month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,17,1,,,,,5.215,0.0,0.0,0.0,3.3861291910471145
5,18,1,,,,,5.49,0.0,0.0,0.0,3.25676842524694
5,18,1,,,,,3.8625,0.0,0.0,0.0,3.090006186604777
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,4.106928857540318
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.984797624623386
5,19,1,,,,,3.79,0.0,0.0,0.0,1.4046343652718625
5,19,1,,,,,3.76,0.0,0.0,0.0,1.6441844120624127
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.440022440365921
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.440022440365921
5,20,1,,,,,3.1675,0.0,0.0,0.0,4.083867811356422
5,20,1,,,,,3.3475,0.0,0.0,0.0,3.7722920655308636
5,20,1,,,,,2.9025,0.0,0.0,0.0,4.017101580108088
5,20,1,,,,,3.295,0.0,0.0,0.0,2.425839735356131
5,21,1,,,,,4.03,0.0,0.0,0.0,0.0
5,21,1,,,,,4.06,0.0,0.0,0.0,0.0
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0
5,21,1,,,,,3.01,0.0,0.0,0.0,0.0
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.021248115414373832
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.06559200845306704
5,8,2,,,,,3.63,0.0,0.0,0.0,0.14042232795586185
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.1690610922100179
5,9,2,,,,,3.855,0.0,0.0,0.0,0.23470617558784357
5,9,2,,,,,4.29,0.0,0.0,0.0,0.28549055276182145
5,9,2,,,,,3.995,0.0,0.0,0.0,0.34176513287352667
5,9,2,,,,,5.075,0.0,0.0,0.0,0.43235348134602763
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,0.8522879629798319
5,10,2,,,,,4.8225,0.0,0.0,0.0,1.0800545737761664
5,10,2,,,,,4.785,0.0,0.0,0.0,1.2742334815979262
5,10,2,,,,,4.5125,0.0,0.0,0.0,1.894556370909602
5,11,2,,,,,6.085,0.0,0.0,0.0,3.0685921258365765
5,11,2,,,,,4.535,0.0,0.0,0.0,2.8960377420032173
5,11,2,,,,,4.6125,0.0,0.0,0.0,3.3720002507435667
5,11,2,,,,,4.55,0.0,0.0,0.0,2.1856888618892203
5,12,2,,,,,5.86,0.0,0.0,0.0,0.796187773282946
5,12,2,,,,,4.3075,0.0,0.0,0.0,2.3724243784985077
5,12,2,,,,,5.37,0.0,0.0,0.0,3.3138626239344235
5,12,2,,,,,6.13,0.0,0.0,0.0,4.576286480671347
5,13,2,,,,,5.52,0.0,0.0,0.0,4.468488525643786
5,13,2,,,,,4.79,0.0,0.0,0.0,6.103696283216332
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,6.275716901277801
5,13,2,,,,,5.35,0.0,0.0,0.0,6.354644008388356
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.914138627876666
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.421702947976281
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.4054993466972165
5,14,2,,,,,3.455,0.0,0.0,0.0,6.775244482646261
5,15,2,,,,,4.0675,0.0,0.0,0.0,5.469477299905923
5,15,2,,,,,3.67,0.0,0.0,0.0,5.574906810623433
5,15,2,,,,,4.045,0.0,0.0,0.0,8.274930865584043
5,15,2,,,,,5.12,0.0,0.0,0.0,7.066348669554056
5,16,2,,,,,5.24,0.0,0.0,0.0,8.641444263547704
5,16,2,,,,,5.75,0.0,0.0,0.0,6.863025485552389
5,16,2,,,,,5.22,0.0,0.0,0.0,6.82721839606255
5,16,2,,,,,5.2,0.0,0.0,0.0,7.996916652730611
5,17,2,,,,,5.5925,0.0,0.0,0.0,7.337565885047001
5,17,2,,,,,5.59,0.0,0.0,0.0,6.022248978518682
5,17,2,,,,,6.345,0.0,0.0,0.0,6.028809162591143
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,5.041501459685847
5,18,2,,,,,6.33,0.0,0.0,0.0,6.871261682747114
5,18,2,,,,,6.1875,0.0,0.0,0.0,6.061360718639533
5,18,2,,,,,4.9625,0.0,0.0,0.0,5.081225793923353
5,18,2,,,,,6.965,0.0,0.0,0.0,5.086384398790281
5,19,2,,,,,7.2475,0.0,0.0,0.0,8.75
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,8.75
5,19,2,,,,,7.8325,0.0,0.0,0.0,8.2129634366184
5,19,2,,,,,6.41,0.0,0.0,0.0,6.546707949477332
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.4927937267410951
5,20,2,,,,,8.455,0.0,0.0,0.0,0.5316799574694311
5,20,2,,,,,7.175,0.0,0.0,0.0,0.49662413609782025
5,20,2,,,,,6.285,0.0,0.0,0.0,0.6251621477937267
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.0
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.0
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.0
5,21,2,,,,,3.79,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.015
5,7,3,,,,,2.355,0.0,0.0,0.0,0.105
5,8,3,,,,,3.2,0.0,0.0,0.0,0.18643491773926557
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.31460892368501064
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5080351508394987
5,8,3,,,,,3.58,0.0,0.0,0.0,0.773704908617952
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.2470832260034563
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.7812068256684164
5,9,3,,,,,4.025,0.0,0.0,0.0,2.4083251592036152
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.0712106980735214
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.214422080443728
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.291744286938368
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.0134182142216783
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.4979368375907427
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,4.325908750224959
5,12,3,,,,,6.92,0.0,0.0,0.0,5.46015295058034
5,12,3,,,,,6.03,0.0,0.0,0.0,5.546947289390143
5,12,3,,,,,6.6575,0.0,0.0,0.0,5.450289957533771
5,13,3,,,,,6.1325,0.0,0.0,0.0,4.880031590881359
5,13,3,,,,,6.25,0.0,0.0,0.0,5.968240836789269
5,13,3,,,,,4.525,0.0,0.0,0.0,5.9881349729119
5,13,3,,,,,5.7875,0.0,0.0,0.0,5.799140679746905
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.848997944324604
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.00602775394431
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.003535217283678
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.003535217283678
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,8.018421257879757
5,15,3,,,,,4.73,0.0,0.0,0.0,7.985897240297094
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.955875070220789
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.910841815106332
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,8.621536485545105
5,16,3,,,,,3.945,0.0,0.0,0.0,8.47830329153605
5,16,3,,,,,4.16,0.0,0.0,0.0,8.164292058516196
5,16,3,,,,,4.3725,0.0,0.0,0.0,7.8475263409961675
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,7.543550871523758
5,18,3,,,,,4.8425,0.0,0.0,0.0,6.293538839498928
5,18,3,,,,,3.795,0.0,0.0,0.0,6.224697597155531
5,18,3,,,,,4.01,0.0,0.0,0.0,5.449327814972013
5,19,3,,,,,3.975,0.0,0.0,0.0,3.501825006320166
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.7390243654085635
5,19,3,,,,,3.465,0.0,0.0,0.0,2.1336701201299615
5,19,3,,,,,3.24,0.0,0.0,0.0,1.6178974447804797
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.293934479756204
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.9464029168480629
5,20,3,,,,,3.465,0.0,0.0,0.0,0.577150631258163
5,20,3,,,,,3.585,0.0,0.0,0.0,0.415796691336526
5,21,3,,,,,4.01,0.0,0.0,0.0,0.0
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.0
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.0
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.015
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.1025
5,8,4,,,,,3.7,0.0,0.0,0.0,0.18854166666666672
5,8,4,,,,,3.81,0.0,0.0,0.0,0.2922395833333334
5,8,4,,,,,3.75,0.0,0.0,0.0,0.4713541666666668
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7518098958333336
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.1544653728200667
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.627292147135146
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.1097194650911404
5,9,4,,,,,5.775,0.0,0.0,0.0,2.664150860354
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.2302321998442056
5,10,4,,,,,5.605,0.0,0.0,0.0,3.7310996645391503
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.183574137476128
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.652986157528396
5,11,4,,,,,5.8,0.0,0.0,0.0,5.255836257531189
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.600440615925923
5,11,4,,,,,5.33,0.0,0.0,0.0,6.029336687884836
5,11,4,,,,,4.475,0.0,0.0,0.0,6.42104523915367
5,12,4,,,,,4.535,0.0,0.0,0.0,6.4624833135345945
5,12,4,,,,,5.61,0.0,0.0,0.0,6.772034835553569
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.03158188093871
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.2696984363379205
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.158162317013136
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.213242758054595
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.263733162342601
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.298158437993514
5,14,4,,,,,3.975,0.0,0.0,0.0,7.694629367739832
5,14,4,,,,,5.5,0.0,0.0,0.0,7.71875046293651
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.733223120054516
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.723574681975846
5,15,4,,,,,3.75,0.0,0.0,0.0,8.162721627216273
5,15,4,,,,,5.475,0.0,0.0,0.0,8.137213122131222
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,8.083645261452615
5,15,4,,,,,4.865,0.0,0.0,0.0,8.024975699756999
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,8.75
5,16,4,,,,,4.8725,0.0,0.0,0.0,8.548103057556835
5,16,4,,,,,4.095,0.0,0.0,0.0,8.226353501982468
5,17,4,,,,,4.515,0.0,0.0,0.0,7.452851957683194
5,17,4,,,,,5.8925,0.0,0.0,0.0,7.042476886842545
5,17,4,,,,,4.7825,0.0,0.0,0.0,6.645872791533462
5,17,4,,,,,5.845,0.0,0.0,0.0,6.1638886479286725
5,18,4,,,,,5.1475,0.0,0.0,0.0,8.75
5,18,4,,,,,3.69,0.0,0.0,0.0,8.75
5,18,4,,,,,3.935,0.0,0.0,0.0,8.32345283910731
5,18,4,,,,,3.6675,0.0,0.0,0.0,7.294208670830599
5,19,4,,,,,3.15,0.0,0.0,0.0,7.755227987530308
5,19,4,,,,,3.625,0.0,0.0,0.0,6.46268998960859
5,19,4,,,,,3.595,0.0,0.0,0.0,5.15784210599238
5,19,4,,,,,3.08,0.0,0.0,0.0,3.889923879459647
5,20,4,,,,,2.605,0.0,0.0,0.0,5.540418504351898
5,20,4,,,,,2.72,0.0,0.0,0.0,3.6100464462745396
5,20,4,,,,,3.225,0.0,0.0,0.0,2.3816278638616755
5,20,4,,,,,3.845,0.0,0.0,0.0,1.729813922173217
5,21,4,,,,,3.77,0.0,0.0,0.0,0.0
5,21,4,,,,,3.95,0.0,0.0,0.0,0.0
5,21,4,,,,,3.87,0.0,0.0,0.0,0.0
5,21,4,,,,,3.54,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.0875
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.1516399756278351
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.2395472078758555
5,8,5,,,,,3.205,0.0,0.0,0.0,0.39997790672849265
5,8,5,,,,,2.75,0.0,0.0,0.0,0.6593042418601527
5,9,5,,,,,2.92,0.0,0.0,0.0,1.0403572000063432
5,9,5,,,,,3.91,0.0,0.0,0.0,1.4760623521457519
5,9,5,,,,,3.6325,0.0,0.0,0.0,1.8962066059944673
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.3874863948863516
5,10,5,,,,,5.7125,0.0,0.0,0.0,1.1194949041310134
5,10,5,,,,,4.465,0.0,0.0,0.0,1.2946065583958646
5,10,5,,,,,5.435,0.0,0.0,0.0,1.4583925832804017
5,10,5,,,,,6.14,0.0,0.0,0.0,1.6169513946047944
5,11,5,,,,,6.2925,0.0,0.0,0.0,2.974191842356825
5,11,5,,,,,6.9325,0.0,0.0,0.0,3.204223536659088
5,11,5,,,,,5.03,0.0,0.0,0.0,3.409187674530976
5,11,5,,,,,4.91,0.0,0.0,0.0,3.633321120261386
5,12,5,,,,,4.6875,0.0,0.0,0.0,4.468625228162916
5,12,5,,,,,5.775,0.0,0.0,0.0,4.702902667309322
5,12,5,,,,,4.35,0.0,0.0,0.0,4.928503164265119
5,12,5,,,,,7.0725,0.0,0.0,0.0,5.082952735257935
5,13,5,,,,,5.345,0.0,0.0,0.0,7.402420181146106
5,13,5,,,,,4.495,0.0,0.0,0.0,7.548616761418907
5,13,5,,,,,4.73,0.0,0.0,0.0,7.533997103391627
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.670447244979574
5,14,5,,,,,4.42,0.0,0.0,0.0,7.734733735087935
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.595567124324043
5,14,5,,,,,4.215,0.0,0.0,0.0,7.77868108585548
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.739616774062107
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,8.034548345526776
5,15,5,,,,,4.1525,0.0,0.0,0.0,8.032007375145522
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.976106026757922
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.950696322945377
5,16,5,,,,,4.6825,0.0,0.0,0.0,8.75
5,16,5,,,,,4.2225,0.0,0.0,0.0,8.75
5,16,5,,,,,3.975,0.0,0.0,0.0,8.664558088832415
5,16,5,,,,,3.6825,0.0,0.0,0.0,8.31377840149906
5,17,5,,,,,4.145,0.0,0.0,0.0,7.217630025692659
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.8510461079091725
5,17,5,,,,,5.405,0.0,0.0,0.0,6.413860842997014
5,17,5,,,,,6.005,0.0,0.0,0.0,5.97939101451288
5,18,5,,,,,5.83,0.0,0.0,0.0,5.08
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.6225
5,18,5,,,,,4.13,0.0,0.0,0.0,4.13
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.6375
5,19,5,,,,,3.3775,0.0,0.0,0.0,8.75
5,19,5,,,,,2.8575,0.0,0.0,0.0,8.75
5,19,5,,,,,2.8275,0.0,0.0,0.0,7.91438884958743
5,19,5,,,,,3.035,0.0,0.0,0.0,5.847695251079039
5,20,5,,,,,2.59,0.0,0.0,0.0,1.1807888812763043
5,20,5,,,,,2.665,0.0,0.0,0.0,0.7203895468337086
5,20,5,,,,,2.48,0.0,0.0,0.0,0.5199804247822257
5,20,5,,,,,4.32,0.0,0.0,0.0,0.34665361652148385
5,21,5,,,,,3.975,0.0,0.0,0.0,0.0
5,21,5,,,,,4.665,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.0
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.0225
5,7,6,,,,,1.905,0.0,0.0,0.0,0.155
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.08899770885522995
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.1296423317969885
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.1772946483493951
5,8,6,,,,,3.1525,0.0,0.0,0.0,0.25297773934439377
5,9,6,,,,,2.715,0.0,0.0,0.0,0.11710332479267636
5,9,6,,,,,3.12,0.0,0.0,0.0,0.13204243207075442
5,9,6,,,,,3.205,0.0,0.0,0.0,0.1643301800588586
5,9,6,,,,,3.415,0.0,0.0,0.0,0.16047492656774168
5,10,6,,,,,2.93,0.0,0.0,0.0,0.7861005994598886
5,10,6,,,,,3.9625,0.0,0.0,0.0,0.722303256033573
5,10,6,,,,,3.21,0.0,0.0,0.0,1.2348819118381087
5,10,6,,,,,2.6725,0.0,0.0,0.0,1.0772218102673288
5,11,6,,,,,4.4675,0.0,0.0,0.0,2.3447557585689207
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,2.0836441771726055
5,11,6,,,,,4.04,0.0,0.0,0.0,2.9076545948453987
5,11,6,,,,,3.88,0.0,0.0,0.0,3.2173145607224356
5,12,6,,,,,4.02,0.0,0.0,0.0,4.386241821291774
5,12,6,,,,,5.21,0.0,0.0,0.0,4.5140617516668415
5,12,6,,,,,3.6525,0.0,0.0,0.0,4.811747642145615
5,12,6,,,,,4.8475,0.0,0.0,0.0,4.270194779240726
5,13,6,,,,,3.795,0.0,0.0,0.0,5.044622318641528
5,13,6,,,,,3.64,0.0,0.0,0.0,5.922122150081158
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,6.222635790985141
5,13,6,,,,,3.2875,0.0,0.0,0.0,6.24066660943938
5,14,6,,,,,3.415,0.0,0.0,0.0,6.306096792311533
5,14,6,,,,,3.43,0.0,0.0,0.0,7.231720544183724
5,14,6,,,,,3.9775,0.0,0.0,0.0,6.81906562031952
5,14,6,,,,,3.335,0.0,0.0,0.0,6.461127371442836
5,15,6,,,,,3.515,0.0,0.0,0.0,7.263799079441731
5,15,6,,,,,3.8075,0.0,0.0,0.0,7.825539778030063
5,15,6,,,,,3.6375,0.0,0.0,0.0,7.649510434693627
5,15,6,,,,,3.5825,0.0,0.0,0.0,7.851426446167773
5,16,6,,,,,3.6825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.715,0.0,0.0,0.0,8.709495406450513
5,16,6,,,,,3.925,0.0,0.0,0.0,8.661209915631659
5,16,6,,,,,3.765,0.0,0.0,0.0,7.260930681884938
5,17,6,,,,,4.3075,0.0,0.0,0.0,8.75
5,17,6,,,,,3.88,0.0,0.0,0.0,8.75
5,17,6,,,,,3.505,0.0,0.0,0.0,8.58888249886891
5,17,6,,,,,3.71,0.0,0.0,0.0,8.14861832212411
5,18,6,,,,,3.7975,0.0,0.0,0.0,8.75
5,18,6,,,,,3.0175,0.0,0.0,0.0,8.75
5,18,6,,,,,2.5725,0.0,0.0,0.0,8.75
5,18,6,,,,,2.5725,0.0,0.0,0.0,7.826103340526854
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,8.75
5,19,6,,,,,3.105,0.0,0.0,0.0,8.75
5,19,6,,,,,2.885,0.0,0.0,0.0,8.75
5,19,6,,,,,2.9175,0.0,0.0,0.0,8.364989393501872
5,20,6,,,,,2.6125,0.0,0.0,0.0,8.75
5,20,6,,,,,2.5075,0.0,0.0,0.0,8.75
5,20,6,,,,,2.765,0.0,0.0,0.0,6.914492220353239
5,20,6,,,,,3.6325,0.0,0.0,0.0,5.1355209209419685
5,21,6,,,,,3.8,0.0,0.0,0.0,0.0
5,21,6,,,,,4.22,0.0,0.0,0.0,0.0
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.0
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.005
5,7,7,,,,,2.045,0.0,0.0,0.0,0.045
5,8,7,,,,,1.655,0.0,0.0,0.0,0.05997989480738663
5,8,7,,,,,2.185,0.0,0.0,0.0,0.0715889067055905
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.11125303069112036
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.09577434816018188
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.05324278501929631
5,9,7,,,,,2.755,0.0,0.0,0.0,0.06289498581226816
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.0638290697599751
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.11115598977712737
5,10,7,,,,,3.175,0.0,0.0,0.0,0.4858620313754715
5,10,7,,,,,4.5425,0.0,0.0,0.0,0.3554464334799502
5,10,7,,,,,3.4475,0.0,0.0,0.0,0.4935335371340316
5,10,7,,,,,4.0125,0.0,0.0,0.0,0.515695664880983
5,11,7,,,,,4.625,0.0,0.0,0.0,1.170854200506395
5,11,7,,,,,4.66,0.0,0.0,0.0,1.4656339639280052
5,11,7,,,,,4.05,0.0,0.0,0.0,1.5427725936084264
5,11,7,,,,,5.71,0.0,0.0,0.0,1.630931027528908
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.01609375
5,12,7,,,,,4.31,0.0,0.0,0.0,2.79125
5,12,7,,,,,3.655,0.0,0.0,0.0,2.3409375
5,12,7,,,,,5.275,0.0,0.0,0.0,2.0796875
5,13,7,,,,,3.76,0.0,0.0,0.0,2.857861112625363
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.0960162053441436
5,13,7,,,,,3.145,0.0,0.0,0.0,1.9500220412358247
5,13,7,,,,,3.07,0.0,0.0,0.0,2.499610716740702
5,14,7,,,,,3.43,0.0,0.0,0.0,4.303795619251012
5,14,7,,,,,3.01,0.0,0.0,0.0,4.377364775135645
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.9382488759492436
5,14,7,,,,,2.6175,0.0,0.0,0.0,4.016416104076666
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,5.4845444860056904
5,15,7,,,,,3.02,0.0,0.0,0.0,2.8678033461511583
5,15,7,,,,,2.915,0.0,0.0,0.0,2.759095999094887
5,15,7,,,,,3.7575,0.0,0.0,0.0,4.1489970793143565
5,16,7,,,,,3.0825,0.0,0.0,0.0,3.69360927612725
5,16,7,,,,,3.4575,0.0,0.0,0.0,3.5438278780685617
5,16,7,,,,,4.225,0.0,0.0,0.0,2.0669832932098964
5,16,7,,,,,3.545,0.0,0.0,0.0,1.8512980800053853
5,17,7,,,,,4.285,0.0,0.0,0.0,8.75
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.460331716687479
5,17,7,,,,,3.365,0.0,0.0,0.0,8.75
5,17,7,,,,,2.84,0.0,0.0,0.0,8.249743985444432
5,18,7,,,,,4.1925,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
5,18,7,,,,,2.8125,0.0,0.0,0.0,8.75
5,18,7,,,,,2.92,0.0,0.0,0.0,7.354112945908294
5,19,7,,,,,2.925,0.0,0.0,0.0,8.75
5,19,7,,,,,3.0675,0.0,0.0,0.0,8.75
5,19,7,,,,,3.21,0.0,0.0,0.0,8.75
5,19,7,,,,,2.9925,0.0,0.0,0.0,8.742246512682575
5,20,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,20,7,,,,,2.8325,0.0,0.0,0.0,8.75
5,20,7,,,,,3.05,0.0,0.0,0.0,8.75
5,20,7,,,,,4.235,0.0,0.0,0.0,7.254747476871319
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.0
5,21,7,,,,,4.41,0.0,0.0,0.0,0.0
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.0
5,21,7,,,,,2.84,0.0,0.0,0.0,0.0
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.015
5,7,1,,,,,1.855,0.0,0.0,0.0,0.105
5,8,1,,,,,2.08,0.0,0.0,0.0,0.03028810469488943
5,8,1,,,,,2.985,0.0,0.0,0.0,0.08897130754123769
5,8,1,,,,,3.14,0.0,0.0,0.0,0.14765451038758598
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.20917722304908012
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,0.11874048525383837
5,9,1,,,,,3.15,0.0,0.0,0.0,0.18879240333246267
5,9,1,,,,,3.555,0.0,0.0,0.0,0.17935278316583952
5,9,1,,,,,4.9475,0.0,0.0,0.0,0.24319442481905387
5,10,1,,,,,4.83,0.0,0.0,0.0,0.9963328176704547
5,10,1,,,,,3.675,0.0,0.0,0.0,1.1743562490560164
5,10,1,,,,,3.995,0.0,0.0,0.0,1.3448997043329411
5,10,1,,,,,4.455,0.0,0.0,0.0,1.5573310258182333
5,11,1,,,,,5.9925,0.0,0.0,0.0,2.3652996579295906
5,11,1,,,,,6.1075,0.0,0.0,0.0,2.9523467627913593
5,11,1,,,,,6.645,0.0,0.0,0.0,3.1037154109059406
5,11,1,,,,,8.27,0.0,0.0,0.0,3.3011527780119163
5,12,1,,,,,6.285,0.0,0.0,0.0,4.4033956529878715
5,12,1,,,,,5.52,0.0,0.0,0.0,4.561742704013448
5,12,1,,,,,4.5925,0.0,0.0,0.0,4.779048763399614
5,12,1,,,,,5.3775,0.0,0.0,0.0,4.971086676345528
5,13,1,,,,,4.59,0.0,0.0,0.0,5.053968738532554
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,6.229773768396201
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,6.217816429109451
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,6.245716887445199
5,14,1,,,,,4.1175,0.0,0.0,0.0,7.169963373661873
5,14,1,,,,,5.125,0.0,0.0,0.0,7.176798419775945
5,14,1,,,,,4.135,0.0,0.0,0.0,7.185911814594708
5,14,1,,,,,5.6175,0.0,0.0,0.0,7.169963373661873
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,8.17349096835704
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,8.13710658884766
5,15,1,,,,,4.0375,0.0,0.0,0.0,8.095524440836941
5,15,1,,,,,4.455,0.0,0.0,0.0,8.009761260564833
5,16,1,,,,,4.795,0.0,0.0,0.0,8.75
5,16,1,,,,,5.6,0.0,0.0,0.0,8.75
5,16,1,,,,,5.095,0.0,0.0,0.0,8.617604575890098
5,16,1,,,,,5.305,0.0,0.0,0.0,8.265369857495719
5,17,1,,,,,5.5175,0.0,0.0,0.0,8.75
5,17,1,,,,,5.4675,0.0,0.0,0.0,8.75
5,17,1,,,,,7.3425,0.0,0.0,0.0,8.75
5,17,1,,,,,6.6925,0.0,0.0,0.0,8.184653663801507
5,18,1,,,,,6.7725,0.0,0.0,0.0,8.75
5,18,1,,,,,6.0875,0.0,0.0,0.0,8.75
5,18,1,,,,,7.64,0.0,0.0,0.0,8.75
5,18,1,,,,,7.615,0.0,0.0,0.0,7.971156640567142
5,19,1,,,,,7.91,0.0,0.0,0.0,8.75
5,19,1,,,,,7.58,0.0,0.0,0.0,8.75
5,19,1,,,,,4.705,0.0,0.0,0.0,8.75
5,19,1,,,,,3.1625,0.0,0.0,0.0,8.75
5,20,1,,,,,3.04,0.0,0.0,0.0,8.75
5,20,1,,,,,3.18,0.0,0.0,0.0,8.75
5,20,1,,,,,3.34,0.0,0.0,0.0,8.75
5,20,1,,,,,4.2025,0.0,0.0,0.0,7.618524718135715
5,21,1,,,,,4.385,0.0,0.0,0.0,0.0
5,21,1,,,,,5.245,0.0,0.0,0.0,0.0
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.0
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.005
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.1025
5,7,2,,,,,2.285,0.0,0.0,0.0,0.285
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.1621157474568578
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.2417840576356565
5,8,2,,,,,3.365,0.0,0.0,0.0,0.32052599211470173
5,8,2,,,,,2.9975,0.0,0.0,0.0,0.3696239042016358
5,9,2,,,,,3.7525,0.0,0.0,0.0,0.13893819757431325
5,9,2,,,,,3.775,0.0,0.0,0.0,0.14143409333912127
5,9,2,,,,,3.54,0.0,0.0,0.0,0.19856237417806047
5,9,2,,,,,4.77,0.0,0.0,0.0,0.22407597532943138
5,10,2,,,,,5.24,0.0,0.0,0.0,1.0678781031266253
5,10,2,,,,,4.4175,0.0,0.0,0.0,0.7967886772557459
5,10,2,,,,,5.3325,0.0,0.0,0.0,0.686375354864567
5,10,2,,,,,6.8975,0.0,0.0,0.0,1.4493808513886834
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,2.9539075530599987
5,11,2,,,,,8.515,0.0,0.0,0.0,3.1434250178728202
5,11,2,,,,,7.8875,0.0,0.0,0.0,3.3557415761969596
5,11,2,,,,,9.4525,0.0,0.0,0.0,3.53528443759858
5,12,2,,,,,9.105,0.0,0.0,0.0,4.651748135167626
5,12,2,,,,,8.64,0.0,0.0,0.0,4.85246701760862
5,12,2,,,,,9.135,0.0,0.0,0.0,5.025014828829827
5,12,2,,,,,8.335,0.0,0.0,0.0,5.165870184928771
5,13,2,,,,,8.3325,0.0,0.0,0.0,6.192845333282015
5,13,2,,,,,9.28,0.0,0.0,0.0,5.537420555179962
5,13,2,,,,,6.8375,0.0,0.0,0.0,6.401111150622854
5,13,2,,,,,3.8875,0.0,0.0,0.0,5.625218889941296
5,14,2,,,,,3.78,0.0,0.0,0.0,7.3626998037173275
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.266425397815669
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.314562600766498
5,14,2,,,,,4.0175,0.0,0.0,0.0,7.3512385649195116
5,15,2,,,,,4.4625,0.0,0.0,0.0,8.272520733196382
5,15,2,,,,,4.7225,0.0,0.0,0.0,8.023176309213069
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,7.599810255991402
5,15,2,,,,,4.1325,0.0,0.0,0.0,7.929672150219327
5,16,2,,,,,5.0175,0.0,0.0,0.0,8.75
5,16,2,,,,,4.06,0.0,0.0,0.0,8.75
5,16,2,,,,,4.265,0.0,0.0,0.0,8.75
5,16,2,,,,,3.855,0.0,0.0,0.0,8.325309566730194
5,17,2,,,,,4.6025,0.0,0.0,0.0,8.75
5,17,2,,,,,6.375,0.0,0.0,0.0,8.75
5,17,2,,,,,5.8125,0.0,0.0,0.0,8.75
5,17,2,,,,,5.78,0.0,0.0,0.0,8.298003814480406
5,18,2,,,,,4.9675,0.0,0.0,0.0,8.75
5,18,2,,,,,3.8775,0.0,0.0,0.0,8.75
5,18,2,,,,,3.775,0.0,0.0,0.0,6.893770111229631
5,18,2,,,,,3.8525,0.0,0.0,0.0,7.056905129128959
5,19,2,,,,,4.34,0.0,0.0,0.0,8.75
5,19,2,,,,,4.0575,0.0,0.0,0.0,8.75
5,19,2,,,,,3.465,0.0,0.0,0.0,7.876928051078842
5,19,2,,,,,3.595,0.0,0.0,0.0,7.231718927440983
5,20,2,,,,,3.225,0.0,0.0,0.0,8.75
5,20,2,,,,,3.385,0.0,0.0,0.0,6.551609185803758
5,20,2,,,,,3.7225,0.0,0.0,0.0,7.454389979123174
5,20,2,,,,,3.57,0.0,0.0,0.0,5.880972025052191
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.0
5,21,2,,,,,4.47,0.0,0.0,0.0,0.0
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.0
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.03
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.1325
5,8,3,,,,,2.72,0.0,0.0,0.0,0.20404442517962687
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.30374795111967184
5,8,3,,,,,2.52,0.0,0.0,0.0,0.48228682315184535
5,8,3,,,,,3.56,0.0,0.0,0.0,0.7512544745249898
5,9,3,,,,,4.46,0.0,0.0,0.0,1.0929920364050056
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.5243174061433447
5,9,3,,,,,4.275,0.0,0.0,0.0,1.8291808873720135
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.3576109215017063
5,10,3,,,,,4.21,0.0,0.0,0.0,1.2835028672490487
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,1.4804265937662313
5,10,3,,,,,4.52,0.0,0.0,0.0,1.6073774225361916
5,10,3,,,,,4.15,0.0,0.0,0.0,1.8592798544261921
5,11,3,,,,,5.785,0.0,0.0,0.0,2.8064519990653762
5,11,3,,,,,5.735,0.0,0.0,0.0,3.0572769046422223
5,11,3,,,,,5.155,0.0,0.0,0.0,3.2913801498472783
5,11,3,,,,,4.995,0.0,0.0,0.0,3.480892300727562
5,12,3,,,,,6.04,0.0,0.0,0.0,4.550169294831493
5,12,3,,,,,6.52,0.0,0.0,0.0,4.53625440402161
5,12,3,,,,,6.2225,0.0,0.0,0.0,4.851078808595196
5,12,3,,,,,5.9275,0.0,0.0,0.0,5.167642574520017
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,6.188099488915092
5,13,3,,,,,6.0,0.0,0.0,0.0,6.2916065646562105
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,6.293636115160939
5,13,3,,,,,4.3925,0.0,0.0,0.0,6.4072909434256955
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,7.207830360113121
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.288532235546249
5,14,3,,,,,4.73,0.0,0.0,0.0,7.360011039501306
5,14,3,,,,,3.68,0.0,0.0,0.0,6.391588534303765
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,8.180352790782733
5,15,3,,,,,3.43,0.0,0.0,0.0,8.234871168633077
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,8.172564451089826
5,15,3,,,,,3.795,0.0,0.0,0.0,8.094681054160763
5,16,3,,,,,4.1,0.0,0.0,0.0,8.75
5,16,3,,,,,5.555,0.0,0.0,0.0,8.75
5,16,3,,,,,3.53,0.0,0.0,0.0,8.61533853113737
5,16,3,,,,,4.2125,0.0,0.0,0.0,8.23960089602252
5,17,3,,,,,4.1275,0.0,0.0,0.0,8.75
5,17,3,,,,,4.59,0.0,0.0,0.0,8.437064408519374
5,17,3,,,,,5.1725,0.0,0.0,0.0,7.881469078778548
5,17,3,,,,,5.5375,0.0,0.0,0.0,7.3691236848858095
5,18,3,,,,,4.5725,0.0,0.0,0.0,7.753024018407932
5,18,3,,,,,3.3725,0.0,0.0,0.0,7.065224943339707
5,18,3,,,,,3.385,0.0,0.0,0.0,6.320109278682464
5,18,3,,,,,3.5975,0.0,0.0,0.0,5.498571494573196
5,19,3,,,,,3.8725,0.0,0.0,0.0,5.935720139499136
5,19,3,,,,,3.1125,0.0,0.0,0.0,4.96623502464099
5,19,3,,,,,3.1125,0.0,0.0,0.0,4.015759421838887
5,19,3,,,,,3.105,0.0,0.0,0.0,3.051026684994752
5,20,3,,,,,2.5975,0.0,0.0,0.0,8.75
5,20,3,,,,,3.12,0.0,0.0,0.0,8.75
5,20,3,,,,,3.315,0.0,0.0,0.0,6.716576684062351
5,20,3,,,,,3.155,0.0,0.0,0.0,4.8145372691066415
5,21,3,,,,,3.81,0.0,0.0,0.0,0.0
5,21,3,,,,,3.985,0.0,0.0,0.0,0.0
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.0
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.0
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.025
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.1175
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.10557496871512763
5,8,4,,,,,2.065,0.0,0.0,0.0,0.1564993653894833
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.23474904808422498
5,8,4,,,,,3.715,0.0,0.0,0.0,0.3552287182650177
5,9,4,,,,,4.63,0.0,0.0,0.0,0.26791219306202135
5,9,4,,,,,5.125,0.0,0.0,0.0,0.38527195904936706
5,9,4,,,,,4.77,0.0,0.0,0.0,0.4789226814029055
5,9,4,,,,,3.625,0.0,0.0,0.0,0.5630897863029211
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,1.0182190654427168
5,10,4,,,,,5.205,0.0,0.0,0.0,1.1785416653616705
5,10,4,,,,,5.0375,0.0,0.0,0.0,1.3772393556867566
5,10,4,,,,,5.04,0.0,0.0,0.0,1.6339260715144432
5,11,4,,,,,4.8725,0.0,0.0,0.0,2.8344631584208777
5,11,4,,,,,4.6175,0.0,0.0,0.0,3.108364429952031
5,11,4,,,,,5.17,0.0,0.0,0.0,3.275748540332181
5,11,4,,,,,5.49,0.0,0.0,0.0,3.3144820534780006
5,12,4,,,,,5.29,0.0,0.0,0.0,4.707722875867615
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,4.919189072795395
5,12,4,,,,,5.435,0.0,0.0,0.0,5.154921882485378
5,12,4,,,,,4.665,0.0,0.0,0.0,5.314388194922721
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,6.3445142916334705
5,13,4,,,,,5.8325,0.0,0.0,0.0,6.348566999580856
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,6.437726574423358
5,13,4,,,,,3.91,0.0,0.0,0.0,6.208748575396025
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.3036008351964234
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.335755052709867
5,14,4,,,,,5.57,0.0,0.0,0.0,6.954497902193324
5,14,4,,,,,5.805,0.0,0.0,0.0,7.170390505497872
5,15,4,,,,,3.9025,0.0,0.0,0.0,7.916897125987582
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,8.066906937587477
5,15,4,,,,,5.0675,0.0,0.0,0.0,6.535772308843717
5,15,4,,,,,5.7425,0.0,0.0,0.0,7.23409384560185
5,16,4,,,,,3.66,0.0,0.0,0.0,8.249219027591764
5,16,4,,,,,5.5,0.0,0.0,0.0,8.75
5,16,4,,,,,4.885,0.0,0.0,0.0,8.75
5,16,4,,,,,3.975,0.0,0.0,0.0,8.625268809602096
5,17,4,,,,,4.3625,0.0,0.0,0.0,8.75
5,17,4,,,,,4.64,0.0,0.0,0.0,8.75
5,17,4,,,,,5.57,0.0,0.0,0.0,7.901086527626334
5,17,4,,,,,4.52,0.0,0.0,0.0,8.75
5,18,4,,,,,4.28,0.0,0.0,0.0,8.75
5,18,4,,,,,3.4825,0.0,0.0,0.0,8.75
5,18,4,,,,,5.32,0.0,0.0,0.0,8.12530156696323
5,18,4,,,,,4.25,0.0,0.0,0.0,7.053213165766693
5,19,4,,,,,4.77,0.0,0.0,0.0,5.634362606071284
5,19,4,,,,,4.575,0.0,0.0,0.0,4.436845171447572
5,19,4,,,,,3.87,0.0,0.0,0.0,3.652858937269457
5,19,4,,,,,3.7,0.0,0.0,0.0,2.4984176693588265
5,20,4,,,,,3.2475,0.0,0.0,0.0,7.897425799261047
5,20,4,,,,,3.4775,0.0,0.0,0.0,5.75977671073926
5,20,4,,,,,4.21,0.0,0.0,0.0,3.641920669333415
5,20,4,,,,,4.0925,0.0,0.0,0.0,2.711647454884119
5,21,4,,,,,4.715,0.0,0.0,0.0,0.0
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.0
5,21,4,,,,,2.78,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.03
5,7,5,,,,,2.125,0.0,0.0,0.0,0.125
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.09162420995768435
5,8,5,,,,,2.05,0.0,0.0,0.0,0.13917601512559646
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.223841424327001
5,8,5,,,,,3.525,0.0,0.0,0.0,0.3595380390744576
5,9,5,,,,,3.4375,0.0,0.0,0.0,0.5968402982505018
5,9,5,,,,,4.43,0.0,0.0,0.0,0.8443719587880784
5,9,5,,,,,3.425,0.0,0.0,0.0,1.0931601252167085
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,1.3746174448127346
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.0428626444159175
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.501854942233632
5,10,5,,,,,4.515,0.0,0.0,0.0,3.974826700898587
5,10,5,,,,,4.765,0.0,0.0,0.0,4.440808729139921
5,11,5,,,,,6.455,0.0,0.0,0.0,3.234816221451876
5,11,5,,,,,5.1,0.0,0.0,0.0,3.480301794453507
5,11,5,,,,,5.5475,0.0,0.0,0.0,3.7584151967781403
5,11,5,,,,,8.175,0.0,0.0,0.0,3.9930248266721042
5,12,5,,,,,5.975,0.0,0.0,0.0,4.799503473259095
5,12,5,,,,,6.5675,0.0,0.0,0.0,5.043939152008721
5,12,5,,,,,5.1325,0.0,0.0,0.0,5.268748608376991
5,12,5,,,,,5.1025,0.0,0.0,0.0,5.425758387427846
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,6.365109962128307
5,13,5,,,,,5.035,0.0,0.0,0.0,6.381504321335335
5,13,5,,,,,5.09,0.0,0.0,0.0,6.426588809154659
5,13,5,,,,,4.4125,0.0,0.0,0.0,6.4860183612801325
5,14,5,,,,,4.455,0.0,0.0,0.0,7.3227106161754545
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.334217075346063
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.357229993687281
5,14,5,,,,,4.0025,0.0,0.0,0.0,7.366435161023768
5,15,5,,,,,4.195,0.0,0.0,0.0,8.279813710034418
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,8.277208356444097
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,8.212074516686117
5,15,5,,,,,4.0,0.0,0.0,0.0,8.07659612998952
5,16,5,,,,,4.0975,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,16,5,,,,,3.95,0.0,0.0,0.0,8.690816469655545
5,16,5,,,,,4.29,0.0,0.0,0.0,8.497687214774311
5,17,5,,,,,4.675,0.0,0.0,0.0,8.75
5,17,5,,,,,4.325,0.0,0.0,0.0,8.75
5,17,5,,,,,4.7675,0.0,0.0,0.0,8.474498748211635
5,17,5,,,,,5.15,0.0,0.0,0.0,7.9345111816805955
5,18,5,,,,,5.2925,0.0,0.0,0.0,8.75
5,18,5,,,,,5.0975,0.0,0.0,0.0,8.75
5,18,5,,,,,4.25,0.0,0.0,0.0,8.380044016590178
5,18,5,,,,,5.0175,0.0,0.0,0.0,7.892953958125874
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,6.7120231924508245
5,19,5,,,,,4.2225,0.0,0.0,0.0,5.566940789473684
5,19,5,,,,,3.9325,0.0,0.0,0.0,4.462754186602871
5,19,5,,,,,3.65,0.0,0.0,0.0,3.3739035087719293
5,20,5,,,,,3.415,0.0,0.0,0.0,8.75
5,20,5,,,,,4.01,0.0,0.0,0.0,8.75
5,20,5,,,,,3.74,0.0,0.0,0.0,6.43927885115682
5,20,5,,,,,4.5975,0.0,0.0,0.0,4.566631430157132
5,21,5,,,,,4.525,0.0,0.0,0.0,0.0
5,21,5,,,,,5.465,0.0,0.0,0.0,0.0
5,21,5,,,,,5.9,0.0,0.0,0.0,0.0
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.0
5,22,5,,,,,7.01,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.035
5,7,6,,,,,2.135,0.0,0.0,0.0,0.135
5,8,6,,,,,1.97,0.0,0.0,0.0,0.06448865269110557
5,8,6,,,,,2.075,0.0,0.0,0.0,0.09526732783913323
5,8,6,,,,,3.25,0.0,0.0,0.0,0.14656511975251266
5,8,6,,,,,4.045,0.0,0.0,0.0,0.23303854040649513
5,9,6,,,,,2.955,0.0,0.0,0.0,0.12499730711882373
5,9,6,,,,,3.2,0.0,0.0,0.0,0.17634474863236543
5,9,6,,,,,3.1775,0.0,0.0,0.0,0.22587687655704455
5,9,6,,,,,2.96,0.0,0.0,0.0,0.28111427576100606
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,1.0949756307058245
5,10,6,,,,,3.7225,0.0,0.0,0.0,1.2484063660956912
5,10,6,,,,,4.205,0.0,0.0,0.0,1.410221294676261
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,1.5460452243656513
5,11,6,,,,,5.065,0.0,0.0,0.0,2.729240059211654
5,11,6,,,,,3.4675,0.0,0.0,0.0,2.946124387707743
5,11,6,,,,,4.79,0.0,0.0,0.0,3.1199012720306962
5,11,6,,,,,3.855,0.0,0.0,0.0,3.2896368334624184
5,12,6,,,,,5.4575,0.0,0.0,0.0,4.421338600431763
5,12,6,,,,,4.225,0.0,0.0,0.0,4.604491225381898
5,12,6,,,,,4.715,0.0,0.0,0.0,4.76881507580445
5,12,6,,,,,5.1875,0.0,0.0,0.0,4.921156978800356
5,13,6,,,,,5.1675,0.0,0.0,0.0,5.9716210732818595
5,13,6,,,,,4.6725,0.0,0.0,0.0,6.176914416549386
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,6.285599127691017
5,13,6,,,,,3.34,0.0,0.0,0.0,6.3117639655584465
5,14,6,,,,,3.615,0.0,0.0,0.0,7.211984471522362
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,7.225739050934038
5,14,6,,,,,3.125,0.0,0.0,0.0,7.221154191130146
5,14,6,,,,,3.865,0.0,0.0,0.0,7.211984471522362
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,8.223836386623164
5,15,6,,,,,3.3475,0.0,0.0,0.0,8.208147032626428
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,8.176768324632953
5,15,6,,,,,3.785,0.0,0.0,0.0,8.142774724306689
5,16,6,,,,,3.3725,0.0,0.0,0.0,8.75
5,16,6,,,,,3.92,0.0,0.0,0.0,8.75
5,16,6,,,,,3.675,0.0,0.0,0.0,8.722611772836053
5,16,6,,,,,3.6625,0.0,0.0,0.0,8.403491829927416
5,17,6,,,,,3.8325,0.0,0.0,0.0,8.75
5,17,6,,,,,3.245,0.0,0.0,0.0,8.75
5,17,6,,,,,3.67,0.0,0.0,0.0,8.731197277430715
5,17,6,,,,,3.8,0.0,0.0,0.0,8.185497447591295
5,18,6,,,,,4.63,0.0,0.0,0.0,8.010472851998632
5,18,6,,,,,3.69,0.0,0.0,0.0,7.323414751632278
5,18,6,,,,,4.4575,0.0,0.0,0.0,6.569993084753262
5,18,6,,,,,3.9825,0.0,0.0,0.0,5.828282635494131
5,19,6,,,,,3.7175,0.0,0.0,0.0,8.75
5,19,6,,,,,3.6925,0.0,0.0,0.0,8.75
5,19,6,,,,,2.9075,0.0,0.0,0.0,8.75
5,19,6,,,,,2.38,0.0,0.0,0.0,8.75
5,20,6,,,,,2.8925,0.0,0.0,0.0,8.75
5,20,6,,,,,2.505,0.0,0.0,0.0,7.199758907363422
5,20,6,,,,,2.49,0.0,0.0,0.0,4.6726912114014265
5,20,6,,,,,2.8475,0.0,0.0,0.0,3.3137963182897865
5,21,6,,,,,2.77,0.0,0.0,0.0,0.0
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.0
5,21,6,,,,,3.4,0.0,0.0,0.0,0.0
5,21,6,,,,,3.08,0.0,0.0,0.0,0.0
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.045
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.1725
5,8,7,,,,,2.025,0.0,0.0,0.0,0.10899983559332937
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.1555724926195701
5,8,7,,,,,3.275,0.0,0.0,0.0,0.2080905952236288
5,8,7,,,,,3.115,0.0,0.0,0.0,0.342854028320836
5,9,7,,,,,3.435,0.0,0.0,0.0,0.12092217237811499
5,9,7,,,,,2.95,0.0,0.0,0.0,0.17347484644961642
5,9,7,,,,,3.335,0.0,0.0,0.0,0.21276179696908837
5,9,7,,,,,3.07,0.0,0.0,0.0,0.2622531502208907
5,10,7,,,,,3.4825,0.0,0.0,0.0,1.104468145620023
5,10,7,,,,,3.28,0.0,0.0,0.0,1.035278725824801
