month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,1.2180754645430414
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,1.5520638983693595
5,11,7,,,,,5.7775,0.0,0.0,0.0,2.7616833274928223
5,11,7,,,,,4.195,0.0,0.0,0.0,2.9910225197808886
5,11,7,,,,,4.63,0.0,0.0,0.0,3.2299747321049814
5,11,7,,,,,5.77,0.0,0.0,0.0,3.4442077500507198
5,12,7,,,,,6.125,0.0,0.0,0.0,4.631025726267183
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,4.833742324096237
5,12,7,,,,,5.72,0.0,0.0,0.0,5.0469442631923105
5,12,7,,,,,4.3125,0.0,0.0,0.0,5.286359555455935
5,13,7,,,,,3.435,0.0,0.0,0.0,6.059854288295051
5,13,7,,,,,3.69,0.0,0.0,0.0,5.045124148560372
5,13,7,,,,,3.4475,0.0,0.0,0.0,5.458759125199207
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.008914020236081
5,14,7,,,,,3.215,0.0,0.0,0.0,7.332436848561832
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.277201919382459
5,14,7,,,,,2.725,0.0,0.0,0.0,6.881351593596948
5,14,7,,,,,2.9125,0.0,0.0,0.0,7.28410628552988
5,15,7,,,,,2.91,0.0,0.0,0.0,8.269933098382436
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,8.27516061614374
5,15,7,,,,,3.865,0.0,0.0,0.0,8.222885438530703
5,15,7,,,,,3.9275,0.0,0.0,0.0,8.026853522481815
5,16,7,,,,,3.13,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7375,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6675,0.0,0.0,0.0,8.402044409188171
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
5,17,7,,,,,3.31,0.0,0.0,0.0,8.75
5,17,7,,,,,3.675,0.0,0.0,0.0,8.75
5,17,7,,,,,4.03,0.0,0.0,0.0,8.252925375671072
5,18,7,,,,,4.12,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,8.75
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,8.75
5,18,7,,,,,2.96,0.0,0.0,0.0,7.925792260165597
5,19,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,19,7,,,,,2.18,0.0,0.0,0.0,8.75
5,19,7,,,,,2.9075,0.0,0.0,0.0,8.75
5,19,7,,,,,3.1475,0.0,0.0,0.0,8.75
5,20,7,,,,,2.66,0.0,0.0,0.0,8.75
5,20,7,,,,,2.5175,0.0,0.0,0.0,8.75
5,20,7,,,,,2.745,0.0,0.0,0.0,6.657342192691028
5,20,7,,,,,2.8475,0.0,0.0,0.0,4.67358871103057
5,21,7,,,,,3.02,0.0,0.0,0.0,0.0
5,21,7,,,,,3.465,0.0,0.0,0.0,0.0
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.0
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.0
5,22,7,,,,,3.26,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.01
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.0575
5,8,1,,,,,2.42,0.0,0.0,0.0,0.13987260666365142
5,8,1,,,,,4.135,0.0,0.0,0.0,0.31677031509121056
5,8,1,,,,,3.44,0.0,0.0,0.0,0.3620232172470978
5,8,1,,,,,3.6,0.0,0.0,0.0,0.4936680235187697
5,9,1,,,,,4.26,0.0,0.0,0.0,0.4991212414028307
5,9,1,,,,,4.75,0.0,0.0,0.0,0.8209230944125505
5,9,1,,,,,3.675,0.0,0.0,0.0,0.9358523276303076
5,9,1,,,,,4.47,0.0,0.0,0.0,0.8012209401466492
5,10,1,,,,,4.975,0.0,0.0,0.0,1.1488938358143104
5,10,1,,,,,4.015,0.0,0.0,0.0,1.1755348522969609
5,10,1,,,,,4.5875,0.0,0.0,0.0,1.5568344007048986
5,10,1,,,,,4.625,0.0,0.0,0.0,1.7483167066739504
5,11,1,,,,,5.4725,0.0,0.0,0.0,1.8909810738625903
5,11,1,,,,,6.4,0.0,0.0,0.0,2.0267340124310875
5,11,1,,,,,6.8,0.0,0.0,0.0,1.9502534836601029
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,2.3670723654619685
5,12,1,,,,,5.53,0.0,0.0,0.0,3.1567681123382068
5,12,1,,,,,4.465,0.0,0.0,0.0,4.583951826678026
5,12,1,,,,,5.235,0.0,0.0,0.0,4.598703079539421
5,12,1,,,,,6.34,0.0,0.0,0.0,4.307365835526899
5,13,1,,,,,5.615,0.0,0.0,0.0,4.582513334306232
5,13,1,,,,,4.585,0.0,0.0,0.0,5.578179633122545
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.1351814765177375
5,13,1,,,,,5.735,0.0,0.0,0.0,6.1086575792132045
5,14,1,,,,,5.125,0.0,0.0,0.0,7.269114633361185
5,14,1,,,,,5.62,0.0,0.0,0.0,6.5722026907341755
5,14,1,,,,,5.48,0.0,0.0,0.0,7.1352706178897725
5,14,1,,,,,3.345,0.0,0.0,0.0,6.779891680258781
5,15,1,,,,,3.385,0.0,0.0,0.0,7.987319829907607
5,15,1,,,,,3.9825,0.0,0.0,0.0,7.304709981968548
5,15,1,,,,,4.495,0.0,0.0,0.0,6.010105097946196
5,15,1,,,,,4.4125,0.0,0.0,0.0,7.231479806710718
5,16,1,,,,,4.6625,0.0,0.0,0.0,8.061559807848324
5,16,1,,,,,3.9725,0.0,0.0,0.0,8.75
5,16,1,,,,,5.415,0.0,0.0,0.0,7.459589675855147
5,16,1,,,,,4.4825,0.0,0.0,0.0,6.633771354075563
5,17,1,,,,,4.0525,0.0,0.0,0.0,8.624697202003269
5,17,1,,,,,4.4875,0.0,0.0,0.0,7.784894717017168
5,17,1,,,,,4.7225,0.0,0.0,0.0,7.391005055917493
5,17,1,,,,,4.3175,0.0,0.0,0.0,7.903804803386881
5,18,1,,,,,3.81,0.0,0.0,0.0,8.75
5,18,1,,,,,4.8675,0.0,0.0,0.0,8.75
5,18,1,,,,,3.5125,0.0,0.0,0.0,8.75
5,18,1,,,,,2.84,0.0,0.0,0.0,8.356351404091757
5,19,1,,,,,2.8675,0.0,0.0,0.0,8.75
5,19,1,,,,,2.475,0.0,0.0,0.0,8.75
5,19,1,,,,,2.645,0.0,0.0,0.0,8.75
5,19,1,,,,,2.68,0.0,0.0,0.0,8.75
5,20,1,,,,,2.5675,0.0,0.0,0.0,8.75
5,20,1,,,,,2.855,0.0,0.0,0.0,8.75
5,20,1,,,,,2.555,0.0,0.0,0.0,6.206026583197242
5,20,1,,,,,2.89,0.0,0.0,0.0,4.360991653057521
5,21,1,,,,,2.805,0.0,0.0,0.0,0.0
5,21,1,,,,,3.49,0.0,0.0,0.0,0.0
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.0
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.0
5,22,1,,,,,3.27,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.05
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.1525
5,8,2,,,,,2.475,0.0,0.0,0.0,0.07467962599221148
5,8,2,,,,,4.08,0.0,0.0,0.0,0.10953011812191016
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.17342268702635774
5,8,2,,,,,3.085,0.0,0.0,0.0,0.2771443897933181
5,9,2,,,,,3.5,0.0,0.0,0.0,0.11860341438699501
5,9,2,,,,,3.755,0.0,0.0,0.0,0.16651919379934096
5,9,2,,,,,3.495,0.0,0.0,0.0,0.21301173223904304
5,9,2,,,,,4.5375,0.0,0.0,0.0,0.26448561408299887
5,10,2,,,,,4.335,0.0,0.0,0.0,1.0481913794447462
5,10,2,,,,,4.8225,0.0,0.0,0.0,1.2014127579992628
5,10,2,,,,,5.7875,0.0,0.0,0.0,1.3475623806204944
5,10,2,,,,,7.4925,0.0,0.0,0.0,1.49056900060471
5,11,2,,,,,5.455,0.0,0.0,0.0,2.7988454566253265
5,11,2,,,,,4.62,0.0,0.0,0.0,3.0220002816972786
5,11,2,,,,,5.005,0.0,0.0,0.0,3.2290234326676437
5,11,2,,,,,4.89,0.0,0.0,0.0,3.4360465836380087
5,12,2,,,,,5.03,0.0,0.0,0.0,4.65700152490051
5,12,2,,,,,4.85,0.0,0.0,0.0,4.876801006901713
5,12,2,,,,,5.91,0.0,0.0,0.0,5.08973175509038
5,12,2,,,,,6.35,0.0,0.0,0.0,5.220237697528595
5,13,2,,,,,5.2475,0.0,0.0,0.0,6.272298541424091
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,6.335041766588385
5,13,2,,,,,3.625,0.0,0.0,0.0,6.375521266694381
5,13,2,,,,,4.6875,0.0,0.0,0.0,6.426120641826876
5,14,2,,,,,3.715,0.0,0.0,0.0,7.348186389970435
5,14,2,,,,,5.49,0.0,0.0,0.0,7.371250377384027
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.368943978642667
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,7.3850887698321825
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,8.339123275284953
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,8.328660134412576
5,15,2,,,,,5.1875,0.0,0.0,0.0,8.305118067449726
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,8.252802363087838
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,4.655,0.0,0.0,0.0,8.75
5,16,2,,,,,4.18,0.0,0.0,0.0,8.75
5,16,2,,,,,4.1775,0.0,0.0,0.0,8.673490203667553
5,17,2,,,,,5.345,0.0,0.0,0.0,8.75
5,17,2,,,,,5.0125,0.0,0.0,0.0,8.75
5,17,2,,,,,4.6375,0.0,0.0,0.0,8.75
5,17,2,,,,,4.9725,0.0,0.0,0.0,8.524485536898661
5,18,2,,,,,5.28,0.0,0.0,0.0,8.75
5,18,2,,,,,4.8175,0.0,0.0,0.0,8.75
5,18,2,,,,,4.345,0.0,0.0,0.0,8.75
5,18,2,,,,,3.8375,0.0,0.0,0.0,8.33865460632373
5,19,2,,,,,3.315,0.0,0.0,0.0,8.75
5,19,2,,,,,3.275,0.0,0.0,0.0,8.75
5,19,2,,,,,3.9725,0.0,0.0,0.0,8.75
5,19,2,,,,,3.9375,0.0,0.0,0.0,8.639253372319915
5,20,2,,,,,3.185,0.0,0.0,0.0,8.75
5,20,2,,,,,3.02,0.0,0.0,0.0,8.75
5,20,2,,,,,3.7375,0.0,0.0,0.0,5.624957658152523
5,20,2,,,,,3.595,0.0,0.0,0.0,3.9807392657694773
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.0
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.0
5,21,2,,,,,3.665,0.0,0.0,0.0,0.0
5,21,2,,,,,3.84,0.0,0.0,0.0,0.0
5,22,2,,,,,3.77,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.075
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.1775
5,8,3,,,,,2.26,0.0,0.0,0.0,0.10783915064000944
5,8,3,,,,,4.615,0.0,0.0,0.0,0.15138957686001325
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.22915819511002006
5,8,3,,,,,3.82,0.0,0.0,0.0,0.3401080904800297
5,9,3,,,,,3.6875,0.0,0.0,0.0,0.11871857126053138
5,9,3,,,,,4.41,0.0,0.0,0.0,0.16595606593051124
5,9,3,,,,,3.08,0.0,0.0,0.0,0.20794495008160443
5,9,3,,,,,6.62,0.0,0.0,0.0,0.26193065827586715
5,10,3,,,,,4.865,0.0,0.0,0.0,1.0628263504669937
5,10,3,,,,,4.6025,0.0,0.0,0.0,1.2291595273057285
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,1.353696162272166
5,10,3,,,,,5.7,0.0,0.0,0.0,1.518323357809991
5,11,3,,,,,5.4175,0.0,0.0,0.0,2.727373216957567
5,11,3,,,,,4.5925,0.0,0.0,0.0,2.9630892550271075
5,11,3,,,,,4.0,0.0,0.0,0.0,3.1890993385879023
5,11,3,,,,,5.3675,0.0,0.0,0.0,3.3929243832715636
5,12,3,,,,,4.215,0.0,0.0,0.0,4.531747677600827
5,12,3,,,,,5.015,0.0,0.0,0.0,4.74203759303474
5,12,3,,,,,5.0825,0.0,0.0,0.0,4.964594420202298
5,12,3,,,,,4.7725,0.0,0.0,0.0,5.097778033310443
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.167824861890044
5,13,3,,,,,4.225,0.0,0.0,0.0,6.350742693515573
5,13,3,,,,,4.2875,0.0,0.0,0.0,6.402124106893531
5,13,3,,,,,5.105,0.0,0.0,0.0,6.457616033341726
5,14,3,,,,,4.145,0.0,0.0,0.0,7.322585135862279
5,14,3,,,,,4.41,0.0,0.0,0.0,7.33649758387215
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.329541359867214
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.27389156782773
5,15,3,,,,,3.385,0.0,0.0,0.0,8.22526947886934
5,15,3,,,,,3.605,0.0,0.0,0.0,8.193974858150751
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,8.152248697192631
5,15,3,,,,,4.4925,0.0,0.0,0.0,8.076620030456038
5,16,3,,,,,4.5525,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5075,0.0,0.0,0.0,8.669613547487032
5,16,3,,,,,4.245,0.0,0.0,0.0,8.3560381349875
5,16,3,,,,,4.72,0.0,0.0,0.0,8.027530559987992
5,17,3,,,,,5.1775,0.0,0.0,0.0,8.75
5,17,3,,,,,4.83,0.0,0.0,0.0,8.75
5,17,3,,,,,4.73,0.0,0.0,0.0,8.30851871095563
5,17,3,,,,,5.4,0.0,0.0,0.0,7.830017633361326
5,18,3,,,,,5.265,0.0,0.0,0.0,8.75
5,18,3,,,,,4.8475,0.0,0.0,0.0,8.75
5,18,3,,,,,4.4,0.0,0.0,0.0,8.660523126017393
5,18,3,,,,,4.205,0.0,0.0,0.0,7.731864622143239
5,19,3,,,,,5.2,0.0,0.0,0.0,8.75
5,19,3,,,,,4.6875,0.0,0.0,0.0,8.75
5,19,3,,,,,6.425,0.0,0.0,0.0,8.75
5,19,3,,,,,7.17,0.0,0.0,0.0,7.20895582767811
5,20,3,,,,,6.9525,0.0,0.0,0.0,7.7298661252438885
5,20,3,,,,,6.5575,0.0,0.0,0.0,5.190741701567102
5,20,3,,,,,7.275,0.0,0.0,0.0,3.3747856264058558
5,20,3,,,,,7.125,0.0,0.0,0.0,2.4105611617184683
5,21,3,,,,,7.05,0.0,0.0,0.0,0.0
5,21,3,,,,,6.995,0.0,0.0,0.0,0.0
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.0725
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.1775
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.1125
5,8,4,,,,,3.37,0.0,0.0,0.0,0.15560747663551402
5,8,4,,,,,3.285,0.0,0.0,0.0,0.225
5,8,4,,,,,3.3075,0.0,0.0,0.0,0.33960280373831775
5,9,4,,,,,3.18,0.0,0.0,0.0,0.19230869526398586
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,0.2660541906936076
5,9,4,,,,,2.845,0.0,0.0,0.0,0.3414294208288563
5,9,4,,,,,4.83,0.0,0.0,0.0,0.42047155405176573
5,10,4,,,,,4.82,0.0,0.0,0.0,1.0910754932742173
5,10,4,,,,,4.3,0.0,0.0,0.0,1.2616671013431504
5,10,4,,,,,3.995,0.0,0.0,0.0,1.4198197379903903
5,10,4,,,,,4.66,0.0,0.0,0.0,1.5673103991333222
5,11,4,,,,,5.5675,0.0,0.0,0.0,2.7177832432868314
5,11,4,,,,,7.425,0.0,0.0,0.0,2.9194661720828963
5,11,4,,,,,6.0775,0.0,0.0,0.0,3.1465357632448994
5,11,4,,,,,6.2,0.0,0.0,0.0,3.3566809128296105
5,12,4,,,,,5.5275,0.0,0.0,0.0,4.402295559461305
5,12,4,,,,,4.06,0.0,0.0,0.0,4.6004076256576925
5,12,4,,,,,5.03,0.0,0.0,0.0,4.754689588713286
5,12,4,,,,,4.73,0.0,0.0,0.0,4.894945918763826
5,13,4,,,,,3.6425,0.0,0.0,0.0,5.819021110648134
5,13,4,,,,,5.0575,0.0,0.0,0.0,5.953447219609554
5,13,4,,,,,4.29,0.0,0.0,0.0,6.142865827691556
5,13,4,,,,,3.6625,0.0,0.0,0.0,6.242667029799276
5,14,4,,,,,4.485,0.0,0.0,0.0,7.138118512829698
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,7.163496439022693
5,14,4,,,,,4.035,0.0,0.0,0.0,7.184260196816961
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,7.1981027020131405
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,8.142878141063159
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.142878141063159
5,15,4,,,,,4.645,0.0,0.0,0.0,8.019620404306323
5,15,4,,,,,4.055,0.0,0.0,0.0,7.925210222960664
5,16,4,,,,,4.4075,0.0,0.0,0.0,8.75
5,16,4,,,,,5.2375,0.0,0.0,0.0,8.75
5,16,4,,,,,4.715,0.0,0.0,0.0,8.460496914582656
5,16,4,,,,,4.905,0.0,0.0,0.0,8.083934955713937
5,17,4,,,,,4.3725,0.0,0.0,0.0,8.75
5,17,4,,,,,6.0475,0.0,0.0,0.0,8.75
5,17,4,,,,,4.66,0.0,0.0,0.0,8.469873880843245
5,17,4,,,,,4.545,0.0,0.0,0.0,7.923671766619254
5,18,4,,,,,4.655,0.0,0.0,0.0,8.75
5,18,4,,,,,4.73,0.0,0.0,0.0,8.75
5,18,4,,,,,4.0175,0.0,0.0,0.0,8.595082797650772
5,18,4,,,,,3.825,0.0,0.0,0.0,7.648393528712261
5,19,4,,,,,3.1175,0.0,0.0,0.0,8.75
5,19,4,,,,,3.92,0.0,0.0,0.0,8.75
5,19,4,,,,,3.695,0.0,0.0,0.0,8.75
5,19,4,,,,,3.0425,0.0,0.0,0.0,8.031899712219108
5,20,4,,,,,3.055,0.0,0.0,0.0,6.215991099573521
5,20,4,,,,,2.7225,0.0,0.0,0.0,4.632223252364176
5,20,4,,,,,3.6875,0.0,0.0,0.0,3.2747079547561655
5,20,4,,,,,4.285,0.0,0.0,0.0,2.5483181902466163
5,21,4,,,,,3.675,0.0,0.0,0.0,0.0
5,21,4,,,,,4.82,0.0,0.0,0.0,0.0
5,21,4,,,,,3.72,0.0,0.0,0.0,0.0
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.0
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.055
5,8,5,,,,,2.135,0.0,0.0,0.0,0.05622009249436594
5,8,5,,,,,3.21,0.0,0.0,0.0,0.08745347721345813
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.1363857799400359
5,8,5,,,,,3.415,0.0,0.0,0.0,0.17282472877897678
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.06638163402196122
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.07490120202477976
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.08129087802689369
5,9,5,,,,,5.505,0.0,0.0,0.0,0.10720456403546678
5,10,5,,,,,5.63,0.0,0.0,0.0,0.3165758893070046
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.35165105886090564
5,10,5,,,,,4.77,0.0,0.0,0.0,0.3669402353331189
5,10,5,,,,,5.9925,0.0,0.0,0.0,0.44698357098176494
5,11,5,,,,,5.6825,0.0,0.0,0.0,0.8004774600272488
5,11,5,,,,,4.985,0.0,0.0,0.0,0.8298143302900276
5,11,5,,,,,6.27,0.0,0.0,0.0,0.9890716260022551
5,11,5,,,,,6.365,0.0,0.0,0.0,1.0421573912396642
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,1.8213196327547998
5,12,5,,,,,5.76,0.0,0.0,0.0,1.5877270472616578
5,12,5,,,,,7.335,0.0,0.0,0.0,1.9916841499941593
5,12,5,,,,,5.5525,0.0,0.0,0.0,2.1444853149408014
5,13,5,,,,,5.04,0.0,0.0,0.0,2.483422573578611
5,13,5,,,,,5.135,0.0,0.0,0.0,3.1737160191950338
5,13,5,,,,,4.76,0.0,0.0,0.0,4.092745754483171
5,13,5,,,,,4.1025,0.0,0.0,0.0,4.780996911798954
5,14,5,,,,,5.425,0.0,0.0,0.0,5.707098969623945
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.965407160211278
5,14,5,,,,,4.545,0.0,0.0,0.0,5.355892879185548
5,14,5,,,,,3.665,0.0,0.0,0.0,4.0804602349618975
5,15,5,,,,,3.1775,0.0,0.0,0.0,3.3354103703244515
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.4193860838180643
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.574216305571914
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.435131530098117
5,16,5,,,,,4.3375,0.0,0.0,0.0,4.064259772775571
5,16,5,,,,,3.9225,0.0,0.0,0.0,4.1677690104342755
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.997283207231705
5,16,5,,,,,3.5125,0.0,0.0,0.0,4.277367026778785
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,5.115235215944713
5,17,5,,,,,5.285,0.0,0.0,0.0,4.5195746376687636
5,17,5,,,,,5.005,0.0,0.0,0.0,4.474900094298067
5,17,5,,,,,3.34,0.0,0.0,0.0,4.601477967181706
5,18,5,,,,,3.8425,0.0,0.0,0.0,5.298425688009209
5,18,5,,,,,3.73,0.0,0.0,0.0,4.557565779849773
5,18,5,,,,,3.175,0.0,0.0,0.0,4.445159448956617
5,18,5,,,,,4.195,0.0,0.0,0.0,5.507910213764636
5,19,5,,,,,3.8425,0.0,0.0,0.0,7.431390004560675
5,19,5,,,,,3.1025,0.0,0.0,0.0,6.0268071300246175
5,19,5,,,,,3.46,0.0,0.0,0.0,4.901707582564612
5,19,5,,,,,2.89,0.0,0.0,0.0,4.7010528862023175
5,20,5,,,,,2.425,0.0,0.0,0.0,2.5025459963721173
5,20,5,,,,,2.485,0.0,0.0,0.0,2.097878984192796
5,20,5,,,,,2.625,0.0,0.0,0.0,1.863598082404768
5,20,5,,,,,4.5425,0.0,0.0,0.0,1.1554308110909561
5,21,5,,,,,4.14,0.0,0.0,0.0,0.0
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.0
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.0
5,21,5,,,,,4.31,0.0,0.0,0.0,0.0
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.0575
5,7,6,,,,,1.885,0.0,0.0,0.0,0.135
5,8,6,,,,,1.985,0.0,0.0,0.0,0.21763354914786634
5,8,6,,,,,1.645,0.0,0.0,0.0,0.36580958261024343
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.5857583822809593
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.8358054387487207
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0515093090776593
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.7574176564304935
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.9436990258708247
5,9,6,,,,,3.06,0.0,0.0,0.0,2.5098963461434103
5,10,6,,,,,3.155,0.0,0.0,0.0,2.860307692307692
5,10,6,,,,,3.23,0.0,0.0,0.0,3.4264615384615387
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.891692307692308
5,10,6,,,,,3.845,0.0,0.0,0.0,4.278153846153846
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.302356459105087
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.640738013956367
5,12,6,,,,,3.285,0.0,0.0,0.0,6.7527024990174525
5,12,6,,,,,5.455,0.0,0.0,0.0,7.170703243245504
5,13,6,,,,,3.72,0.0,0.0,0.0,7.3294159355257085
5,13,6,,,,,3.41,0.0,0.0,0.0,7.515840169494903
5,13,6,,,,,3.775,0.0,0.0,0.0,7.628675890055206
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.68018784944143
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.787771954582459
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.730691408070222
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.743100222529405
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.363390500078444
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.953819939525852
5,15,6,,,,,3.12,0.0,0.0,0.0,7.211868572992558
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.85506190780299
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.614497471554994
5,16,6,,,,,3.6,0.0,0.0,0.0,7.360677088796122
5,16,6,,,,,3.54,0.0,0.0,0.0,6.799863596316419
5,16,6,,,,,4.245,0.0,0.0,0.0,5.502982394957102
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.048372398837868
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.9268873952944077
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.229896449248583
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.676879773343188
5,18,6,,,,,3.065,0.0,0.0,0.0,3.0960539849716677
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.6425
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.2375
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.7575
5,19,6,,,,,3.055,0.0,0.0,0.0,1.305
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.3258091091993895
5,20,6,,,,,2.845,0.0,0.0,0.0,1.1973286388233664
5,20,6,,,,,3.795,0.0,0.0,0.0,0.8692933953101153
5,20,6,,,,,3.405,0.0,0.0,0.0,0.7162102816705981
5,21,6,,,,,4.255,0.0,0.0,0.0,0.0
5,21,6,,,,,3.87,0.0,0.0,0.0,0.0
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.0
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.0775
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.1775
6,8,7,,,,,1.87,0.0,0.0,0.0,0.34894831031813184
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.4691940118466773
6,8,7,,,,,2.255,0.0,0.0,0.0,0.47626728840717997
6,8,7,,,,,3.58,0.0,0.0,0.0,0.7827759393622957
6,9,7,,,,,4.015,0.0,0.0,0.0,1.4952274133275771
6,9,7,,,,,3.515,0.0,0.0,0.0,1.4952274133275771
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3249787474536452
6,9,7,,,,,2.725,0.0,0.0,0.0,1.4557494618205784
6,10,7,,,,,2.98,0.0,0.0,0.0,1.7225251574287672
6,10,7,,,,,2.99,0.0,0.0,0.0,1.9814017706839577
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.4419034384936715
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2825947534135542
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.3405583675237542
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.543037155239506
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.846755336813134
6,11,7,,,,,5.63,0.0,0.0,0.0,2.535805769963943
6,12,7,,,,,3.435,0.0,0.0,0.0,2.1737035589591964
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.5731829604516974
6,12,7,,,,,4.085,0.0,0.0,0.0,3.6466443689315473
6,12,7,,,,,4.7625,0.0,0.0,0.0,3.581924242432762
6,13,7,,,,,5.565,0.0,0.0,0.0,3.3608854221659095
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.065587204232955
6,13,7,,,,,2.765,0.0,0.0,0.0,4.25649303817085
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.805641918510722
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.714440718688732
6,14,7,,,,,4.16,0.0,0.0,0.0,4.541951263255633
6,14,7,,,,,3.715,0.0,0.0,0.0,6.674170746311486
6,14,7,,,,,3.685,0.0,0.0,0.0,5.72137852611733
6,15,7,,,,,2.9075,0.0,0.0,0.0,7.52025045664387
6,15,7,,,,,3.2075,0.0,0.0,0.0,4.946081596178975
6,15,7,,,,,2.4025,0.0,0.0,0.0,5.6763050076169765
6,15,7,,,,,4.1425,0.0,0.0,0.0,5.928468487825782
6,16,7,,,,,4.6425,0.0,0.0,0.0,4.863101257047787
6,16,7,,,,,3.08,0.0,0.0,0.0,5.963682410573991
6,16,7,,,,,3.2775,0.0,0.0,0.0,7.956468019225437
6,16,7,,,,,2.7025,0.0,0.0,0.0,8.161909834550329
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,7.339969573587526
6,17,7,,,,,3.1925,0.0,0.0,0.0,6.471897027825047
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,6.076507820337344
6,17,7,,,,,4.6125,0.0,0.0,0.0,6.674050908345077
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.556417537438842
6,18,7,,,,,3.655,0.0,0.0,0.0,5.114211297435058
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.5731266435173845
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.9249237078596657
6,19,7,,,,,3.285,0.0,0.0,0.0,3.035
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.6725
6,19,7,,,,,2.78,0.0,0.0,0.0,2.28
6,19,7,,,,,3.005,0.0,0.0,0.0,1.755
6,20,7,,,,,2.78,0.0,0.0,0.0,1.599711451758341
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.146668169522092
6,20,7,,,,,3.18,0.0,0.0,0.0,0.8498467087466187
6,20,7,,,,,3.285,0.0,0.0,0.0,0.6686293958521191
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.0
6,21,7,,,,,5.305,0.0,0.0,0.0,0.0
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.0
6,21,7,,,,,2.86,0.0,0.0,0.0,0.0
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.05
6,7,1,,,,,2.19,0.0,0.0,0.0,0.19
6,8,1,,,,,1.815,0.0,0.0,0.0,0.16731253035801025
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.2297227599359982
6,8,1,,,,,3.605,0.0,0.0,0.0,0.32134628846538477
6,8,1,,,,,3.365,0.0,0.0,0.0,0.4594455198719964
6,9,1,,,,,2.69,0.0,0.0,0.0,1.0136004045151945
6,9,1,,,,,3.805,0.0,0.0,0.0,1.3244946462362415
6,9,1,,,,,3.7475,0.0,0.0,0.0,1.701400679007648
6,9,1,,,,,4.945,0.0,0.0,0.0,2.0825655370081098
6,10,1,,,,,4.555,0.0,0.0,0.0,1.1901989792964092
6,10,1,,,,,5.615,0.0,0.0,0.0,1.4083696596257018
6,10,1,,,,,5.835,0.0,0.0,0.0,1.5914771949020725
6,10,1,,,,,5.4625,0.0,0.0,0.0,1.7385476088740512
6,11,1,,,,,4.6725,0.0,0.0,0.0,2.8526468923805197
6,11,1,,,,,4.81,0.0,0.0,0.0,3.0772077193581633
6,11,1,,,,,7.195,0.0,0.0,0.0,3.3003197668069193
6,11,1,,,,,6.3275,0.0,0.0,0.0,3.521983034726787
6,12,1,,,,,6.225,0.0,0.0,0.0,5.130619783970974
6,12,1,,,,,5.0575,0.0,0.0,0.0,5.394084043147862
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,5.57831093114373
6,12,1,,,,,4.96,0.0,0.0,0.0,5.713014462151463
6,13,1,,,,,5.74,0.0,0.0,0.0,6.375906736773679
6,13,1,,,,,5.32,0.0,0.0,0.0,6.444007209262584
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,6.616386530250123
6,13,1,,,,,4.5025,0.0,0.0,0.0,6.386547435600071
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.8399467045895594
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.689152150991994
6,14,1,,,,,3.885,0.0,0.0,0.0,6.960111114487619
6,14,1,,,,,3.555,0.0,0.0,0.0,7.120330327685032
6,15,1,,,,,3.3,0.0,0.0,0.0,7.864454860936478
6,15,1,,,,,5.25,0.0,0.0,0.0,7.81237237841372
6,15,1,,,,,5.8175,0.0,0.0,0.0,7.361858904591862
6,15,1,,,,,5.4575,0.0,0.0,0.0,7.507689855655585
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.934614336053763
6,16,1,,,,,5.455,0.0,0.0,0.0,6.59976933862544
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.934614336053763
6,16,1,,,,,3.795,0.0,0.0,0.0,5.413753469871681
6,17,1,,,,,4.515,0.0,0.0,0.0,5.3852016558180855
6,17,1,,,,,5.815,0.0,0.0,0.0,4.185684288168102
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,3.84792545043508
6,17,1,,,,,5.92,0.0,0.0,0.0,5.896574849395184
6,18,1,,,,,4.2225,0.0,0.0,0.0,8.55124063169165
6,18,1,,,,,4.245,0.0,0.0,0.0,8.09051659528908
6,18,1,,,,,3.64,0.0,0.0,0.0,6.359004282655246
6,18,1,,,,,3.6725,0.0,0.0,0.0,4.905951552462526
6,19,1,,,,,2.755,0.0,0.0,0.0,8.75
6,19,1,,,,,2.8625,0.0,0.0,0.0,8.718890836254381
6,19,1,,,,,3.6425,0.0,0.0,0.0,8.75
6,19,1,,,,,3.1125,0.0,0.0,0.0,6.873622934401602
6,20,1,,,,,2.5225,0.0,0.0,0.0,6.594219119091915
6,20,1,,,,,2.395,0.0,0.0,0.0,5.933501682797833
6,20,1,,,,,3.1925,0.0,0.0,0.0,4.884126931036644
6,20,1,,,,,3.095,0.0,0.0,0.0,4.378872420929405
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.0
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.0
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.0
6,21,1,,,,,3.17,0.0,0.0,0.0,0.0
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.0825
6,7,2,,,,,1.98,0.0,0.0,0.0,0.23
6,8,2,,,,,2.125,0.0,0.0,0.0,0.29640151515151514
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.4090340909090909
6,8,2,,,,,2.185,0.0,0.0,0.0,0.5414267676767678
6,8,2,,,,,3.2175,0.0,0.0,0.0,0.7647159090909091
6,9,2,,,,,3.685,0.0,0.0,0.0,1.0707403570958802
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.266607495589029
6,9,2,,,,,2.97,0.0,0.0,0.0,1.4699362393581072
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,1.7609388451193568
6,10,2,,,,,4.4125,0.0,0.0,0.0,1.2679696917976933
6,10,2,,,,,3.4275,0.0,0.0,0.0,1.4921772081155686
6,10,2,,,,,4.75,0.0,0.0,0.0,1.741417602468935
6,10,2,,,,,5.005,0.0,0.0,0.0,1.961271574780638
6,11,2,,,,,5.15,0.0,0.0,0.0,2.8567386023809256
6,11,2,,,,,4.3275,0.0,0.0,0.0,3.1059744702417103
6,11,2,,,,,4.245,0.0,0.0,0.0,3.349380259322126
6,11,2,,,,,5.5725,0.0,0.0,0.0,3.540315339379218
6,12,2,,,,,5.485,0.0,0.0,0.0,4.50514853977845
6,12,2,,,,,5.97,0.0,0.0,0.0,4.674949647532729
6,12,2,,,,,6.5575,0.0,0.0,0.0,4.738173464249749
6,12,2,,,,,5.2125,0.0,0.0,0.0,4.8501699395770395
6,13,2,,,,,5.1175,0.0,0.0,0.0,5.69079253583364
6,13,2,,,,,4.725,0.0,0.0,0.0,5.779873016008684
6,13,2,,,,,4.545,0.0,0.0,0.0,5.837878910076155
6,13,2,,,,,5.17,0.0,0.0,0.0,5.941460863768067
6,14,2,,,,,4.645,0.0,0.0,0.0,7.051524994505127
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.955300545664785
6,14,2,,,,,4.325,0.0,0.0,0.0,6.982440774824881
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.975038894144855
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.077415233447395
6,15,2,,,,,3.26,0.0,0.0,0.0,7.024804359145662
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.957161806472006
6,15,2,,,,,4.89,0.0,0.0,0.0,6.904550932170273
6,16,2,,,,,4.145,0.0,0.0,0.0,7.120365804448365
6,16,2,,,,,4.175,0.0,0.0,0.0,7.151346366324138
6,16,2,,,,,4.01,0.0,0.0,0.0,6.98095327600739
6,16,2,,,,,6.08,0.0,0.0,0.0,6.536898555787985
6,17,2,,,,,4.365,0.0,0.0,0.0,7.796049861238981
6,17,2,,,,,4.1925,0.0,0.0,0.0,7.234441836281866
6,17,2,,,,,3.79,0.0,0.0,0.0,7.031731247392021
6,17,2,,,,,4.205,0.0,0.0,0.0,6.918745017518993
6,18,2,,,,,5.365,0.0,0.0,0.0,6.25021164963624
6,18,2,,,,,3.85,0.0,0.0,0.0,5.588575678503112
6,18,2,,,,,4.29,0.0,0.0,0.0,4.869126855523401
6,18,2,,,,,3.355,0.0,0.0,0.0,3.667904267155491
6,19,2,,,,,3.62,0.0,0.0,0.0,6.857301391773031
6,19,2,,,,,3.08,0.0,0.0,0.0,7.464910375854186
6,19,2,,,,,3.2425,0.0,0.0,0.0,6.4883959371523305
6,19,2,,,,,2.26,0.0,0.0,0.0,5.092341961823011
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,8.75
6,20,2,,,,,2.7075,0.0,0.0,0.0,8.38020456679972
6,20,2,,,,,3.165,0.0,0.0,0.0,5.820194294435314
6,20,2,,,,,3.0375,0.0,0.0,0.0,4.704292380840573
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.0
6,21,2,,,,,3.685,0.0,0.0,0.0,0.0
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.0
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.0
6,22,2,,,,,2.53,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.018792999595143033
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.02584037444332167
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.030538624342107433
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.1010123728238938
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.2243953384803265
6,9,3,,,,,4.665,0.0,0.0,0.0,0.40053361492187306
6,9,3,,,,,4.745,0.0,0.0,0.0,0.4777449141839209
6,9,3,,,,,5.985,0.0,0.0,0.0,0.46809350177616493
6,10,3,,,,,4.475,0.0,0.0,0.0,0.4794948765568555
6,10,3,,,,,4.65,0.0,0.0,0.0,1.4219503235823991
6,10,3,,,,,3.9325,0.0,0.0,0.0,2.1048171650237144
6,10,3,,,,,4.8575,0.0,0.0,0.0,2.716586490285909
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.854853001049584
6,11,3,,,,,5.0325,0.0,0.0,0.0,2.962061290610501
6,11,3,,,,,6.6775,0.0,0.0,0.0,3.235269512394774
6,11,3,,,,,6.96,0.0,0.0,0.0,3.430665265949348
6,12,3,,,,,5.2125,0.0,0.0,0.0,3.9312813311206622
6,12,3,,,,,6.32,0.0,0.0,0.0,4.008647508346377
6,12,3,,,,,6.1625,0.0,0.0,0.0,4.79490377457051
6,12,3,,,,,6.0725,0.0,0.0,0.0,4.910053433697156
6,13,3,,,,,6.2475,0.0,0.0,0.0,5.749136356722634
6,13,3,,,,,4.6325,0.0,0.0,0.0,5.860052170678698
6,13,3,,,,,5.04,0.0,0.0,0.0,5.784054298153247
6,13,3,,,,,6.33,0.0,0.0,0.0,6.227717553977501
6,14,3,,,,,4.59,0.0,0.0,0.0,7.502283676801143
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.662582920883668
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.408983592810313
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.499891366955225
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.782656722689075
6,15,3,,,,,3.87,0.0,0.0,0.0,7.6545781512605044
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.606862605042017
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.56416974789916
6,16,3,,,,,4.535,0.0,0.0,0.0,7.558292844157991
6,16,3,,,,,4.08,0.0,0.0,0.0,7.0862237646669985
6,16,3,,,,,4.66,0.0,0.0,0.0,6.909846306395639
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.611560899024955
6,17,3,,,,,4.16,0.0,0.0,0.0,6.867826269496401
6,17,3,,,,,4.3125,0.0,0.0,0.0,6.480396134975297
6,17,3,,,,,3.88,0.0,0.0,0.0,5.440745486224421
6,17,3,,,,,4.21,0.0,0.0,0.0,5.52993803517892
6,18,3,,,,,3.895,0.0,0.0,0.0,4.645
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.4375
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.845
6,18,3,,,,,3.28,0.0,0.0,0.0,3.28
6,19,3,,,,,3.245,0.0,0.0,0.0,2.995
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.5825
6,19,3,,,,,3.12,0.0,0.0,0.0,2.37
6,19,3,,,,,3.025,0.0,0.0,0.0,1.775
6,20,3,,,,,2.975,0.0,0.0,0.0,1.8168169522091977
6,20,3,,,,,2.755,0.0,0.0,0.0,1.237899008115419
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.9084084761045988
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.6620604147880974
6,21,3,,,,,3.42,0.0,0.0,0.0,0.0
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.0
6,21,3,,,,,3.74,0.0,0.0,0.0,0.0
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.0
6,22,3,,,,,3.3,0.0,0.0,0.0,0.0
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.0039724354501046765
6,8,4,,,,,2.045,0.0,0.0,0.0,0.035751919050942084
6,8,4,,,,,3.065,0.0,0.0,0.0,0.05164166085136079
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.08540736217725053
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.024882889745348885
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.03278221982323742
6,9,4,,,,,3.775,0.0,0.0,0.0,0.04344631542838694
6,9,4,,,,,6.155,0.0,0.0,0.0,0.06398457363089713
6,10,4,,,,,4.92,0.0,0.0,0.0,0.16328058062429782
6,10,4,,,,,4.35,0.0,0.0,0.0,0.6220212595211345
6,10,4,,,,,3.965,0.0,0.0,0.0,0.6667290375492161
6,10,4,,,,,4.1275,0.0,0.0,0.0,0.632712249919154
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,1.4312509818929644
6,11,4,,,,,4.8475,0.0,0.0,0.0,2.2159912083835738
6,11,4,,,,,4.8175,0.0,0.0,0.0,1.4787673625795517
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,1.6385951885253458
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.0255393028925353
6,12,4,,,,,5.865,0.0,0.0,0.0,2.5714923898003565
6,12,4,,,,,5.6025,0.0,0.0,0.0,2.7404355274428416
6,12,4,,,,,5.34,0.0,0.0,0.0,3.087213546814259
6,13,4,,,,,6.195,0.0,0.0,0.0,4.68233271810577
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.0050792071425088
6,13,4,,,,,4.74,0.0,0.0,0.0,3.6916020903063926
6,13,4,,,,,6.11,0.0,0.0,0.0,4.406901381746607
6,14,4,,,,,4.0,0.0,0.0,0.0,3.0171622750901763
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.565198611617213
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.247541464599145
6,14,4,,,,,4.825,0.0,0.0,0.0,2.8546996910468594
6,15,4,,,,,3.655,0.0,0.0,0.0,5.4028013138288715
6,15,4,,,,,3.895,0.0,0.0,0.0,5.392320612929106
6,15,4,,,,,3.5775,0.0,0.0,0.0,6.893681016820446
6,15,4,,,,,5.0375,0.0,0.0,0.0,6.065705645739009
6,16,4,,,,,5.005,0.0,0.0,0.0,6.1421081013861585
6,16,4,,,,,3.7125,0.0,0.0,0.0,7.930743977064545
6,16,4,,,,,3.605,0.0,0.0,0.0,6.878424756896987
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,7.185223363359832
6,17,4,,,,,4.1075,0.0,0.0,0.0,8.382810647607727
6,17,4,,,,,4.945,0.0,0.0,0.0,8.139884792906656
6,17,4,,,,,4.99,0.0,0.0,0.0,6.338496147277176
6,17,4,,,,,4.7125,0.0,0.0,0.0,5.549921449709084
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,8.45705896622098
6,18,4,,,,,4.105,0.0,0.0,0.0,7.233507414065364
6,18,4,,,,,3.185,0.0,0.0,0.0,5.788961969229658
6,18,4,,,,,3.38,0.0,0.0,0.0,5.670379880474488
6,19,4,,,,,3.62,0.0,0.0,0.0,8.492998746860911
6,19,4,,,,,3.325,0.0,0.0,0.0,8.28862177166907
6,19,4,,,,,3.465,0.0,0.0,0.0,6.65360597013435
6,19,4,,,,,2.97,0.0,0.0,0.0,6.676314522933443
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,8.75
6,20,4,,,,,3.125,0.0,0.0,0.0,8.75
6,20,4,,,,,2.55,0.0,0.0,0.0,6.060159684703571
6,20,4,,,,,2.625,0.0,0.0,0.0,4.131927057752435
6,21,4,,,,,3.3,0.0,0.0,0.0,0.0
6,21,4,,,,,3.47,0.0,0.0,0.0,0.0
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.0
6,22,4,,,,,3.03,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.005
6,7,5,,,,,2.04,0.0,0.0,0.0,0.04
6,8,5,,,,,3.33,0.0,0.0,0.0,0.03087740794630985
6,8,5,,,,,3.88,0.0,0.0,0.0,0.050175787912753504
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.08587779085067426
6,8,5,,,,,3.61,0.0,0.0,0.0,0.1389483357583943
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.0638610231628062
6,9,5,,,,,4.09,0.0,0.0,0.0,0.0913076756710761
6,9,5,,,,,3.325,0.0,0.0,0.0,0.11685208493619859
6,9,5,,,,,5.1775,0.0,0.0,0.0,0.15516869883388232
6,10,5,,,,,4.13,0.0,0.0,0.0,0.5520651508738758
6,10,5,,,,,4.0425,0.0,0.0,0.0,0.6917748899753934
6,10,5,,,,,4.87,0.0,0.0,0.0,0.8026959555650831
6,10,5,,,,,4.945,0.0,0.0,0.0,0.9127702954632485
6,11,5,,,,,5.8175,0.0,0.0,0.0,2.899793995289449
6,11,5,,,,,5.85,0.0,0.0,0.0,2.9175172308036768
6,11,5,,,,,5.8775,0.0,0.0,0.0,1.5691880059135666
6,11,5,,,,,6.525,0.0,0.0,0.0,2.058621971268015
6,12,5,,,,,5.645,0.0,0.0,0.0,3.560025098086827
6,12,5,,,,,5.455,0.0,0.0,0.0,4.120495521692334
6,12,5,,,,,5.19,0.0,0.0,0.0,3.764147042486364
6,12,5,,,,,5.1025,0.0,0.0,0.0,4.395541192535776
6,13,5,,,,,4.015,0.0,0.0,0.0,5.684296560533798
6,13,5,,,,,4.8,0.0,0.0,0.0,6.117810268286553
6,13,5,,,,,5.93,0.0,0.0,0.0,6.020573548790608
6,13,5,,,,,5.535,0.0,0.0,0.0,6.105655678349561
6,14,5,,,,,4.97,0.0,0.0,0.0,7.141923311204334
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,7.213620080196347
6,14,5,,,,,4.9125,0.0,0.0,0.0,7.08872893421026
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,7.197430487198151
6,15,5,,,,,3.7325,0.0,0.0,0.0,8.157296709194519
6,15,5,,,,,4.1325,0.0,0.0,0.0,8.051803056311305
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,7.94367206210601
6,15,5,,,,,4.465,0.0,0.0,0.0,7.8751011877319215
6,16,5,,,,,4.295,0.0,0.0,0.0,8.75
6,16,5,,,,,4.3725,0.0,0.0,0.0,8.75
6,16,5,,,,,4.85,0.0,0.0,0.0,8.420242008774007
6,16,5,,,,,4.825,0.0,0.0,0.0,8.082203096013007
6,17,5,,,,,3.8175,0.0,0.0,0.0,8.75
6,17,5,,,,,4.735,0.0,0.0,0.0,8.75
6,17,5,,,,,4.145,0.0,0.0,0.0,8.48150732080227
6,17,5,,,,,4.58,0.0,0.0,0.0,8.008225689969196
6,18,5,,,,,3.805,0.0,0.0,0.0,8.75
6,18,5,,,,,3.115,0.0,0.0,0.0,8.75
6,18,5,,,,,3.0625,0.0,0.0,0.0,8.75
6,18,5,,,,,3.105,0.0,0.0,0.0,7.837321446418769
6,19,5,,,,,3.09,0.0,0.0,0.0,8.75
6,19,5,,,,,2.5725,0.0,0.0,0.0,8.75
6,19,5,,,,,3.5025,0.0,0.0,0.0,8.75
6,19,5,,,,,2.6875,0.0,0.0,0.0,8.75
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
6,20,5,,,,,3.0375,0.0,0.0,0.0,8.41849632848948
6,20,5,,,,,2.4375,0.0,0.0,0.0,5.5785216634568835
6,20,5,,,,,2.91,0.0,0.0,0.0,3.3268274647524687
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.0
6,21,5,,,,,4.43,0.0,0.0,0.0,0.0
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.0
6,21,5,,,,,3.99,0.0,0.0,0.0,0.0
6,22,5,,,,,3.06,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
