month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.0725
6,7,6,,,,,1.91,0.0,0.0,0.0,0.16
6,8,6,,,,,2.475,0.0,0.0,0.0,0.19212058874368385
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.2924502295320521
6,8,6,,,,,3.03,0.0,0.0,0.0,0.4525507201517886
6,8,6,,,,,3.32,0.0,0.0,0.0,0.7001728123103144
6,9,6,,,,,2.9675,0.0,0.0,0.0,0.70152201691959
6,9,6,,,,,3.185,0.0,0.0,0.0,0.9708949474410753
6,9,6,,,,,3.6325,0.0,0.0,0.0,1.2287439023252777
6,9,6,,,,,3.925,0.0,0.0,0.0,1.5413317414865735
6,10,6,,,,,4.215,0.0,0.0,0.0,2.539098483802559
6,10,6,,,,,4.725,0.0,0.0,0.0,2.333572805518372
6,10,6,,,,,5.7925,0.0,0.0,0.0,3.4618231435992737
6,10,6,,,,,5.5625,0.0,0.0,0.0,3.9071287798816785
6,11,6,,,,,5.96,0.0,0.0,0.0,4.811618036437437
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.2408803310188015
6,11,6,,,,,6.485,0.0,0.0,0.0,5.563433354630788
6,11,6,,,,,5.775,0.0,0.0,0.0,5.844757796277332
6,12,6,,,,,4.15,0.0,0.0,0.0,6.241234931742499
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.112021864796267
6,12,6,,,,,5.3,0.0,0.0,0.0,6.631312114976405
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.760525181922636
6,13,6,,,,,4.32,0.0,0.0,0.0,7.131969169995612
6,13,6,,,,,4.655,0.0,0.0,0.0,7.2147857518876375
6,13,6,,,,,4.245,0.0,0.0,0.0,7.546052079455739
6,13,6,,,,,6.975,0.0,0.0,0.0,7.526565824892909
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.784855696731334
6,14,6,,,,,3.615,0.0,0.0,0.0,7.8171580025269005
6,14,6,,,,,4.615,0.0,0.0,0.0,7.8171580025269005
6,14,6,,,,,5.035,0.0,0.0,0.0,7.737644634414738
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.880768738191123
6,15,6,,,,,3.995,0.0,0.0,0.0,7.79272950875075
6,15,6,,,,,3.465,0.0,0.0,0.0,7.76254463008548
6,15,6,,,,,3.955,0.0,0.0,0.0,7.500942348319799
6,16,6,,,,,5.6175,0.0,0.0,0.0,7.398381826963924
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.606274537240395
6,16,6,,,,,4.3,0.0,0.0,0.0,7.328218037245614
6,16,6,,,,,3.98,0.0,0.0,0.0,6.995589700803261
6,17,6,,,,,5.7325,0.0,0.0,0.0,7.20296234392471
6,17,6,,,,,4.64,0.0,0.0,0.0,6.822397036898993
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.436276031960492
6,17,6,,,,,3.1625,0.0,0.0,0.0,6.014042990588893
6,18,6,,,,,3.9975,0.0,0.0,0.0,8.53672201815744
6,18,6,,,,,6.09,0.0,0.0,0.0,7.840631128232646
6,18,6,,,,,4.125,0.0,0.0,0.0,7.046318824392084
6,18,6,,,,,4.145,0.0,0.0,0.0,6.226383543008278
6,19,6,,,,,3.4175,0.0,0.0,0.0,8.347448980058857
6,19,6,,,,,3.6975,0.0,0.0,0.0,7.108837765969619
6,19,6,,,,,2.9675,0.0,0.0,0.0,5.843873121793375
6,19,6,,,,,2.7475,0.0,0.0,0.0,4.605261907704137
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.8668952562121028
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.290562061586018
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.8945539769349659
6,20,6,,,,,3.485,0.0,0.0,0.0,0.6859425751991438
6,21,6,,,,,3.395,0.0,0.0,0.0,0.0
6,21,6,,,,,3.805,0.0,0.0,0.0,0.0
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.0
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.0
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0075
6,7,7,,,,,1.845,0.0,0.0,0.0,0.095
6,7,7,,,,,1.965,0.0,0.0,0.0,0.215
6,8,7,,,,,2.58,0.0,0.0,0.0,0.1298656828842401
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.1898793696716541
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.258747534837539
6,8,7,,,,,3.15,0.0,0.0,0.0,0.3541791351388367
6,9,7,,,,,3.215,0.0,0.0,0.0,0.13097800007191102
6,9,7,,,,,3.1025,0.0,0.0,0.0,0.17275081902488676
6,9,7,,,,,3.025,0.0,0.0,0.0,0.21829666678651835
6,9,7,,,,,3.465,0.0,0.0,0.0,0.26572902895247785
6,10,7,,,,,3.6775,0.0,0.0,0.0,1.0045750694911881
6,10,7,,,,,2.865,0.0,0.0,0.0,1.1547037092528942
6,10,7,,,,,4.045,0.0,0.0,0.0,1.302258715190114
6,10,7,,,,,5.23,0.0,0.0,0.0,1.4515294770103249
6,11,7,,,,,4.6825,0.0,0.0,0.0,2.5387171677823064
6,11,7,,,,,4.5825,0.0,0.0,0.0,2.7555856925261226
6,11,7,,,,,5.48,0.0,0.0,0.0,2.9710987889902913
6,11,7,,,,,6.5975,0.0,0.0,0.0,3.170346746098673
6,12,7,,,,,3.66,0.0,0.0,0.0,4.272921680215884
6,12,7,,,,,4.5325,0.0,0.0,0.0,4.531308583767899
6,12,7,,,,,4.0975,0.0,0.0,0.0,4.74981026059712
6,12,7,,,,,4.635,0.0,0.0,0.0,4.949236394211092
6,13,7,,,,,4.56,0.0,0.0,0.0,5.917583942967548
6,13,7,,,,,3.22,0.0,0.0,0.0,6.047106984126892
6,13,7,,,,,3.705,0.0,0.0,0.0,6.23734395082968
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.2859150912644335
6,14,7,,,,,5.055,0.0,0.0,0.0,7.220018389950767
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,7.2477699020197655
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.2732087880830125
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.268583536071513
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,8.27941408238359
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,8.260939138623092
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.223989251102093
6,15,7,,,,,3.1375,0.0,0.0,0.0,8.062993312617746
6,16,7,,,,,4.735,0.0,0.0,0.0,8.75
6,16,7,,,,,3.24,0.0,0.0,0.0,8.75
6,16,7,,,,,3.73,0.0,0.0,0.0,8.60823760137993
6,16,7,,,,,3.49,0.0,0.0,0.0,8.312252354341078
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
6,17,7,,,,,6.355,0.0,0.0,0.0,8.75
6,17,7,,,,,3.56,0.0,0.0,0.0,8.75
6,17,7,,,,,3.895,0.0,0.0,0.0,8.162102715125332
6,18,7,,,,,3.9875,0.0,0.0,0.0,8.75
6,18,7,,,,,3.5525,0.0,0.0,0.0,8.75
6,18,7,,,,,2.85,0.0,0.0,0.0,8.75
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,7.9474514612331575
6,19,7,,,,,2.9425,0.0,0.0,0.0,8.75
6,19,7,,,,,2.6925,0.0,0.0,0.0,8.75
6,19,7,,,,,2.475,0.0,0.0,0.0,8.75
6,19,7,,,,,2.7825,0.0,0.0,0.0,8.75
6,20,7,,,,,2.88,0.0,0.0,0.0,8.75
6,20,7,,,,,2.76,0.0,0.0,0.0,8.75
6,20,7,,,,,2.49,0.0,0.0,0.0,8.75
6,20,7,,,,,3.5775,0.0,0.0,0.0,8.380299593549232
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.0
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.0
6,21,7,,,,,3.27,0.0,0.0,0.0,0.0
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.0
6,22,7,,,,,2.56,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.0025
6,7,1,,,,,1.815,0.0,0.0,0.0,0.065
6,7,1,,,,,1.725,0.0,0.0,0.0,0.225
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.1664432551817873
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.2367422697927285
6,8,1,,,,,3.015,0.0,0.0,0.0,0.31634556574923545
6,8,1,,,,,2.8875,0.0,0.0,0.0,0.3670022086306489
6,9,1,,,,,2.78,0.0,0.0,0.0,0.13963543685063604
6,9,1,,,,,3.3075,0.0,0.0,0.0,0.21114776009210257
6,9,1,,,,,3.5975,0.0,0.0,0.0,0.2843546881497176
6,9,1,,,,,3.8,0.0,0.0,0.0,0.34569938249429305
6,10,1,,,,,3.38,0.0,0.0,0.0,0.8588187506861347
6,10,1,,,,,3.4175,0.0,0.0,0.0,1.052774666019663
6,10,1,,,,,3.7575,0.0,0.0,0.0,0.9048268980443205
6,10,1,,,,,5.05,0.0,0.0,0.0,1.5516473226682266
6,11,1,,,,,5.655,0.0,0.0,0.0,2.619838845678831
6,11,1,,,,,5.2775,0.0,0.0,0.0,2.8294822334372336
6,11,1,,,,,4.945,0.0,0.0,0.0,3.0644516680389335
6,11,1,,,,,6.0075,0.0,0.0,0.0,3.0996267330990683
6,12,1,,,,,4.865,0.0,0.0,0.0,4.118788823828921
6,12,1,,,,,4.675,0.0,0.0,0.0,4.160924770875765
6,12,1,,,,,5.6225,0.0,0.0,0.0,4.650755155295316
6,12,1,,,,,5.3125,0.0,0.0,0.0,4.784185654276986
6,13,1,,,,,5.28,0.0,0.0,0.0,5.736299733907563
6,13,1,,,,,5.71,0.0,0.0,0.0,5.88317511827504
6,13,1,,,,,4.4,0.0,0.0,0.0,6.038210246218488
6,13,1,,,,,4.235,0.0,0.0,0.0,6.107568066614241
6,14,1,,,,,4.9,0.0,0.0,0.0,7.110809561949356
6,14,1,,,,,5.26,0.0,0.0,0.0,7.2130564968270585
6,14,1,,,,,5.13,0.0,0.0,0.0,6.859839812704084
6,14,1,,,,,4.28,0.0,0.0,0.0,6.302129258825704
6,15,1,,,,,3.4975,0.0,0.0,0.0,6.846726433474524
6,15,1,,,,,3.6125,0.0,0.0,0.0,6.441033524372917
6,15,1,,,,,3.3075,0.0,0.0,0.0,6.119640440539176
6,15,1,,,,,3.8425,0.0,0.0,0.0,6.946832475980115
6,16,1,,,,,4.52,0.0,0.0,0.0,8.75
6,16,1,,,,,4.055,0.0,0.0,0.0,7.9751971941549575
6,16,1,,,,,4.4,0.0,0.0,0.0,6.5699564986173575
6,16,1,,,,,3.6675,0.0,0.0,0.0,5.374589413452255
6,17,1,,,,,3.61,0.0,0.0,0.0,8.281748486837833
6,17,1,,,,,4.19,0.0,0.0,0.0,7.292662660424045
6,17,1,,,,,5.445,0.0,0.0,0.0,5.8237963958244645
6,17,1,,,,,4.22,0.0,0.0,0.0,6.598826334432283
6,18,1,,,,,4.4875,0.0,0.0,0.0,7.782766625919492
6,18,1,,,,,4.2525,0.0,0.0,0.0,8.334588206085023
6,18,1,,,,,3.8175,0.0,0.0,0.0,7.428767876379341
6,18,1,,,,,3.63,0.0,0.0,0.0,6.517741682709835
6,19,1,,,,,3.2975,0.0,0.0,0.0,8.75
6,19,1,,,,,2.745,0.0,0.0,0.0,8.75
6,19,1,,,,,3.5175,0.0,0.0,0.0,8.75
6,19,1,,,,,3.0925,0.0,0.0,0.0,7.140506489549766
6,20,1,,,,,2.645,0.0,0.0,0.0,8.75
6,20,1,,,,,2.995,0.0,0.0,0.0,8.75
6,20,1,,,,,2.96,0.0,0.0,0.0,7.791353937626207
6,20,1,,,,,3.725,0.0,0.0,0.0,7.955960006730986
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.0
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.0
6,21,1,,,,,3.74,0.0,0.0,0.0,0.0
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.0175
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.0925
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.10085539728018128
6,8,2,,,,,1.95,0.0,0.0,0.0,0.1797422921825013
6,8,2,,,,,2.99,0.0,0.0,0.0,0.19571938482094584
6,8,2,,,,,3.35,0.0,0.0,0.0,0.23965638957666838
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.1212262644627981
6,9,2,,,,,3.11,0.0,0.0,0.0,0.12991225848972757
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.14010886017351432
6,9,2,,,,,3.155,0.0,0.0,0.0,0.13670999294558542
6,10,2,,,,,3.01,0.0,0.0,0.0,0.4948891133346457
6,10,2,,,,,3.2225,0.0,0.0,0.0,0.5783525550676712
6,10,2,,,,,3.475,0.0,0.0,0.0,0.5793344779115892
6,10,2,,,,,4.2,0.0,0.0,0.0,0.8640921026477941
6,11,2,,,,,4.2675,0.0,0.0,0.0,0.7146334791941359
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.007816445017371
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.9500255719464449
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,2.0522807607626468
6,12,2,,,,,4.7675,0.0,0.0,0.0,4.074289214284925
6,12,2,,,,,3.85,0.0,0.0,0.0,3.7793580054485214
6,12,2,,,,,3.6125,0.0,0.0,0.0,2.1987386527025277
6,12,2,,,,,3.605,0.0,0.0,0.0,1.310412915907852
6,13,2,,,,,3.27,0.0,0.0,0.0,2.8682336967392583
6,13,2,,,,,3.28,0.0,0.0,0.0,3.487511426717053
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.234696282189607
6,13,2,,,,,3.1,0.0,0.0,0.0,2.933420826210605
6,14,2,,,,,3.175,0.0,0.0,0.0,4.570591877902443
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.231819636888329
6,14,2,,,,,3.545,0.0,0.0,0.0,4.913966293095114
6,14,2,,,,,2.475,0.0,0.0,0.0,5.545032785881644
6,15,2,,,,,3.03,0.0,0.0,0.0,7.939698783971879
6,15,2,,,,,3.17,0.0,0.0,0.0,7.03290715658598
6,15,2,,,,,4.1375,0.0,0.0,0.0,6.735036651078404
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.995262017140342
6,16,2,,,,,3.705,0.0,0.0,0.0,8.75
6,16,2,,,,,3.685,0.0,0.0,0.0,6.052511966916381
6,16,2,,,,,3.6,0.0,0.0,0.0,6.561487137386552
6,16,2,,,,,3.28,0.0,0.0,0.0,3.7161319675292064
6,17,2,,,,,2.9175,0.0,0.0,0.0,1.3582973465147108
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,8.246012228977591
6,17,2,,,,,4.06,0.0,0.0,0.0,7.490991360615189
6,17,2,,,,,6.01,0.0,0.0,0.0,3.3457787499980887
6,18,2,,,,,5.51,0.0,0.0,0.0,1.4438705056632317
6,18,2,,,,,4.695,0.0,0.0,0.0,3.6951685967302446
6,18,2,,,,,3.82,0.0,0.0,0.0,6.78239171739176
6,18,2,,,,,3.7575,0.0,0.0,0.0,5.238780157061002
6,19,2,,,,,3.9375,0.0,0.0,0.0,8.75
6,19,2,,,,,3.21,0.0,0.0,0.0,8.496767654803042
6,19,2,,,,,3.48,0.0,0.0,0.0,8.75
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,5.895716331904152
6,20,2,,,,,2.9075,0.0,0.0,0.0,1.6091275215059913
6,20,2,,,,,3.52,0.0,0.0,0.0,1.8844535232845832
6,20,2,,,,,3.035,0.0,0.0,0.0,1.921163656855062
6,20,2,,,,,4.07,0.0,0.0,0.0,1.3949850756781979
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,3.6,0.0,0.0,0.0,0.0
6,21,2,,,,,4.01,0.0,0.0,0.0,0.0
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.055
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.2075
6,8,3,,,,,2.08,0.0,0.0,0.0,0.14554063636411385
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.21059289049655866
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.2921838533067437
6,8,3,,,,,2.8725,0.0,0.0,0.0,0.4950586797536903
6,9,3,,,,,2.8,0.0,0.0,0.0,0.5069635812482337
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.43884035001800226
6,9,3,,,,,3.11,0.0,0.0,0.0,0.5449858498418512
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,0.8697593940790008
6,10,3,,,,,4.67,0.0,0.0,0.0,1.3854101858343502
6,10,3,,,,,3.795,0.0,0.0,0.0,1.3056054516273023
6,10,3,,,,,4.05,0.0,0.0,0.0,1.1491881725814888
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.1507842672656297
6,11,3,,,,,5.8825,0.0,0.0,0.0,0.9602867113990436
6,11,3,,,,,7.2025,0.0,0.0,0.0,0.8544051750732684
6,11,3,,,,,6.165,0.0,0.0,0.0,0.9794042110134197
6,11,3,,,,,5.525,0.0,0.0,0.0,1.1911672836649698
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,2.7593605469535496
6,12,3,,,,,4.5275,0.0,0.0,0.0,3.0578146993766344
6,12,3,,,,,4.375,0.0,0.0,0.0,3.127513573295798
6,12,3,,,,,5.0375,0.0,0.0,0.0,3.4223934244922587
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.0132305718408094
6,13,3,,,,,3.855,0.0,0.0,0.0,3.1557376551649816
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.3992738295908134
6,13,3,,,,,5.08,0.0,0.0,0.0,3.3399246778399805
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.9622531954063587
6,14,3,,,,,4.4975,0.0,0.0,0.0,6.025685228122367
6,14,3,,,,,3.695,0.0,0.0,0.0,4.35407343532659
6,14,3,,,,,4.04,0.0,0.0,0.0,5.601406506788627
6,15,3,,,,,3.465,0.0,0.0,0.0,8.14560776302843
6,15,3,,,,,3.9225,0.0,0.0,0.0,8.100735652862689
6,15,3,,,,,4.015,0.0,0.0,0.0,4.503048231926929
6,15,3,,,,,3.505,0.0,0.0,0.0,2.6448149638867426
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.859638127624537
6,16,3,,,,,4.3975,0.0,0.0,0.0,2.3263294092894142
6,16,3,,,,,3.93,0.0,0.0,0.0,2.3661743135328432
6,16,3,,,,,4.54,0.0,0.0,0.0,3.420531779666649
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,3.670006245417629
6,17,3,,,,,4.6425,0.0,0.0,0.0,3.982748050725292
6,17,3,,,,,4.9575,0.0,0.0,0.0,3.3271206516465774
6,17,3,,,,,4.1125,0.0,0.0,0.0,2.0535455890683862
6,18,3,,,,,4.1975,0.0,0.0,0.0,2.5574691058129977
6,18,3,,,,,4.295,0.0,0.0,0.0,2.7656972793551833
6,18,3,,,,,3.8075,0.0,0.0,0.0,2.792393199040079
6,18,3,,,,,4.47,0.0,0.0,0.0,4.207276942339545
6,19,3,,,,,2.8575,0.0,0.0,0.0,8.75
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,4.002691850678285
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,6.175932518071096
6,20,3,,,,,3.75,0.0,0.0,0.0,8.75
6,20,3,,,,,3.0075,0.0,0.0,0.0,8.75
6,20,3,,,,,3.205,0.0,0.0,0.0,8.75
6,20,3,,,,,3.29,0.0,0.0,0.0,6.702532366587951
6,21,3,,,,,4.14,0.0,0.0,0.0,0.0
6,21,3,,,,,4.495,0.0,0.0,0.0,0.0
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.0
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.0
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.015
6,7,4,,,,,1.79,0.0,0.0,0.0,0.04
6,8,4,,,,,1.8,0.0,0.0,0.0,0.04738427083984742
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.2677211302451379
6,8,4,,,,,2.95,0.0,0.0,0.0,0.18953708335938968
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.485688776108436
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6795451967510541
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6001822540647995
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7514678635604721
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.0341983468802538
6,11,4,,,,,5.775,0.0,0.0,0.0,1.4327699465502806
6,11,4,,,,,5.71,0.0,0.0,0.0,2.5461026591155806
6,11,4,,,,,4.71,0.0,0.0,0.0,1.8414617017957704
6,11,4,,,,,5.975,0.0,0.0,0.0,1.6206742018355633
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.202714659484991
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.5020548209126114
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.4052756709773657
6,12,4,,,,,4.585,0.0,0.0,0.0,3.4525399069922527
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.4491928462650354
6,13,4,,,,,4.71,0.0,0.0,0.0,3.188454726137009
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.6446295041556964
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6761736293944556
6,14,4,,,,,4.16,0.0,0.0,0.0,1.852053241940373
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.2884008643870577
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.2738559436388353
6,14,4,,,,,5.085,0.0,0.0,0.0,2.748990021414114
6,15,4,,,,,3.8475,0.0,0.0,0.0,4.052116123856664
6,15,4,,,,,3.715,0.0,0.0,0.0,3.1226833806978576
6,15,4,,,,,5.66,0.0,0.0,0.0,4.381235367184853
6,15,4,,,,,6.5825,0.0,0.0,0.0,4.036318400176911
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.621511124545373
6,16,4,,,,,4.2525,0.0,0.0,0.0,3.1223835145845387
6,16,4,,,,,4.5075,0.0,0.0,0.0,3.1280554192431844
6,16,4,,,,,4.2775,0.0,0.0,0.0,3.1507430378777674
6,17,4,,,,,4.585,0.0,0.0,0.0,3.4815923857495608
6,17,4,,,,,4.57,0.0,0.0,0.0,3.4592266959053446
6,17,4,,,,,5.69,0.0,0.0,0.0,7.365767188695003
6,17,4,,,,,5.9175,0.0,0.0,0.0,6.586695659121492
6,18,4,,,,,6.48,0.0,0.0,0.0,8.75
6,18,4,,,,,5.835,0.0,0.0,0.0,6.43616131190884
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,6.097141469709428
6,18,4,,,,,5.5025,0.0,0.0,0.0,6.7856125338682345
6,19,4,,,,,5.12,0.0,0.0,0.0,6.299666452912739
6,19,4,,,,,4.5175,0.0,0.0,0.0,5.173390774016618
6,19,4,,,,,4.49,0.0,0.0,0.0,4.654649693695169
6,19,4,,,,,4.3825,0.0,0.0,0.0,3.9863616352630307
6,20,4,,,,,3.9,0.0,0.0,0.0,3.531836205847058
6,20,4,,,,,4.495,0.0,0.0,0.0,2.129804257465347
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.8247820396876466
6,20,4,,,,,5.545,0.0,0.0,0.0,1.7017028991808554
6,21,4,,,,,5.795,0.0,0.0,0.0,0.0
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.0
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.0
6,21,4,,,,,4.64,0.0,0.0,0.0,0.0
6,22,4,,,,,4.54,0.0,0.0,0.0,0.0
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.0625
6,7,5,,,,,1.89,0.0,0.0,0.0,0.14
6,8,5,,,,,1.915,0.0,0.0,0.0,0.3775084371479611
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.625390483227044
6,8,5,,,,,3.465,0.0,0.0,0.0,0.6504061025561257
6,8,5,,,,,3.16,0.0,0.0,0.0,0.8277895850714329
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,0.9918907765173791
6,10,5,,,,,3.765,0.0,0.0,0.0,1.0806711237982556
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,1.2429248619322713
6,10,5,,,,,5.33,0.0,0.0,0.0,2.0388865961746125
6,11,5,,,,,5.335,0.0,0.0,0.0,3.597520633421821
6,11,5,,,,,5.425,0.0,0.0,0.0,3.6767805739378465
6,11,5,,,,,6.45,0.0,0.0,0.0,3.9189637255145913
6,11,5,,,,,8.29,0.0,0.0,0.0,2.6772246574301928
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.066935374283886
6,12,5,,,,,8.18,0.0,0.0,0.0,6.3279841395391125
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.769487872169215
6,12,5,,,,,8.355,0.0,0.0,0.0,5.516073266270098
6,13,5,,,,,7.145,0.0,0.0,0.0,4.137178732937355
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.344287197855209
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.6805419970341373
6,13,5,,,,,6.855,0.0,0.0,0.0,4.596310751550428
6,14,5,,,,,7.435,0.0,0.0,0.0,3.7941612406917913
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.1698361064229386
6,14,5,,,,,8.595,0.0,0.0,0.0,3.225278106763416
6,14,5,,,,,7.325,0.0,0.0,0.0,2.964941757338566
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,5.733169320640162
6,16,5,,,,,4.4475,0.0,0.0,0.0,4.248175062738877
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.8431766287658
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.9034955444639174
6,17,5,,,,,4.9725,0.0,0.0,0.0,5.1105786800596
6,17,5,,,,,5.255,0.0,0.0,0.0,6.630138791553203
6,17,5,,,,,5.64,0.0,0.0,0.0,6.092957735189846
6,17,5,,,,,4.6575,0.0,0.0,0.0,6.486645221702717
6,18,5,,,,,4.9725,0.0,0.0,0.0,7.550164221209319
6,18,5,,,,,3.69,0.0,0.0,0.0,7.917332632190432
6,18,5,,,,,3.86,0.0,0.0,0.0,6.516184213274001
6,18,5,,,,,3.7525,0.0,0.0,0.0,6.334710171064945
6,19,5,,,,,3.485,0.0,0.0,0.0,3.6491081583725005
6,19,5,,,,,3.505,0.0,0.0,0.0,3.1076639803141384
6,19,5,,,,,2.775,0.0,0.0,0.0,2.5662198022557767
6,19,5,,,,,3.1,0.0,0.0,0.0,2.0868161029332692
6,20,5,,,,,2.675,0.0,0.0,0.0,1.519820231317597
6,20,5,,,,,4.32,0.0,0.0,0.0,1.1411983491297044
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.8399006541491982
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.6372579566401854
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.0
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.0
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.0
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.0
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.005
6,7,6,,,,,1.595,0.0,0.0,0.0,0.095
6,7,6,,,,,1.705,0.0,0.0,0.0,0.205
6,8,6,,,,,2.06,0.0,0.0,0.0,0.2421290151555042
6,8,6,,,,,1.735,0.0,0.0,0.0,0.37881474951748234
6,8,6,,,,,1.975,0.0,0.0,0.0,0.5662694709281952
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.5994645778446757
6,9,6,,,,,3.1425,0.0,0.0,0.0,0.39424284505260326
6,9,6,,,,,4.71,0.0,0.0,0.0,0.554912729840648
6,9,6,,,,,3.3775,0.0,0.0,0.0,0.6023351187428462
6,9,6,,,,,3.3425,0.0,0.0,0.0,0.5924259628528346
6,10,6,,,,,3.06,0.0,0.0,0.0,1.0932224191651956
6,10,6,,,,,3.12,0.0,0.0,0.0,0.9053248158711776
6,10,6,,,,,2.8225,0.0,0.0,0.0,1.3120804230019778
6,10,6,,,,,4.205,0.0,0.0,0.0,1.2619032221223254
6,11,6,,,,,6.385,0.0,0.0,0.0,1.9165821043069358
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,1.641474625219816
6,11,6,,,,,3.2525,0.0,0.0,0.0,1.224228281937684
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.178377035423164
6,12,6,,,,,4.945,0.0,0.0,0.0,1.2356412752844104
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.2010141599003339
6,12,6,,,,,3.815,0.0,0.0,0.0,0.9586243522117991
6,12,6,,,,,3.775,0.0,0.0,0.0,1.4762086032158883
6,13,6,,,,,5.3875,0.0,0.0,0.0,1.7948210688705502
6,13,6,,,,,3.7475,0.0,0.0,0.0,1.887186129724707
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.118098781860099
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,2.8213327679087943
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.4718485199597002
6,14,6,,,,,3.965,0.0,0.0,0.0,3.9470914394147365
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.948730336626836
6,14,6,,,,,3.505,0.0,0.0,0.0,3.7504391968816178
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.781206531346579
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.982025137762512
6,15,6,,,,,3.35,0.0,0.0,0.0,3.7767072984855043
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.9876546961405595
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,8.75
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.75
6,16,6,,,,,3.9625,0.0,0.0,0.0,8.69706480303921
6,16,6,,,,,4.685,0.0,0.0,0.0,8.362446365209971
6,17,6,,,,,4.4175,0.0,0.0,0.0,7.869397264085893
6,17,6,,,,,3.5525,0.0,0.0,0.0,7.438601613333534
6,17,6,,,,,3.9475,0.0,0.0,0.0,7.019608583149733
6,17,6,,,,,4.05,0.0,0.0,0.0,6.550454415549561
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,8.07130554742985
6,18,6,,,,,3.4075,0.0,0.0,0.0,7.314758106471847
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,6.571406260414275
6,19,6,,,,,3.275,0.0,0.0,0.0,3.3708534150699703
6,19,6,,,,,3.115,0.0,0.0,0.0,2.9488534455497604
6,19,6,,,,,3.09,0.0,0.0,0.0,2.4084876309202228
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.9581827853956089
6,20,6,,,,,2.685,0.0,0.0,0.0,2.3335404265268944
6,20,6,,,,,3.02,0.0,0.0,0.0,1.6586837874964686
6,20,6,,,,,2.6975,0.0,0.0,0.0,1.1342470017439086
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.8334072951881766
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.0
6,21,6,,,,,3.82,0.0,0.0,0.0,0.0
6,21,6,,,,,3.745,0.0,0.0,0.0,0.0
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.0
6,22,6,,,,,2.26,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.01
6,7,7,,,,,1.84,0.0,0.0,0.0,0.09
6,7,7,,,,,1.94,0.0,0.0,0.0,0.19
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2579462833830731
6,8,7,,,,,1.625,0.0,0.0,0.0,0.35497194960973366
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5087931277739516
6,8,7,,,,,3.05,0.0,0.0,0.0,0.7572734925007651
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.144210513505342
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,4.402296022100013
6,11,7,,,,,3.6275,0.0,0.0,0.0,4.717319028239349
6,11,7,,,,,3.01,0.0,0.0,0.0,5.024315970528
6,12,7,,,,,5.3675,0.0,0.0,0.0,5.244995257890233
6,12,7,,,,,3.6725,0.0,0.0,0.0,5.4867366335844565
6,12,7,,,,,4.1875,0.0,0.0,0.0,5.696774222302388
6,12,7,,,,,4.415,0.0,0.0,0.0,5.877089510730046
6,13,7,,,,,4.16,0.0,0.0,0.0,6.435082928886335
6,13,7,,,,,3.5375,0.0,0.0,0.0,6.542194296175239
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,6.58839919971163
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,6.605200982815772
6,14,7,,,,,3.6675,0.0,0.0,0.0,7.407803390649055
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.396108090063881
6,14,7,,,,,3.16,0.0,0.0,0.0,7.40078621029795
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.393769029946846
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,8.324576108466209
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,8.295616482535427
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,8.25086069700604
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,8.192941445144479
6,16,7,,,,,3.41,0.0,0.0,0.0,8.75
6,16,7,,,,,4.4525,0.0,0.0,0.0,8.75
6,16,7,,,,,4.465,0.0,0.0,0.0,8.648042412502491
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.318421946329494
6,17,7,,,,,3.42,0.0,0.0,0.0,7.223863586354215
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.858338254960729
6,17,7,,,,,4.6975,0.0,0.0,0.0,6.44136861766742
6,17,7,,,,,4.3375,0.0,0.0,0.0,6.051474930847703
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.3946397398742585
6,18,7,,,,,3.455,0.0,0.0,0.0,4.892873248406437
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.479500853881132
6,18,7,,,,,2.795,0.0,0.0,0.0,3.9465364458453616
6,19,7,,,,,3.07,0.0,0.0,0.0,4.154164379246726
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.556690436147235
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.899781912320569
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,2.2772828825991094
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.661518015759703
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.3339908504354083
6,20,7,,,,,3.185,0.0,0.0,0.0,0.9348171176964243
6,20,7,,,,,3.215,0.0,0.0,0.0,0.6345838828158208
6,21,7,,,,,3.89,0.0,0.0,0.0,0.0
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.0
6,21,7,,,,,3.25,0.0,0.0,0.0,0.0
6,21,7,,,,,2.915,0.0,0.0,0.0,0.0
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.0
6,22,7,,,,,2.01,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.005
6,7,1,,,,,2.335,0.0,0.0,0.0,0.085
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.1975
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.160705269558831
6,8,1,,,,,1.895,0.0,0.0,0.0,0.2170207913700453
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.3117956939303815
6,8,1,,,,,3.3125,0.0,0.0,0.0,0.4464035265523083
6,9,1,,,,,3.4075,0.0,0.0,0.0,0.6193973773222353
6,9,1,,,,,3.8225,0.0,0.0,0.0,0.8414707350662766
6,9,1,,,,,3.52,0.0,0.0,0.0,1.080935379862562
6,9,1,,,,,5.9725,0.0,0.0,0.0,1.3230756072822696
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,1.5125113599453044
6,10,1,,,,,3.885,0.0,0.0,0.0,1.7444125906013135
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,1.9801788417682562
6,10,1,,,,,5.25,0.0,0.0,0.0,2.190178289528976
6,11,1,,,,,6.41,0.0,0.0,0.0,3.195470624701978
6,11,1,,,,,5.8125,0.0,0.0,0.0,3.471474256985786
6,11,1,,,,,6.6925,0.0,0.0,0.0,3.7320491147941017
6,11,1,,,,,6.53,0.0,0.0,0.0,3.963480731926488
6,12,1,,,,,5.875,0.0,0.0,0.0,4.594189388421172
6,12,1,,,,,6.91,0.0,0.0,0.0,4.807959833433422
6,12,1,,,,,6.685,0.0,0.0,0.0,5.014229561076821
6,12,1,,,,,5.8725,0.0,0.0,0.0,5.154868011742775
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.094086273356389
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.214889399483099
6,13,1,,,,,4.54,0.0,0.0,0.0,6.290391353312295
6,13,1,,,,,4.865,0.0,0.0,0.0,6.355107313737318
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.299481788398941
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.387811652056877
6,14,1,,,,,4.58,0.0,0.0,0.0,7.439337405857341
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.431976583885846
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.614212833210768
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.54872506157217
6,15,1,,,,,4.485,0.0,0.0,0.0,7.541168780229255
6,15,1,,,,,4.86,0.0,0.0,0.0,7.415230757847337
6,16,1,,,,,4.945,0.0,0.0,0.0,7.23192297814568
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.093717361815585
6,16,1,,,,,4.975,0.0,0.0,0.0,7.010793992017528
6,16,1,,,,,5.05,0.0,0.0,0.0,6.834895934870135
6,17,1,,,,,5.035,0.0,0.0,0.0,7.325809553197862
6,17,1,,,,,5.205,0.0,0.0,0.0,6.955875788461015
6,17,1,,,,,5.33,0.0,0.0,0.0,6.535496510350962
6,17,1,,,,,5.19,0.0,0.0,0.0,6.098302061116507
6,18,1,,,,,4.55,0.0,0.0,0.0,7.284550434843657
6,18,1,,,,,4.115,0.0,0.0,0.0,6.657069357782868
6,18,1,,,,,3.66,0.0,0.0,0.0,6.000738576029628
6,18,1,,,,,3.1975,0.0,0.0,0.0,5.333589155016718
6,19,1,,,,,3.225,0.0,0.0,0.0,3.3254106135489994
6,19,1,,,,,2.755,0.0,0.0,0.0,2.840777128783719
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.3432544555938297
6,19,1,,,,,2.555,0.0,0.0,0.0,1.861198808513471
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.6818861651318047
6,20,1,,,,,2.47,0.0,0.0,0.0,1.1995805736601841
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.8316679750376019
6,20,1,,,,,2.99,0.0,0.0,0.0,0.605973691848959
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.0
6,21,1,,,,,3.58,0.0,0.0,0.0,0.0
6,21,1,,,,,3.51,0.0,0.0,0.0,0.0
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.0
6,22,1,,,,,2.01,0.0,0.0,0.0,0.0
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.005
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.0775
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.1925
6,8,2,,,,,1.805,0.0,0.0,0.0,0.2877708322665126
6,8,2,,,,,1.905,0.0,0.0,0.0,0.3821219248129102
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5330836728871462
6,8,2,,,,,3.04,0.0,0.0,0.0,0.7453736311165409
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.6224404835392026
6,10,2,,,,,3.52,0.0,0.0,0.0,3.051736790453093
6,10,2,,,,,3.675,0.0,0.0,0.0,3.4297041911055404
6,10,2,,,,,4.6,0.0,0.0,0.0,3.8263366485803307
6,11,2,,,,,4.48,0.0,0.0,0.0,3.589252480648317
6,11,2,,,,,5.825,0.0,0.0,0.0,3.865656968555385
6,11,2,,,,,4.9,0.0,0.0,0.0,4.126038007888131
6,11,2,,,,,5.94,0.0,0.0,0.0,4.358378012215813
6,12,2,,,,,5.235,0.0,0.0,0.0,4.432161806437344
6,12,2,,,,,6.0375,0.0,0.0,0.0,4.665941919157011
6,12,2,,,,,5.79,0.0,0.0,0.0,4.8610806909312805
6,12,2,,,,,5.9925,0.0,0.0,0.0,5.017578121760149
6,13,2,,,,,4.6875,0.0,0.0,0.0,5.54721740170801
6,13,2,,,,,4.395,0.0,0.0,0.0,5.719336670620819
6,13,2,,,,,4.05,0.0,0.0,0.0,5.847907690772556
6,13,2,,,,,4.915,0.0,0.0,0.0,5.943299092820619
6,14,2,,,,,4.01,0.0,0.0,0.0,6.732093060988746
6,14,2,,,,,4.63,0.0,0.0,0.0,6.843367326459635
6,14,2,,,,,4.675,0.0,0.0,0.0,6.885095176011219
6,14,2,,,,,4.375,0.0,0.0,0.0,6.838730898731682
6,15,2,,,,,3.495,0.0,0.0,0.0,7.63925225344138
6,15,2,,,,,3.97,0.0,0.0,0.0,7.612891824685543
6,15,2,,,,,3.885,0.0,0.0,0.0,7.523266366915699
6,15,2,,,,,3.7775,0.0,0.0,0.0,7.409916523265603
6,16,2,,,,,3.9,0.0,0.0,0.0,8.396917662939059
6,16,2,,,,,4.705,0.0,0.0,0.0,8.159613468116868
6,16,2,,,,,4.23,0.0,0.0,0.0,7.885800935629725
6,16,2,,,,,3.735,0.0,0.0,0.0,7.587649511365947
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,6.644112534623434
6,17,2,,,,,4.9775,0.0,0.0,0.0,6.316042247644102
6,17,2,,,,,3.91,0.0,0.0,0.0,5.965916815321623
6,17,2,,,,,4.035,0.0,0.0,0.0,5.552382840137592
6,18,2,,,,,3.8925,0.0,0.0,0.0,7.52688322550714
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,6.931055635765865
6,18,2,,,,,3.87,0.0,0.0,0.0,6.274429312377519
6,18,2,,,,,3.945,0.0,0.0,0.0,5.585376997710736
6,19,2,,,,,3.5,0.0,0.0,0.0,8.75
6,19,2,,,,,3.5775,0.0,0.0,0.0,8.75
6,19,2,,,,,2.88,0.0,0.0,0.0,8.75
6,19,2,,,,,2.71,0.0,0.0,0.0,8.015183190612877
6,20,2,,,,,2.8175,0.0,0.0,0.0,8.75
6,20,2,,,,,2.975,0.0,0.0,0.0,8.75
6,20,2,,,,,2.46,0.0,0.0,0.0,8.348261297649282
6,20,2,,,,,2.545,0.0,0.0,0.0,6.408172404533605
6,21,2,,,,,3.45,0.0,0.0,0.0,0.0
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.0
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0
6,22,2,,,,,2.26,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.0175
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.0825
6,8,3,,,,,2.695,0.0,0.0,0.0,0.08665430508339073
6,8,3,,,,,3.765,0.0,0.0,0.0,0.11776097870306944
6,8,3,,,,,3.365,0.0,0.0,0.0,0.16219908387403903
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.25440815210380097
6,9,3,,,,,3.265,0.0,0.0,0.0,0.10573663615259822
6,9,3,,,,,2.915,0.0,0.0,0.0,0.12646930990800964
6,9,3,,,,,3.31,0.0,0.0,0.0,0.14651089453824068
6,9,3,,,,,5.115,0.0,0.0,0.0,0.15411287491522485
6,10,3,,,,,3.8725,0.0,0.0,0.0,0.38936500596963447
6,10,3,,,,,4.1525,0.0,0.0,0.0,0.3997711976659276
6,10,3,,,,,4.915,0.0,0.0,0.0,0.4041071108727164
6,10,3,,,,,5.6425,0.0,0.0,0.0,0.5697389953720486
6,11,3,,,,,4.825,0.0,0.0,0.0,2.462841445405107
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.226121733662286
6,11,3,,,,,6.135,0.0,0.0,0.0,2.2811172222490015
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.513054717592978
6,12,3,,,,,5.4275,0.0,0.0,0.0,2.6819887528387016
6,12,3,,,,,5.5575,0.0,0.0,0.0,2.7917160660941005
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.0871357556278682
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,2.717861143710659
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.5749749992149367
6,13,3,,,,,4.9575,0.0,0.0,0.0,2.916617873803651
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.393230772921239
6,13,3,,,,,4.64,0.0,0.0,0.0,3.492349384684631
6,14,3,,,,,4.105,0.0,0.0,0.0,4.653148076003959
6,14,3,,,,,4.67,0.0,0.0,0.0,5.673869538608329
6,14,3,,,,,5.245,0.0,0.0,0.0,5.506145354612307
6,14,3,,,,,4.165,0.0,0.0,0.0,6.148289373339938
6,15,3,,,,,3.72,0.0,0.0,0.0,8.11779109130853
6,15,3,,,,,3.6625,0.0,0.0,0.0,8.057328269061088
6,15,3,,,,,4.295,0.0,0.0,0.0,7.933773806207624
6,15,3,,,,,3.93,0.0,0.0,0.0,7.8128481617127425
6,16,3,,,,,3.725,0.0,0.0,0.0,8.72345755464349
6,16,3,,,,,3.9675,0.0,0.0,0.0,8.412552319997028
6,16,3,,,,,3.7425,0.0,0.0,0.0,7.839037809484133
6,16,3,,,,,4.065,0.0,0.0,0.0,7.624724492397736
6,17,3,,,,,3.135,0.0,0.0,0.0,7.9032061427566065
6,17,3,,,,,5.755,0.0,0.0,0.0,8.079322157079874
6,17,3,,,,,5.2625,0.0,0.0,0.0,8.090329407975078
6,17,3,,,,,4.85,0.0,0.0,0.0,7.85183897191232
6,18,3,,,,,4.405,0.0,0.0,0.0,8.75
6,18,3,,,,,3.91,0.0,0.0,0.0,8.75
6,18,3,,,,,4.6075,0.0,0.0,0.0,8.75
6,18,3,,,,,3.885,0.0,0.0,0.0,7.725080884852688
6,19,3,,,,,4.04,0.0,0.0,0.0,8.75
6,19,3,,,,,3.96,0.0,0.0,0.0,8.75
6,19,3,,,,,3.4625,0.0,0.0,0.0,8.75
6,19,3,,,,,2.87,0.0,0.0,0.0,7.822479942217077
6,20,3,,,,,2.515,0.0,0.0,0.0,7.230547072975138
6,20,3,,,,,2.68,0.0,0.0,0.0,5.631713231756214
6,20,3,,,,,2.83,0.0,0.0,0.0,3.9612898155573366
6,20,3,,,,,3.485,0.0,0.0,0.0,3.5078891740176417
6,21,3,,,,,3.635,0.0,0.0,0.0,0.0
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.0
6,21,3,,,,,4.34,0.0,0.0,0.0,0.0
6,21,3,,,,,3.65,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.0
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.025
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.1325
6,8,4,,,,,2.335,0.0,0.0,0.0,0.14894142639171276
6,8,4,,,,,4.44,0.0,0.0,0.0,0.30677487823964716
6,8,4,,,,,2.9625,0.0,0.0,0.0,0.31677840687789655
6,8,4,,,,,3.255,0.0,0.0,0.0,0.22452364276959685
6,9,4,,,,,2.59,0.0,0.0,0.0,0.05812846576639799
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.06710418474503298
6,9,4,,,,,3.14,0.0,0.0,0.0,0.06667676955557417
6,9,4,,,,,3.4,0.0,0.0,0.0,0.11112794925929027
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.37728533909295997
6,10,4,,,,,3.2725,0.0,0.0,0.0,0.4886469150084392
6,10,4,,,,,3.485,0.0,0.0,0.0,0.37824535267843823
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,0.5068871731325264
6,11,4,,,,,3.18,0.0,0.0,0.0,1.0928372075949735
6,11,4,,,,,3.43,0.0,0.0,0.0,1.8006333265036354
6,11,4,,,,,6.0825,0.0,0.0,0.0,1.462306781665295
6,11,4,,,,,3.08,0.0,0.0,0.0,1.7440096369909424
6,12,4,,,,,3.6525,0.0,0.0,0.0,2.5528581850646215
6,12,4,,,,,3.325,0.0,0.0,0.0,4.071293340999705
6,12,4,,,,,5.585,0.0,0.0,0.0,4.07828268579112
6,12,4,,,,,4.59,0.0,0.0,0.0,3.0333756394744578
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.007805924899777
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,3.715360099077004
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.1112465181079685
6,13,4,,,,,2.99,0.0,0.0,0.0,6.119416633773889
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.707598541098518
6,14,4,,,,,2.8925,0.0,0.0,0.0,6.160418017178971
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.961021724564221
6,14,4,,,,,3.5125,0.0,0.0,0.0,5.112428200180516
