month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,15,4,,,,,3.1425,0.0,0.0,0.0,6.474703590854295
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,5.494406588087589
6,15,4,,,,,3.535,0.0,0.0,0.0,6.097868990328384
6,15,4,,,,,4.6275,0.0,0.0,0.0,3.0331232531840837
6,16,4,,,,,4.045,0.0,0.0,0.0,4.018584321755753
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,5.976043452686857
6,16,4,,,,,3.4475,0.0,0.0,0.0,5.7290743099992865
6,16,4,,,,,3.3525,0.0,0.0,0.0,5.003411890744455
6,17,4,,,,,3.39,0.0,0.0,0.0,8.75
6,17,4,,,,,2.8325,0.0,0.0,0.0,8.408631743012627
6,17,4,,,,,3.225,0.0,0.0,0.0,8.246710039049553
6,17,4,,,,,5.42,0.0,0.0,0.0,7.410742172077407
6,18,4,,,,,4.515,0.0,0.0,0.0,8.75
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,8.75
6,18,4,,,,,3.5125,0.0,0.0,0.0,8.468778494704452
6,18,4,,,,,3.545,0.0,0.0,0.0,7.482073461365054
6,19,4,,,,,3.1,0.0,0.0,0.0,8.75
6,19,4,,,,,3.895,0.0,0.0,0.0,8.75
6,19,4,,,,,3.035,0.0,0.0,0.0,8.75
6,19,4,,,,,3.0225,0.0,0.0,0.0,8.75
6,20,4,,,,,2.875,0.0,0.0,0.0,8.75
6,20,4,,,,,3.0125,0.0,0.0,0.0,8.75
6,20,4,,,,,3.2375,0.0,0.0,0.0,8.75
6,20,4,,,,,3.13,0.0,0.0,0.0,7.989186615764653
6,21,4,,,,,3.21,0.0,0.0,0.0,0.0
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.0
6,21,4,,,,,4.285,0.0,0.0,0.0,0.0
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.0
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.0
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.0625
6,8,5,,,,,2.11,0.0,0.0,0.0,0.0412012139694455
6,8,5,,,,,3.655,0.0,0.0,0.0,0.058056256047855026
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.07959325425915607
6,8,5,,,,,3.04,0.0,0.0,0.0,0.10862138228308359
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.05406723935873408
6,9,5,,,,,2.715,0.0,0.0,0.0,0.12962704591597113
6,9,5,,,,,3.355,0.0,0.0,0.0,0.24917945095764402
6,9,5,,,,,4.2375,0.0,0.0,0.0,0.3005601194165652
6,10,5,,,,,3.9675,0.0,0.0,0.0,0.8007501640176271
6,10,5,,,,,3.3775,0.0,0.0,0.0,0.9488031819419687
6,10,5,,,,,3.8625,0.0,0.0,0.0,1.3044915298821547
6,10,5,,,,,4.3775,0.0,0.0,0.0,1.4904605645919986
6,11,5,,,,,5.8125,0.0,0.0,0.0,2.556862685702689
6,11,5,,,,,5.965,0.0,0.0,0.0,2.7824270103044055
6,11,5,,,,,4.365,0.0,0.0,0.0,3.0065903142564223
6,11,5,,,,,5.99,0.0,0.0,0.0,3.2167434117114375
6,12,5,,,,,5.06,0.0,0.0,0.0,4.241540301243751
6,12,5,,,,,5.865,0.0,0.0,0.0,4.455017164590179
6,12,5,,,,,4.6125,0.0,0.0,0.0,4.628248389764737
6,12,5,,,,,5.875,0.0,0.0,0.0,4.811978477071088
6,13,5,,,,,4.58,0.0,0.0,0.0,5.807029409698096
6,13,5,,,,,3.77,0.0,0.0,0.0,5.962867769562875
6,13,5,,,,,4.415,0.0,0.0,0.0,6.081797044196523
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,6.176120262009415
6,14,5,,,,,4.11,0.0,0.0,0.0,7.069642577860068
6,14,5,,,,,4.405,0.0,0.0,0.0,7.111447297440056
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,7.120737235124497
6,14,5,,,,,4.9275,0.0,0.0,0.0,7.1323496572300495
6,15,5,,,,,4.345,0.0,0.0,0.0,7.9948161024106
6,15,5,,,,,6.02,0.0,0.0,0.0,7.915867951300554
6,15,5,,,,,6.41,0.0,0.0,0.0,7.800077329672488
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,7.6474442375264005
6,16,5,,,,,6.625,0.0,0.0,0.0,8.661342751814269
6,16,5,,,,,6.74,0.0,0.0,0.0,8.49723309967463
6,16,5,,,,,6.265,0.0,0.0,0.0,8.223717012775232
6,16,5,,,,,6.99,0.0,0.0,0.0,7.889419573231524
6,17,5,,,,,6.8275,0.0,0.0,0.0,8.75
6,17,5,,,,,9.285,0.0,0.0,0.0,8.75
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,8.259298113107478
6,17,5,,,,,8.49,0.0,0.0,0.0,7.452784373310364
6,18,5,,,,,8.1675,0.0,0.0,0.0,8.75
6,18,5,,,,,7.3375,0.0,0.0,0.0,8.75
6,18,5,,,,,6.1275,0.0,0.0,0.0,8.635030993998686
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,7.672677448937656
6,19,5,,,,,3.215,0.0,0.0,0.0,8.75
6,19,5,,,,,3.2425,0.0,0.0,0.0,8.75
6,19,5,,,,,2.51,0.0,0.0,0.0,8.75
6,19,5,,,,,3.5425,0.0,0.0,0.0,7.958969001377869
6,20,5,,,,,3.1075,0.0,0.0,0.0,8.75
6,20,5,,,,,2.7275,0.0,0.0,0.0,8.75
6,20,5,,,,,3.185,0.0,0.0,0.0,6.947028186705523
6,20,5,,,,,3.0,0.0,0.0,0.0,5.070823493945636
6,21,5,,,,,3.14,0.0,0.0,0.0,0.0
6,21,5,,,,,3.57,0.0,0.0,0.0,0.0
6,21,5,,,,,3.25,0.0,0.0,0.0,0.0
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0
6,22,5,,,,,2.26,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.055
6,7,6,,,,,1.98,0.0,0.0,0.0,0.23
6,7,6,,,,,1.715,0.0,0.0,0.0,0.465
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.2669393243783054
6,8,6,,,,,3.58,0.0,0.0,0.0,0.2752441033589638
6,8,6,,,,,3.245,0.0,0.0,0.0,0.3535463051766001
6,8,6,,,,,3.02,0.0,0.0,0.0,0.48404997487266055
6,9,6,,,,,2.6275,0.0,0.0,0.0,0.28077417052321507
6,9,6,,,,,2.555,0.0,0.0,0.0,0.36791098206490247
6,9,6,,,,,3.165,0.0,0.0,0.0,0.4412893496789551
6,9,6,,,,,4.15,0.0,0.0,0.0,0.5401463171589981
6,10,6,,,,,3.0825,0.0,0.0,0.0,1.2249014366872972
6,10,6,,,,,3.9125,0.0,0.0,0.0,1.4553776194216468
6,10,6,,,,,3.305,0.0,0.0,0.0,1.5120032332831035
6,10,6,,,,,3.7125,0.0,0.0,0.0,1.4752462558642632
6,11,6,,,,,3.8625,0.0,0.0,0.0,2.7301586548442223
6,11,6,,,,,3.3425,0.0,0.0,0.0,3.0142727262426456
6,11,6,,,,,3.0225,0.0,0.0,0.0,3.120815503017054
6,11,6,,,,,3.855,0.0,0.0,0.0,3.3176236878920036
6,12,6,,,,,3.8425,0.0,0.0,0.0,4.34846910335863
6,12,6,,,,,3.145,0.0,0.0,0.0,4.564375858182755
6,12,6,,,,,3.42,0.0,0.0,0.0,4.760654726204688
6,12,6,,,,,4.71,0.0,0.0,0.0,4.967639714300543
6,13,6,,,,,4.12,0.0,0.0,0.0,6.091032082300744
6,13,6,,,,,2.615,0.0,0.0,0.0,5.467052540626788
6,13,6,,,,,3.91,0.0,0.0,0.0,5.917474858788783
6,13,6,,,,,3.3025,0.0,0.0,0.0,5.622014347333896
6,14,6,,,,,3.21,0.0,0.0,0.0,6.247584699094295
6,14,6,,,,,3.64,0.0,0.0,0.0,6.880722939837084
6,14,6,,,,,3.77,0.0,0.0,0.0,6.536221250021154
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.571136961826824
6,15,6,,,,,2.76,0.0,0.0,0.0,7.104113036319062
6,15,6,,,,,3.7,0.0,0.0,0.0,7.56651092625699
6,15,6,,,,,3.165,0.0,0.0,0.0,7.529729275921019
6,15,6,,,,,2.9775,0.0,0.0,0.0,6.5445064990646395
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.026565618108443
6,16,6,,,,,3.845,0.0,0.0,0.0,6.76401898361419
6,16,6,,,,,3.75,0.0,0.0,0.0,6.951404674849257
6,16,6,,,,,3.9125,0.0,0.0,0.0,7.450092401523225
6,17,6,,,,,3.415,0.0,0.0,0.0,8.75
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,7.7504194663174815
6,17,6,,,,,3.4575,0.0,0.0,0.0,8.08755530352345
6,17,6,,,,,2.935,0.0,0.0,0.0,7.683733256760255
6,18,6,,,,,3.2475,0.0,0.0,0.0,8.613644920540924
6,18,6,,,,,3.7,0.0,0.0,0.0,8.517318108598444
6,18,6,,,,,3.8225,0.0,0.0,0.0,5.723840562266453
6,18,6,,,,,4.005,0.0,0.0,0.0,6.093938313413886
6,19,6,,,,,3.5525,0.0,0.0,0.0,8.75
6,19,6,,,,,3.005,0.0,0.0,0.0,8.75
6,19,6,,,,,2.73,0.0,0.0,0.0,8.75
6,19,6,,,,,2.83,0.0,0.0,0.0,8.05391024902139
6,20,6,,,,,2.525,0.0,0.0,0.0,8.75
6,20,6,,,,,2.435,0.0,0.0,0.0,8.232643730701419
6,20,6,,,,,2.4825,0.0,0.0,0.0,8.650879642154164
6,20,6,,,,,3.505,0.0,0.0,0.0,6.647749750459434
6,21,6,,,,,3.28,0.0,0.0,0.0,0.0
6,21,6,,,,,3.435,0.0,0.0,0.0,0.0
6,21,6,,,,,3.33,0.0,0.0,0.0,0.0
6,21,6,,,,,2.7,0.0,0.0,0.0,0.0
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.0175
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0625
6,7,7,,,,,1.88,0.0,0.0,0.0,0.13
6,8,7,,,,,1.745,0.0,0.0,0.0,0.23051261336223022
6,8,7,,,,,2.125,0.0,0.0,0.0,0.35282542861565847
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5362946514958009
6,8,7,,,,,2.595,0.0,0.0,0.0,0.7950332991472838
6,9,7,,,,,3.73,0.0,0.0,0.0,0.6811034065596436
6,9,7,,,,,3.65,0.0,0.0,0.0,0.9136753014824487
6,9,7,,,,,3.615,0.0,0.0,0.0,1.1711656137184117
6,9,7,,,,,3.065,0.0,0.0,0.0,1.4203497868499886
6,10,7,,,,,3.1125,0.0,0.0,0.0,1.8937581235735461
6,10,7,,,,,3.0975,0.0,0.0,0.0,2.188849750861312
6,10,7,,,,,3.085,0.0,0.0,0.0,2.4854624690113853
6,10,7,,,,,4.265,0.0,0.0,0.0,2.747090097328373
6,11,7,,,,,3.67,0.0,0.0,0.0,4.177867575449953
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,4.513285805592784
6,11,7,,,,,3.705,0.0,0.0,0.0,4.84445823535406
6,11,7,,,,,5.6025,0.0,0.0,0.0,5.18199936568767
6,12,7,,,,,4.905,0.0,0.0,0.0,4.761438025666578
6,12,7,,,,,4.2075,0.0,0.0,0.0,4.986314684958402
6,12,7,,,,,3.74,0.0,0.0,0.0,5.196323465949942
6,12,7,,,,,6.245,0.0,0.0,0.0,5.385888914278588
6,13,7,,,,,5.2125,0.0,0.0,0.0,6.378699658228531
6,13,7,,,,,3.665,0.0,0.0,0.0,6.551790000713124
6,13,7,,,,,3.9925,0.0,0.0,0.0,6.618034452775129
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,6.675731233603327
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.275552903454007
6,14,7,,,,,5.105,0.0,0.0,0.0,7.303446397013575
6,14,7,,,,,3.875,0.0,0.0,0.0,7.322042059386621
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.303446397013575
6,15,7,,,,,2.8575,0.0,0.0,0.0,8.258223554781495
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,8.234576080396184
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,8.197791120241256
6,15,7,,,,,3.5,0.0,0.0,0.0,8.145241177162786
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.20964276430988
6,16,7,,,,,2.96,0.0,0.0,0.0,8.433817511379596
6,16,7,,,,,3.125,0.0,0.0,0.0,6.81612406630894
6,17,7,,,,,3.33,0.0,0.0,0.0,8.75
6,17,7,,,,,3.85,0.0,0.0,0.0,8.661299337982006
6,17,7,,,,,3.77,0.0,0.0,0.0,8.542854218830115
6,17,7,,,,,3.475,0.0,0.0,0.0,6.255382855209226
6,18,7,,,,,3.1675,0.0,0.0,0.0,6.605908018356328
6,18,7,,,,,3.3,0.0,0.0,0.0,5.4123021072122075
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,4.407160287301369
6,18,7,,,,,2.765,0.0,0.0,0.0,3.8949245521545
6,19,7,,,,,3.08,0.0,0.0,0.0,5.758222569465663
6,19,7,,,,,2.73,0.0,0.0,0.0,7.803492881024504
6,19,7,,,,,2.4575,0.0,0.0,0.0,6.946052635024836
6,19,7,,,,,2.6875,0.0,0.0,0.0,6.0964788133003935
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,8.029010423849119
6,20,7,,,,,2.5375,0.0,0.0,0.0,6.857280876090044
6,20,7,,,,,3.32,0.0,0.0,0.0,4.367355587102008
6,20,7,,,,,2.99,0.0,0.0,0.0,2.609761265463395
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.0
6,21,7,,,,,3.865,0.0,0.0,0.0,0.0
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.0
6,21,7,,,,,2.745,0.0,0.0,0.0,0.0
6,22,7,,,,,2.59,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.035
6,7,1,,,,,1.91,0.0,0.0,0.0,0.16
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.2925
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.15388054894689612
6,8,1,,,,,2.93,0.0,0.0,0.0,0.2342252603439481
6,8,1,,,,,3.235,0.0,0.0,0.0,0.4003617822158183
6,8,1,,,,,3.3825,0.0,0.0,0.0,0.48070649361287027
6,9,1,,,,,3.3725,0.0,0.0,0.0,0.2505133720354263
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,0.3503839591052288
6,9,1,,,,,3.345,0.0,0.0,0.0,0.41175694557270515
6,9,1,,,,,3.6325,0.0,0.0,0.0,0.3643323651205643
6,10,1,,,,,4.23,0.0,0.0,0.0,0.6124160074049433
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,1.3510393676872567
6,10,1,,,,,4.5975,0.0,0.0,0.0,1.5920747219530538
6,10,1,,,,,4.425,0.0,0.0,0.0,1.6241438034218936
6,11,1,,,,,3.82,0.0,0.0,0.0,1.8164129608509993
6,11,1,,,,,4.41,0.0,0.0,0.0,1.5738301224311593
6,11,1,,,,,5.755,0.0,0.0,0.0,2.369620165540147
6,11,1,,,,,5.71,0.0,0.0,0.0,3.378409774090947
6,12,1,,,,,5.04,0.0,0.0,0.0,3.8062709961404964
6,12,1,,,,,5.8925,0.0,0.0,0.0,2.9806195844068064
6,12,1,,,,,6.4075,0.0,0.0,0.0,3.8908148226143164
6,12,1,,,,,5.395,0.0,0.0,0.0,3.8818207985213564
6,13,1,,,,,4.7875,0.0,0.0,0.0,5.460468595712036
6,13,1,,,,,5.595,0.0,0.0,0.0,5.717308992374591
6,13,1,,,,,4.42,0.0,0.0,0.0,5.988766322180543
6,13,1,,,,,5.055,0.0,0.0,0.0,4.8486455369955435
6,14,1,,,,,5.375,0.0,0.0,0.0,6.893554205161723
6,14,1,,,,,5.02,0.0,0.0,0.0,7.029088491229309
6,14,1,,,,,4.43,0.0,0.0,0.0,6.711283958381175
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.830311098941864
6,15,1,,,,,4.1525,0.0,0.0,0.0,6.185056923585565
6,15,1,,,,,5.145,0.0,0.0,0.0,5.653262533289983
6,15,1,,,,,4.82,0.0,0.0,0.0,6.360575269151102
6,15,1,,,,,5.205,0.0,0.0,0.0,5.978102456426201
6,16,1,,,,,5.3275,0.0,0.0,0.0,5.7914934918796686
6,16,1,,,,,5.5775,0.0,0.0,0.0,6.991181423910672
6,16,1,,,,,5.045,0.0,0.0,0.0,6.052425617096413
6,16,1,,,,,5.16,0.0,0.0,0.0,6.190389729279978
6,17,1,,,,,5.69,0.0,0.0,0.0,6.837290289523618
6,17,1,,,,,5.48,0.0,0.0,0.0,6.531142963127038
6,17,1,,,,,5.12,0.0,0.0,0.0,5.277396769312472
6,17,1,,,,,7.98,0.0,0.0,0.0,6.895604065980109
6,18,1,,,,,7.895,0.0,0.0,0.0,8.75
6,18,1,,,,,7.1,0.0,0.0,0.0,7.112260495459726
6,18,1,,,,,7.1175,0.0,0.0,0.0,7.146833983979321
6,18,1,,,,,6.8,0.0,0.0,0.0,6.025665141986711
6,19,1,,,,,7.1275,0.0,0.0,0.0,8.75
6,19,1,,,,,6.59,0.0,0.0,0.0,7.070529401154402
6,19,1,,,,,5.64,0.0,0.0,0.0,7.262663352272727
6,19,1,,,,,3.42,0.0,0.0,0.0,5.456604211760461
6,20,1,,,,,2.4125,0.0,0.0,0.0,5.299361916098843
6,20,1,,,,,2.79,0.0,0.0,0.0,6.039820704375668
6,20,1,,,,,2.92,0.0,0.0,0.0,5.342918315409245
6,20,1,,,,,3.245,0.0,0.0,0.0,4.326602331499878
6,21,1,,,,,3.435,0.0,0.0,0.0,0.0
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.0
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.0
6,21,1,,,,,2.92,0.0,0.0,0.0,0.0
6,22,1,,,,,2.81,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.015
6,8,2,,,,,2.105,0.0,0.0,0.0,0.09519053957724145
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.21531193475804614
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.2833051773132186
6,8,2,,,,,3.37,0.0,0.0,0.0,0.33543332993885083
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.40762636666845026
6,9,2,,,,,4.575,0.0,0.0,0.0,0.5296839792866866
6,9,2,,,,,4.12,0.0,0.0,0.0,0.5711375081004274
6,9,2,,,,,5.17,0.0,0.0,0.0,0.6171969845601394
6,10,2,,,,,4.405,0.0,0.0,0.0,0.7806233838139441
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.7914054747506007
6,10,2,,,,,4.77,0.0,0.0,0.0,1.0954604391643195
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.3520742034567483
6,11,2,,,,,4.22,0.0,0.0,0.0,1.2753386880210968
6,11,2,,,,,4.14,0.0,0.0,0.0,1.639721170312839
6,11,2,,,,,4.59,0.0,0.0,0.0,1.3794479686758805
6,11,2,,,,,4.34,0.0,0.0,0.0,1.8132366380708111
6,12,2,,,,,4.41,0.0,0.0,0.0,1.910860729067238
6,12,2,,,,,3.79,0.0,0.0,0.0,2.0258662359092474
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.074522411880867
6,12,2,,,,,4.37,0.0,0.0,0.0,2.0966388555043305
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7068345460849441
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.271057860765859
6,13,2,,,,,4.665,0.0,0.0,0.0,2.04442422809068
6,13,2,,,,,4.405,0.0,0.0,0.0,1.7989044593592358
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6282052710361534
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.38818108974359
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9795808766397003
6,14,2,,,,,5.025,0.0,0.0,0.0,3.489011295077472
6,15,2,,,,,5.475,0.0,0.0,0.0,4.756969018921005
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.256265439973152
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.442517137010271
6,15,2,,,,,5.58,0.0,0.0,0.0,7.127902783907031
6,16,2,,,,,4.685,0.0,0.0,0.0,7.144873818311317
6,16,2,,,,,3.51,0.0,0.0,0.0,5.934314807999018
6,16,2,,,,,4.5325,0.0,0.0,0.0,6.215061472092721
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.508686423530173
6,17,2,,,,,4.075,0.0,0.0,0.0,6.003091750438024
6,17,2,,,,,4.09,0.0,0.0,0.0,6.018550355803959
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.660425998159802
6,17,2,,,,,4.92,0.0,0.0,0.0,5.328065982792204
6,18,2,,,,,4.83,0.0,0.0,0.0,4.434763242653296
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.7818390931864423
6,18,2,,,,,3.805,0.0,0.0,0.0,3.128914943719589
6,18,2,,,,,3.42,0.0,0.0,0.0,2.990648653244255
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.0975
6,19,2,,,,,2.925,0.0,0.0,0.0,2.675
6,19,2,,,,,3.53,0.0,0.0,0.0,2.28
6,19,2,,,,,3.05,0.0,0.0,0.0,1.8
6,20,2,,,,,3.105,0.0,0.0,0.0,1.7156513486303955
6,20,2,,,,,2.315,0.0,0.0,0.0,1.4056582700616636
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.071614004362599
6,20,2,,,,,3.39,0.0,0.0,0.0,0.6841226561516842
6,21,2,,,,,4.47,0.0,0.0,0.0,0.0
6,21,2,,,,,3.995,0.0,0.0,0.0,0.0
6,21,2,,,,,3.61,0.0,0.0,0.0,0.0
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.0
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.17754354867938205
6,8,3,,,,,2.875,0.0,0.0,0.0,0.3550870973587641
6,8,3,,,,,3.395,0.0,0.0,0.0,0.37402507588456485
6,8,3,,,,,3.61,0.0,0.0,0.0,0.5776083450369229
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.297786573508262
6,13,3,,,,,4.485,0.0,0.0,0.0,6.669269639734233
6,13,3,,,,,4.505,0.0,0.0,0.0,6.441514329097428
6,13,3,,,,,4.22,0.0,0.0,0.0,5.6641755514892065
6,14,3,,,,,3.5,0.0,0.0,0.0,7.497187727114735
6,14,3,,,,,4.24,0.0,0.0,0.0,6.737472704100442
6,14,3,,,,,4.395,0.0,0.0,0.0,7.89203961407611
6,14,3,,,,,5.675,0.0,0.0,0.0,6.922403334702605
6,15,3,,,,,4.39,0.0,0.0,0.0,5.152323752651784
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.114733842005006
6,15,3,,,,,3.78,0.0,0.0,0.0,6.295057036313854
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.833845755584346
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.3890268115451225
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.3735282133215936
6,17,3,,,,,5.49,0.0,0.0,0.0,1.5395274235372662
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.2631357552176563
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.475
6,19,3,,,,,4.62,0.0,0.0,0.0,1.37
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6625
6,19,3,,,,,3.095,0.0,0.0,0.0,2.345
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.8946250200738712
6,20,3,,,,,2.78,0.0,0.0,0.0,1.1135313955355706
6,20,3,,,,,2.955,0.0,0.0,0.0,0.7621744017986186
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.5162245061827524
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.0
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.0
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.0
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.0
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.0
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1525
6,8,4,,,,,1.72,0.0,0.0,0.0,0.20689612590480944
6,8,4,,,,,2.31,0.0,0.0,0.0,0.2915354501385951
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.4349520828680653
6,8,4,,,,,2.955,0.0,0.0,0.0,0.6630080398313212
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.0353259089844795
6,9,4,,,,,4.5,0.0,0.0,0.0,1.4412889684238697
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.9097078831616272
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.370920353057265
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.84506417348971
6,10,4,,,,,3.96,0.0,0.0,0.0,3.306103120159327
6,10,4,,,,,3.68,0.0,0.0,0.0,3.755198052666519
6,10,4,,,,,3.875,0.0,0.0,0.0,4.18040495684886
6,11,4,,,,,4.7975,0.0,0.0,0.0,3.9439401757595784
6,11,4,,,,,4.4625,0.0,0.0,0.0,4.285104359801314
6,11,4,,,,,5.595,0.0,0.0,0.0,4.599550866779539
6,11,4,,,,,6.6975,0.0,0.0,0.0,4.889334902622218
6,12,4,,,,,6.02,0.0,0.0,0.0,5.7949310094408135
6,12,4,,,,,4.81,0.0,0.0,0.0,6.062958121520213
6,12,4,,,,,4.345,0.0,0.0,0.0,6.326364076494795
6,12,4,,,,,5.57,0.0,0.0,0.0,6.534316146211571
6,13,4,,,,,4.0225,0.0,0.0,0.0,6.614242737075266
6,13,4,,,,,4.97,0.0,0.0,0.0,6.793866379642796
6,13,4,,,,,3.625,0.0,0.0,0.0,6.93483683330339
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.01441692811179
6,14,4,,,,,4.775,0.0,0.0,0.0,7.199844640018494
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.220680203285428
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.232255516211503
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.225310328455858
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,8.174879274608495
6,15,4,,,,,4.02,0.0,0.0,0.0,8.153891137831579
6,15,4,,,,,4.1775,0.0,0.0,0.0,8.056821005238346
6,15,4,,,,,4.3,0.0,0.0,0.0,7.9230216332855115
6,16,4,,,,,4.6475,0.0,0.0,0.0,8.75
6,16,4,,,,,4.21,0.0,0.0,0.0,8.70798910597097
6,16,4,,,,,5.745,0.0,0.0,0.0,8.44831952791497
6,16,4,,,,,4.495,0.0,0.0,0.0,8.146378158082413
6,17,4,,,,,3.75,0.0,0.0,0.0,8.127419136554337
6,17,4,,,,,5.45,0.0,0.0,0.0,7.752307484097984
6,17,4,,,,,5.355,0.0,0.0,0.0,7.320929083773177
6,17,4,,,,,6.005,0.0,0.0,0.0,6.883298822574097
6,18,4,,,,,5.3475,0.0,0.0,0.0,6.686073740988471
6,18,4,,,,,5.18,0.0,0.0,0.0,6.138464954943804
6,18,4,,,,,4.49,0.0,0.0,0.0,5.561344318154216
6,18,4,,,,,3.29,0.0,0.0,0.0,4.971107303255773
6,19,4,,,,,3.805,0.0,0.0,0.0,4.882903643278297
6,19,4,,,,,2.83,0.0,0.0,0.0,4.181124753548436
6,19,4,,,,,3.335,0.0,0.0,0.0,3.4497972789878437
6,19,4,,,,,3.105,0.0,0.0,0.0,2.7406312430503
6,20,4,,,,,2.38,0.0,0.0,0.0,1.8548341553245982
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.2869592055965962
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.8098098395529496
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.6955628082467242
6,21,4,,,,,3.46,0.0,0.0,0.0,0.0
6,21,4,,,,,4.455,0.0,0.0,0.0,0.0
6,21,4,,,,,4.35,0.0,0.0,0.0,0.0
6,21,4,,,,,3.16,0.0,0.0,0.0,0.0
6,22,4,,,,,2.82,0.0,0.0,0.0,0.0
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.025
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.1575
6,8,5,,,,,1.78,0.0,0.0,0.0,0.2563417973290626
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.4279992508976313
6,8,5,,,,,3.675,0.0,0.0,0.0,0.6179668328468474
6,8,5,,,,,2.915,0.0,0.0,0.0,0.8376883734146153
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.31794325029442766
6,9,5,,,,,3.7625,0.0,0.0,0.0,0.4236447002603851
6,9,5,,,,,3.7125,0.0,0.0,0.0,0.4907567319848025
6,9,5,,,,,4.3975,0.0,0.0,0.0,0.8045054802964541
6,10,5,,,,,6.6825,0.0,0.0,0.0,1.1348608485124438
6,10,5,,,,,4.71,0.0,0.0,0.0,1.3390003532320736
6,10,5,,,,,3.9275,0.0,0.0,0.0,1.519920198647101
6,10,5,,,,,4.895,0.0,0.0,0.0,1.7008400440621279
6,11,5,,,,,5.8125,0.0,0.0,0.0,2.6971084606784914
6,11,5,,,,,5.6925,0.0,0.0,0.0,2.62985588607456
6,11,5,,,,,5.8375,0.0,0.0,0.0,2.4309003528712636
6,11,5,,,,,5.385,0.0,0.0,0.0,2.7377402245016995
6,12,5,,,,,5.675,0.0,0.0,0.0,3.4874785293089268
6,12,5,,,,,5.935,0.0,0.0,0.0,4.025647804897716
6,12,5,,,,,5.0725,0.0,0.0,0.0,4.477072690671206
6,12,5,,,,,6.01,0.0,0.0,0.0,4.7868740828686995
6,13,5,,,,,5.6075,0.0,0.0,0.0,5.6446763889232034
6,13,5,,,,,4.875,0.0,0.0,0.0,5.446055539823749
6,13,5,,,,,4.08,0.0,0.0,0.0,6.048325211286611
6,13,5,,,,,4.52,0.0,0.0,0.0,6.637780634420475
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.2945038847075185
6,14,5,,,,,4.64,0.0,0.0,0.0,7.128878756528997
6,14,5,,,,,5.66,0.0,0.0,0.0,7.147540742802634
6,14,5,,,,,5.105,0.0,0.0,0.0,7.096220280550135
6,15,5,,,,,3.865,0.0,0.0,0.0,7.407182594627882
6,15,5,,,,,3.99,0.0,0.0,0.0,7.797582239460693
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,8.130723269718025
6,15,5,,,,,4.74,0.0,0.0,0.0,8.057848669349234
6,16,5,,,,,5.08,0.0,0.0,0.0,8.0712344858863
6,16,5,,,,,4.89,0.0,0.0,0.0,7.8689212204089385
6,16,5,,,,,4.665,0.0,0.0,0.0,7.629339721817327
6,16,5,,,,,4.9075,0.0,0.0,0.0,7.355152006762482
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.979280540539367
6,17,5,,,,,5.545,0.0,0.0,0.0,6.654232639560063
6,17,5,,,,,5.9675,0.0,0.0,0.0,6.308043411687796
6,17,5,,,,,5.055,0.0,0.0,0.0,5.872003544520436
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.37
6,19,5,,,,,3.13,0.0,0.0,0.0,2.88
6,19,5,,,,,3.365,0.0,0.0,0.0,2.365
6,19,5,,,,,4.115,0.0,0.0,0.0,1.865
6,20,5,,,,,3.635,0.0,0.0,0.0,1.4778143717542431
6,20,5,,,,,3.2075,0.0,0.0,0.0,1.0216658923860562
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6642162067992898
6,20,5,,,,,3.415,0.0,0.0,0.0,0.4428108045328598
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.0
6,21,5,,,,,3.76,0.0,0.0,0.0,0.0
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.0
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.0
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.0
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005
6,7,6,,,,,1.82,0.0,0.0,0.0,0.07
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.1625
6,8,6,,,,,1.75,0.0,0.0,0.0,0.22538833764617888
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.32681308958695937
6,8,6,,,,,2.555,0.0,0.0,0.0,0.5003621095745172
6,8,6,,,,,3.305,0.0,0.0,0.0,0.5003621095745172
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6196558808716218
6,9,6,,,,,3.345,0.0,0.0,0.0,1.272423144690582
6,9,6,,,,,3.405,0.0,0.0,0.0,1.8022052718479993
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.1829861757423927
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.726251658032972
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.184204692453209
6,10,6,,,,,6.02,0.0,0.0,0.0,3.5968394578422767
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.028555599665521
6,11,6,,,,,4.8825,0.0,0.0,0.0,3.8236941429445976
6,11,6,,,,,4.25,0.0,0.0,0.0,4.127030915212734
6,11,6,,,,,4.5875,0.0,0.0,0.0,4.405605501989593
6,11,6,,,,,4.4025,0.0,0.0,0.0,4.665608449647995
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.606923038481895
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.694387659489407
6,14,6,,,,,3.725,0.0,0.0,0.0,7.721876540377481
6,14,6,,,,,4.01,0.0,0.0,0.0,7.756862388780487
6,15,6,,,,,3.76,0.0,0.0,0.0,7.524165532233924
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.5792692744806445
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.531679678903932
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.406443901070477
6,16,6,,,,,4.6875,0.0,0.0,0.0,7.6908423693991494
6,16,6,,,,,3.665,0.0,0.0,0.0,7.399259128263668
6,16,6,,,,,3.5675,0.0,0.0,0.0,7.294931179600514
6,16,6,,,,,3.33,0.0,0.0,0.0,7.0407989969594995
6,17,6,,,,,3.7925,0.0,0.0,0.0,8.292936861007531
6,17,6,,,,,4.7325,0.0,0.0,0.0,7.884385343023845
6,17,6,,,,,3.37,0.0,0.0,0.0,7.4066436486074405
6,17,6,,,,,4.09,0.0,0.0,0.0,7.037629374299596
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,5.323888261342156
6,18,6,,,,,4.255,0.0,0.0,0.0,4.8723446657890115
6,18,6,,,,,3.59,0.0,0.0,0.0,4.423504924101456
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.9341073744300847
6,19,6,,,,,3.2225,0.0,0.0,0.0,5.679736161336765
6,19,6,,,,,3.25,0.0,0.0,0.0,4.846943194313764
6,19,6,,,,,3.045,0.0,0.0,0.0,4.044994411254577
6,19,6,,,,,3.1075,0.0,0.0,0.0,3.2738898121592057
6,20,6,,,,,2.69,0.0,0.0,0.0,7.00251562754797
6,20,6,,,,,2.845,0.0,0.0,0.0,5.324829591781269
6,20,6,,,,,2.5475,0.0,0.0,0.0,3.878129314562157
6,20,6,,,,,3.115,0.0,0.0,0.0,2.9906577159319454
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.0
6,21,6,,,,,3.885,0.0,0.0,0.0,0.0
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.0
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0
6,22,6,,,,,2.51,0.0,0.0,0.0,0.0
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.04
6,7,7,,,,,1.63,0.0,0.0,0.0,0.13
6,8,7,,,,,1.71,0.0,0.0,0.0,0.11391507300463463
6,8,7,,,,,1.545,0.0,0.0,0.0,0.16002355493508197
6,8,7,,,,,2.29,0.0,0.0,0.0,0.29292447344048905
6,8,7,,,,,4.465,0.0,0.0,0.0,0.38785370094435123
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.8313930905228697
6,9,7,,,,,3.955,0.0,0.0,0.0,1.068617252352062
6,9,7,,,,,3.24,0.0,0.0,0.0,1.3213607518710142
6,9,7,,,,,3.605,0.0,0.0,0.0,1.423344970975153
6,10,7,,,,,2.84,0.0,0.0,0.0,2.42407225870162
6,10,7,,,,,3.16,0.0,0.0,0.0,3.1915391514179636
6,10,7,,,,,3.51,0.0,0.0,0.0,3.9870841011849043
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,2.8803406857738363
6,11,7,,,,,5.89,0.0,0.0,0.0,1.7537721740630383
6,11,7,,,,,5.72,0.0,0.0,0.0,4.611771272536138
6,11,7,,,,,4.8,0.0,0.0,0.0,4.9179854616582555
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.2079610195390496
6,12,7,,,,,5.8075,0.0,0.0,0.0,4.506305752583299
6,12,7,,,,,5.045,0.0,0.0,0.0,3.247112111849559
6,12,7,,,,,4.375,0.0,0.0,0.0,4.733139216942426
6,12,7,,,,,4.705,0.0,0.0,0.0,4.611685078545413
6,13,7,,,,,4.955,0.0,0.0,0.0,5.741569762275315
6,13,7,,,,,3.9175,0.0,0.0,0.0,5.710612340839611
6,13,7,,,,,3.8925,0.0,0.0,0.0,6.3091224885965635
6,13,7,,,,,3.455,0.0,0.0,0.0,5.535186952703953
6,14,7,,,,,3.955,0.0,0.0,0.0,5.970723341032785
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.843539071568492
6,14,7,,,,,3.53,0.0,0.0,0.0,6.965073084117253
6,14,7,,,,,2.955,0.0,0.0,0.0,3.8895262043443624
6,15,7,,,,,2.935,0.0,0.0,0.0,4.637068906566456
6,15,7,,,,,3.8225,0.0,0.0,0.0,7.394739535894309
6,15,7,,,,,3.3575,0.0,0.0,0.0,6.6471624742945306
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,7.606465906487253
6,16,7,,,,,4.0225,0.0,0.0,0.0,6.6486573110159775
6,16,7,,,,,3.5325,0.0,0.0,0.0,5.757755290164583
6,16,7,,,,,3.7175,0.0,0.0,0.0,5.077539558028047
6,16,7,,,,,2.97,0.0,0.0,0.0,5.682510187052134
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.9196392498405475
6,17,7,,,,,3.305,0.0,0.0,0.0,5.062853436164825
6,17,7,,,,,4.3875,0.0,0.0,0.0,7.350813712804047
6,17,7,,,,,4.1325,0.0,0.0,0.0,6.7202980567588595
6,18,7,,,,,3.6825,0.0,0.0,0.0,6.417219057388364
6,18,7,,,,,3.9625,0.0,0.0,0.0,5.805745573967679
6,18,7,,,,,4.1225,0.0,0.0,0.0,5.36340305404633
6,18,7,,,,,3.41,0.0,0.0,0.0,4.761687126212146
6,19,7,,,,,3.38,0.0,0.0,0.0,3.944975057627
6,19,7,,,,,3.3075,0.0,0.0,0.0,3.8106977375904005
6,19,7,,,,,3.5175,0.0,0.0,0.0,4.662664181960551
6,19,7,,,,,3.1375,0.0,0.0,0.0,3.495840573366649
6,20,7,,,,,2.995,0.0,0.0,0.0,2.526548910071812
6,20,7,,,,,3.18,0.0,0.0,0.0,1.9941991397222327
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.5167743456785625
6,20,7,,,,,3.71,0.0,0.0,0.0,1.1998994823752418
6,21,7,,,,,3.38,0.0,0.0,0.0,0.0
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.0
6,21,7,,,,,5.04,0.0,0.0,0.0,0.0
6,21,7,,,,,3.77,0.0,0.0,0.0,0.0
6,22,7,,,,,2.82,0.0,0.0,0.0,0.0
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.01
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.0575
6,8,1,,,,,1.6,0.0,0.0,0.0,0.06485501465711951
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.08917564515353935
6,8,1,,,,,3.695,0.0,0.0,0.0,0.12646727858138307
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.3226536979191696
6,9,1,,,,,3.0675,0.0,0.0,0.0,0.28366008834713785
6,9,1,,,,,3.2,0.0,0.0,0.0,0.3852994174270257
6,9,1,,,,,3.375,0.0,0.0,0.0,0.49823200529356776
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,0.6138218305216755
6,10,1,,,,,4.5175,0.0,0.0,0.0,0.9951556823978707
6,10,1,,,,,4.105,0.0,0.0,0.0,1.0297440129678066
6,10,1,,,,,4.24,0.0,0.0,0.0,1.0831088658471364
6,10,1,,,,,4.44,0.0,0.0,0.0,1.2609917087782352
6,11,1,,,,,4.8225,0.0,0.0,0.0,2.4691325917729725
6,11,1,,,,,6.0,0.0,0.0,0.0,2.8561394930861455
6,11,1,,,,,6.6125,0.0,0.0,0.0,3.063209606334891
6,11,1,,,,,6.155,0.0,0.0,0.0,3.230293766680431
6,12,1,,,,,6.13,0.0,0.0,0.0,1.3158983599493859
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,0.9407493230277023
6,13,1,,,,,6.115,0.0,0.0,0.0,5.871431081879037
6,13,1,,,,,6.245,0.0,0.0,0.0,2.6778346958113106
6,14,1,,,,,5.7475,0.0,0.0,0.0,6.70433146691997
6,14,1,,,,,5.7225,0.0,0.0,0.0,7.143732287449392
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.173796554117194
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.141419651551868
6,15,1,,,,,5.2225,0.0,0.0,0.0,8.072475361171685
6,15,1,,,,,5.16,0.0,0.0,0.0,8.007142928659775
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,7.9026110366407165
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,7.740586604011179
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,8.75
6,16,1,,,,,6.1,0.0,0.0,0.0,8.544908276086026
6,16,1,,,,,7.1325,0.0,0.0,0.0,8.2831452408679
6,16,1,,,,,6.385,0.0,0.0,0.0,7.985276959412786
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,8.75
6,17,1,,,,,6.57,0.0,0.0,0.0,8.75
6,17,1,,,,,9.5075,0.0,0.0,0.0,8.501415203577482
6,17,1,,,,,8.41,0.0,0.0,0.0,7.9883033002786235
6,18,1,,,,,8.99,0.0,0.0,0.0,8.75
6,18,1,,,,,8.0525,0.0,0.0,0.0,8.75
6,18,1,,,,,7.6375,0.0,0.0,0.0,8.321644631451463
6,18,1,,,,,8.44,0.0,0.0,0.0,7.4215996833971944
6,19,1,,,,,6.2325,0.0,0.0,0.0,8.75
6,19,1,,,,,3.525,0.0,0.0,0.0,8.75
6,19,1,,,,,4.045,0.0,0.0,0.0,8.75
6,19,1,,,,,3.085,0.0,0.0,0.0,7.792921190991336
6,20,1,,,,,3.17,0.0,0.0,0.0,8.75
6,20,1,,,,,2.8,0.0,0.0,0.0,8.75
6,20,1,,,,,3.01,0.0,0.0,0.0,7.461707601414769
6,20,1,,,,,2.8175,0.0,0.0,0.0,5.571735610266949
6,21,1,,,,,4.205,0.0,0.0,0.0,0.0
6,21,1,,,,,4.125,0.0,0.0,0.0,0.0
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.0
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.0
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0
6,22,1,,,,,2.76,0.0,0.0,0.0,0.0
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.0525
7,7,2,,,,,1.65,0.0,0.0,0.0,0.15
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.0975577146442597
7,8,2,,,,,3.905,0.0,0.0,0.0,0.1629314409522688
7,8,2,,,,,3.33,0.0,0.0,0.0,0.233333915437817
7,8,2,,,,,2.6825,0.0,0.0,0.0,0.27456965049363813
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.12101676200965764
7,9,2,,,,,3.6725,0.0,0.0,0.0,0.15054870393243883
7,9,2,,,,,3.47,0.0,0.0,0.0,0.15664769193823058
7,9,2,,,,,5.045,0.0,0.0,0.0,0.19837760987259528
7,10,2,,,,,4.7575,0.0,0.0,0.0,0.5987924688115044
7,10,2,,,,,4.73,0.0,0.0,0.0,0.674599765716517
7,10,2,,,,,4.0575,0.0,0.0,0.0,0.786181292621648
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,0.9744218838127469
7,11,2,,,,,4.05,0.0,0.0,0.0,2.1884530572317327
7,11,2,,,,,3.9,0.0,0.0,0.0,2.5126683249697677
7,11,2,,,,,4.6925,0.0,0.0,0.0,2.8058129628829067
7,11,2,,,,,4.065,0.0,0.0,0.0,3.0070966082702704
7,12,2,,,,,3.9225,0.0,0.0,0.0,4.118410877210485
7,12,2,,,,,5.2175,0.0,0.0,0.0,4.323549114234899
7,12,2,,,,,5.0275,0.0,0.0,0.0,4.5391181090741135
7,12,2,,,,,4.2775,0.0,0.0,0.0,4.712964072654125
7,13,2,,,,,4.7125,0.0,0.0,0.0,5.700935558072838
7,13,2,,,,,3.92,0.0,0.0,0.0,5.87083776680535
7,13,2,,,,,4.845,0.0,0.0,0.0,6.014128786218311
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.110338470681301
7,14,2,,,,,4.0425,0.0,0.0,0.0,6.946628127141648
7,14,2,,,,,5.115,0.0,0.0,0.0,7.013400488986894
7,14,2,,,,,4.39,0.0,0.0,0.0,7.0364254413473235
7,14,2,,,,,4.685,0.0,0.0,0.0,7.0778703555960965
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,8.00662661769091
7,15,2,,,,,3.5525,0.0,0.0,0.0,7.899418357950438
7,15,2,,,,,5.4975,0.0,0.0,0.0,7.841891974675062
7,15,2,,,,,4.19,0.0,0.0,0.0,7.781750755796261
7,16,2,,,,,4.52,0.0,0.0,0.0,8.198664430815594
7,16,2,,,,,5.34,0.0,0.0,0.0,7.995671363752759
7,16,2,,,,,5.06,0.0,0.0,0.0,7.679904370543905
7,16,2,,,,,4.6075,0.0,0.0,0.0,7.451537170098217
7,17,2,,,,,4.595,0.0,0.0,0.0,7.02246939067315
7,17,2,,,,,4.51,0.0,0.0,0.0,6.651700715200257
7,17,2,,,,,5.1975,0.0,0.0,0.0,6.305834413453155
7,17,2,,,,,4.35,0.0,0.0,0.0,5.921231085910378
7,18,2,,,,,5.4525,0.0,0.0,0.0,8.75
7,18,2,,,,,4.83,0.0,0.0,0.0,8.75
7,18,2,,,,,4.905,0.0,0.0,0.0,8.377197685759995
7,18,2,,,,,4.4375,0.0,0.0,0.0,7.434636935316481
7,19,2,,,,,3.4775,0.0,0.0,0.0,8.75
7,19,2,,,,,3.0075,0.0,0.0,0.0,8.372092744213802
7,19,2,,,,,3.035,0.0,0.0,0.0,6.937527441714792
7,19,2,,,,,3.3525,0.0,0.0,0.0,5.624406820908819
7,20,2,,,,,2.92,0.0,0.0,0.0,7.114376433042076
7,20,2,,,,,2.805,0.0,0.0,0.0,5.285681082295345
7,20,2,,,,,3.525,0.0,0.0,0.0,3.8828462926814153
7,20,2,,,,,3.325,0.0,0.0,0.0,2.8808214429571786
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.0
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.0
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.0
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.0
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.0475
7,7,3,,,,,1.92,0.0,0.0,0.0,0.17
7,8,3,,,,,2.035,0.0,0.0,0.0,0.24923871030119782
7,8,3,,,,,3.92,0.0,0.0,0.0,0.3672991520228178
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.522526769841985
