month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,8,3,,,,,3.045,0.0,0.0,0.0,0.6952448234717624
7,9,3,,,,,2.8225,0.0,0.0,0.0,0.894334003518472
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.1653443076149788
7,9,3,,,,,3.615,0.0,0.0,0.0,1.3467127418949485
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.623977129932144
7,10,3,,,,,4.2625,0.0,0.0,0.0,1.9651743563183164
7,10,3,,,,,4.135,0.0,0.0,0.0,2.2887223995132655
7,10,3,,,,,4.2575,0.0,0.0,0.0,2.6122704427082146
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.241994822080935
7,11,3,,,,,3.995,0.0,0.0,0.0,3.4013430711784456
7,11,3,,,,,5.4375,0.0,0.0,0.0,3.8032374126995303
7,11,3,,,,,5.215,0.0,0.0,0.0,4.509390747236577
7,11,3,,,,,5.385,0.0,0.0,0.0,5.117908733268502
7,12,3,,,,,4.6775,0.0,0.0,0.0,4.485311650938545
7,12,3,,,,,4.0775,0.0,0.0,0.0,4.787989788496608
7,12,3,,,,,4.7725,0.0,0.0,0.0,5.124719216529953
7,12,3,,,,,5.0075,0.0,0.0,0.0,5.302542622345316
7,13,3,,,,,4.19,0.0,0.0,0.0,5.969881742148121
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.1380181889888705
7,13,3,,,,,4.0225,0.0,0.0,0.0,6.245957636343427
7,13,3,,,,,4.44,0.0,0.0,0.0,6.385033462742566
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.204650610347348
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.223213317233911
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.248737039202934
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.241776024120474
7,15,3,,,,,3.7925,0.0,0.0,0.0,8.115830674389025
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,8.113226943020917
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,8.066359778394995
7,15,3,,,,,5.1025,0.0,0.0,0.0,7.917947090412905
7,16,3,,,,,5.6975,0.0,0.0,0.0,8.75
7,16,3,,,,,4.525,0.0,0.0,0.0,8.715542869177717
7,16,3,,,,,5.0175,0.0,0.0,0.0,8.407054582055618
7,16,3,,,,,4.555,0.0,0.0,0.0,8.152476869382042
7,17,3,,,,,4.555,0.0,0.0,0.0,8.75
7,17,3,,,,,4.2375,0.0,0.0,0.0,8.75
7,17,3,,,,,4.36,0.0,0.0,0.0,8.562011730447429
7,17,3,,,,,4.76,0.0,0.0,0.0,8.050628777263709
7,18,3,,,,,3.845,0.0,0.0,0.0,8.75
7,18,3,,,,,3.9075,0.0,0.0,0.0,8.75
7,18,3,,,,,3.2325,0.0,0.0,0.0,8.390930208914106
7,18,3,,,,,4.7775,0.0,0.0,0.0,7.488892820832377
7,19,3,,,,,3.3125,0.0,0.0,0.0,8.75
7,19,3,,,,,3.325,0.0,0.0,0.0,8.75
7,19,3,,,,,3.58,0.0,0.0,0.0,8.75
7,19,3,,,,,2.8625,0.0,0.0,0.0,7.9012995757486735
7,20,3,,,,,3.16,0.0,0.0,0.0,8.75
7,20,3,,,,,2.77,0.0,0.0,0.0,8.75
7,20,3,,,,,2.725,0.0,0.0,0.0,7.566235864297254
7,20,3,,,,,3.2725,0.0,0.0,0.0,5.452907915993538
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.0
7,21,3,,,,,5.085,0.0,0.0,0.0,0.0
7,21,3,,,,,3.76,0.0,0.0,0.0,0.0
7,21,3,,,,,3.18,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.0
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.05
7,7,4,,,,,1.67,0.0,0.0,0.0,0.17
7,8,4,,,,,2.28,0.0,0.0,0.0,0.19857295811137696
7,8,4,,,,,3.885,0.0,0.0,0.0,0.2730378174031433
7,8,4,,,,,3.28,0.0,0.0,0.0,0.3758702421393921
7,8,4,,,,,3.24,0.0,0.0,0.0,0.5247999607229248
7,9,4,,,,,3.525,0.0,0.0,0.0,0.46395316323428665
7,9,4,,,,,3.65,0.0,0.0,0.0,0.633692125393172
7,9,4,,,,,4.065,0.0,0.0,0.0,0.8215365768490052
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,1.0116442144669566
7,10,4,,,,,4.4475,0.0,0.0,0.0,0.9074077110091959
7,10,4,,,,,3.9025,0.0,0.0,0.0,1.0604644333480966
7,10,4,,,,,6.605,0.0,0.0,0.0,1.212680184685135
7,10,4,,,,,6.005,0.0,0.0,0.0,1.3472355449830695
7,11,4,,,,,4.8725,0.0,0.0,0.0,2.3687472581191704
7,11,4,,,,,4.505,0.0,0.0,0.0,2.5759618553131287
7,11,4,,,,,4.1125,0.0,0.0,0.0,2.769633014781992
7,11,4,,,,,3.9725,0.0,0.0,0.0,2.964658518023364
7,12,4,,,,,3.5325,0.0,0.0,0.0,3.9806369988482264
7,12,4,,,,,4.315,0.0,0.0,0.0,4.175108240037094
7,12,4,,,,,5.06,0.0,0.0,0.0,4.343764714696465
7,12,4,,,,,4.56,0.0,0.0,0.0,4.515863158226436
7,13,4,,,,,5.245,0.0,0.0,0.0,5.456578841746455
7,13,4,,,,,4.175,0.0,0.0,0.0,5.602195475032498
7,13,4,,,,,4.105,0.0,0.0,0.0,5.747812108318541
7,13,4,,,,,4.215,0.0,0.0,0.0,5.836800050882235
7,14,4,,,,,4.545,0.0,0.0,0.0,6.703470719197724
7,14,4,,,,,4.41,0.0,0.0,0.0,6.809145720254302
7,14,4,,,,,4.225,0.0,0.0,0.0,6.8688750686775855
7,14,4,,,,,4.74,0.0,0.0,0.0,6.882658764467574
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,7.837846145664888
7,15,4,,,,,4.5,0.0,0.0,0.0,7.8352344008646
7,15,4,,,,,4.695,0.0,0.0,0.0,7.77777601525826
7,15,4,,,,,4.595,0.0,0.0,0.0,7.673306223246731
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,8.720024229766791
7,16,4,,,,,5.5675,0.0,0.0,0.0,8.568477058585582
7,16,4,,,,,5.32,0.0,0.0,0.0,8.268413659646788
7,16,4,,,,,4.79,0.0,0.0,0.0,7.928947996200878
7,17,4,,,,,5.295,0.0,0.0,0.0,8.75
7,17,4,,,,,5.97,0.0,0.0,0.0,8.75
7,17,4,,,,,5.365,0.0,0.0,0.0,8.355891560171102
7,17,4,,,,,5.475,0.0,0.0,0.0,7.775517970061265
7,18,4,,,,,5.355,0.0,0.0,0.0,8.75
7,18,4,,,,,5.2,0.0,0.0,0.0,8.75
7,18,4,,,,,5.54,0.0,0.0,0.0,8.252940941430824
7,18,4,,,,,4.8625,0.0,0.0,0.0,7.379640878940309
7,19,4,,,,,4.15,0.0,0.0,0.0,8.75
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,8.75
7,19,4,,,,,4.2425,0.0,0.0,0.0,8.75
7,19,4,,,,,5.555,0.0,0.0,0.0,7.849348841811798
7,20,4,,,,,4.635,0.0,0.0,0.0,8.75
7,20,4,,,,,5.01,0.0,0.0,0.0,8.75
7,20,4,,,,,5.225,0.0,0.0,0.0,8.33617257092308
7,20,4,,,,,6.0275,0.0,0.0,0.0,6.065284180912999
7,21,4,,,,,5.905,0.0,0.0,0.0,0.0
7,21,4,,,,,7.485,0.0,0.0,0.0,0.0
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.0
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.0
7,22,4,,,,,4.52,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
7,7,5,,,,,1.84,0.0,0.0,0.0,0.09
7,8,5,,,,,2.185,0.0,0.0,0.0,0.08303817013317692
7,8,5,,,,,2.895,0.0,0.0,0.0,0.17729771460867505
7,8,5,,,,,2.9325,0.0,0.0,0.0,0.3063435195453689
7,8,5,,,,,3.4825,0.0,0.0,0.0,0.4410000116532234
7,9,5,,,,,3.7175,0.0,0.0,0.0,0.16309216942773153
7,9,5,,,,,3.22,0.0,0.0,0.0,0.20565627566080874
7,9,5,,,,,3.575,0.0,0.0,0.0,0.22335620102505865
7,9,5,,,,,4.66,0.0,0.0,0.0,0.321970070911594
7,10,5,,,,,3.7,0.0,0.0,0.0,1.072481349069004
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,1.2919428103136799
7,10,5,,,,,4.99,0.0,0.0,0.0,1.4855852761178057
7,10,5,,,,,6.9425,0.0,0.0,0.0,1.665325205915481
7,11,5,,,,,4.2975,0.0,0.0,0.0,2.622238493871709
7,11,5,,,,,4.345,0.0,0.0,0.0,2.793786806554905
7,11,5,,,,,5.4725,0.0,0.0,0.0,3.011465757942826
7,11,5,,,,,6.05,0.0,0.0,0.0,3.2003130601402936
7,12,5,,,,,5.3675,0.0,0.0,0.0,4.2033119999609605
7,12,5,,,,,5.6375,0.0,0.0,0.0,4.396732407287669
7,12,5,,,,,6.14,0.0,0.0,0.0,4.577616306732089
7,12,5,,,,,5.1475,0.0,0.0,0.0,4.762082065571451
7,13,5,,,,,4.605,0.0,0.0,0.0,5.64163193533234
7,13,5,,,,,5.0375,0.0,0.0,0.0,5.7918285550549005
7,13,5,,,,,4.9175,0.0,0.0,0.0,5.898817928007958
7,13,5,,,,,4.48,0.0,0.0,0.0,5.950255126543081
7,14,5,,,,,4.27,0.0,0.0,0.0,6.70358617243935
7,14,5,,,,,5.08,0.0,0.0,0.0,6.758911505361822
7,14,5,,,,,5.845,0.0,0.0,0.0,6.772742838592439
7,14,5,,,,,4.605,0.0,0.0,0.0,6.781963727412852
7,15,5,,,,,3.58,0.0,0.0,0.0,7.633399695829098
7,15,5,,,,,4.33,0.0,0.0,0.0,7.633399695829098
7,15,5,,,,,5.0525,0.0,0.0,0.0,7.604761429575988
7,15,5,,,,,5.2525,0.0,0.0,0.0,7.552691854570332
7,16,5,,,,,5.395,0.0,0.0,0.0,8.570032281618841
7,16,5,,,,,4.4825,0.0,0.0,0.0,8.375122520140456
7,16,5,,,,,3.995,0.0,0.0,0.0,8.09025440721051
7,16,5,,,,,4.2525,0.0,0.0,0.0,7.7993890708504585
7,17,5,,,,,3.98,0.0,0.0,0.0,8.75
7,17,5,,,,,4.6725,0.0,0.0,0.0,8.612450137830388
7,17,5,,,,,5.075,0.0,0.0,0.0,8.10711853413329
7,17,5,,,,,5.195,0.0,0.0,0.0,7.554525701313443
7,18,5,,,,,4.31,0.0,0.0,0.0,8.75
7,18,5,,,,,3.6675,0.0,0.0,0.0,8.75
7,18,5,,,,,3.2225,0.0,0.0,0.0,7.87985275685014
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,7.0814535788432975
7,19,5,,,,,3.37,0.0,0.0,0.0,8.75
7,19,5,,,,,4.4375,0.0,0.0,0.0,8.75
7,19,5,,,,,3.4825,0.0,0.0,0.0,8.75
7,19,5,,,,,2.7925,0.0,0.0,0.0,7.288438552099882
7,20,5,,,,,3.88,0.0,0.0,0.0,8.75
7,20,5,,,,,3.5125,0.0,0.0,0.0,8.75
7,20,5,,,,,3.22,0.0,0.0,0.0,7.166312178387649
7,20,5,,,,,3.0325,0.0,0.0,0.0,5.300085048599199
7,21,5,,,,,4.435,0.0,0.0,0.0,0.0
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,5,,,,,4.27,0.0,0.0,0.0,0.0
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.0
7,22,5,,,,,2.76,0.0,0.0,0.0,0.0
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.0175
7,7,6,,,,,1.875,0.0,0.0,0.0,0.125
7,8,6,,,,,2.325,0.0,0.0,0.0,0.14249771925277213
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.1962083980480478
7,8,6,,,,,2.65,0.0,0.0,0.0,0.28499543850554426
7,8,6,,,,,2.35,0.0,0.0,0.0,0.37268634266109635
7,9,6,,,,,2.555,0.0,0.0,0.0,0.12134516612792938
7,9,6,,,,,3.87,0.0,0.0,0.0,0.1575761872940884
7,9,6,,,,,4.0025,0.0,0.0,0.0,0.20157099871013862
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,0.24987902693168396
7,10,6,,,,,3.3925,0.0,0.0,0.0,0.9215530303976373
7,10,6,,,,,3.62,0.0,0.0,0.0,1.0880777501762076
7,10,6,,,,,3.755,0.0,0.0,0.0,1.2223437546050022
7,10,6,,,,,3.8975,0.0,0.0,0.0,1.3592253305486437
7,11,6,,,,,3.2075,0.0,0.0,0.0,1.3406950810254463
7,11,6,,,,,5.54,0.0,0.0,0.0,2.0676436854878704
7,11,6,,,,,5.6525,0.0,0.0,0.0,2.8109588626586417
7,11,6,,,,,4.505,0.0,0.0,0.0,3.003266091981722
7,12,6,,,,,4.945,0.0,0.0,0.0,3.9227149286204726
7,12,6,,,,,4.9775,0.0,0.0,0.0,4.11730087547478
7,12,6,,,,,3.9575,0.0,0.0,0.0,4.275724832205721
7,12,6,,,,,3.7525,0.0,0.0,0.0,4.651120729676864
7,13,6,,,,,3.775,0.0,0.0,0.0,5.470565232188247
7,13,6,,,,,5.0175,0.0,0.0,0.0,5.666375131642955
7,13,6,,,,,4.61,0.0,0.0,0.0,5.539199629935258
7,13,6,,,,,3.6325,0.0,0.0,0.0,5.759233434477147
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.643236378460883
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.679901360197818
7,14,6,,,,,4.045,0.0,0.0,0.0,6.686776044273493
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.624903887592416
7,15,6,,,,,3.4875,0.0,0.0,0.0,7.549747360480139
7,15,6,,,,,4.5225,0.0,0.0,0.0,7.586257364986778
7,15,6,,,,,4.265,0.0,0.0,0.0,7.578433792592499
7,15,6,,,,,4.4125,0.0,0.0,0.0,7.471511636537339
7,16,6,,,,,3.795,0.0,0.0,0.0,8.534083148020152
7,16,6,,,,,4.17,0.0,0.0,0.0,8.382662226302264
7,16,6,,,,,3.495,0.0,0.0,0.0,8.17067293589722
7,16,6,,,,,4.295,0.0,0.0,0.0,7.9283994611486
7,17,6,,,,,3.76,0.0,0.0,0.0,8.75
7,17,6,,,,,3.7075,0.0,0.0,0.0,8.75
7,17,6,,,,,3.8625,0.0,0.0,0.0,8.315894502156018
7,17,6,,,,,4.03,0.0,0.0,0.0,7.823237945903569
7,18,6,,,,,5.17,0.0,0.0,0.0,8.75
7,18,6,,,,,4.755,0.0,0.0,0.0,8.584321414398708
7,18,6,,,,,3.6,0.0,0.0,0.0,7.81258996648939
7,18,6,,,,,3.67,0.0,0.0,0.0,6.993220774881967
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,8.75
7,19,6,,,,,3.5,0.0,0.0,0.0,8.75
7,19,6,,,,,3.285,0.0,0.0,0.0,8.75
7,19,6,,,,,3.3325,0.0,0.0,0.0,7.917664952582987
7,20,6,,,,,3.9,0.0,0.0,0.0,1.8670408525754885
7,20,6,,,,,4.015,0.0,0.0,0.0,1.3536046181172292
7,20,6,,,,,3.72,0.0,0.0,0.0,0.9601924384673941
7,20,6,,,,,3.24,0.0,0.0,0.0,0.6534642984014211
7,21,6,,,,,3.41,0.0,0.0,0.0,0.0
7,21,6,,,,,4.33,0.0,0.0,0.0,0.0
7,21,6,,,,,4.5,0.0,0.0,0.0,0.0
7,21,6,,,,,3.92,0.0,0.0,0.0,0.0
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.0225
7,7,7,,,,,1.615,0.0,0.0,0.0,0.115
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.08945416508973358
7,8,7,,,,,2.285,0.0,0.0,0.0,0.12589845457073615
7,8,7,,,,,2.18,0.0,0.0,0.0,0.18995205426461945
7,8,7,,,,,2.145,0.0,0.0,0.0,0.2849280813969292
7,9,7,,,,,2.74,0.0,0.0,0.0,0.1474939990398464
7,9,7,,,,,3.675,0.0,0.0,0.0,0.2123019683149304
7,9,7,,,,,3.6425,0.0,0.0,0.0,0.281951912305969
7,9,7,,,,,4.6375,0.0,0.0,0.0,0.3556989118258922
7,10,7,,,,,3.4425,0.0,0.0,0.0,1.0414251390278881
7,10,7,,,,,3.4575,0.0,0.0,0.0,1.2236966586878244
7,10,7,,,,,3.4425,0.0,0.0,0.0,1.395350419920968
7,10,7,,,,,6.4075,0.0,0.0,0.0,1.5599256755362503
7,11,7,,,,,3.87,0.0,0.0,0.0,2.6861785194008707
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,2.919219674318092
7,11,7,,,,,3.4275,0.0,0.0,0.0,3.1315767030592285
7,11,7,,,,,3.54,0.0,0.0,0.0,3.331523256094714
7,12,7,,,,,3.6325,0.0,0.0,0.0,4.416301719482239
7,12,7,,,,,4.2,0.0,0.0,0.0,4.635992404313514
7,12,7,,,,,4.0075,0.0,0.0,0.0,4.84876369749656
7,12,7,,,,,3.5375,0.0,0.0,0.0,5.042506663646975
7,13,7,,,,,3.7475,0.0,0.0,0.0,6.123099052803532
7,13,7,,,,,4.175,0.0,0.0,0.0,6.268060717608151
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,6.347687547571251
7,13,7,,,,,2.83,0.0,0.0,0.0,6.394646960113593
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.247511292334158
7,14,7,,,,,3.145,0.0,0.0,0.0,7.259004332759679
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.2636015489298895
7,14,7,,,,,2.895,0.0,0.0,0.0,7.259004332759679
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,8.182022953491888
7,15,7,,,,,4.1,0.0,0.0,0.0,8.153459877487949
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,8.111913585118582
7,15,7,,,,,3.9925,0.0,0.0,0.0,8.041804216745279
7,16,7,,,,,3.5625,0.0,0.0,0.0,8.75
7,16,7,,,,,4.35,0.0,0.0,0.0,8.75
7,16,7,,,,,3.61,0.0,0.0,0.0,8.516900819696477
7,16,7,,,,,3.9375,0.0,0.0,0.0,8.010798063533079
7,17,7,,,,,3.47,0.0,0.0,0.0,8.75
7,17,7,,,,,3.215,0.0,0.0,0.0,8.75
7,17,7,,,,,3.6775,0.0,0.0,0.0,8.170672520690124
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,7.109312593960231
7,18,7,,,,,3.1825,0.0,0.0,0.0,8.124832959294064
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,7.590623978109158
7,18,7,,,,,2.9925,0.0,0.0,0.0,6.298809532698386
7,18,7,,,,,3.94,0.0,0.0,0.0,5.2255351250450754
7,19,7,,,,,3.8125,0.0,0.0,0.0,7.915530271081329
7,19,7,,,,,3.2725,0.0,0.0,0.0,6.8025587420565605
7,19,7,,,,,3.7775,0.0,0.0,0.0,4.902831476997042
7,19,7,,,,,3.49,0.0,0.0,0.0,3.7994545301190383
7,20,7,,,,,3.4775,0.0,0.0,0.0,8.226566430836325
7,20,7,,,,,3.405,0.0,0.0,0.0,7.616411887372761
7,20,7,,,,,3.84,0.0,0.0,0.0,7.069376779439911
7,20,7,,,,,3.68,0.0,0.0,0.0,5.7228288214513565
7,21,7,,,,,5.05,0.0,0.0,0.0,0.0
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.0
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.0
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.0375
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.03753494983312715
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.06659426583296753
7,8,1,,,,,3.155,0.0,0.0,0.0,0.0750698996662543
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.1101832398327281
7,9,1,,,,,3.6,0.0,0.0,0.0,0.06097811700964155
7,9,1,,,,,3.06,0.0,0.0,0.0,0.0975649872154265
7,9,1,,,,,3.405,0.0,0.0,0.0,0.3318951797239062
7,9,1,,,,,4.8675,0.0,0.0,0.0,0.41247340577236113
7,10,1,,,,,4.17,0.0,0.0,0.0,1.0942885810656062
7,10,1,,,,,3.67,0.0,0.0,0.0,1.2816667627549223
7,10,1,,,,,4.6425,0.0,0.0,0.0,1.4587391444513262
7,10,1,,,,,4.6225,0.0,0.0,0.0,1.6386221988730694
7,11,1,,,,,4.8425,0.0,0.0,0.0,2.7095738643370764
7,11,1,,,,,4.5225,0.0,0.0,0.0,2.9501761899261196
7,11,1,,,,,4.1775,0.0,0.0,0.0,3.176790008213475
7,11,1,,,,,6.0525,0.0,0.0,0.0,3.3866176177388034
7,12,1,,,,,6.405,0.0,0.0,0.0,4.507185288280214
7,12,1,,,,,4.705,0.0,0.0,0.0,4.718294669464298
7,12,1,,,,,5.0175,0.0,0.0,0.0,4.938200274864387
7,12,1,,,,,6.0175,0.0,0.0,0.0,5.114124759184458
7,13,1,,,,,5.475,0.0,0.0,0.0,6.092539800308773
7,13,1,,,,,3.88,0.0,0.0,0.0,6.21887340151919
7,13,1,,,,,4.51,0.0,0.0,0.0,6.324830615437603
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,6.357432835104807
7,14,1,,,,,4.59,0.0,0.0,0.0,7.198845919281075
7,14,1,,,,,5.615,0.0,0.0,0.0,7.221801422850212
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.237870275348607
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.228688073920952
7,15,1,,,,,4.1,0.0,0.0,0.0,8.158858684445422
7,15,1,,,,,3.8375,0.0,0.0,0.0,8.14586687125363
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,8.104293069039896
7,15,1,,,,,3.76,0.0,0.0,0.0,8.065317629464518
7,16,1,,,,,4.115,0.0,0.0,0.0,8.75
7,16,1,,,,,3.9225,0.0,0.0,0.0,8.75
7,16,1,,,,,4.1825,0.0,0.0,0.0,8.62573193675221
7,16,1,,,,,3.68,0.0,0.0,0.0,8.322495276253786
7,17,1,,,,,3.89,0.0,0.0,0.0,8.75
7,17,1,,,,,5.08,0.0,0.0,0.0,8.75
7,17,1,,,,,6.24,0.0,0.0,0.0,8.75
7,17,1,,,,,5.1425,0.0,0.0,0.0,8.25474039795427
7,18,1,,,,,4.75,0.0,0.0,0.0,8.75
7,18,1,,,,,5.5675,0.0,0.0,0.0,8.75
7,18,1,,,,,4.1075,0.0,0.0,0.0,8.75
7,18,1,,,,,4.1425,0.0,0.0,0.0,7.856703255685613
7,19,1,,,,,2.8975,0.0,0.0,0.0,8.75
7,19,1,,,,,2.8975,0.0,0.0,0.0,8.75
7,19,1,,,,,2.635,0.0,0.0,0.0,8.75
7,19,1,,,,,3.1375,0.0,0.0,0.0,7.738719572418832
7,20,1,,,,,2.655,0.0,0.0,0.0,8.75
7,20,1,,,,,2.475,0.0,0.0,0.0,8.64258144004731
7,20,1,,,,,3.3825,0.0,0.0,0.0,5.606597703415305
7,20,1,,,,,3.1625,0.0,0.0,0.0,3.6564767630969386
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.0
7,21,1,,,,,2.75,0.0,0.0,0.0,0.0
7,21,1,,,,,2.95,0.0,0.0,0.0,0.0
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.0
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.0
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.0275
7,7,2,,,,,1.61,0.0,0.0,0.0,0.11
7,8,2,,,,,1.68,0.0,0.0,0.0,0.07374079687947172
7,8,2,,,,,2.25,0.0,0.0,0.0,0.10241777344371072
7,8,2,,,,,2.135,0.0,0.0,0.0,0.15772337110331452
7,8,2,,,,,3.11,0.0,0.0,0.0,0.24989936720265415
7,9,2,,,,,3.45,0.0,0.0,0.0,0.1675614166354907
7,9,2,,,,,3.6325,0.0,0.0,0.0,0.24384595631427994
7,9,2,,,,,3.34,0.0,0.0,0.0,0.324540006957161
7,9,2,,,,,6.5575,0.0,0.0,0.0,0.4069978619856788
7,10,2,,,,,6.065,0.0,0.0,0.0,1.199839467661363
7,10,2,,,,,4.05,0.0,0.0,0.0,1.4065613652868554
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,1.6111521093285799
7,10,2,,,,,3.9625,0.0,0.0,0.0,1.7954968943245089
7,11,2,,,,,3.895,0.0,0.0,0.0,3.2132324321692813
7,11,2,,,,,3.7925,0.0,0.0,0.0,3.4882076510685907
7,11,2,,,,,5.175,0.0,0.0,0.0,3.7528064466132083
7,11,2,,,,,3.725,0.0,0.0,0.0,3.960334913707026
7,12,2,,,,,3.9975,0.0,0.0,0.0,4.577574361835751
7,12,2,,,,,4.3075,0.0,0.0,0.0,4.814180956611755
7,12,2,,,,,5.55,0.0,0.0,0.0,4.999268373492983
7,12,2,,,,,5.26,0.0,0.0,0.0,5.159550260276728
7,13,2,,,,,4.385,0.0,0.0,0.0,5.67296897639611
7,13,2,,,,,5.47,0.0,0.0,0.0,5.743005630425691
7,13,2,,,,,4.1875,0.0,0.0,0.0,5.922217068677856
7,13,2,,,,,4.28,0.0,0.0,0.0,5.998433427474754
7,14,2,,,,,4.545,0.0,0.0,0.0,6.697974264417469
7,14,2,,,,,4.7775,0.0,0.0,0.0,6.911446370857093
7,14,2,,,,,4.18,0.0,0.0,0.0,7.051465709489535
7,14,2,,,,,3.37,0.0,0.0,0.0,6.996376133634149
7,15,2,,,,,3.1475,0.0,0.0,0.0,7.931605900730386
7,15,2,,,,,3.905,0.0,0.0,0.0,7.939384526981511
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,7.921234399062219
7,15,2,,,,,4.27,0.0,0.0,0.0,7.799369254461261
7,16,2,,,,,4.09,0.0,0.0,0.0,8.75
7,16,2,,,,,4.4125,0.0,0.0,0.0,8.576681589995472
7,16,2,,,,,3.975,0.0,0.0,0.0,8.352161129524386
7,16,2,,,,,3.74,0.0,0.0,0.0,8.070762152400626
7,17,2,,,,,3.705,0.0,0.0,0.0,8.75
7,17,2,,,,,5.16,0.0,0.0,0.0,8.75
7,17,2,,,,,4.56,0.0,0.0,0.0,8.315124145145939
7,17,2,,,,,3.665,0.0,0.0,0.0,7.749810197240149
7,18,2,,,,,5.03,0.0,0.0,0.0,8.75
7,18,2,,,,,3.89,0.0,0.0,0.0,8.75
7,18,2,,,,,4.69,0.0,0.0,0.0,8.009183366725068
7,18,2,,,,,4.2325,0.0,0.0,0.0,7.134672295059978
7,19,2,,,,,4.005,0.0,0.0,0.0,8.75
7,19,2,,,,,3.28,0.0,0.0,0.0,8.75
7,19,2,,,,,3.05,0.0,0.0,0.0,7.809448939548069
7,19,2,,,,,2.825,0.0,0.0,0.0,6.196627962902272
7,20,2,,,,,2.87,0.0,0.0,0.0,6.283213784671332
7,20,2,,,,,2.715,0.0,0.0,0.0,4.425767373874332
7,20,2,,,,,3.1425,0.0,0.0,0.0,2.9466896763878325
7,20,2,,,,,3.445,0.0,0.0,0.0,2.0408979081596663
7,21,2,,,,,4.345,0.0,0.0,0.0,0.0
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.0
7,21,2,,,,,3.975,0.0,0.0,0.0,0.0
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.0
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.0
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.0325
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.11010686708261173
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.2085002376670733
7,8,3,,,,,2.315,0.0,0.0,0.0,0.29518011175338466
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.41465777603451653
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5436411832690423
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6106654387405681
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7844320270000794
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8713153211298349
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.062427032933656
7,10,3,,,,,4.24,0.0,0.0,0.0,1.1841883333372885
7,10,3,,,,,4.065,0.0,0.0,0.0,1.494560275542626
7,10,3,,,,,6.15,0.0,0.0,0.0,1.5757344758117142
7,11,3,,,,,4.965,0.0,0.0,0.0,1.8959497108672079
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.173346933195107
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.6364796869947305
7,11,3,,,,,6.04,0.0,0.0,0.0,2.4507441555230067
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.7568207739155715
7,12,3,,,,,5.245,0.0,0.0,0.0,3.103515493965665
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.7132200016399675
7,12,3,,,,,4.28,0.0,0.0,0.0,4.093388694660415
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.551959315823296
7,13,3,,,,,4.62,0.0,0.0,0.0,4.342808887785983
7,13,3,,,,,5.025,0.0,0.0,0.0,4.01850822408768
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.523759258110399
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.724288808700547
7,14,3,,,,,4.395,0.0,0.0,0.0,5.055947149404953
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.930653998472178
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.726634016162754
7,15,3,,,,,3.575,0.0,0.0,0.0,6.96789074929514
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,7.131240569058836
7,15,3,,,,,4.255,0.0,0.0,0.0,7.4068933899100715
7,15,3,,,,,4.1725,0.0,0.0,0.0,7.322666139094417
7,16,3,,,,,4.0525,0.0,0.0,0.0,8.378816395223069
7,16,3,,,,,4.9025,0.0,0.0,0.0,8.200606900819176
7,16,3,,,,,4.96,0.0,0.0,0.0,7.971904716334179
7,16,3,,,,,5.2575,0.0,0.0,0.0,7.731321898888923
7,17,3,,,,,4.28,0.0,0.0,0.0,8.75
7,17,3,,,,,4.2175,0.0,0.0,0.0,8.505580413506568
7,17,3,,,,,4.145,0.0,0.0,0.0,8.04591561529025
7,17,3,,,,,5.04,0.0,0.0,0.0,7.53992800795136
7,18,3,,,,,5.1575,0.0,0.0,0.0,7.4946834110411436
7,18,3,,,,,5.2675,0.0,0.0,0.0,6.899079431355755
7,18,3,,,,,4.32,0.0,0.0,0.0,6.21566204440906
7,18,3,,,,,3.91,0.0,0.0,0.0,5.58951427089365
7,19,3,,,,,3.7625,0.0,0.0,0.0,7.3421156094493245
7,19,3,,,,,3.04,0.0,0.0,0.0,6.278774728080801
7,19,3,,,,,3.06,0.0,0.0,0.0,5.198555420023889
7,19,3,,,,,3.1,0.0,0.0,0.0,4.163345249802682
7,20,3,,,,,2.7,0.0,0.0,0.0,3.268308514854689
7,20,3,,,,,2.7775,0.0,0.0,0.0,2.3159910338022023
7,20,3,,,,,3.205,0.0,0.0,0.0,1.5890741399810728
7,20,3,,,,,3.0075,0.0,0.0,0.0,1.143907980199141
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.0
7,21,3,,,,,4.07,0.0,0.0,0.0,0.0
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.0
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.0
7,22,3,,,,,2.26,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.0125
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.09284268653984741
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.20511756328570938
7,8,4,,,,,2.315,0.0,0.0,0.0,0.27205066288420404
7,8,4,,,,,2.615,0.0,0.0,0.0,0.31523330778645864
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.3615127286523329
7,9,4,,,,,4.03,0.0,0.0,0.0,0.43794684842454046
7,9,4,,,,,3.905,0.0,0.0,0.0,0.5412361994680641
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.6218018932820125
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7065786253703762
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.8581475418536115
7,10,4,,,,,4.175,0.0,0.0,0.0,1.0476086874576556
7,10,4,,,,,4.53,0.0,0.0,0.0,1.141224782932595
7,11,4,,,,,3.66,0.0,0.0,0.0,1.1722577405578325
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.2325334045226857
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.1743362117290346
7,11,4,,,,,5.175,0.0,0.0,0.0,1.3925756847052266
7,12,4,,,,,4.3875,0.0,0.0,0.0,1.9015290815032155
7,12,4,,,,,4.6075,0.0,0.0,0.0,1.8748409540435211
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.014953623206916
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.0549858143964572
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.0827279834309422
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.157033074130472
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.2138546140771718
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.307828699373636
7,14,4,,,,,4.225,0.0,0.0,0.0,2.9453038074520403
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.157639663338118
7,14,4,,,,,4.135,0.0,0.0,0.0,3.5480636564189694
7,14,4,,,,,5.04,0.0,0.0,0.0,4.146257142893726
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.925393193110487
7,15,4,,,,,3.6075,0.0,0.0,0.0,4.775118177223896
7,15,4,,,,,4.3375,0.0,0.0,0.0,5.531675153756386
7,15,4,,,,,4.9375,0.0,0.0,0.0,5.635313095747137
7,16,4,,,,,5.0675,0.0,0.0,0.0,6.995477707973696
7,16,4,,,,,4.995,0.0,0.0,0.0,6.908297281015709
7,16,4,,,,,5.2325,0.0,0.0,0.0,6.893266172919504
7,16,4,,,,,4.18,0.0,0.0,0.0,6.228891195067253
7,17,4,,,,,3.6275,0.0,0.0,0.0,7.081087442175655
7,17,4,,,,,4.1825,0.0,0.0,0.0,6.072095997314131
7,17,4,,,,,3.615,0.0,0.0,0.0,5.611153862431349
7,17,4,,,,,3.8475,0.0,0.0,0.0,5.94869416592819
7,18,4,,,,,3.9775,0.0,0.0,0.0,7.241193431468804
7,18,4,,,,,4.2575,0.0,0.0,0.0,6.813812464353274
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,5.2791262642565995
7,18,4,,,,,3.0475,0.0,0.0,0.0,4.463217145217861
7,19,4,,,,,3.475,0.0,0.0,0.0,7.844758649376175
7,19,4,,,,,3.665,0.0,0.0,0.0,5.870347483690486
7,19,4,,,,,3.3325,0.0,0.0,0.0,6.4609079662839735
7,19,4,,,,,3.465,0.0,0.0,0.0,5.16520063880274
7,20,4,,,,,3.2,0.0,0.0,0.0,6.770485586119905
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,6.967958082381736
7,20,4,,,,,3.05,0.0,0.0,0.0,5.924174887854917
7,20,4,,,,,3.275,0.0,0.0,0.0,4.372605274369106
7,21,4,,,,,3.62,0.0,0.0,0.0,0.0
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,4,,,,,4.69,0.0,0.0,0.0,0.0
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.0325
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.11210918509310726
7,8,5,,,,,1.91,0.0,0.0,0.0,0.1353771291690352
7,8,5,,,,,2.5,0.0,0.0,0.0,0.21152676432661746
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.2263336378294807
7,9,5,,,,,3.205,0.0,0.0,0.0,0.14033412200162904
7,9,5,,,,,4.265,0.0,0.0,0.0,0.18140752356308146
7,9,5,,,,,3.495,0.0,0.0,0.0,0.3388555628819823
7,9,5,,,,,4.59,0.0,0.0,0.0,0.5750276218603336
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.6102891368691608
7,10,5,,,,,3.8975,0.0,0.0,0.0,0.7632771493813209
7,10,5,,,,,4.5675,0.0,0.0,0.0,0.7100639276379608
7,10,5,,,,,5.165,0.0,0.0,0.0,0.6086262236896808
7,11,5,,,,,4.8775,0.0,0.0,0.0,0.7345814848732382
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.1092017543207875
7,11,5,,,,,3.9775,0.0,0.0,0.0,1.4512463481642022
7,11,5,,,,,5.3325,0.0,0.0,0.0,1.8454120229742323
7,12,5,,,,,5.7525,0.0,0.0,0.0,1.7741694778878834
7,12,5,,,,,6.115,0.0,0.0,0.0,1.322208222282079
7,12,5,,,,,4.8425,0.0,0.0,0.0,0.9517772323934
7,12,5,,,,,5.045,0.0,0.0,0.0,0.7408619797773578
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.3609668948852331
7,13,5,,,,,5.115,0.0,0.0,0.0,2.9328735171446305
7,13,5,,,,,3.95,0.0,0.0,0.0,3.204661242799804
7,13,5,,,,,3.95,0.0,0.0,0.0,3.8131412256098933
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.27246091295392
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.419076193612929
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.7489605750956985
7,14,5,,,,,4.72,0.0,0.0,0.0,5.4705826595892555
7,15,5,,,,,3.96,0.0,0.0,0.0,5.643971256878993
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,5.517343696628504
7,15,5,,,,,4.075,0.0,0.0,0.0,6.796540478750803
7,15,5,,,,,5.535,0.0,0.0,0.0,7.013616296323072
7,16,5,,,,,4.8975,0.0,0.0,0.0,6.145575707391884
7,16,5,,,,,4.535,0.0,0.0,0.0,5.414314877711937
7,16,5,,,,,4.7875,0.0,0.0,0.0,4.521878191694368
7,16,5,,,,,5.145,0.0,0.0,0.0,2.8593790809526105
7,17,5,,,,,4.29,0.0,0.0,0.0,3.6725607914333476
7,17,5,,,,,4.195,0.0,0.0,0.0,6.788453903850224
7,17,5,,,,,3.8325,0.0,0.0,0.0,8.75
7,17,5,,,,,3.495,0.0,0.0,0.0,7.945165964144191
7,18,5,,,,,4.145,0.0,0.0,0.0,8.70198497031335
7,18,5,,,,,3.7625,0.0,0.0,0.0,8.439638438216305
7,18,5,,,,,4.505,0.0,0.0,0.0,8.75
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,7.207104730816973
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,8.75
7,19,5,,,,,3.835,0.0,0.0,0.0,8.75
7,19,5,,,,,3.6,0.0,0.0,0.0,8.75
7,19,5,,,,,2.9975,0.0,0.0,0.0,8.704748494534506
7,20,5,,,,,3.015,0.0,0.0,0.0,8.75
7,20,5,,,,,3.3675,0.0,0.0,0.0,8.75
7,20,5,,,,,2.99,0.0,0.0,0.0,6.507687739724694
7,20,5,,,,,3.2375,0.0,0.0,0.0,4.287159152859173
7,21,5,,,,,3.355,0.0,0.0,0.0,0.0
7,21,5,,,,,3.79,0.0,0.0,0.0,0.0
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.0
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.0
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.0
7,22,5,,,,,2.26,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.035
7,8,6,,,,,1.675,0.0,0.0,0.0,0.08449773249063752
7,8,6,,,,,1.62,0.0,0.0,0.0,0.0579413022792943
7,8,6,,,,,2.87,0.0,0.0,0.0,0.0579413022792943
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.09294750573970127
7,9,6,,,,,3.155,0.0,0.0,0.0,0.050521651972917136
7,9,6,,,,,3.24,0.0,0.0,0.0,0.123497371489353
7,9,6,,,,,3.4925,0.0,0.0,0.0,0.15499543846012231
7,9,6,,,,,3.9475,0.0,0.0,0.0,0.14938192157424263
7,10,6,,,,,3.615,0.0,0.0,0.0,0.7668489057036023
7,10,6,,,,,3.775,0.0,0.0,0.0,0.6566042427271858
7,10,6,,,,,3.7225,0.0,0.0,0.0,0.5585189175790506
7,10,6,,,,,3.3775,0.0,0.0,0.0,0.7709020183130293
7,11,6,,,,,3.3075,0.0,0.0,0.0,1.5167569603843893
7,11,6,,,,,3.095,0.0,0.0,0.0,1.266890497631841
7,11,6,,,,,2.7475,0.0,0.0,0.0,1.4843418517029776
7,11,6,,,,,3.37,0.0,0.0,0.0,2.766089274147132
7,12,6,,,,,4.245,0.0,0.0,0.0,4.322786681063402
7,12,6,,,,,3.7725,0.0,0.0,0.0,4.514872078020182
7,12,6,,,,,3.24,0.0,0.0,0.0,4.492375590088307
7,12,6,,,,,3.715,0.0,0.0,0.0,4.821170413708021
7,13,6,,,,,5.42,0.0,0.0,0.0,5.78399237764242
7,13,6,,,,,4.095,0.0,0.0,0.0,5.925163739718769
7,13,6,,,,,3.955,0.0,0.0,0.0,6.013900024452474
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,6.169188522736459
7,14,6,,,,,4.4775,0.0,0.0,0.0,7.069689284936714
7,14,6,,,,,3.02,0.0,0.0,0.0,7.108571432411292
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.126868913575801
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.138304839303618
7,15,6,,,,,3.2875,0.0,0.0,0.0,8.046309127616912
7,15,6,,,,,3.5175,0.0,0.0,0.0,8.025644449279532
7,15,6,,,,,3.9325,0.0,0.0,0.0,7.937819566345672
7,15,6,,,,,3.79,0.0,0.0,0.0,7.7905837331918475
7,16,6,,,,,4.62,0.0,0.0,0.0,8.75
7,16,6,,,,,4.43,0.0,0.0,0.0,8.578971140831758
7,16,6,,,,,3.715,0.0,0.0,0.0,8.322079943717716
7,16,6,,,,,3.2025,0.0,0.0,0.0,8.008433714683129
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
7,17,6,,,,,3.82,0.0,0.0,0.0,8.376794011253379
7,17,6,,,,,4.2,0.0,0.0,0.0,7.844248687513902
7,18,6,,,,,3.83,0.0,0.0,0.0,6.42576063186272
7,18,6,,,,,3.185,0.0,0.0,0.0,5.926119795330087
7,18,6,,,,,3.015,0.0,0.0,0.0,5.394856121042224
7,18,6,,,,,4.055,0.0,0.0,0.0,4.812995906345995
7,19,6,,,,,3.34,0.0,0.0,0.0,3.34
7,19,6,,,,,3.11,0.0,0.0,0.0,2.86
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.3575
7,19,6,,,,,3.125,0.0,0.0,0.0,1.875
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.5692366481391973
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.1065487554374092
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.7330537095215078
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.5156461454809086
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.0
7,21,6,,,,,3.8,0.0,0.0,0.0,0.0
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.0
7,21,6,,,,,3.13,0.0,0.0,0.0,0.0
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.0
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.0325
7,8,7,,,,,1.665,0.0,0.0,0.0,0.07827654026390293
7,8,7,,,,,1.82,0.0,0.0,0.0,0.15180904778453902
7,8,7,,,,,3.22,0.0,0.0,0.0,0.10436872035187057
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.10318271216605386
7,9,7,,,,,2.46,0.0,0.0,0.0,0.07303057991539498
7,9,7,,,,,3.12,0.0,0.0,0.0,0.138123053318247
7,9,7,,,,,3.995,0.0,0.0,0.0,0.19765885216231902
7,9,7,,,,,3.7325,0.0,0.0,0.0,0.23536485809689792
7,10,7,,,,,3.7975,0.0,0.0,0.0,0.6605570103402311
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,0.7147612712721833
7,10,7,,,,,5.775,0.0,0.0,0.0,0.7441601924556148
7,10,7,,,,,3.8975,0.0,0.0,0.0,0.9729205479141928
7,11,7,,,,,3.415,0.0,0.0,0.0,2.4067452477288347
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.965815122201259
7,11,7,,,,,5.47,0.0,0.0,0.0,3.160839497017221
7,11,7,,,,,4.82,0.0,0.0,0.0,3.363086996826367
7,12,7,,,,,4.3875,0.0,0.0,0.0,4.447552133307683
7,12,7,,,,,4.6775,0.0,0.0,0.0,4.657701236144217
7,12,7,,,,,3.365,0.0,0.0,0.0,4.793573500909218
7,12,7,,,,,4.7325,0.0,0.0,0.0,4.878720120161952
7,13,7,,,,,5.4875,0.0,0.0,0.0,5.699512686287293
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.054330291802137
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.095113924619935
7,13,7,,,,,4.08,0.0,0.0,0.0,6.182798735178201
7,14,7,,,,,4.71,0.0,0.0,0.0,7.085606969290734
7,14,7,,,,,3.305,0.0,0.0,0.0,6.4836520322109115
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.591636314816834
7,14,7,,,,,3.255,0.0,0.0,0.0,5.9781936880980835
7,15,7,,,,,3.325,0.0,0.0,0.0,6.777613389338196
7,15,7,,,,,3.71,0.0,0.0,0.0,6.401365649854022
7,15,7,,,,,3.8175,0.0,0.0,0.0,7.54299406486422
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,7.7826587208370155
7,16,7,,,,,3.655,0.0,0.0,0.0,7.611316899953345
7,16,7,,,,,4.03,0.0,0.0,0.0,6.571519509249336
7,16,7,,,,,3.85,0.0,0.0,0.0,4.575108519097639
7,16,7,,,,,3.1025,0.0,0.0,0.0,4.280994400012791
7,17,7,,,,,2.8025,0.0,0.0,0.0,5.406799641644094
7,17,7,,,,,3.305,0.0,0.0,0.0,6.121307681072405
7,17,7,,,,,3.925,0.0,0.0,0.0,5.225506557013029
7,17,7,,,,,3.705,0.0,0.0,0.0,4.201733843802313
7,18,7,,,,,4.2075,0.0,0.0,0.0,8.60743175347513
7,18,7,,,,,4.33,0.0,0.0,0.0,8.361229274828338
7,18,7,,,,,3.495,0.0,0.0,0.0,5.783344498408977
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,5.0399095628872885
7,19,7,,,,,4.63,0.0,0.0,0.0,8.75
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,8.75
7,19,7,,,,,3.6175,0.0,0.0,0.0,8.37888791770396
7,19,7,,,,,3.1575,0.0,0.0,0.0,6.750888575721352
7,20,7,,,,,2.705,0.0,0.0,0.0,8.75
7,20,7,,,,,2.6975,0.0,0.0,0.0,8.033298176355828
7,20,7,,,,,2.655,0.0,0.0,0.0,6.071093820126951
7,20,7,,,,,3.36,0.0,0.0,0.0,4.0921184864944085
7,21,7,,,,,4.23,0.0,0.0,0.0,0.0
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.0
7,21,7,,,,,4.07,0.0,0.0,0.0,0.0
7,21,7,,,,,3.17,0.0,0.0,0.0,0.0
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.015
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.1075
7,8,1,,,,,2.215,0.0,0.0,0.0,0.10591653417419918
7,8,1,,,,,4.045,0.0,0.0,0.0,0.14532733758785468
7,8,1,,,,,3.44,0.0,0.0,0.0,0.2167594187751053
7,8,1,,,,,3.15,0.0,0.0,0.0,0.320212777735951
7,9,1,,,,,3.2225,0.0,0.0,0.0,0.12449166222410887
7,9,1,,,,,3.4175,0.0,0.0,0.0,0.18145699866598902
7,9,1,,,,,3.3775,0.0,0.0,0.0,0.24034251498793255
7,9,1,,,,,4.3375,0.0,0.0,0.0,0.2992280313098761
7,10,1,,,,,6.57,0.0,0.0,0.0,0.9244409406191846
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,1.1014615462696669
7,10,1,,,,,4.8575,0.0,0.0,0.0,1.2645499746235833
7,10,1,,,,,4.825,0.0,0.0,0.0,1.4178039248858063
7,11,1,,,,,5.015,0.0,0.0,0.0,2.5590378504371714
7,11,1,,,,,4.705,0.0,0.0,0.0,2.7953393518416534
7,11,1,,,,,4.575,0.0,0.0,0.0,2.9940474325681494
7,11,1,,,,,5.42,0.0,0.0,0.0,3.179329291623936
7,12,1,,,,,5.89,0.0,0.0,0.0,4.23157410939899
7,12,1,,,,,4.49,0.0,0.0,0.0,4.472787617263753
7,12,1,,,,,5.0275,0.0,0.0,0.0,4.67092728443838
7,12,1,,,,,5.4375,0.0,0.0,0.0,4.9534916793656745
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.021559199374103
7,13,1,,,,,4.165,0.0,0.0,0.0,6.143793845351414
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.01354381275264
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,6.294082344503846
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.134884731603328
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.20320472584147
7,14,1,,,,,4.92,0.0,0.0,0.0,7.2145913915478275
7,14,1,,,,,4.41,0.0,0.0,0.0,7.205482058982742
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,8.15156887936187
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,8.130931996122978
7,15,1,,,,,4.5975,0.0,0.0,0.0,8.09739706085978
7,15,1,,,,,4.295,0.0,0.0,0.0,8.043225242357693
7,16,1,,,,,3.95,0.0,0.0,0.0,8.75
7,16,1,,,,,4.2325,0.0,0.0,0.0,8.75
7,16,1,,,,,3.51,0.0,0.0,0.0,8.693205333349997
7,16,1,,,,,4.0,0.0,0.0,0.0,8.381878420585398
7,17,1,,,,,4.9575,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8775,0.0,0.0,0.0,8.75
7,17,1,,,,,5.54,0.0,0.0,0.0,8.75
7,17,1,,,,,5.18,0.0,0.0,0.0,8.270067949966954
7,18,1,,,,,4.2925,0.0,0.0,0.0,8.75
7,18,1,,,,,4.1075,0.0,0.0,0.0,8.75
7,18,1,,,,,3.635,0.0,0.0,0.0,8.75
7,18,1,,,,,3.17,0.0,0.0,0.0,7.930932374210603
7,19,1,,,,,3.4325,0.0,0.0,0.0,8.75
7,19,1,,,,,3.6825,0.0,0.0,0.0,8.75
7,19,1,,,,,3.435,0.0,0.0,0.0,8.75
7,19,1,,,,,2.6825,0.0,0.0,0.0,7.576015097481641
7,20,1,,,,,3.4425,0.0,0.0,0.0,8.75
7,20,1,,,,,2.525,0.0,0.0,0.0,7.824707603748844
7,20,1,,,,,2.6825,0.0,0.0,0.0,5.210110184935206
7,20,1,,,,,2.7175,0.0,0.0,0.0,3.568830053417156
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,1,,,,,4.045,0.0,0.0,0.0,0.0
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.0
