month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.0
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0125
7,7,2,,,,,1.84,0.0,0.0,0.0,0.09
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.08957436978098166
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.12638575462248097
7,8,2,,,,,3.645,0.0,0.0,0.0,0.19387329349856305
7,8,2,,,,,3.11,0.0,0.0,0.0,0.29939926337752776
7,9,2,,,,,2.695,0.0,0.0,0.0,0.12494500262607386
7,9,2,,,,,2.855,0.0,0.0,0.0,0.17915394556437045
7,9,2,,,,,3.575,0.0,0.0,0.0,0.24129590454241778
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,0.3014546095105274
7,10,2,,,,,3.305,0.0,0.0,0.0,0.8817553748123611
7,10,2,,,,,4.3175,0.0,0.0,0.0,1.0428604120998244
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,1.1976784235419236
7,10,2,,,,,4.51,0.0,0.0,0.0,1.3391365050626232
7,11,2,,,,,4.46,0.0,0.0,0.0,2.519391842999801
7,11,2,,,,,4.6525,0.0,0.0,0.0,2.7560862995873614
7,11,2,,,,,5.295,0.0,0.0,0.0,2.9660356198373448
7,11,2,,,,,5.64,0.0,0.0,0.0,3.1505770605666297
7,12,2,,,,,4.9975,0.0,0.0,0.0,4.296837216267175
7,12,2,,,,,4.3,0.0,0.0,0.0,4.504887357591036
7,12,2,,,,,5.555,0.0,0.0,0.0,4.680268468459084
7,12,2,,,,,4.5475,0.0,0.0,0.0,4.847052466049287
7,13,2,,,,,3.58,0.0,0.0,0.0,6.224053064633578
7,13,2,,,,,3.5725,0.0,0.0,0.0,6.429964779254811
7,13,2,,,,,3.9775,0.0,0.0,0.0,6.5615784525178675
7,13,2,,,,,4.2775,0.0,0.0,0.0,6.604034476151112
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.092287930978118
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.117300809221389
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.146861483508889
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.137765891420427
7,15,2,,,,,3.0825,0.0,0.0,0.0,8.079595058796423
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,8.071858453250178
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,8.05380637364227
7,15,2,,,,,4.295,0.0,0.0,0.0,8.040912031065194
7,16,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,16,2,,,,,4.0425,0.0,0.0,0.0,8.644467860993347
7,16,2,,,,,3.545,0.0,0.0,0.0,8.351083452958262
7,17,2,,,,,5.23,0.0,0.0,0.0,8.75
7,17,2,,,,,3.6425,0.0,0.0,0.0,8.75
7,17,2,,,,,4.82,0.0,0.0,0.0,8.70262739242119
7,17,2,,,,,4.455,0.0,0.0,0.0,8.17932277986209
7,18,2,,,,,4.075,0.0,0.0,0.0,8.75
7,18,2,,,,,4.135,0.0,0.0,0.0,8.75
7,18,2,,,,,3.64,0.0,0.0,0.0,8.315230854479648
7,18,2,,,,,2.925,0.0,0.0,0.0,7.4344603881167695
7,19,2,,,,,2.6875,0.0,0.0,0.0,8.75
7,19,2,,,,,2.42,0.0,0.0,0.0,8.75
7,19,2,,,,,2.41,0.0,0.0,0.0,8.75
7,19,2,,,,,3.415,0.0,0.0,0.0,7.491346837473448
7,20,2,,,,,2.935,0.0,0.0,0.0,8.75
7,20,2,,,,,3.005,0.0,0.0,0.0,8.75
7,20,2,,,,,2.66,0.0,0.0,0.0,6.126378602928386
7,20,2,,,,,3.6975,0.0,0.0,0.0,4.153870340621898
7,21,2,,,,,3.09,0.0,0.0,0.0,0.0
7,21,2,,,,,4.03,0.0,0.0,0.0,0.0
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.0
7,21,2,,,,,2.9,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.0
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.0175
7,7,3,,,,,1.87,0.0,0.0,0.0,0.12
7,8,3,,,,,1.975,0.0,0.0,0.0,0.10215755907297788
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.15096617063006731
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.21453087405325352
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.3007972572704348
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.13115978457626828
7,9,3,,,,,3.075,0.0,0.0,0.0,0.1843890870700854
7,9,3,,,,,3.5025,0.0,0.0,0.0,0.24388066044552803
7,9,3,,,,,3.955,0.0,0.0,0.0,0.30685127319965155
7,10,3,,,,,4.44,0.0,0.0,0.0,0.8997996857796036
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,1.071229923311963
7,10,3,,,,,5.67,0.0,0.0,0.0,1.2276077497439202
7,10,3,,,,,4.8775,0.0,0.0,0.0,1.3806405959313435
7,11,3,,,,,4.5775,0.0,0.0,0.0,2.482692763902409
7,11,3,,,,,4.245,0.0,0.0,0.0,2.709131699768986
7,11,3,,,,,4.3975,0.0,0.0,0.0,2.927435105005626
7,11,3,,,,,6.0175,0.0,0.0,0.0,3.128111527210736
7,12,3,,,,,4.845,0.0,0.0,0.0,4.223447403256923
7,12,3,,,,,5.155,0.0,0.0,0.0,4.438257689558752
7,12,3,,,,,5.91,0.0,0.0,0.0,4.614956473452192
7,12,3,,,,,6.135,0.0,0.0,0.0,4.7708671651228745
7,13,3,,,,,4.345,0.0,0.0,0.0,5.663017030528128
7,13,3,,,,,4.5225,0.0,0.0,0.0,5.8046922275568456
7,13,3,,,,,4.1675,0.0,0.0,0.0,5.9204268955521355
7,13,3,,,,,5.2325,0.0,0.0,0.0,5.972307953618989
7,14,3,,,,,3.8475,0.0,0.0,0.0,6.911943751231365
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,6.957432028633349
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,6.941511131542654
7,14,3,,,,,4.31,0.0,0.0,0.0,6.877827543179877
7,15,3,,,,,3.5125,0.0,0.0,0.0,7.731324824680365
7,15,3,,,,,4.71,0.0,0.0,0.0,7.677295599616043
7,15,3,,,,,4.8975,0.0,0.0,0.0,7.612975093587088
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,7.528072025628868
7,16,3,,,,,4.9075,0.0,0.0,0.0,8.525369613238485
7,16,3,,,,,4.0625,0.0,0.0,0.0,8.412214166049152
7,16,3,,,,,5.855,0.0,0.0,0.0,8.16505884718824
7,16,3,,,,,4.365,0.0,0.0,0.0,7.87919245428887
7,17,3,,,,,4.1475,0.0,0.0,0.0,8.75
7,17,3,,,,,3.875,0.0,0.0,0.0,8.75
7,17,3,,,,,4.7,0.0,0.0,0.0,8.263758196690146
7,17,3,,,,,3.655,0.0,0.0,0.0,7.473626930515387
7,18,3,,,,,4.235,0.0,0.0,0.0,8.75
7,18,3,,,,,3.52,0.0,0.0,0.0,8.11605687749983
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,5.834677705466297
7,18,3,,,,,3.8125,0.0,0.0,0.0,4.164021718866517
7,19,3,,,,,3.43,0.0,0.0,0.0,7.046534660992883
7,19,3,,,,,3.5975,0.0,0.0,0.0,6.700499476747697
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,6.490781183265766
7,19,3,,,,,3.095,0.0,0.0,0.0,5.6414220946639455
7,20,3,,,,,3.4925,0.0,0.0,0.0,8.75
7,20,3,,,,,3.075,0.0,0.0,0.0,8.75
7,20,3,,,,,3.0125,0.0,0.0,0.0,7.695632553391093
7,20,3,,,,,3.9075,0.0,0.0,0.0,6.635906103415926
7,21,3,,,,,3.885,0.0,0.0,0.0,0.0
7,21,3,,,,,4.595,0.0,0.0,0.0,0.0
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.0
7,21,3,,,,,3.94,0.0,0.0,0.0,0.0
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.011420474919993415
7,8,4,,,,,2.58,0.0,0.0,0.0,0.036545519743978926
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.10392632177194008
7,8,4,,,,,3.305,0.0,0.0,0.0,0.13932979402391965
7,9,4,,,,,3.355,0.0,0.0,0.0,0.03259931985054824
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.04063436347568337
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.05027641582584552
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.0668056484261235
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.2751304950133036
7,10,4,,,,,3.84,0.0,0.0,0.0,0.32685802677329806
7,10,4,,,,,4.58,0.0,0.0,0.0,0.3988267666132903
7,10,4,,,,,4.49,0.0,0.0,0.0,0.6717082385065942
7,11,4,,,,,3.8625,0.0,0.0,0.0,1.2546471411435425
7,11,4,,,,,3.96,0.0,0.0,0.0,0.9081255497800879
7,11,4,,,,,4.5025,0.0,0.0,0.0,1.0634628148740504
7,11,4,,,,,5.11,0.0,0.0,0.0,0.7222518992403039
7,12,4,,,,,4.0875,0.0,0.0,0.0,1.5964712181100553
7,12,4,,,,,4.9425,0.0,0.0,0.0,2.3511667030348087
7,12,4,,,,,4.6625,0.0,0.0,0.0,3.3551507418034854
7,12,4,,,,,5.1525,0.0,0.0,0.0,3.519066503235106
7,13,4,,,,,4.745,0.0,0.0,0.0,6.155839587339366
7,13,4,,,,,5.3275,0.0,0.0,0.0,4.830486131963201
7,13,4,,,,,5.505,0.0,0.0,0.0,4.772862068685977
7,13,4,,,,,4.9175,0.0,0.0,0.0,4.305908452473985
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.896244141648221
7,14,4,,,,,5.035,0.0,0.0,0.0,2.533402681744598
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.227644152031604
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.0814727412602605
7,15,4,,,,,3.7675,0.0,0.0,0.0,7.210662218888306
7,15,4,,,,,5.2275,0.0,0.0,0.0,7.683324081473075
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,7.976168931117987
7,15,4,,,,,4.2425,0.0,0.0,0.0,7.955618415353431
7,16,4,,,,,4.945,0.0,0.0,0.0,8.75
7,16,4,,,,,4.7475,0.0,0.0,0.0,7.130600140980919
7,16,4,,,,,4.965,0.0,0.0,0.0,8.578120886565625
7,16,4,,,,,5.0875,0.0,0.0,0.0,8.12930028577858
7,17,4,,,,,4.3275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.755,0.0,0.0,0.0,8.75
7,17,4,,,,,4.6725,0.0,0.0,0.0,8.563504924062892
7,17,4,,,,,5.565,0.0,0.0,0.0,8.046585884746307
7,18,4,,,,,3.965,0.0,0.0,0.0,8.392308783369925
7,18,4,,,,,3.61,0.0,0.0,0.0,7.685483251199979
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,6.376362723307755
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,5.7541571492144925
7,19,4,,,,,3.585,0.0,0.0,0.0,8.75
7,19,4,,,,,3.165,0.0,0.0,0.0,8.75
7,19,4,,,,,3.165,0.0,0.0,0.0,8.75
7,19,4,,,,,3.17,0.0,0.0,0.0,7.706692169733411
7,20,4,,,,,2.425,0.0,0.0,0.0,8.75
7,20,4,,,,,2.9825,0.0,0.0,0.0,8.75
7,20,4,,,,,3.145,0.0,0.0,0.0,6.096864502889236
7,20,4,,,,,4.19,0.0,0.0,0.0,4.159101366312037
7,21,4,,,,,3.59,0.0,0.0,0.0,0.0
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.0
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.0
7,21,4,,,,,4.41,0.0,0.0,0.0,0.0
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.07
7,8,5,,,,,2.475,0.0,0.0,0.0,0.11605511805713231
7,8,5,,,,,2.58,0.0,0.0,0.0,0.17021417315046072
7,8,5,,,,,2.975,0.0,0.0,0.0,0.24500524923172373
7,8,5,,,,,3.715,0.0,0.0,0.0,0.36879737515933153
7,9,5,,,,,3.0125,0.0,0.0,0.0,0.17906331779556836
7,9,5,,,,,3.635,0.0,0.0,0.0,0.2449409334783824
7,9,5,,,,,3.545,0.0,0.0,0.0,0.3174505238943656
7,9,5,,,,,4.5225,0.0,0.0,0.0,0.35768450394225876
7,10,5,,,,,4.4025,0.0,0.0,0.0,0.7023679800558527
7,10,5,,,,,3.835,0.0,0.0,0.0,0.8434941827848451
7,10,5,,,,,4.87,0.0,0.0,0.0,1.2627939989854355
7,10,5,,,,,4.565,0.0,0.0,0.0,1.407998993700815
7,11,5,,,,,4.3625,0.0,0.0,0.0,2.771172730402994
7,11,5,,,,,4.92,0.0,0.0,0.0,3.2313726234210747
7,11,5,,,,,6.3525,0.0,0.0,0.0,2.9079504075848384
7,11,5,,,,,4.165,0.0,0.0,0.0,3.086046341415365
7,12,5,,,,,5.195,0.0,0.0,0.0,3.6320677868875606
7,12,5,,,,,4.81,0.0,0.0,0.0,4.236829795676345
7,12,5,,,,,4.5175,0.0,0.0,0.0,4.55668947084498
7,12,5,,,,,3.855,0.0,0.0,0.0,4.967438234039676
7,13,5,,,,,4.3675,0.0,0.0,0.0,5.510335814967129
7,13,5,,,,,4.945,0.0,0.0,0.0,4.77014145176259
7,13,5,,,,,4.55,0.0,0.0,0.0,4.653796538304965
7,13,5,,,,,4.465,0.0,0.0,0.0,5.989757096283891
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.104796875262105
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.079723803196694
7,14,5,,,,,5.02,0.0,0.0,0.0,7.084282543572223
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.0683269522578716
7,15,5,,,,,4.465,0.0,0.0,0.0,7.908111036351382
7,15,5,,,,,4.165,0.0,0.0,0.0,7.856859506627782
7,15,5,,,,,4.38,0.0,0.0,0.0,7.820983435821263
7,15,5,,,,,4.18,0.0,0.0,0.0,7.359719668308869
7,16,5,,,,,4.9375,0.0,0.0,0.0,8.451377746850003
7,16,5,,,,,5.07,0.0,0.0,0.0,8.313216093249325
7,16,5,,,,,4.3775,0.0,0.0,0.0,8.0868661501163
7,16,5,,,,,3.6975,0.0,0.0,0.0,8.16917522034649
7,17,5,,,,,3.94,0.0,0.0,0.0,8.369151461962293
7,17,5,,,,,6.245,0.0,0.0,0.0,5.9809845043821435
7,17,5,,,,,4.3275,0.0,0.0,0.0,6.449459733523971
7,17,5,,,,,5.155,0.0,0.0,0.0,7.615364251162659
7,18,5,,,,,4.12,0.0,0.0,0.0,6.28143479100316
7,18,5,,,,,4.095,0.0,0.0,0.0,7.632782038325797
7,18,5,,,,,3.5625,0.0,0.0,0.0,7.106222593679391
7,18,5,,,,,2.9475,0.0,0.0,0.0,6.4258891519238555
7,19,5,,,,,3.1925,0.0,0.0,0.0,8.75
7,19,5,,,,,2.535,0.0,0.0,0.0,4.851975341157144
7,19,5,,,,,3.005,0.0,0.0,0.0,5.68266372641362
7,19,5,,,,,3.27,0.0,0.0,0.0,4.795337496707839
7,20,5,,,,,3.09,0.0,0.0,0.0,8.75
7,20,5,,,,,2.8475,0.0,0.0,0.0,8.75
7,20,5,,,,,3.08,0.0,0.0,0.0,7.633986150819102
7,20,5,,,,,3.5,0.0,0.0,0.0,4.598786837842833
7,21,5,,,,,4.48,0.0,0.0,0.0,0.0
7,21,5,,,,,4.205,0.0,0.0,0.0,0.0
7,21,5,,,,,4.18,0.0,0.0,0.0,0.0
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.0425
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.0867563409270904
7,8,6,,,,,2.565,0.0,0.0,0.0,0.14974382132621086
7,8,6,,,,,2.745,0.0,0.0,0.0,0.23531171922690275
7,8,6,,,,,1.9025,0.0,0.0,0.0,0.3101836298900082
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,0.09127411404279727
7,9,6,,,,,3.4025,0.0,0.0,0.0,0.11963733172432073
7,9,6,,,,,4.005,0.0,0.0,0.0,0.10705515245206595
7,9,6,,,,,3.43,0.0,0.0,0.0,0.16463461691831657
7,10,6,,,,,3.905,0.0,0.0,0.0,0.4088944338545378
7,10,6,,,,,2.9725,0.0,0.0,0.0,0.8650809285641378
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,1.1088169345094583
7,10,6,,,,,3.7825,0.0,0.0,0.0,1.246327696072639
7,11,6,,,,,3.155,0.0,0.0,0.0,2.2851340407224794
7,11,6,,,,,3.185,0.0,0.0,0.0,2.5600763884144007
7,11,6,,,,,3.1625,0.0,0.0,0.0,2.8077838809104243
7,11,6,,,,,3.58,0.0,0.0,0.0,3.0243658246111362
7,12,6,,,,,3.175,0.0,0.0,0.0,4.202587236748129
7,12,6,,,,,4.735,0.0,0.0,0.0,4.413567324746821
7,12,6,,,,,5.76,0.0,0.0,0.0,4.600727080229531
7,12,6,,,,,4.0,0.0,0.0,0.0,4.7640665031962595
7,13,6,,,,,3.705,0.0,0.0,0.0,5.720892641740925
7,13,6,,,,,3.86,0.0,0.0,0.0,5.843965280112867
7,13,6,,,,,3.7275,0.0,0.0,0.0,5.9372622801690165
7,13,6,,,,,4.5925,0.0,0.0,0.0,6.028574237670781
7,14,6,,,,,3.1125,0.0,0.0,0.0,6.887771341395218
7,14,6,,,,,3.475,0.0,0.0,0.0,6.98956106565229
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.557520236027828
7,14,6,,,,,3.45,0.0,0.0,0.0,6.5145423524526205
7,15,6,,,,,4.0675,0.0,0.0,0.0,6.9896112389219995
7,15,6,,,,,3.5,0.0,0.0,0.0,7.176718543814301
7,15,6,,,,,3.24,0.0,0.0,0.0,6.653843335622117
7,15,6,,,,,3.425,0.0,0.0,0.0,6.0745796245856765
7,16,6,,,,,3.185,0.0,0.0,0.0,5.2598575483878
7,16,6,,,,,3.335,0.0,0.0,0.0,5.4377557743761145
7,16,6,,,,,4.9325,0.0,0.0,0.0,8.518360054407076
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,8.20110821806125
7,17,6,,,,,4.32,0.0,0.0,0.0,8.75
7,17,6,,,,,3.9725,0.0,0.0,0.0,8.75
7,17,6,,,,,3.6425,0.0,0.0,0.0,8.107445901904818
7,17,6,,,,,6.0725,0.0,0.0,0.0,7.647652780308089
7,18,6,,,,,3.8225,0.0,0.0,0.0,8.75
7,18,6,,,,,3.6425,0.0,0.0,0.0,8.75
7,18,6,,,,,3.515,0.0,0.0,0.0,8.365054999520222
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,7.168646195368444
7,19,6,,,,,3.33,0.0,0.0,0.0,8.75
7,19,6,,,,,3.3475,0.0,0.0,0.0,8.75
7,19,6,,,,,2.58,0.0,0.0,0.0,8.75
7,19,6,,,,,2.92,0.0,0.0,0.0,7.598181552482298
7,20,6,,,,,2.975,0.0,0.0,0.0,8.75
7,20,6,,,,,2.87,0.0,0.0,0.0,7.754096943501082
7,20,6,,,,,2.8575,0.0,0.0,0.0,7.642687504657676
7,20,6,,,,,3.53,0.0,0.0,0.0,4.72376020696043
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.0
7,21,6,,,,,2.97,0.0,0.0,0.0,0.0
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.0
7,21,6,,,,,2.885,0.0,0.0,0.0,0.0
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.0175
7,8,7,,,,,2.085,0.0,0.0,0.0,0.07956857981504967
7,8,7,,,,,1.76,0.0,0.0,0.0,0.24338624414015195
7,8,7,,,,,2.375,0.0,0.0,0.0,0.5850630868753652
7,8,7,,,,,2.775,0.0,0.0,0.0,0.7254782277254529
7,9,7,,,,,3.635,0.0,0.0,0.0,0.8784582664954432
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3425026050113977
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.6651002734984248
7,9,7,,,,,2.755,0.0,0.0,0.0,1.493875357147618
7,10,7,,,,,2.885,0.0,0.0,0.0,1.5882911114365206
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.9282922667899043
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.1638644958561772
7,10,7,,,,,3.36,0.0,0.0,0.0,2.2925792189542435
7,11,7,,,,,2.91,0.0,0.0,0.0,1.8620718482927616
7,11,7,,,,,3.185,0.0,0.0,0.0,2.2677099065308113
7,11,7,,,,,3.965,0.0,0.0,0.0,3.256694124711199
7,11,7,,,,,3.1025,0.0,0.0,0.0,3.7492546240002596
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,2.647382716450885
7,12,7,,,,,3.13,0.0,0.0,0.0,3.2556127429396007
7,12,7,,,,,5.5725,0.0,0.0,0.0,3.7425483421805668
7,12,7,,,,,5.8925,0.0,0.0,0.0,3.791769269179654
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.012149784572278
7,13,7,,,,,4.8025,0.0,0.0,0.0,6.064342069847363
7,13,7,,,,,3.17,0.0,0.0,0.0,6.1586896624600165
7,13,7,,,,,3.935,0.0,0.0,0.0,6.170734035985036
7,14,7,,,,,3.965,0.0,0.0,0.0,7.0210396568771545
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.107494454985168
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.11887008631517
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.11887008631517
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.00514783767489
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,7.291589931377352
7,15,7,,,,,3.6775,0.0,0.0,0.0,7.342741035771441
7,15,7,,,,,4.1275,0.0,0.0,0.0,7.035834409406909
7,16,7,,,,,3.745,0.0,0.0,0.0,6.8806096547515185
7,16,7,,,,,4.02,0.0,0.0,0.0,4.326922168209045
7,16,7,,,,,3.695,0.0,0.0,0.0,7.110154597362078
7,16,7,,,,,4.845,0.0,0.0,0.0,5.560726234740801
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,5.545568619974286
7,17,7,,,,,4.12,0.0,0.0,0.0,5.852776019253273
7,17,7,,,,,3.365,0.0,0.0,0.0,5.529733187021761
7,17,7,,,,,3.925,0.0,0.0,0.0,5.289034606143379
7,18,7,,,,,4.015,0.0,0.0,0.0,6.5810992309200245
7,18,7,,,,,3.61,0.0,0.0,0.0,6.3419268086943275
7,18,7,,,,,4.4425,0.0,0.0,0.0,6.854990230565583
7,18,7,,,,,4.005,0.0,0.0,0.0,5.0226208667396675
7,19,7,,,,,3.44,0.0,0.0,0.0,8.75
7,19,7,,,,,2.6475,0.0,0.0,0.0,8.75
7,19,7,,,,,3.18,0.0,0.0,0.0,8.589083901374236
7,19,7,,,,,2.6675,0.0,0.0,0.0,6.777600156742838
7,20,7,,,,,2.8775,0.0,0.0,0.0,8.75
7,20,7,,,,,2.9975,0.0,0.0,0.0,8.75
7,20,7,,,,,2.665,0.0,0.0,0.0,7.604514168778825
7,20,7,,,,,3.76,0.0,0.0,0.0,6.316317779532138
7,21,7,,,,,4.015,0.0,0.0,0.0,0.0
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.0
7,21,7,,,,,3.96,0.0,0.0,0.0,0.0
7,21,7,,,,,3.12,0.0,0.0,0.0,0.0
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.06
7,8,1,,,,,1.91,0.0,0.0,0.0,0.14825800704223063
7,8,1,,,,,2.24,0.0,0.0,0.0,0.22238701056334595
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.33126398448498406
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.5258526187279118
7,9,1,,,,,3.15,0.0,0.0,0.0,0.6522098068995442
7,9,1,,,,,4.585,0.0,0.0,0.0,0.9674445469009906
7,9,1,,,,,3.82,0.0,0.0,0.0,1.3189131650635229
7,9,1,,,,,3.545,0.0,0.0,0.0,1.6631350075938378
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,1.280476395130312
7,10,1,,,,,4.94,0.0,0.0,0.0,1.5334512791116703
7,10,1,,,,,3.7375,0.0,0.0,0.0,1.7775107486795887
7,10,1,,,,,3.905,0.0,0.0,0.0,1.740734664224149
7,11,1,,,,,5.5975,0.0,0.0,0.0,3.4152495064246478
7,11,1,,,,,5.63,0.0,0.0,0.0,3.233964145192833
7,11,1,,,,,5.385,0.0,0.0,0.0,3.2381316247613805
7,11,1,,,,,6.83,0.0,0.0,0.0,4.859281176926345
7,12,1,,,,,6.065,0.0,0.0,0.0,3.426982163464132
7,12,1,,,,,5.365,0.0,0.0,0.0,2.5137611100865938
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.198150364356885
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,6.974124991846362
7,13,1,,,,,4.49,0.0,0.0,0.0,7.391186926812808
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.608284540150434
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.605817521817052
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.724234401819393
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.747823823874663
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.7601336806015055
7,14,1,,,,,4.625,0.0,0.0,0.0,7.755209737910769
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.767519594637611
7,15,1,,,,,3.875,0.0,0.0,0.0,7.921470546549855
7,15,1,,,,,3.865,0.0,0.0,0.0,7.9114115363320145
7,15,1,,,,,4.57,0.0,0.0,0.0,7.86614599035173
7,15,1,,,,,4.535,0.0,0.0,0.0,7.830939454589286
7,16,1,,,,,3.94,0.0,0.0,0.0,8.534841706950907
7,16,1,,,,,3.2275,0.0,0.0,0.0,8.298995951069623
7,16,1,,,,,4.76,0.0,0.0,0.0,8.05760088328525
7,16,1,,,,,3.995,0.0,0.0,0.0,7.763487352421533
7,17,1,,,,,3.95,0.0,0.0,0.0,8.467146383706872
7,17,1,,,,,3.66,0.0,0.0,0.0,8.10065795814344
7,17,1,,,,,4.8075,0.0,0.0,0.0,7.655184958105131
7,17,1,,,,,4.92,0.0,0.0,0.0,7.16548059636089
7,18,1,,,,,4.2825,0.0,0.0,0.0,8.75
7,18,1,,,,,3.1175,0.0,0.0,0.0,8.75
7,18,1,,,,,3.1625,0.0,0.0,0.0,8.463743889382256
7,18,1,,,,,3.1975,0.0,0.0,0.0,7.571813938433191
7,19,1,,,,,3.965,0.0,0.0,0.0,8.75
7,19,1,,,,,3.195,0.0,0.0,0.0,8.75
7,19,1,,,,,2.93,0.0,0.0,0.0,8.75
7,19,1,,,,,3.16,0.0,0.0,0.0,7.08481467672119
7,20,1,,,,,2.655,0.0,0.0,0.0,8.75
7,20,1,,,,,3.2125,0.0,0.0,0.0,6.379536852539776
7,20,1,,,,,3.105,0.0,0.0,0.0,4.009994593025002
7,20,1,,,,,2.885,0.0,0.0,0.0,2.5518147410159107
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.0
7,21,1,,,,,4.225,0.0,0.0,0.0,0.0
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0
7,21,1,,,,,3.11,0.0,0.0,0.0,0.0
7,22,1,,,,,2.79,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.0475
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.11462270545890821
7,8,2,,,,,1.7,0.0,0.0,0.0,0.1667239352129574
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.2688423455308938
7,8,2,,,,,3.295,0.0,0.0,0.0,0.4543227234553089
7,9,2,,,,,2.615,0.0,0.0,0.0,0.5295020957391
7,9,2,,,,,4.29,0.0,0.0,0.0,0.7896620849750741
7,9,2,,,,,3.545,0.0,0.0,0.0,1.0987933663025253
7,9,2,,,,,4.8575,0.0,0.0,0.0,1.2900874760348593
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5467910155937552
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5766326429042459
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5766326429042459
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8526676955262826
7,11,2,,,,,3.6825,0.0,0.0,0.0,1.3609251091890042
7,11,2,,,,,4.43,0.0,0.0,0.0,1.9190023122377324
7,11,2,,,,,4.29,0.0,0.0,0.0,1.840675687248437
7,11,2,,,,,5.775,0.0,0.0,0.0,1.8322835488567268
7,12,2,,,,,4.2,0.0,0.0,0.0,5.585849152897815
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.034187045433034
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.646670505180602
7,12,2,,,,,5.905,0.0,0.0,0.0,7.256704031089179
7,13,2,,,,,6.2475,0.0,0.0,0.0,5.9481621957692346
7,13,2,,,,,5.855,0.0,0.0,0.0,6.036389506710275
7,13,2,,,,,4.52,0.0,0.0,0.0,6.171808170015129
7,13,2,,,,,4.01,0.0,0.0,0.0,6.163600978299683
7,14,2,,,,,4.675,0.0,0.0,0.0,6.775830646321466
7,14,2,,,,,4.595,0.0,0.0,0.0,6.702825063600157
7,14,2,,,,,4.195,0.0,0.0,0.0,6.337797149993614
7,14,2,,,,,4.225,0.0,0.0,0.0,6.593316689518193
7,15,2,,,,,4.6775,0.0,0.0,0.0,7.581926713699749
7,15,2,,,,,3.78,0.0,0.0,0.0,7.431360010196456
7,15,2,,,,,4.875,0.0,0.0,0.0,6.507543964972858
7,15,2,,,,,4.49,0.0,0.0,0.0,5.093748138857186
7,16,2,,,,,4.4625,0.0,0.0,0.0,6.094917420343399
7,16,2,,,,,4.055,0.0,0.0,0.0,5.082352192158202
7,16,2,,,,,4.625,0.0,0.0,0.0,3.4867948628966814
7,16,2,,,,,4.7,0.0,0.0,0.0,3.0125907615427328
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,6.052915649259889
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.170656007852175
7,19,2,,,,,3.175,0.0,0.0,0.0,4.2576709062959335
7,19,2,,,,,3.415,0.0,0.0,0.0,3.3622432105388507
7,20,2,,,,,3.6625,0.0,0.0,0.0,7.4128750284487275
7,20,2,,,,,4.6925,0.0,0.0,0.0,4.946290063230389
7,20,2,,,,,3.36,0.0,0.0,0.0,3.201312401666353
7,20,2,,,,,5.65,0.0,0.0,0.0,2.09922124699433
7,21,2,,,,,5.495,0.0,0.0,0.0,0.0
7,21,2,,,,,6.17,0.0,0.0,0.0,0.0
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.0
7,21,2,,,,,6.61,0.0,0.0,0.0,0.0
7,22,2,,,,,6.04,0.0,0.0,0.0,0.0
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.0025
7,8,3,,,,,1.79,0.0,0.0,0.0,0.021164489957572554
7,8,3,,,,,1.86,0.0,0.0,0.0,0.058202347383324526
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.11243635289960419
7,8,3,,,,,3.105,0.0,0.0,0.0,0.1878348483734564
7,9,3,,,,,2.88,0.0,0.0,0.0,0.15796780241615554
7,9,3,,,,,4.11,0.0,0.0,0.0,0.21563858742522818
7,9,3,,,,,3.0575,0.0,0.0,0.0,0.2651602397699754
7,9,3,,,,,3.935,0.0,0.0,0.0,0.5478724575861902
7,10,3,,,,,3.35,0.0,0.0,0.0,0.8557629080497698
7,10,3,,,,,4.825,0.0,0.0,0.0,0.9233231376326464
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,1.1590332719551268
7,10,3,,,,,5.795,0.0,0.0,0.0,1.2896497158153548
7,11,3,,,,,4.235,0.0,0.0,0.0,2.60494470389731
7,11,3,,,,,3.435,0.0,0.0,0.0,2.8525107264429885
7,11,3,,,,,4.5225,0.0,0.0,0.0,3.038185243352248
7,11,3,,,,,6.43,0.0,0.0,0.0,3.2623700304352794
7,12,3,,,,,6.27,0.0,0.0,0.0,4.292130869210879
7,12,3,,,,,5.6275,0.0,0.0,0.0,4.536857629297464
7,12,3,,,,,6.16,0.0,0.0,0.0,4.7302431110442065
7,12,3,,,,,5.7175,0.0,0.0,0.0,4.940742352237563
7,13,3,,,,,4.97,0.0,0.0,0.0,5.879229043989791
7,13,3,,,,,4.565,0.0,0.0,0.0,5.953998355794213
7,13,3,,,,,4.9025,0.0,0.0,0.0,6.022864827193022
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,6.1310835679625795
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.063095238095237
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.112566137566137
7,14,3,,,,,5.91,0.0,0.0,0.0,7.114814814814815
7,14,3,,,,,3.91,0.0,0.0,0.0,7.114814814814815
7,15,3,,,,,4.0375,0.0,0.0,0.0,7.948243885085761
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,8.088582059621785
7,15,3,,,,,4.3575,0.0,0.0,0.0,8.019688773940464
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,7.986517932686496
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.7325,0.0,0.0,0.0,8.75
7,16,3,,,,,4.485,0.0,0.0,0.0,8.539829201727553
7,16,3,,,,,4.9925,0.0,0.0,0.0,8.2535944288984
7,17,3,,,,,3.9425,0.0,0.0,0.0,8.75
7,17,3,,,,,4.635,0.0,0.0,0.0,8.75
7,17,3,,,,,4.3175,0.0,0.0,0.0,8.655434055259002
7,17,3,,,,,4.4575,0.0,0.0,0.0,8.141885433933375
7,18,3,,,,,4.05,0.0,0.0,0.0,8.75
7,18,3,,,,,3.13,0.0,0.0,0.0,8.75
7,18,3,,,,,3.66,0.0,0.0,0.0,8.66603059218389
7,18,3,,,,,4.205,0.0,0.0,0.0,7.771916324736346
7,19,3,,,,,3.2425,0.0,0.0,0.0,8.75
7,19,3,,,,,3.225,0.0,0.0,0.0,8.75
7,19,3,,,,,3.21,0.0,0.0,0.0,8.75
7,19,3,,,,,3.1875,0.0,0.0,0.0,7.472743628503292
7,20,3,,,,,2.9475,0.0,0.0,0.0,8.719852195423623
7,20,3,,,,,3.005,0.0,0.0,0.0,6.054197897340754
7,20,3,,,,,3.16,0.0,0.0,0.0,3.9758911564625854
7,20,3,,,,,3.44,0.0,0.0,0.0,2.6505941043083903
7,21,3,,,,,4.835,0.0,0.0,0.0,0.0
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.0
7,21,3,,,,,3.445,0.0,0.0,0.0,0.0
7,21,3,,,,,3.61,0.0,0.0,0.0,0.0
7,22,3,,,,,3.03,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.035
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.04061602241800821
7,8,4,,,,,3.92,0.0,0.0,0.0,0.12008215323585036
7,8,4,,,,,3.635,0.0,0.0,0.0,0.27195075879883757
7,8,4,,,,,3.36,0.0,0.0,0.0,0.43088302043452187
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.5185390729285226
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.6451789785282279
7,9,4,,,,,3.405,0.0,0.0,0.0,1.1329137500946602
7,9,4,,,,,3.8225,0.0,0.0,0.0,1.5898442202990017
7,10,4,,,,,3.855,0.0,0.0,0.0,2.1329189954511643
7,10,4,,,,,3.865,0.0,0.0,0.0,2.5139307949888505
7,10,4,,,,,5.1,0.0,0.0,0.0,2.8762655455295913
7,10,4,,,,,6.795,0.0,0.0,0.0,3.208717017675219
7,11,4,,,,,6.245,0.0,0.0,0.0,4.668456172459832
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.0300278570497134
7,11,4,,,,,5.07,0.0,0.0,0.0,5.48014770929426
7,11,4,,,,,4.475,0.0,0.0,0.0,5.878614463740252
7,12,4,,,,,4.105,0.0,0.0,0.0,5.972999236327662
7,12,4,,,,,4.21,0.0,0.0,0.0,6.306660090599308
7,12,4,,,,,4.275,0.0,0.0,0.0,6.60272535565725
7,12,4,,,,,4.28,0.0,0.0,0.0,6.84239723689463
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.175592222203048
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.3786975631578455
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.443213377343487
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.498171293131256
7,14,4,,,,,4.375,0.0,0.0,0.0,7.584354862463842
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.630101764808862
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.6493636184278175
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.632509496511231
7,15,4,,,,,3.68,0.0,0.0,0.0,8.011273336085964
7,15,4,,,,,3.635,0.0,0.0,0.0,7.965812138087998
7,15,4,,,,,3.885,0.0,0.0,0.0,7.965812138087998
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.92287656220103
7,16,4,,,,,5.27,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.66654407045721
7,16,4,,,,,5.3475,0.0,0.0,0.0,8.374512803277065
7,17,4,,,,,4.275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.2025,0.0,0.0,0.0,8.75
7,17,4,,,,,4.86,0.0,0.0,0.0,8.75
7,17,4,,,,,4.26,0.0,0.0,0.0,8.292831749466739
7,18,4,,,,,4.3325,0.0,0.0,0.0,8.75
7,18,4,,,,,4.405,0.0,0.0,0.0,8.75
7,18,4,,,,,4.1875,0.0,0.0,0.0,8.75
7,18,4,,,,,3.4575,0.0,0.0,0.0,7.822777725092362
7,19,4,,,,,4.4725,0.0,0.0,0.0,8.75
7,19,4,,,,,3.46,0.0,0.0,0.0,8.75
7,19,4,,,,,3.19,0.0,0.0,0.0,8.75
7,19,4,,,,,3.16,0.0,0.0,0.0,7.458390637249411
7,20,4,,,,,3.415,0.0,0.0,0.0,8.75
7,20,4,,,,,2.71,0.0,0.0,0.0,7.944997783884406
7,20,4,,,,,3.38,0.0,0.0,0.0,5.213904795674142
7,20,4,,,,,2.91,0.0,0.0,0.0,3.3931761368672984
7,21,4,,,,,3.3,0.0,0.0,0.0,0.0
7,21,4,,,,,4.74,0.0,0.0,0.0,0.0
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.0
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.035
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.06336677657710349
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.0995763631925912
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.15906354120374958
7,8,5,,,,,4.02,0.0,0.0,0.0,0.2689855005721944
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.21017697314890155
7,9,5,,,,,4.305,0.0,0.0,0.0,0.32173718470301055
7,9,5,,,,,4.0275,0.0,0.0,0.0,0.43822823433685926
7,9,5,,,,,4.5275,0.0,0.0,0.0,0.5614991863303498
7,10,5,,,,,3.8325,0.0,0.0,0.0,0.8356604851955433
7,10,5,,,,,4.105,0.0,0.0,0.0,0.9898114484840415
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,1.1387994608490015
7,10,5,,,,,4.8125,0.0,0.0,0.0,1.2722986204433469
7,11,5,,,,,4.745,0.0,0.0,0.0,2.519110959249538
7,11,5,,,,,3.9,0.0,0.0,0.0,2.7341246449178334
7,11,5,,,,,4.78,0.0,0.0,0.0,2.9358658808535183
7,11,5,,,,,4.1525,0.0,0.0,0.0,3.1336253818694195
7,12,5,,,,,4.205,0.0,0.0,0.0,4.163972437307372
7,12,5,,,,,4.5125,0.0,0.0,0.0,4.370325624168293
7,12,5,,,,,5.0125,0.0,0.0,0.0,4.538092442754408
7,12,5,,,,,4.5475,0.0,0.0,0.0,4.729346615942579
7,13,5,,,,,4.4025,0.0,0.0,0.0,5.606936329646342
7,13,5,,,,,4.44,0.0,0.0,0.0,5.832311260757608
7,13,5,,,,,4.4775,0.0,0.0,0.0,6.057686191868873
7,13,5,,,,,4.0625,0.0,0.0,0.0,6.124318780197421
7,14,5,,,,,3.875,0.0,0.0,0.0,7.04907448987606
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.071452504129635
7,14,5,,,,,3.4125,0.0,0.0,0.0,7.082641511256422
7,14,5,,,,,3.17,0.0,0.0,0.0,7.089354915532494
7,15,5,,,,,3.6525,0.0,0.0,0.0,8.045426296170788
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,8.040335865107092
7,15,5,,,,,3.855,0.0,0.0,0.0,7.997067201065681
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,7.920710735110248
7,16,5,,,,,4.425,0.0,0.0,0.0,8.75
7,16,5,,,,,4.485,0.0,0.0,0.0,8.75
7,16,5,,,,,3.815,0.0,0.0,0.0,8.622408047897759
7,16,5,,,,,3.26,0.0,0.0,0.0,8.26289547720619
7,17,5,,,,,4.42,0.0,0.0,0.0,8.75
7,17,5,,,,,3.83,0.0,0.0,0.0,8.75
7,17,5,,,,,3.2775,0.0,0.0,0.0,8.645987922326714
7,17,5,,,,,5.195,0.0,0.0,0.0,8.169042093347265
7,18,5,,,,,4.08,0.0,0.0,0.0,8.75
7,18,5,,,,,3.895,0.0,0.0,0.0,8.75
7,18,5,,,,,4.675,0.0,0.0,0.0,8.75
7,18,5,,,,,3.6925,0.0,0.0,0.0,7.816536778111878
7,19,5,,,,,3.4325,0.0,0.0,0.0,8.75
7,19,5,,,,,2.93,0.0,0.0,0.0,8.75
7,19,5,,,,,3.16,0.0,0.0,0.0,8.75
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,7.860360757239007
7,20,5,,,,,2.885,0.0,0.0,0.0,8.75
7,20,5,,,,,2.7,0.0,0.0,0.0,8.75
7,20,5,,,,,3.1075,0.0,0.0,0.0,5.722400078438718
7,20,5,,,,,2.9,0.0,0.0,0.0,3.7678354425933946
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.0
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.0
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.0325
7,8,6,,,,,2.375,0.0,0.0,0.0,0.05177988189106264
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.08181221338787897
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.1335920952789416
7,8,6,,,,,2.77,0.0,0.0,0.0,0.2154043086668206
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.1152962419648555
7,9,6,,,,,3.26,0.0,0.0,0.0,0.17450242027113264
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,0.2402870628336628
7,9,6,,,,,3.215,0.0,0.0,0.0,0.3067641753179038
7,10,6,,,,,3.25,0.0,0.0,0.0,0.7067311257296003
7,10,6,,,,,3.0075,0.0,0.0,0.0,0.8371551425687902
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,0.9675791594079801
7,10,6,,,,,5.1925,0.0,0.0,0.0,1.0774437253168543
7,11,6,,,,,3.33,0.0,0.0,0.0,2.3299034149627045
7,11,6,,,,,4.49,0.0,0.0,0.0,2.5384755547301086
7,11,6,,,,,4.345,0.0,0.0,0.0,2.719068505016519
7,11,6,,,,,4.4225,0.0,0.0,0.0,2.8856718605624327
7,12,6,,,,,4.06,0.0,0.0,0.0,3.959092182530988
7,12,6,,,,,3.94,0.0,0.0,0.0,4.207352088366266
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,4.493177637847669
7,12,6,,,,,3.66,0.0,0.0,0.0,4.677739278369947
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,5.772791637068538
7,13,6,,,,,4.695,0.0,0.0,0.0,5.990779723161483
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.021920878317618
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.084203188629889
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.018683839052837
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.065564360878572
7,14,6,,,,,3.6725,0.0,0.0,0.0,7.074493984083474
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.0767263898846995
7,15,6,,,,,2.93,0.0,0.0,0.0,8.06500125496758
7,15,6,,,,,2.9025,0.0,0.0,0.0,8.037033091725258
7,15,6,,,,,3.365,0.0,0.0,0.0,7.9988946873039115
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,7.9480434814087815
7,16,6,,,,,3.2175,0.0,0.0,0.0,8.75
7,16,6,,,,,3.76,0.0,0.0,0.0,8.75
7,16,6,,,,,4.525,0.0,0.0,0.0,8.5761869564102
7,16,6,,,,,3.5275,0.0,0.0,0.0,8.284419771295214
7,17,6,,,,,6.74,0.0,0.0,0.0,8.75
7,17,6,,,,,4.71,0.0,0.0,0.0,8.75
7,17,6,,,,,4.13,0.0,0.0,0.0,8.75
7,17,6,,,,,3.7425,0.0,0.0,0.0,8.232219891163236
7,18,6,,,,,5.8325,0.0,0.0,0.0,8.75
7,18,6,,,,,4.385,0.0,0.0,0.0,8.75
7,18,6,,,,,4.1625,0.0,0.0,0.0,8.735222906169076
7,18,6,,,,,2.95,0.0,0.0,0.0,7.819632969828409
7,19,6,,,,,2.95,0.0,0.0,0.0,4.704148129862521
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.9917083043978345
7,19,6,,,,,2.905,0.0,0.0,0.0,3.279268478933148
7,19,6,,,,,2.885,0.0,0.0,0.0,2.570237456461116
7,20,6,,,,,2.895,0.0,0.0,0.0,4.04842093431532
7,20,6,,,,,2.69,0.0,0.0,0.0,2.727968228140789
7,20,6,,,,,2.8475,0.0,0.0,0.0,1.734001081185236
7,20,6,,,,,4.395,0.0,0.0,0.0,1.1463270745910765
7,21,6,,,,,4.05,0.0,0.0,0.0,0.0
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.0
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.0
7,21,6,,,,,4.1,0.0,0.0,0.0,0.0
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.03
7,8,7,,,,,1.88,0.0,0.0,0.0,0.07571384157065099
7,8,7,,,,,2.72,0.0,0.0,0.0,0.12813111650417858
7,8,7,,,,,3.855,0.0,0.0,0.0,0.20675702890446998
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.32760796833454753
7,9,7,,,,,2.85,0.0,0.0,0.0,0.22874197245208602
7,9,7,,,,,3.21,0.0,0.0,0.0,0.32562092549061655
7,9,7,,,,,3.38,0.0,0.0,0.0,0.4386463707022355
7,9,7,,,,,3.3075,0.0,0.0,0.0,0.5536901274354906
7,10,7,,,,,3.0775,0.0,0.0,0.0,0.7945891744950633
7,10,7,,,,,3.83,0.0,0.0,0.0,0.9494993821318312
7,10,7,,,,,5.0875,0.0,0.0,0.0,1.1059509848694624
7,10,7,,,,,3.2675,0.0,0.0,0.0,1.2385109635437115
7,11,7,,,,,3.7325,0.0,0.0,0.0,2.510233199322354
7,11,7,,,,,5.215,0.0,0.0,0.0,2.780436772924816
7,11,7,,,,,4.6875,0.0,0.0,0.0,3.0450402724629786
7,11,7,,,,,4.6225,0.0,0.0,0.0,3.2886434942600165
7,12,7,,,,,4.295,0.0,0.0,0.0,4.557605008238375
7,12,7,,,,,4.6,0.0,0.0,0.0,4.7784262199163265
7,12,7,,,,,4.1,0.0,0.0,0.0,4.959427213094975
7,12,7,,,,,3.395,0.0,0.0,0.0,5.17300838504578
7,13,7,,,,,3.6775,0.0,0.0,0.0,5.902323772046767
7,13,7,,,,,3.9,0.0,0.0,0.0,6.07913522129354
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,6.176480850654122
7,13,7,,,,,3.8225,0.0,0.0,0.0,6.216213760597217
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.048546637332311
