month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,14,7,,,,,3.875,0.0,0.0,0.0,7.064244959464455
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.084428516491496
7,14,7,,,,,3.67,0.0,0.0,0.0,7.104612073518537
7,15,7,,,,,2.92,0.0,0.0,0.0,8.039998954707334
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,8.007006534754305
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,7.971476236343352
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,7.925794424100697
7,16,7,,,,,4.2125,0.0,0.0,0.0,8.75
7,16,7,,,,,3.765,0.0,0.0,0.0,8.75
7,16,7,,,,,4.525,0.0,0.0,0.0,8.520858556219471
7,16,7,,,,,3.2775,0.0,0.0,0.0,8.230973677502726
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
7,17,7,,,,,4.065,0.0,0.0,0.0,8.75
7,17,7,,,,,4.21,0.0,0.0,0.0,8.139921191767707
7,17,7,,,,,3.86,0.0,0.0,0.0,7.640976810485974
7,18,7,,,,,3.4875,0.0,0.0,0.0,8.75
7,18,7,,,,,3.3725,0.0,0.0,0.0,8.75
7,18,7,,,,,4.0925,0.0,0.0,0.0,8.017335519010057
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.517782542260499
7,19,7,,,,,3.9475,0.0,0.0,0.0,8.75
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,8.75
7,19,7,,,,,3.61,0.0,0.0,0.0,8.75
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,7.783304035444039
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,8.75
7,20,7,,,,,3.235,0.0,0.0,0.0,8.75
7,20,7,,,,,3.3875,0.0,0.0,0.0,7.667364463231641
7,20,7,,,,,3.9475,0.0,0.0,0.0,5.382189172229269
7,21,7,,,,,4.08,0.0,0.0,0.0,0.0
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.0
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0
7,21,7,,,,,2.59,0.0,0.0,0.0,0.0
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.025
7,8,1,,,,,1.875,0.0,0.0,0.0,0.05590777309124147
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.09951583610240981
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.14647836549905266
7,8,1,,,,,3.02,0.0,0.0,0.0,0.23257633605956451
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.11584277318999121
7,9,1,,,,,3.4375,0.0,0.0,0.0,0.1693086685084487
7,9,1,,,,,3.305,0.0,0.0,0.0,0.22170524592053703
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,0.2897851526260396
7,10,1,,,,,3.5875,0.0,0.0,0.0,0.6284296116128495
7,10,1,,,,,5.105,0.0,0.0,0.0,0.7541155339354194
7,10,1,,,,,5.1425,0.0,0.0,0.0,0.8846588832076538
7,10,1,,,,,4.895,0.0,0.0,0.0,1.0067017353179752
7,11,1,,,,,4.3425,0.0,0.0,0.0,2.2419228071311816
7,11,1,,,,,4.4775,0.0,0.0,0.0,2.429868431681101
7,11,1,,,,,4.8575,0.0,0.0,0.0,2.6153732039641384
7,11,1,,,,,4.925,0.0,0.0,0.0,2.7703673229111496
7,12,1,,,,,5.5225,0.0,0.0,0.0,3.9220672723845693
7,12,1,,,,,6.35,0.0,0.0,0.0,4.135346978769949
7,12,1,,,,,5.6275,0.0,0.0,0.0,4.316064897920919
7,12,1,,,,,4.91,0.0,0.0,0.0,4.50003899579533
7,13,1,,,,,5.92,0.0,0.0,0.0,5.5430401880428075
7,13,1,,,,,5.915,0.0,0.0,0.0,5.732446721664912
7,13,1,,,,,5.04,0.0,0.0,0.0,5.829082708206802
7,13,1,,,,,4.6775,0.0,0.0,0.0,5.935382293402881
7,14,1,,,,,5.025,0.0,0.0,0.0,6.919552531397994
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,6.955151515482357
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,6.995200372577265
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.001875182093083
7,15,1,,,,,3.6075,0.0,0.0,0.0,7.96865362116606
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,7.955976793897261
7,15,1,,,,,4.555,0.0,0.0,0.0,7.91541094663711
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,7.874845099376958
7,16,1,,,,,5.135,0.0,0.0,0.0,8.75
7,16,1,,,,,4.4325,0.0,0.0,0.0,8.733148848384456
7,16,1,,,,,4.9675,0.0,0.0,0.0,8.480524966460116
7,16,1,,,,,3.95,0.0,0.0,0.0,8.16621385755425
7,17,1,,,,,4.8675,0.0,0.0,0.0,7.855404503222483
7,17,1,,,,,4.2275,0.0,0.0,0.0,7.3924490432667955
7,17,1,,,,,6.3775,0.0,0.0,0.0,6.976976194588613
7,17,1,,,,,5.95,0.0,0.0,0.0,6.469505786560262
7,18,1,,,,,5.345,0.0,0.0,0.0,7.192337149835719
7,18,1,,,,,4.415,0.0,0.0,0.0,6.58532930402034
7,18,1,,,,,4.435,0.0,0.0,0.0,5.9077391505520085
7,18,1,,,,,3.4675,0.0,0.0,0.0,5.247794573996916
7,19,1,,,,,2.95,0.0,0.0,0.0,4.206378848109458
7,19,1,,,,,3.47,0.0,0.0,0.0,3.5754220208930394
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.9083166254506794
7,19,1,,,,,2.9825,0.0,0.0,0.0,2.277359798234261
7,20,1,,,,,2.545,0.0,0.0,0.0,1.3844114758698092
7,20,1,,,,,2.93,0.0,0.0,0.0,0.994210557960558
7,20,1,,,,,2.635,0.0,0.0,0.0,0.6788426928010262
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.462361361632195
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.0
7,21,1,,,,,4.26,0.0,0.0,0.0,0.0
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.0
7,21,1,,,,,3.83,0.0,0.0,0.0,0.0
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.02
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.09537470586925376
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.16050865134093925
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.2582095695484675
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.44895898128697503
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.7508305376978842
7,9,2,,,,,3.525,0.0,0.0,0.0,1.156868804307918
7,9,2,,,,,3.47,0.0,0.0,0.0,1.5606387007134268
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.0211178522320687
7,10,2,,,,,4.0125,0.0,0.0,0.0,0.9007629311487579
7,10,2,,,,,3.7925,0.0,0.0,0.0,1.0735789867175694
7,10,2,,,,,5.5125,0.0,0.0,0.0,1.2268309605238739
7,10,2,,,,,4.96,0.0,0.0,0.0,1.3727464036692383
7,11,2,,,,,4.905,0.0,0.0,0.0,2.5121950935971715
7,11,2,,,,,3.82,0.0,0.0,0.0,2.7361609290091646
7,11,2,,,,,4.425,0.0,0.0,0.0,2.9277461617109894
7,11,2,,,,,4.27,0.0,0.0,0.0,3.1139346272944533
7,12,2,,,,,4.37,0.0,0.0,0.0,4.097160937688245
7,12,2,,,,,4.6875,0.0,0.0,0.0,4.3097178980993585
7,12,2,,,,,4.935,0.0,0.0,0.0,4.47541190660881
7,12,2,,,,,4.9375,0.0,0.0,0.0,4.644453268825522
7,13,2,,,,,4.6125,0.0,0.0,0.0,5.631596618799224
7,13,2,,,,,5.535,0.0,0.0,0.0,5.76818015718135
7,13,2,,,,,5.3575,0.0,0.0,0.0,6.023531989808801
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,6.162094999761682
7,14,2,,,,,4.59,0.0,0.0,0.0,7.0028048094245685
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.027368219151504
7,14,2,,,,,5.4,0.0,0.0,0.0,7.056397703374247
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.049698591630537
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,7.986105270297537
7,15,2,,,,,4.6175,0.0,0.0,0.0,7.9633312058385135
7,15,2,,,,,5.58,0.0,0.0,0.0,7.925374431740142
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,7.902600367281118
7,16,2,,,,,5.2325,0.0,0.0,0.0,8.75
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,6.2925,0.0,0.0,0.0,8.493776740302195
7,16,2,,,,,6.24,0.0,0.0,0.0,8.141446611547801
7,17,2,,,,,6.7075,0.0,0.0,0.0,8.75
7,17,2,,,,,6.655,0.0,0.0,0.0,8.75
7,17,2,,,,,6.0425,0.0,0.0,0.0,8.514579049839393
7,17,2,,,,,7.405,0.0,0.0,0.0,7.968546880735087
7,18,2,,,,,4.9925,0.0,0.0,0.0,8.75
7,18,2,,,,,4.065,0.0,0.0,0.0,8.75
7,18,2,,,,,4.105,0.0,0.0,0.0,8.426281975102999
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,7.5120642407204095
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,8.75
7,19,2,,,,,3.6075,0.0,0.0,0.0,8.75
7,19,2,,,,,3.325,0.0,0.0,0.0,8.75
7,19,2,,,,,3.3125,0.0,0.0,0.0,7.012488869969111
7,20,2,,,,,2.8325,0.0,0.0,0.0,8.75
7,20,2,,,,,2.93,0.0,0.0,0.0,7.4422866461770045
7,20,2,,,,,2.615,0.0,0.0,0.0,4.921512136988019
7,20,2,,,,,3.665,0.0,0.0,0.0,3.3210203851219964
7,21,2,,,,,3.345,0.0,0.0,0.0,0.0
7,21,2,,,,,3.275,0.0,0.0,0.0,0.0
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.0
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.0
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.02
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.0786224761113419
7,8,3,,,,,2.705,0.0,0.0,0.0,0.13157230696183747
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.2198220250459968
7,8,3,,,,,3.055,0.0,0.0,0.0,0.35620795299424296
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.595363092516164
7,9,3,,,,,3.255,0.0,0.0,0.0,0.8662964418640995
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.151035312197917
7,9,3,,,,,4.9125,0.0,0.0,0.0,1.4927219565984984
7,10,3,,,,,3.8775,0.0,0.0,0.0,1.6998195636363105
7,10,3,,,,,3.87,0.0,0.0,0.0,2.0184346483521556
7,10,3,,,,,3.9925,0.0,0.0,0.0,2.2594176312083025
7,10,3,,,,,5.075,0.0,0.0,0.0,2.474523246777883
7,11,3,,,,,4.5575,0.0,0.0,0.0,2.8689143135107407
7,11,3,,,,,4.015,0.0,0.0,0.0,3.173621985810488
7,11,3,,,,,4.5175,0.0,0.0,0.0,3.3417939798119884
7,11,3,,,,,4.075,0.0,0.0,0.0,3.54659749725936
7,12,3,,,,,4.545,0.0,0.0,0.0,4.055380922636969
7,12,3,,,,,4.1925,0.0,0.0,0.0,4.346095785891828
7,12,3,,,,,6.0725,0.0,0.0,0.0,4.624011881582008
7,12,3,,,,,5.6375,0.0,0.0,0.0,4.67155016110796
7,13,3,,,,,4.9525,0.0,0.0,0.0,5.567070143339059
7,13,3,,,,,4.26,0.0,0.0,0.0,5.8224784341375315
7,13,3,,,,,4.51,0.0,0.0,0.0,6.030127451046858
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.160946331699734
7,14,3,,,,,4.2325,0.0,0.0,0.0,6.962340394367967
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.023117371622392
7,14,3,,,,,5.105,0.0,0.0,0.0,7.0726393530889595
7,14,3,,,,,4.885,0.0,0.0,0.0,7.099651342979815
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,7.964138805613337
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,7.936345173994763
7,15,3,,,,,4.6875,0.0,0.0,0.0,6.758905870880608
7,15,3,,,,,4.65,0.0,0.0,0.0,6.721005464128007
7,16,3,,,,,4.325,0.0,0.0,0.0,4.179923983331446
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,4.422534955790543
7,16,3,,,,,4.44,0.0,0.0,0.0,6.360499711698759
7,16,3,,,,,4.155,0.0,0.0,0.0,6.027275002538071
7,17,3,,,,,4.5775,0.0,0.0,0.0,7.95045261669024
7,17,3,,,,,4.9175,0.0,0.0,0.0,7.366017731375494
7,17,3,,,,,4.47,0.0,0.0,0.0,7.08449117076656
7,17,3,,,,,4.13,0.0,0.0,0.0,6.599837851237258
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,6.968070420129796
7,18,3,,,,,3.915,0.0,0.0,0.0,5.256874074917453
7,18,3,,,,,3.6025,0.0,0.0,0.0,4.147308721393601
7,18,3,,,,,3.89,0.0,0.0,0.0,3.2349994307184327
7,19,3,,,,,3.635,0.0,0.0,0.0,6.416473130991538
7,19,3,,,,,3.0,0.0,0.0,0.0,6.867784696779934
7,19,3,,,,,3.045,0.0,0.0,0.0,6.063272775157142
7,19,3,,,,,3.355,0.0,0.0,0.0,5.317627579506749
7,20,3,,,,,2.55,0.0,0.0,0.0,7.279913966777746
7,20,3,,,,,3.025,0.0,0.0,0.0,5.37326983262167
7,20,3,,,,,3.785,0.0,0.0,0.0,3.7092894973581854
7,20,3,,,,,3.63,0.0,0.0,0.0,2.634635530833851
7,21,3,,,,,4.04,0.0,0.0,0.0,0.0
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.0
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.0
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.0075
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.08939769735958528
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.20401012987187409
7,8,4,,,,,2.355,0.0,0.0,0.0,0.3254993083349002
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5065869517043166
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.7181018319512219
7,9,4,,,,,3.6,0.0,0.0,0.0,0.9967344039701503
7,9,4,,,,,3.96,0.0,0.0,0.0,1.3229383907240175
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.753346428802037
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.3759033739773163
7,10,4,,,,,4.41,0.0,0.0,0.0,2.854026343972752
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.258591933968889
7,10,4,,,,,4.465,0.0,0.0,0.0,3.6435422226318805
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.4654620954580695
7,12,4,,,,,5.36,0.0,0.0,0.0,5.724326698728202
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.141929030418698
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.4691729628545245
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.557552747314985
7,13,4,,,,,4.435,0.0,0.0,0.0,6.806214010755965
7,13,4,,,,,4.54,0.0,0.0,0.0,6.905678516132357
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.121184944447873
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.522949507856088
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.619302555739959
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.587184873112003
7,14,4,,,,,3.955,0.0,0.0,0.0,7.614361373797197
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.714138693692873
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.648955851302229
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.573744879313023
7,15,4,,,,,4.895,0.0,0.0,0.0,7.41580183813569
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.466711638423398
7,16,4,,,,,6.8125,0.0,0.0,0.0,7.256092321481286
7,16,4,,,,,6.355,0.0,0.0,0.0,7.042904476283783
7,16,4,,,,,4.615,0.0,0.0,0.0,6.7963257637661885
7,17,4,,,,,4.79,0.0,0.0,0.0,6.417020625877347
7,17,4,,,,,4.75,0.0,0.0,0.0,6.121164349008598
7,17,4,,,,,5.65,0.0,0.0,0.0,5.764096428649764
7,17,4,,,,,6.025,0.0,0.0,0.0,5.381523656836726
7,18,4,,,,,5.3925,0.0,0.0,0.0,5.15916041725668
7,18,4,,,,,6.225,0.0,0.0,0.0,4.718905031624658
7,18,4,,,,,5.78,0.0,0.0,0.0,4.249650788256396
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.7672152459171153
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.326367644096159
7,19,4,,,,,4.15,0.0,0.0,0.0,2.8230181767349305
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.3276583834588016
7,19,4,,,,,3.97,0.0,0.0,0.0,1.832298590182672
7,20,4,,,,,4.535,0.0,0.0,0.0,1.3764408243284243
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.966722057553621
7,20,4,,,,,4.37,0.0,0.0,0.0,0.6641193082362825
7,20,4,,,,,5.435,0.0,0.0,0.0,0.4659546759399724
7,21,4,,,,,6.575,0.0,0.0,0.0,0.0
7,21,4,,,,,6.225,0.0,0.0,0.0,0.0
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.0
7,21,4,,,,,5.8,0.0,0.0,0.0,0.0
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.0
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.0075
8,8,5,,,,,1.6,0.0,0.0,0.0,0.09052464520067145
8,8,5,,,,,1.975,0.0,0.0,0.0,0.20368045170151078
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.31004690981229976
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.45941257439340755
8,9,5,,,,,2.995,0.0,0.0,0.0,0.6694671520133759
8,9,5,,,,,3.0575,0.0,0.0,0.0,0.9502839104082486
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.2647986798105055
8,9,5,,,,,4.57,0.0,0.0,0.0,1.6354768008917373
8,10,5,,,,,4.0025,0.0,0.0,0.0,1.581981838243373
8,10,5,,,,,4.1975,0.0,0.0,0.0,1.8945154311482788
8,10,5,,,,,4.15,0.0,0.0,0.0,2.212316444158324
8,10,5,,,,,5.7925,0.0,0.0,0.0,2.487978096327258
8,11,5,,,,,4.965,0.0,0.0,0.0,2.3277825538486403
8,11,5,,,,,4.4525,0.0,0.0,0.0,2.6139853268628173
8,11,5,,,,,5.85,0.0,0.0,0.0,2.8473506648589924
8,11,5,,,,,4.67,0.0,0.0,0.0,3.035217100478555
8,12,5,,,,,4.245,0.0,0.0,0.0,3.6089169527624514
8,12,5,,,,,5.0575,0.0,0.0,0.0,3.814155632969597
8,12,5,,,,,5.5525,0.0,0.0,0.0,3.9750627582519993
8,12,5,,,,,4.98,0.0,0.0,0.0,4.091638328609658
8,13,5,,,,,5.225,0.0,0.0,0.0,5.0479983885968185
8,13,5,,,,,4.4075,0.0,0.0,0.0,5.190277879858428
8,13,5,,,,,5.1275,0.0,0.0,0.0,5.361792883023108
8,13,5,,,,,4.345,0.0,0.0,0.0,5.531358852060916
8,14,5,,,,,4.7125,0.0,0.0,0.0,6.38980888001908
8,14,5,,,,,5.315,0.0,0.0,0.0,6.480617255783649
8,14,5,,,,,4.415,0.0,0.0,0.0,6.5692107931149355
8,14,5,,,,,4.255,0.0,0.0,0.0,6.648944976713094
8,15,5,,,,,4.465,0.0,0.0,0.0,7.524640962868966
8,15,5,,,,,3.475,0.0,0.0,0.0,7.534720856992032
8,15,5,,,,,3.66,0.0,0.0,0.0,7.469201545192102
8,15,5,,,,,3.79,0.0,0.0,0.0,7.348242815715307
8,16,5,,,,,4.375,0.0,0.0,0.0,8.305950083491654
8,16,5,,,,,5.43,0.0,0.0,0.0,8.078629344364513
8,16,5,,,,,5.505,0.0,0.0,0.0,7.874623552840157
8,16,5,,,,,4.7775,0.0,0.0,0.0,7.609416023858494
8,17,5,,,,,6.2775,0.0,0.0,0.0,8.75
8,17,5,,,,,6.98,0.0,0.0,0.0,8.485459739978838
8,17,5,,,,,5.6225,0.0,0.0,0.0,7.978176820740972
8,17,5,,,,,5.0025,0.0,0.0,0.0,7.45315673649479
8,18,5,,,,,4.08,0.0,0.0,0.0,8.75
8,18,5,,,,,4.8925,0.0,0.0,0.0,8.636681242714312
8,18,5,,,,,4.7225,0.0,0.0,0.0,7.810863115920911
8,18,5,,,,,4.7725,0.0,0.0,0.0,6.92605798007084
8,19,5,,,,,4.785,0.0,0.0,0.0,8.75
8,19,5,,,,,5.32,0.0,0.0,0.0,8.75
8,19,5,,,,,4.3675,0.0,0.0,0.0,8.75
8,19,5,,,,,4.68,0.0,0.0,0.0,7.033090696226643
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.7992447529150475
8,20,5,,,,,4.415,0.0,0.0,0.0,1.2988630760688509
8,20,5,,,,,5.14,0.0,0.0,0.0,0.9084943920044422
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.6565291504719601
8,21,5,,,,,6.845,0.0,0.0,0.0,0.0
8,21,5,,,,,6.75,0.0,0.0,0.0,0.0
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.0
8,21,5,,,,,6.31,0.0,0.0,0.0,0.0
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.0075
8,8,6,,,,,1.85,0.0,0.0,0.0,0.0869892529955571
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.1979005505648924
8,8,6,,,,,2.355,0.0,0.0,0.0,0.3088118481342277
8,8,6,,,,,3.28,0.0,0.0,0.0,0.46104304087645265
8,9,6,,,,,3.295,0.0,0.0,0.0,0.6923377528194988
8,9,6,,,,,3.395,0.0,0.0,0.0,0.9971405370796554
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.2867031821268042
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.5087737820877756
8,10,6,,,,,3.395,0.0,0.0,0.0,2.010582400112703
8,10,6,,,,,2.94,0.0,0.0,0.0,2.2870960635314663
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,2.9572901969023673
8,10,6,,,,,3.7,0.0,0.0,0.0,2.530803021120885
8,11,6,,,,,3.47,0.0,0.0,0.0,2.1147703967195537
8,11,6,,,,,3.17,0.0,0.0,0.0,2.270268220007756
8,11,6,,,,,4.085,0.0,0.0,0.0,2.592926203330776
8,11,6,,,,,3.555,0.0,0.0,0.0,2.569601529837546
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,2.239131666982284
8,12,6,,,,,5.5425,0.0,0.0,0.0,2.5751606724824705
8,12,6,,,,,6.5275,0.0,0.0,0.0,2.565605345311849
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,2.3983871198259745
8,13,6,,,,,3.3425,0.0,0.0,0.0,3.548253117980709
8,13,6,,,,,3.53,0.0,0.0,0.0,3.4999644255748747
8,13,6,,,,,5.09,0.0,0.0,0.0,3.739476339907813
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.009893017380485
8,14,6,,,,,3.6,0.0,0.0,0.0,4.942074330260678
8,14,6,,,,,3.5175,0.0,0.0,0.0,4.86926698521666
8,14,6,,,,,4.4775,0.0,0.0,0.0,4.833966454286227
8,14,6,,,,,5.205,0.0,0.0,0.0,5.034738223953067
8,15,6,,,,,6.2875,0.0,0.0,0.0,6.077590539514244
8,15,6,,,,,3.4425,0.0,0.0,0.0,6.233619779038005
8,15,6,,,,,3.47,0.0,0.0,0.0,5.757982258554281
8,15,6,,,,,4.025,0.0,0.0,0.0,5.310027345082839
8,16,6,,,,,4.0,0.0,0.0,0.0,6.412489280694165
8,16,6,,,,,3.8775,0.0,0.0,0.0,6.269665655805977
8,16,6,,,,,3.42,0.0,0.0,0.0,6.610693494824711
8,16,6,,,,,6.2175,0.0,0.0,0.0,6.374597298580972
8,17,6,,,,,4.975,0.0,0.0,0.0,7.434743335705837
8,17,6,,,,,4.4175,0.0,0.0,0.0,6.997196239872432
8,17,6,,,,,4.2225,0.0,0.0,0.0,6.719727349831736
8,17,6,,,,,4.81,0.0,0.0,0.0,6.1327739285918
8,18,6,,,,,3.68,0.0,0.0,0.0,8.75
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
8,18,6,,,,,3.16,0.0,0.0,0.0,7.736296184932455
8,18,6,,,,,3.165,0.0,0.0,0.0,7.251541053140013
8,19,6,,,,,3.4275,0.0,0.0,0.0,8.75
8,19,6,,,,,3.21,0.0,0.0,0.0,8.75
8,19,6,,,,,2.48,0.0,0.0,0.0,8.75
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,7.449512630973242
8,20,6,,,,,2.8025,0.0,0.0,0.0,8.75
8,20,6,,,,,2.9225,0.0,0.0,0.0,8.75
8,20,6,,,,,3.145,0.0,0.0,0.0,7.266605504587155
8,20,6,,,,,3.47,0.0,0.0,0.0,5.2950458715596325
8,21,6,,,,,4.115,0.0,0.0,0.0,0.0
8,21,6,,,,,4.025,0.0,0.0,0.0,0.0
8,21,6,,,,,3.43,0.0,0.0,0.0,0.0
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0025
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.06741473575702005
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.17179884273563173
8,8,7,,,,,2.825,0.0,0.0,0.0,0.28270695640040666
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.43710844797293635
8,9,7,,,,,2.985,0.0,0.0,0.0,0.5501354897096422
8,9,7,,,,,3.3125,0.0,0.0,0.0,0.7952638881857074
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.0684604238918562
8,9,7,,,,,3.595,0.0,0.0,0.0,1.3809523517201223
8,10,7,,,,,3.5925,0.0,0.0,0.0,1.5572440005962138
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,1.8912952750037262
8,10,7,,,,,5.05,0.0,0.0,0.0,2.193769563273215
8,10,7,,,,,4.24,0.0,0.0,0.0,2.4862721717096434
8,11,7,,,,,3.68,0.0,0.0,0.0,2.7244947123058014
8,11,7,,,,,4.0925,0.0,0.0,0.0,2.993359322072822
8,11,7,,,,,3.76,0.0,0.0,0.0,3.2654828968067147
8,11,7,,,,,3.3675,0.0,0.0,0.0,3.4984988919381315
8,12,7,,,,,3.97,0.0,0.0,0.0,3.729614111182605
8,12,7,,,,,5.29,0.0,0.0,0.0,3.9382638516683457
8,12,7,,,,,4.3,0.0,0.0,0.0,4.107791765813009
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,4.280579832152763
8,13,7,,,,,3.035,0.0,0.0,0.0,5.411338997387999
8,13,7,,,,,3.125,0.0,0.0,0.0,5.483117996616432
8,13,7,,,,,3.075,0.0,0.0,0.0,5.6426268837907285
8,13,7,,,,,3.265,0.0,0.0,0.0,5.594774217638439
8,14,7,,,,,3.755,0.0,0.0,0.0,6.446486889153754
8,14,7,,,,,4.44,0.0,0.0,0.0,6.38873063170441
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.462036650774732
8,14,7,,,,,3.535,0.0,0.0,0.0,6.473143623361144
8,15,7,,,,,3.5275,0.0,0.0,0.0,7.312366107101657
8,15,7,,,,,3.035,0.0,0.0,0.0,7.3199020391941705
8,15,7,,,,,3.43,0.0,0.0,0.0,7.2143989898989895
8,15,7,,,,,3.6275,0.0,0.0,0.0,7.1616474652514
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,7.998448896324681
8,16,7,,,,,2.6525,0.0,0.0,0.0,7.903979027470452
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,7.7064511198661565
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,7.445943299692375
8,17,7,,,,,3.22,0.0,0.0,0.0,8.590182361581945
8,17,7,,,,,3.6625,0.0,0.0,0.0,8.16550694740406
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,7.6855892029266135
8,17,7,,,,,3.7225,0.0,0.0,0.0,7.21257674973661
8,18,7,,,,,3.2725,0.0,0.0,0.0,8.75
8,18,7,,,,,3.93,0.0,0.0,0.0,8.66566704301599
8,18,7,,,,,3.755,0.0,0.0,0.0,7.834310723990753
8,18,7,,,,,3.805,0.0,0.0,0.0,6.954051092081681
8,19,7,,,,,3.8475,0.0,0.0,0.0,6.452456986699166
8,19,7,,,,,3.38,0.0,0.0,0.0,5.478599475389445
8,19,7,,,,,3.415,0.0,0.0,0.0,4.509949758257851
8,19,7,,,,,3.4525,0.0,0.0,0.0,3.546507835304384
8,20,7,,,,,3.2475,0.0,0.0,0.0,2.87746552698033
8,20,7,,,,,3.42,0.0,0.0,0.0,2.1220587453482196
8,20,7,,,,,3.395,0.0,0.0,0.0,1.4877477073365233
8,20,7,,,,,3.2175,0.0,0.0,0.0,1.0783287646198831
8,21,7,,,,,3.855,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0,0.0,0.0,0.0,0.0
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.0
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.044701306243118084
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.1177134397735443
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.1951957039282823
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.3024788389117657
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.16034320979164648
8,9,1,,,,,3.785,0.0,0.0,0.0,0.22502403001268353
8,9,1,,,,,3.8725,0.0,0.0,0.0,0.29840143110377604
8,9,1,,,,,4.255,0.0,0.0,0.0,0.3815624856736808
8,10,1,,,,,4.0,0.0,0.0,0.0,0.6460694320983982
8,10,1,,,,,3.47,0.0,0.0,0.0,0.781026157914508
8,10,1,,,,,4.43,0.0,0.0,0.0,0.9131114640324028
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,1.0451967701502975
8,11,1,,,,,5.8575,0.0,0.0,0.0,2.0790816536032417
8,11,1,,,,,4.7975,0.0,0.0,0.0,2.3017952087062064
8,11,1,,,,,4.6575,0.0,0.0,0.0,2.4840153901540862
8,11,1,,,,,4.045,0.0,0.0,0.0,2.6801551687959018
8,12,1,,,,,4.6375,0.0,0.0,0.0,3.613059646201646
8,12,1,,,,,4.7125,0.0,0.0,0.0,3.821351333122362
8,12,1,,,,,4.7,0.0,0.0,0.0,3.973564488949039
8,12,1,,,,,5.435,0.0,0.0,0.0,4.124175401030172
8,13,1,,,,,4.115,0.0,0.0,0.0,5.063180152763505
8,13,1,,,,,5.01,0.0,0.0,0.0,5.174164449384927
8,13,1,,,,,3.64,0.0,0.0,0.0,5.2736676118730985
8,13,1,,,,,4.505,0.0,0.0,0.0,5.36168964022802
8,14,1,,,,,3.5725,0.0,0.0,0.0,6.209337654722517
8,14,1,,,,,5.6,0.0,0.0,0.0,6.233481420788952
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,6.257625186855389
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,6.292743392042933
8,15,1,,,,,4.1,0.0,0.0,0.0,7.125505040567985
8,15,1,,,,,3.4825,0.0,0.0,0.0,7.0075829501078815
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,6.924786588721001
8,15,1,,,,,3.0675,0.0,0.0,0.0,6.841990227334119
8,16,1,,,,,3.43,0.0,0.0,0.0,7.574662749925104
8,16,1,,,,,2.5275,0.0,0.0,0.0,7.401738188643132
8,16,1,,,,,2.81,0.0,0.0,0.0,7.1551080766508095
8,16,1,,,,,3.3175,0.0,0.0,0.0,6.8801296759237385
8,17,1,,,,,3.1925,0.0,0.0,0.0,8.08982914375491
8,17,1,,,,,5.1725,0.0,0.0,0.0,7.722264336213669
8,17,1,,,,,4.08,0.0,0.0,0.0,7.256001571091909
8,17,1,,,,,3.455,0.0,0.0,0.0,6.745494893951296
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,5.178453641321784
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.739361565607957
8,18,1,,,,,4.0175,0.0,0.0,0.0,4.269108116778954
8,18,1,,,,,3.07,0.0,0.0,0.0,3.7620275906320177
8,19,1,,,,,3.09,0.0,0.0,0.0,3.517707624187076
8,19,1,,,,,3.1925,0.0,0.0,0.0,3.025352419745399
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.498934905562474
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.984903685830912
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.3341914078257364
8,20,1,,,,,2.885,0.0,0.0,0.0,0.9698229124647036
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6712051230334813
8,20,1,,,,,2.95,0.0,0.0,0.0,0.4931302944735781
8,21,1,,,,,3.84,0.0,0.0,0.0,0.0
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.0
8,21,1,,,,,4.13,0.0,0.0,0.0,0.0
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.0
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.005
8,8,2,,,,,2.34,0.0,0.0,0.0,0.051968340444044546
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.11692876599910025
8,8,2,,,,,2.545,0.0,0.0,0.0,0.17034067145547935
8,8,2,,,,,2.625,0.0,0.0,0.0,0.21653475185018561
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.18139676417382064
8,9,2,,,,,3.56,0.0,0.0,0.0,0.2717746572780917
8,9,2,,,,,3.4725,0.0,0.0,0.0,0.3775360215490472
8,9,2,,,,,4.095,0.0,0.0,0.0,0.4730417383755464
8,10,2,,,,,4.165,0.0,0.0,0.0,0.7283397055925938
8,10,2,,,,,3.835,0.0,0.0,0.0,0.8550074804782622
8,10,2,,,,,5.6625,0.0,0.0,0.0,1.0291756709460564
8,10,2,,,,,3.6675,0.0,0.0,0.0,1.1060811056980693
8,11,2,,,,,3.6725,0.0,0.0,0.0,2.1705011104095364
8,11,2,,,,,3.8925,0.0,0.0,0.0,2.4149913493292443
8,11,2,,,,,5.0875,0.0,0.0,0.0,2.3863807894556617
8,11,2,,,,,5.5575,0.0,0.0,0.0,2.7609190278007465
8,12,2,,,,,4.0525,0.0,0.0,0.0,3.301962828958717
8,12,2,,,,,4.0325,0.0,0.0,0.0,3.9424227146350237
8,12,2,,,,,4.19,0.0,0.0,0.0,4.208736391587163
8,12,2,,,,,4.2775,0.0,0.0,0.0,4.265920309951118
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,5.265679525631698
8,13,2,,,,,5.115,0.0,0.0,0.0,5.562777999238238
8,13,2,,,,,4.3225,0.0,0.0,0.0,5.52954988047961
8,13,2,,,,,3.9125,0.0,0.0,0.0,5.599915308439054
8,14,2,,,,,6.75,0.0,0.0,0.0,6.392136700640885
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.398749255848444
8,14,2,,,,,4.21,0.0,0.0,0.0,6.577288246452552
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.266498151697253
8,15,2,,,,,3.8,0.0,0.0,0.0,7.314626430484623
8,15,2,,,,,4.5325,0.0,0.0,0.0,7.297091367123872
8,15,2,,,,,3.72,0.0,0.0,0.0,7.484967045989059
8,15,2,,,,,3.59,0.0,0.0,0.0,6.603203859848447
8,16,2,,,,,3.8625,0.0,0.0,0.0,8.227995066955632
8,16,2,,,,,3.82,0.0,0.0,0.0,8.468038508276308
8,16,2,,,,,3.505,0.0,0.0,0.0,8.103635211813597
8,16,2,,,,,2.8925,0.0,0.0,0.0,7.6842822119160346
8,17,2,,,,,3.82,0.0,0.0,0.0,8.75
8,17,2,,,,,4.375,0.0,0.0,0.0,8.236544854091235
8,17,2,,,,,3.4975,0.0,0.0,0.0,8.057794306193935
8,17,2,,,,,3.4775,0.0,0.0,0.0,6.978281193402404
8,18,2,,,,,4.405,0.0,0.0,0.0,8.000185613766273
8,18,2,,,,,5.19,0.0,0.0,0.0,7.104857981900732
8,18,2,,,,,3.5275,0.0,0.0,0.0,5.8292567859632705
8,18,2,,,,,3.1225,0.0,0.0,0.0,4.5680963582817045
8,19,2,,,,,2.96,0.0,0.0,0.0,8.75
8,19,2,,,,,3.21,0.0,0.0,0.0,8.140794148431581
8,19,2,,,,,3.39,0.0,0.0,0.0,6.811684899708058
8,19,2,,,,,3.03,0.0,0.0,0.0,5.316436994894095
8,20,2,,,,,2.815,0.0,0.0,0.0,7.925696753028263
8,20,2,,,,,2.725,0.0,0.0,0.0,7.050466436742934
8,20,2,,,,,3.39,0.0,0.0,0.0,6.223860026917901
8,20,2,,,,,3.2975,0.0,0.0,0.0,5.324317757402422
8,21,2,,,,,4.665,0.0,0.0,0.0,0.0
8,21,2,,,,,4.26,0.0,0.0,0.0,0.0
8,21,2,,,,,4.12,0.0,0.0,0.0,0.0
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.043411264075563345
8,8,3,,,,,3.945,0.0,0.0,0.0,0.15391266354063368
8,8,3,,,,,3.08,0.0,0.0,0.0,0.2604675844533801
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.3887281374039081
8,9,3,,,,,2.995,0.0,0.0,0.0,0.39250120390153836
8,9,3,,,,,3.3,0.0,0.0,0.0,0.5531896162370675
8,9,3,,,,,3.4,0.0,0.0,0.0,0.7375861549827566
8,9,3,,,,,4.29,0.0,0.0,0.0,0.9430565838708103
8,10,3,,,,,3.775,0.0,0.0,0.0,0.5902773376320989
8,10,3,,,,,5.055,0.0,0.0,0.0,0.7277924976079286
8,10,3,,,,,5.5225,0.0,0.0,0.0,0.84909124720925
8,10,3,,,,,3.415,0.0,0.0,0.0,0.8860646628631288
8,11,3,,,,,3.85,0.0,0.0,0.0,2.0095937643336237
8,11,3,,,,,3.71,0.0,0.0,0.0,2.4584900337691864
8,11,3,,,,,5.5,0.0,0.0,0.0,2.7403551331822142
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,2.776893201624644
8,12,3,,,,,4.465,0.0,0.0,0.0,3.613459354678244
8,12,3,,,,,4.0125,0.0,0.0,0.0,3.8015615695543206
8,12,3,,,,,3.9525,0.0,0.0,0.0,4.079763164665156
8,12,3,,,,,3.5825,0.0,0.0,0.0,4.478097266755671
8,13,3,,,,,5.4275,0.0,0.0,0.0,5.453232581231166
8,13,3,,,,,4.0975,0.0,0.0,0.0,5.392451166184355
8,13,3,,,,,3.7075,0.0,0.0,0.0,5.6659675338950075
8,13,3,,,,,3.46,0.0,0.0,0.0,5.667866953115221
8,14,3,,,,,4.2575,0.0,0.0,0.0,4.375592387416875
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.4886775050947323
8,14,3,,,,,5.06,0.0,0.0,0.0,5.076823119499159
8,14,3,,,,,4.8625,0.0,0.0,0.0,6.433409675957411
8,15,3,,,,,4.355,0.0,0.0,0.0,7.609631065944815
8,15,3,,,,,4.5475,0.0,0.0,0.0,7.552096051310782
8,15,3,,,,,3.9575,0.0,0.0,0.0,7.462041245796641
8,15,3,,,,,4.33,0.0,0.0,0.0,7.33446360465161
8,16,3,,,,,4.935,0.0,0.0,0.0,8.345102644102575
8,16,3,,,,,3.775,0.0,0.0,0.0,8.159268764762782
8,16,3,,,,,4.3,0.0,0.0,0.0,7.8979398719411975
8,16,3,,,,,3.825,0.0,0.0,0.0,7.636610979119614
8,17,3,,,,,4.055,0.0,0.0,0.0,8.75
8,17,3,,,,,3.975,0.0,0.0,0.0,8.52678051848944
8,17,3,,,,,3.65,0.0,0.0,0.0,8.062980741333112
8,17,3,,,,,4.5275,0.0,0.0,0.0,7.531394842900087
8,18,3,,,,,5.135,0.0,0.0,0.0,8.75
8,18,3,,,,,4.2225,0.0,0.0,0.0,8.75
8,18,3,,,,,4.28,0.0,0.0,0.0,8.082876821599388
8,18,3,,,,,4.0875,0.0,0.0,0.0,7.195364912527991
8,19,3,,,,,3.875,0.0,0.0,0.0,8.75
8,19,3,,,,,3.4,0.0,0.0,0.0,8.75
8,19,3,,,,,2.9175,0.0,0.0,0.0,8.75
8,19,3,,,,,3.2025,0.0,0.0,0.0,7.628642648792205
8,20,3,,,,,3.005,0.0,0.0,0.0,8.75
8,20,3,,,,,2.8725,0.0,0.0,0.0,8.75
8,20,3,,,,,3.115,0.0,0.0,0.0,8.175295124531203
8,20,3,,,,,3.2225,0.0,0.0,0.0,6.281019424944705
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.0
8,21,3,,,,,4.825,0.0,0.0,0.0,0.0
8,21,3,,,,,4.4,0.0,0.0,0.0,0.0
8,21,3,,,,,3.79,0.0,0.0,0.0,0.0
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.015525988309649701
8,8,4,,,,,2.095,0.0,0.0,0.0,0.049165629647224054
8,8,4,,,,,2.925,0.0,0.0,0.0,0.09056826513962325
8,9,4,,,,,3.02,0.0,0.0,0.0,0.06330318252480473
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.08381810278747291
8,9,4,,,,,4.01,0.0,0.0,0.0,0.11957267810240893
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.1330539114178766
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.16578890793573853
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.19192989756875953
8,10,4,,,,,4.3,0.0,0.0,0.0,0.22013464954122958
8,10,4,,,,,4.405,0.0,0.0,0.0,0.24902732229351596
8,11,4,,,,,5.265,0.0,0.0,0.0,0.4848699764921092
8,11,4,,,,,4.385,0.0,0.0,0.0,0.5421945057325557
8,11,4,,,,,4.88,0.0,0.0,0.0,0.5398059836808704
8,11,4,,,,,4.465,0.0,0.0,0.0,0.6998369611437834
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.0413439799151496
8,12,4,,,,,3.88,0.0,0.0,0.0,1.0461575884509668
8,12,4,,,,,5.715,0.0,0.0,0.0,1.2611654363841411
8,12,4,,,,,4.565,0.0,0.0,0.0,1.6462541192495277
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.542421798102691
8,13,4,,,,,4.875,0.0,0.0,0.0,3.204733358952972
8,13,4,,,,,4.725,0.0,0.0,0.0,3.2824238646245587
8,13,4,,,,,4.91,0.0,0.0,0.0,3.2319250359380276
8,14,4,,,,,3.58,0.0,0.0,0.0,4.462511888555774
8,14,4,,,,,4.38,0.0,0.0,0.0,4.067210638585282
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.596475089934662
8,14,4,,,,,3.825,0.0,0.0,0.0,5.116955069062477
8,15,4,,,,,4.2375,0.0,0.0,0.0,6.2321296445173475
8,15,4,,,,,3.5775,0.0,0.0,0.0,5.822482645839655
8,15,4,,,,,3.3175,0.0,0.0,0.0,5.812491255628004
8,15,4,,,,,3.38,0.0,0.0,0.0,5.125583178576993
8,16,4,,,,,5.1825,0.0,0.0,0.0,4.808633083140878
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,3.466354750907292
8,16,4,,,,,3.26,0.0,0.0,0.0,3.1731804684922467
8,16,4,,,,,4.105,0.0,0.0,0.0,2.7075507258330584
8,17,4,,,,,4.4325,0.0,0.0,0.0,2.674656065386061
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,2.788839312679386
8,17,4,,,,,5.5325,0.0,0.0,0.0,2.4670501612163793
8,17,4,,,,,4.5475,0.0,0.0,0.0,2.1418009113505456
8,18,4,,,,,5.2175,0.0,0.0,0.0,2.771989355553457
8,18,4,,,,,3.525,0.0,0.0,0.0,2.408372353206581
8,18,4,,,,,3.4725,0.0,0.0,0.0,2.309204079839251
8,18,4,,,,,3.575,0.0,0.0,0.0,2.502818327842133
8,19,4,,,,,3.3725,0.0,0.0,0.0,4.996607195659151
8,19,4,,,,,3.08,0.0,0.0,0.0,4.841885297068613
8,19,4,,,,,3.425,0.0,0.0,0.0,4.277605431620767
8,19,4,,,,,3.19,0.0,0.0,0.0,3.422084345296613
8,20,4,,,,,3.09,0.0,0.0,0.0,4.6828582421041585
8,20,4,,,,,3.1375,0.0,0.0,0.0,3.5539549158826205
8,20,4,,,,,4.3075,0.0,0.0,0.0,3.1079684166346055
8,20,4,,,,,3.6875,0.0,0.0,0.0,2.4389886677625827
8,21,4,,,,,3.82,0.0,0.0,0.0,0.0
8,21,4,,,,,3.94,0.0,0.0,0.0,0.0
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.020522151898734176
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.07980836849507734
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.12541315049226442
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.22333713401282868
8,9,5,,,,,3.62,0.0,0.0,0.0,0.3407618127206046
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.4812109382338267
8,9,5,,,,,3.835,0.0,0.0,0.0,0.5387720552474423
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.751104264472779
8,10,5,,,,,3.935,0.0,0.0,0.0,0.9150260420613009
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2404230035429935
8,10,5,,,,,4.18,0.0,0.0,0.0,1.399451593740813
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2522779994456512
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5294620625640563
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7571489715541746
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.0095844576084363
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.0318019502991587
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.1386166814006002
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,2.8004036023551833
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.353053732836554
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.077404142419139
8,13,5,,,,,3.915,0.0,0.0,0.0,4.37015286028381
8,13,5,,,,,6.24,0.0,0.0,0.0,4.440412552571331
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.098511670331112
8,14,5,,,,,3.55,0.0,0.0,0.0,3.7631044822607755
8,14,5,,,,,4.565,0.0,0.0,0.0,3.338661302284851
8,14,5,,,,,4.5825,0.0,0.0,0.0,2.9164059737521013
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,3.076119129103867
8,15,5,,,,,3.8325,0.0,0.0,0.0,3.3245892080259334
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.995372572272428
8,15,5,,,,,3.485,0.0,0.0,0.0,2.7285075720782976
8,15,5,,,,,3.22,0.0,0.0,0.0,2.713543179544048
8,16,5,,,,,3.5375,0.0,0.0,0.0,4.078934200537251
8,16,5,,,,,3.74,0.0,0.0,0.0,3.447636257132546
8,16,5,,,,,3.9475,0.0,0.0,0.0,3.398631393945879
8,16,5,,,,,3.195,0.0,0.0,0.0,3.395748754934899
8,17,5,,,,,4.5175,0.0,0.0,0.0,3.338338198479682
8,17,5,,,,,2.975,0.0,0.0,0.0,2.985505705957439
8,17,5,,,,,3.7925,0.0,0.0,0.0,2.4637961229972
8,17,5,,,,,3.8875,0.0,0.0,0.0,2.2768250585837033
8,18,5,,,,,4.9525,0.0,0.0,0.0,2.3272920263915644
8,18,5,,,,,3.89,0.0,0.0,0.0,1.900109202164038
8,18,5,,,,,3.65,0.0,0.0,0.0,1.5720327931572977
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.4865962283117924
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.8954865441255448
8,19,5,,,,,3.6075,0.0,0.0,0.0,2.0631462875862807
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,2.2261488159508858
8,19,5,,,,,3.215,0.0,0.0,0.0,2.729128046333094
8,20,5,,,,,3.7,0.0,0.0,0.0,4.443514644351464
8,20,5,,,,,3.045,0.0,0.0,0.0,2.943828451882845
8,20,5,,,,,2.59,0.0,0.0,0.0,2.184728033472803
8,20,5,,,,,2.9,0.0,0.0,0.0,1.4811715481171548
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.0
8,21,5,,,,,4.18,0.0,0.0,0.0,0.0
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
