month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.03458961174986312
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.10376883524958938
8,8,6,,,,,2.165,0.0,0.0,0.0,0.15219429169939777
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.21639028430891227
8,9,6,,,,,3.62,0.0,0.0,0.0,0.3443630330937529
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.44906800937225877
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.6445172984254699
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7181098694468528
8,10,6,,,,,3.54,0.0,0.0,0.0,1.0336806425255738
8,10,6,,,,,3.48,0.0,0.0,0.0,1.222526144525438
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4064020280516218
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5581335740725182
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.4749678888002018
8,11,6,,,,,3.355,0.0,0.0,0.0,1.8149687785899662
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.758709638552811
8,12,6,,,,,2.8525,0.0,0.0,0.0,1.9702124695886032
8,12,6,,,,,3.59,0.0,0.0,0.0,2.1927691694826783
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.7386187597491998
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.6683376966247554
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.8288499662086064
8,13,6,,,,,3.33,0.0,0.0,0.0,3.497819328677631
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.422474656454157
8,13,6,,,,,3.34,0.0,0.0,0.0,3.0503176391079077
8,14,6,,,,,6.215,0.0,0.0,0.0,3.5288135899230126
8,14,6,,,,,3.905,0.0,0.0,0.0,3.6979118451778357
8,14,6,,,,,4.01,0.0,0.0,0.0,3.5688631766938914
8,14,6,,,,,3.775,0.0,0.0,0.0,4.027208447516175
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.54815569161613
8,15,6,,,,,3.5175,0.0,0.0,0.0,5.007212546941071
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.568114685325909
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.947335565811731
8,16,6,,,,,3.88,0.0,0.0,0.0,4.697165898675467
8,16,6,,,,,3.37,0.0,0.0,0.0,5.490751004844382
8,16,6,,,,,2.9575,0.0,0.0,0.0,5.048380928770493
8,16,6,,,,,3.46,0.0,0.0,0.0,4.7829588831261605
8,17,6,,,,,3.17,0.0,0.0,0.0,4.348134628265236
8,17,6,,,,,3.755,0.0,0.0,0.0,3.887809151038177
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.8850361059946406
8,17,6,,,,,3.455,0.0,0.0,0.0,4.109652754521098
8,18,6,,,,,4.3475,0.0,0.0,0.0,4.329402553737796
8,18,6,,,,,4.0225,0.0,0.0,0.0,3.5857411740815652
8,18,6,,,,,3.93,0.0,0.0,0.0,3.4661086912673023
8,18,6,,,,,3.5875,0.0,0.0,0.0,3.023145173819895
8,19,6,,,,,2.9325,0.0,0.0,0.0,3.053402326953883
8,19,6,,,,,3.54,0.0,0.0,0.0,3.2037990051429053
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.773594553578956
8,19,6,,,,,3.6,0.0,0.0,0.0,2.23846218699941
8,20,6,,,,,2.96,0.0,0.0,0.0,5.772525695029486
8,20,6,,,,,3.1175,0.0,0.0,0.0,4.138566975568661
8,20,6,,,,,3.12,0.0,0.0,0.0,2.9578230834035386
8,20,6,,,,,3.205,0.0,0.0,0.0,2.1706604886267904
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.0
8,21,6,,,,,4.72,0.0,0.0,0.0,0.0
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.0
8,21,6,,,,,3.27,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.034442539130039126
8,8,7,,,,,2.415,0.0,0.0,0.0,0.15154717217217217
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.27783648231564895
8,8,7,,,,,1.74,0.0,0.0,0.0,0.4500491779658446
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5113056716175804
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6149805543418825
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.0768050319319553
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.6046044348920383
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.1333888924606743
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.6589016365922302
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.131380984527024
8,10,7,,,,,3.415,0.0,0.0,0.0,3.533952673838812
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.259701539440108
8,12,7,,,,,4.995,0.0,0.0,0.0,5.871864195333975
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.138767113303702
8,12,7,,,,,4.47,0.0,0.0,0.0,6.581972876170862
8,13,7,,,,,4.45,0.0,0.0,0.0,6.904438805175863
8,13,7,,,,,4.12,0.0,0.0,0.0,7.073324358683761
8,13,7,,,,,3.86,0.0,0.0,0.0,7.311751022459619
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.475669353805521
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.050305710782789
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.807201996286391
8,14,7,,,,,3.68,0.0,0.0,0.0,5.884102150871986
8,14,7,,,,,3.54,0.0,0.0,0.0,5.497120727796089
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.7728244132362825
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.847763717605425
8,15,7,,,,,3.29,0.0,0.0,0.0,7.034302703450183
8,15,7,,,,,2.96,0.0,0.0,0.0,7.453962807917382
8,16,7,,,,,2.81,0.0,0.0,0.0,7.1475149951135455
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.74002564872074
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.264199579640944
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.806090438665183
8,17,7,,,,,3.6225,0.0,0.0,0.0,5.304845998485232
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.636885887402172
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.768924514011614
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.374748800807878
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.813699383371927
8,18,7,,,,,3.585,0.0,0.0,0.0,4.381603533210982
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.931819548832923
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.454239924970826
8,19,7,,,,,4.2125,0.0,0.0,0.0,3.087194184335743
8,19,7,,,,,3.74,0.0,0.0,0.0,2.5948062511378907
8,19,7,,,,,3.285,0.0,0.0,0.0,2.120654908058477
8,19,7,,,,,3.85,0.0,0.0,0.0,1.667345382257279
8,20,7,,,,,2.955,0.0,0.0,0.0,2.134522701031696
8,20,7,,,,,3.105,0.0,0.0,0.0,1.514536854259004
8,20,7,,,,,3.35,0.0,0.0,0.0,1.0628328801817573
8,20,7,,,,,3.185,0.0,0.0,0.0,0.770553838131774
8,21,7,,,,,3.82,0.0,0.0,0.0,0.0
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.0
8,21,7,,,,,3.85,0.0,0.0,0.0,0.0
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.0
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.05167453095157847
8,8,1,,,,,3.225,0.0,0.0,0.0,0.21139580843827557
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.32179139728937506
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2667690634670403
8,9,1,,,,,3.725,0.0,0.0,0.0,0.21060715536871608
8,9,1,,,,,3.58,0.0,0.0,0.0,0.3088904945407836
8,9,1,,,,,3.855,0.0,0.0,0.0,0.5662992399914365
8,10,1,,,,,3.945,0.0,0.0,0.0,0.6868405921465476
8,10,1,,,,,3.725,0.0,0.0,0.0,0.716488387491003
8,10,1,,,,,4.16,0.0,0.0,0.0,0.8993164587818107
8,10,1,,,,,5.2,0.0,0.0,0.0,1.1859118137782116
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.4871175747436727
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9349849308644793
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.3036713179473534
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.5758558990152465
8,12,1,,,,,5.565,0.0,0.0,0.0,2.5588659347347726
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5016060159528464
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.33730832374372
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.7712680436695
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.932084379295917
8,13,1,,,,,4.785,0.0,0.0,0.0,7.014342122739558
8,13,1,,,,,4.83,0.0,0.0,0.0,7.30847587202288
8,13,1,,,,,5.6,0.0,0.0,0.0,7.328417143160732
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.146294843649869
8,14,1,,,,,3.815,0.0,0.0,0.0,7.288274211404502
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.622050268932939
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.6295228672358135
8,15,1,,,,,3.035,0.0,0.0,0.0,6.283225611205106
8,15,1,,,,,3.855,0.0,0.0,0.0,7.602852947209997
8,15,1,,,,,3.84,0.0,0.0,0.0,6.8380689229344345
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.465391766376154
8,16,1,,,,,5.05,0.0,0.0,0.0,7.2451041814866075
8,16,1,,,,,4.01,0.0,0.0,0.0,7.46885004591487
8,16,1,,,,,4.255,0.0,0.0,0.0,7.197158639109123
8,16,1,,,,,3.495,0.0,0.0,0.0,6.9201399498169875
8,17,1,,,,,4.195,0.0,0.0,0.0,8.119682653820158
8,17,1,,,,,5.02,0.0,0.0,0.0,5.924288231681535
8,17,1,,,,,4.43,0.0,0.0,0.0,7.44468078671485
8,17,1,,,,,4.1325,0.0,0.0,0.0,6.727081714403868
8,18,1,,,,,3.255,0.0,0.0,0.0,5.244689685647123
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.800738560836826
8,18,1,,,,,3.8525,0.0,0.0,0.0,4.249246480327138
8,18,1,,,,,2.73,0.0,0.0,0.0,3.562638840092578
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.9225
8,19,1,,,,,2.725,0.0,0.0,0.0,2.475
8,19,1,,,,,2.5175,0.0,0.0,0.0,2.0175
8,19,1,,,,,3.345,0.0,0.0,0.0,1.595
8,20,1,,,,,2.47,0.0,0.0,0.0,8.75
8,20,1,,,,,2.8925,0.0,0.0,0.0,6.467962085863677
8,20,1,,,,,3.3975,0.0,0.0,0.0,4.692443081901099
8,20,1,,,,,2.7225,0.0,0.0,0.0,3.424215221927829
8,21,1,,,,,3.82,0.0,0.0,0.0,0.0
8,21,1,,,,,4.43,0.0,0.0,0.0,0.0
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.0
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.06607786482380626
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.20531336570254088
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.3846675702243007
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.38996920833146825
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.5504136826164152
8,9,2,,,,,3.485,0.0,0.0,0.0,0.6551482699968667
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.7999939759485548
8,10,2,,,,,3.23,0.0,0.0,0.0,1.215147912054032
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.0891874577557483
8,10,2,,,,,3.465,0.0,0.0,0.0,1.6942916009533862
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.672063285488983
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.446974779011664
8,11,2,,,,,3.805,0.0,0.0,0.0,2.0471829059338864
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.1094451597639923
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.8205483019923
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.7277950032708664
8,13,2,,,,,3.95,0.0,0.0,0.0,3.2165240312463927
8,13,2,,,,,3.795,0.0,0.0,0.0,2.864445049447801
8,13,2,,,,,4.495,0.0,0.0,0.0,2.1689803940431758
8,14,2,,,,,3.3,0.0,0.0,0.0,1.5986903341713377
8,14,2,,,,,4.075,0.0,0.0,0.0,2.2870153391617745
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.5787067049941959
8,14,2,,,,,3.77,0.0,0.0,0.0,1.3500051710780183
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2921727411126838
8,15,2,,,,,3.52,0.0,0.0,0.0,1.769551838893192
8,15,2,,,,,3.875,0.0,0.0,0.0,1.374651852247536
8,15,2,,,,,3.655,0.0,0.0,0.0,1.404644256296573
8,16,2,,,,,4.645,0.0,0.0,0.0,2.542403523338387
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.4893262055233896
8,16,2,,,,,3.88,0.0,0.0,0.0,3.057253506143864
8,16,2,,,,,4.51,0.0,0.0,0.0,2.1337081761629046
8,17,2,,,,,4.7,0.0,0.0,0.0,2.4121102966044714
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.761176801365871
8,17,2,,,,,4.525,0.0,0.0,0.0,3.0425482150351852
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.3239196287044996
8,18,2,,,,,4.885,0.0,0.0,0.0,1.615583028531403
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.6760784282781735
8,18,2,,,,,3.7225,0.0,0.0,0.0,1.0284217956951
8,18,2,,,,,3.465,0.0,0.0,0.0,2.0853120148004454
8,19,2,,,,,4.08,0.0,0.0,0.0,2.3193945579493653
8,19,2,,,,,3.14,0.0,0.0,0.0,2.4240288989094867
8,19,2,,,,,3.365,0.0,0.0,0.0,1.9444548361755956
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.6261920490885586
8,20,2,,,,,3.2125,0.0,0.0,0.0,3.5814699459671324
8,20,2,,,,,3.05,0.0,0.0,0.0,4.021299588454324
8,20,2,,,,,4.01,0.0,0.0,0.0,2.5635784876396315
8,20,2,,,,,3.325,0.0,0.0,0.0,1.633652957809569
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.0
8,21,2,,,,,3.955,0.0,0.0,0.0,0.0
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.0
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0023587732696527287
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.05896933174131822
8,8,3,,,,,2.15,0.0,0.0,0.0,0.14152639617916374
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.33258703102103476
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.44374325186377095
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.4809154614439821
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.7736466118881452
8,9,3,,,,,3.985,0.0,0.0,0.0,0.9153656609127003
8,10,3,,,,,5.3925,0.0,0.0,0.0,0.9741890113822776
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.085037651627088
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.3536324337587444
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.47064565468722
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.419664425012196
8,11,3,,,,,5.42,0.0,0.0,0.0,4.236837213329757
8,11,3,,,,,5.45,0.0,0.0,0.0,4.744874254747126
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.173830058585376
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,5.460599705457791
8,13,3,,,,,3.3875,0.0,0.0,0.0,5.611955420835851
8,13,3,,,,,3.8,0.0,0.0,0.0,5.739723232518628
8,13,3,,,,,4.705,0.0,0.0,0.0,5.861594068277586
8,14,3,,,,,5.32,0.0,0.0,0.0,6.564845977209995
8,14,3,,,,,5.67,0.0,0.0,0.0,6.651567852734565
8,14,3,,,,,4.225,0.0,0.0,0.0,6.699264884273079
8,14,3,,,,,3.3975,0.0,0.0,0.0,6.632055430741537
8,15,3,,,,,2.915,0.0,0.0,0.0,7.589058415160954
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,7.07916081779528
8,15,3,,,,,3.6125,0.0,0.0,0.0,7.289555457485
8,15,3,,,,,4.375,0.0,0.0,0.0,7.301931612760866
8,16,3,,,,,4.695,0.0,0.0,0.0,8.265260281264007
8,16,3,,,,,4.02,0.0,0.0,0.0,8.064228933213805
8,16,3,,,,,3.625,0.0,0.0,0.0,7.323284821828776
8,16,3,,,,,4.3525,0.0,0.0,0.0,7.297437934222321
8,17,3,,,,,3.6125,0.0,0.0,0.0,8.581404826851024
8,17,3,,,,,4.255,0.0,0.0,0.0,8.430484414763255
8,17,3,,,,,3.9875,0.0,0.0,0.0,7.703960570526788
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,6.121051132117868
8,18,3,,,,,3.4725,0.0,0.0,0.0,8.202064433164965
8,18,3,,,,,3.87,0.0,0.0,0.0,7.031728418722836
8,18,3,,,,,4.3075,0.0,0.0,0.0,6.424707664344138
8,18,3,,,,,4.355,0.0,0.0,0.0,6.5169748190097
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,8.75
8,19,3,,,,,3.065,0.0,0.0,0.0,8.75
8,19,3,,,,,2.74,0.0,0.0,0.0,7.3666408839779
8,19,3,,,,,3.225,0.0,0.0,0.0,5.18628453038674
8,20,3,,,,,2.53,0.0,0.0,0.0,8.75
8,20,3,,,,,2.84,0.0,0.0,0.0,6.62652983065047
8,20,3,,,,,3.0825,0.0,0.0,0.0,4.595182888516547
8,20,3,,,,,3.6875,0.0,0.0,0.0,3.451317620130453
8,21,3,,,,,3.54,0.0,0.0,0.0,0.0
8,21,3,,,,,4.165,0.0,0.0,0.0,0.0
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.0
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.006488962548020424
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.05515618165817361
8,8,4,,,,,3.26,0.0,0.0,0.0,0.11247535083235403
8,8,4,,,,,3.175,0.0,0.0,0.0,0.1838539388605787
8,9,4,,,,,2.925,0.0,0.0,0.0,0.15329971198485406
8,9,4,,,,,4.23,0.0,0.0,0.0,0.22256847073356587
8,9,4,,,,,3.615,0.0,0.0,0.0,0.3100060842360382
8,9,4,,,,,3.5325,0.0,0.0,0.0,0.4048247949822257
8,10,4,,,,,3.255,0.0,0.0,0.0,0.48224388350121145
8,10,4,,,,,3.515,0.0,0.0,0.0,0.591310127663348
8,10,4,,,,,3.74,0.0,0.0,0.0,0.692891433500632
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,0.7939381008861408
8,11,4,,,,,4.66,0.0,0.0,0.0,1.8372901915574258
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,2.026098258117714
8,11,4,,,,,4.4375,0.0,0.0,0.0,2.1806779617343244
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.294404457966545
8,12,4,,,,,4.0575,0.0,0.0,0.0,3.536744291182683
8,12,4,,,,,3.715,0.0,0.0,0.0,3.796073719640972
8,12,4,,,,,5.81,0.0,0.0,0.0,4.015628695881732
8,12,4,,,,,4.185,0.0,0.0,0.0,4.095177600316791
8,13,4,,,,,4.38,0.0,0.0,0.0,5.082405695782421
8,13,4,,,,,3.75,0.0,0.0,0.0,4.982750682139628
8,13,4,,,,,4.6175,0.0,0.0,0.0,5.264467739937522
8,13,4,,,,,3.395,0.0,0.0,0.0,5.285548608208113
8,14,4,,,,,4.515,0.0,0.0,0.0,6.0776554507735545
8,14,4,,,,,3.455,0.0,0.0,0.0,6.242267644023301
8,14,4,,,,,3.345,0.0,0.0,0.0,6.3635608390494305
8,14,4,,,,,3.055,0.0,0.0,0.0,6.328905640470537
8,15,4,,,,,3.3425,0.0,0.0,0.0,7.2633892325872385
8,15,4,,,,,3.145,0.0,0.0,0.0,7.068017169470318
8,15,4,,,,,3.885,0.0,0.0,0.0,7.058124913109968
8,15,4,,,,,4.0525,0.0,0.0,0.0,6.976513798137078
8,16,4,,,,,4.6525,0.0,0.0,0.0,7.888837762032654
8,16,4,,,,,4.7075,0.0,0.0,0.0,7.665973095086422
8,16,4,,,,,3.9975,0.0,0.0,0.0,7.42596499222125
8,16,4,,,,,3.7875,0.0,0.0,0.0,7.185956889356076
8,17,4,,,,,4.56,0.0,0.0,0.0,8.41503598994288
8,17,4,,,,,5.26,0.0,0.0,0.0,7.998450049846697
8,17,4,,,,,3.42,0.0,0.0,0.0,7.52631931773769
8,17,4,,,,,4.5325,0.0,0.0,0.0,6.988229145113455
8,18,4,,,,,3.3925,0.0,0.0,0.0,8.597537434677365
8,18,4,,,,,3.955,0.0,0.0,0.0,7.787322544495061
8,18,4,,,,,4.0,0.0,0.0,0.0,6.9446990587054644
8,18,4,,,,,3.035,0.0,0.0,0.0,6.083556375425987
8,19,4,,,,,3.3475,0.0,0.0,0.0,8.75
8,19,4,,,,,2.895,0.0,0.0,0.0,8.349007053819534
8,19,4,,,,,2.715,0.0,0.0,0.0,6.850020401150474
8,19,4,,,,,3.0325,0.0,0.0,0.0,5.342318709803105
8,20,4,,,,,2.6475,0.0,0.0,0.0,3.549773081548123
8,20,4,,,,,3.0575,0.0,0.0,0.0,2.4979884647931234
8,20,4,,,,,2.7875,0.0,0.0,0.0,1.6627477397229768
8,20,4,,,,,3.63,0.0,0.0,0.0,1.175523983432058
8,21,4,,,,,4.28,0.0,0.0,0.0,0.0
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.0
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.0
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.032291878922013274
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.08764938564546461
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.18913814797179204
8,9,5,,,,,2.44,0.0,0.0,0.0,0.13618873774621815
8,9,5,,,,,2.995,0.0,0.0,0.0,0.1532123299644954
8,9,5,,,,,3.185,0.0,0.0,0.0,0.21202110308218056
8,9,5,,,,,3.53,0.0,0.0,0.0,0.2414254896410231
8,10,5,,,,,3.045,0.0,0.0,0.0,0.20917330803931083
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.22035552890933688
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.23482663827054706
8,10,5,,,,,3.3125,0.0,0.0,0.0,0.27955552175065124
8,11,5,,,,,4.2075,0.0,0.0,0.0,0.7166837616666956
8,11,5,,,,,3.6125,0.0,0.0,0.0,0.808680435006934
8,11,5,,,,,3.985,0.0,0.0,0.0,0.881387483291961
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,0.9259020026501409
8,12,5,,,,,4.99,0.0,0.0,0.0,1.4409629532915214
8,12,5,,,,,4.8975,0.0,0.0,0.0,1.736034512822323
8,12,5,,,,,4.055,0.0,0.0,0.0,2.212131568997788
8,12,5,,,,,3.49,0.0,0.0,0.0,1.9840394432255122
8,13,5,,,,,4.2,0.0,0.0,0.0,2.3552422129572768
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.4577388648174545
8,13,5,,,,,3.415,0.0,0.0,0.0,2.106633312700675
8,13,5,,,,,3.88,0.0,0.0,0.0,2.512258360487762
8,14,5,,,,,2.91,0.0,0.0,0.0,2.6878472596265985
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.027291887775318
8,14,5,,,,,2.905,0.0,0.0,0.0,3.1450583914187513
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.5977905215463255
8,15,5,,,,,3.48,0.0,0.0,0.0,1.715569828521173
8,15,5,,,,,3.585,0.0,0.0,0.0,2.811352869281807
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.8749069970788925
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.4534519814017255
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.6547185413324916
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,3.6018322867359056
8,16,5,,,,,3.655,0.0,0.0,0.0,4.626155533659254
8,16,5,,,,,3.255,0.0,0.0,0.0,7.242633392648243
8,17,5,,,,,3.3975,0.0,0.0,0.0,8.116990957449053
8,17,5,,,,,3.81,0.0,0.0,0.0,7.671365183046604
8,17,5,,,,,3.4525,0.0,0.0,0.0,7.199331955346232
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,6.7471043176193035
8,18,5,,,,,5.215,0.0,0.0,0.0,7.120122476663895
8,18,5,,,,,4.3375,0.0,0.0,0.0,6.550059648468642
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,5.874289805773606
8,18,5,,,,,2.955,0.0,0.0,0.0,5.217396215667817
8,19,5,,,,,2.7275,0.0,0.0,0.0,8.75
8,19,5,,,,,2.74,0.0,0.0,0.0,7.5720001840198305
8,19,5,,,,,3.265,0.0,0.0,0.0,6.127542317590344
8,19,5,,,,,2.8,0.0,0.0,0.0,4.713494090454111
8,20,5,,,,,2.8625,0.0,0.0,0.0,7.856204972519312
8,20,5,,,,,2.49,0.0,0.0,0.0,5.225700386215093
8,20,5,,,,,3.235,0.0,0.0,0.0,3.4249522801544865
8,20,5,,,,,3.59,0.0,0.0,0.0,2.4009974747474754
8,21,5,,,,,3.0,0.0,0.0,0.0,0.0
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.0
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.0
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.03237819303663092
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.1237989733753535
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.21521975371407606
8,9,6,,,,,2.935,0.0,0.0,0.0,0.20877642550771683
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.29396680603098063
8,9,6,,,,,3.33,0.0,0.0,0.0,0.398355018784839
8,9,6,,,,,3.2025,0.0,0.0,0.0,0.45714837999103514
8,10,6,,,,,3.525,0.0,0.0,0.0,0.891941922995871
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.002890796344138
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.2334904154601436
8,10,6,,,,,3.255,0.0,0.0,0.0,1.5271786096173208
8,11,6,,,,,3.645,0.0,0.0,0.0,1.4466008981090832
8,11,6,,,,,4.4475,0.0,0.0,0.0,1.9725240225511593
8,11,6,,,,,3.8075,0.0,0.0,0.0,2.1524122171346725
8,11,6,,,,,3.6225,0.0,0.0,0.0,2.4347367447449075
8,12,6,,,,,3.03,0.0,0.0,0.0,3.4569938111330183
8,12,6,,,,,3.5375,0.0,0.0,0.0,3.6255877327933876
8,12,6,,,,,3.55,0.0,0.0,0.0,3.797455322835512
8,12,6,,,,,6.0725,0.0,0.0,0.0,3.975870249641146
8,13,6,,,,,3.46,0.0,0.0,0.0,4.910238438177816
8,13,6,,,,,3.775,0.0,0.0,0.0,5.149669569451193
8,13,6,,,,,3.905,0.0,0.0,0.0,5.248482417278301
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.339694276811016
8,14,6,,,,,3.945,0.0,0.0,0.0,6.199782213046716
8,14,6,,,,,3.495,0.0,0.0,0.0,6.242866175611321
8,14,6,,,,,4.3075,0.0,0.0,0.0,6.296721128817079
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,6.30749211945823
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,7.236408434851462
8,15,6,,,,,3.0625,0.0,0.0,0.0,7.211752869485699
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,7.172303964900478
8,15,6,,,,,4.41,0.0,0.0,0.0,7.061353920754544
8,16,6,,,,,3.955,0.0,0.0,0.0,7.946317942103059
8,16,6,,,,,4.4025,0.0,0.0,0.0,7.600701669279742
8,16,6,,,,,4.3075,0.0,0.0,0.0,7.2065277382911646
8,16,6,,,,,3.545,0.0,0.0,0.0,6.906612790799855
8,17,6,,,,,3.555,0.0,0.0,0.0,8.075442275958798
8,17,6,,,,,3.135,0.0,0.0,0.0,7.4911725505664295
8,17,6,,,,,3.9325,0.0,0.0,0.0,6.861691477375843
8,17,6,,,,,4.7525,0.0,0.0,0.0,6.6112901664934
8,18,6,,,,,3.955,0.0,0.0,0.0,8.75
8,18,6,,,,,4.27,0.0,0.0,0.0,7.914144961221596
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,7.077450531241702
8,18,6,,,,,3.3975,0.0,0.0,0.0,6.196460513792283
8,19,6,,,,,2.9625,0.0,0.0,0.0,8.75
8,19,6,,,,,2.7625,0.0,0.0,0.0,8.75
8,19,6,,,,,3.355,0.0,0.0,0.0,7.9214581688916335
8,19,6,,,,,3.475,0.0,0.0,0.0,6.298733584428658
8,20,6,,,,,2.8575,0.0,0.0,0.0,8.75
8,20,6,,,,,3.03,0.0,0.0,0.0,6.221129032258064
8,20,6,,,,,2.8,0.0,0.0,0.0,4.386693548387097
8,20,6,,,,,3.2625,0.0,0.0,0.0,2.093649193548387
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.0
8,21,6,,,,,3.54,0.0,0.0,0.0,0.0
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.0075375499925936906
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.05087846245000741
8,8,7,,,,,3.65,0.0,0.0,0.0,0.11306324988890536
8,9,7,,,,,3.475,0.0,0.0,0.0,0.12358314802901596
8,9,7,,,,,3.57,0.0,0.0,0.0,0.17576269941904493
8,9,7,,,,,3.87,0.0,0.0,0.0,0.2032256212032707
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.2842412404667367
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.15484927184188033
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.20402886890754188
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.2359291480852683
8,10,7,,,,,3.78,0.0,0.0,0.0,0.27381072960881847
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,0.5599369216334562
8,11,7,,,,,3.15,0.0,0.0,0.0,0.6347463079245657
8,11,7,,,,,3.575,0.0,0.0,0.0,0.7140895964151364
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,0.8433058090997801
8,12,7,,,,,4.145,0.0,0.0,0.0,1.351269388323223
8,12,7,,,,,3.025,0.0,0.0,0.0,1.4331645027670545
8,12,7,,,,,3.6825,0.0,0.0,0.0,2.0048553978268795
8,12,7,,,,,2.9875,0.0,0.0,0.0,2.0395033308608084
8,13,7,,,,,3.4325,0.0,0.0,0.0,2.684204813359708
8,13,7,,,,,4.115,0.0,0.0,0.0,2.826919271753924
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.2394227062906307
8,13,7,,,,,4.5625,0.0,0.0,0.0,3.567861459855402
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.321462043700118
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.261173789742248
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.661487796022503
8,14,7,,,,,3.295,0.0,0.0,0.0,4.384161827816302
8,15,7,,,,,3.115,0.0,0.0,0.0,4.614545662430495
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.4071645384034475
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.1121935805666117
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.8096249130791295
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.7075
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.8825
8,18,7,,,,,3.1,0.0,0.0,0.0,2.35
8,18,7,,,,,3.12,0.0,0.0,0.0,2.37
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.6425
8,19,7,,,,,3.04,0.0,0.0,0.0,2.54
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.1525
8,19,7,,,,,2.915,0.0,0.0,0.0,1.665
8,20,7,,,,,2.7075,0.0,0.0,0.0,7.382917332268371
8,20,7,,,,,2.8075,0.0,0.0,0.0,3.4086761182108627
8,20,7,,,,,3.07,0.0,0.0,0.0,1.9565495207667731
8,20,7,,,,,3.56,0.0,0.0,0.0,1.8954073482428115
8,21,7,,,,,4.23,0.0,0.0,0.0,0.0
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.0
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.016690176788350674
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.11891750961699853
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.2524389239238039
8,9,1,,,,,2.915,0.0,0.0,0.0,0.37973449838426393
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.4003225133569048
8,9,1,,,,,3.605,0.0,0.0,0.0,0.5535888470421197
8,9,1,,,,,3.21,0.0,0.0,0.0,1.1071776940842395
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.721673754915879
8,11,1,,,,,5.73,0.0,0.0,0.0,4.427650114499873
8,11,1,,,,,5.465,0.0,0.0,0.0,4.165746703709143
8,11,1,,,,,4.695,0.0,0.0,0.0,3.8989017191299093
8,12,1,,,,,4.735,0.0,0.0,0.0,5.163022362711777
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.773076614311962
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.644864024598012
8,12,1,,,,,3.975,0.0,0.0,0.0,7.1256612360253255
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.98537662796494
8,17,1,,,,,4.2,0.0,0.0,0.0,6.594493352627732
8,17,1,,,,,3.835,0.0,0.0,0.0,6.206269147190777
8,17,1,,,,,3.7,0.0,0.0,0.0,5.796772382551796
8,18,1,,,,,3.535,0.0,0.0,0.0,5.151235817764597
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.698520455428781
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.1920931009514275
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.693338888208579
8,19,1,,,,,2.855,0.0,0.0,0.0,3.105
8,19,1,,,,,4.83,0.0,0.0,0.0,2.58
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.0525
8,19,1,,,,,3.295,0.0,0.0,0.0,1.545
8,20,1,,,,,2.855,0.0,0.0,0.0,6.8987436389822365
8,20,1,,,,,3.3,0.0,0.0,0.0,4.994565530484877
8,20,1,,,,,3.2025,0.0,0.0,0.0,2.8250511281805086
8,20,1,,,,,3.055,0.0,0.0,0.0,1.9041781084973592
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.0
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.004711702830060689
8,8,2,,,,,3.325,0.0,0.0,0.0,0.07067554245091034
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.17668885612727586
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.3463101580094607
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6094991582491583
8,9,2,,,,,3.08,0.0,0.0,0.0,1.0245277679518927
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.4585291140981806
8,9,2,,,,,4.58,0.0,0.0,0.0,1.9731645901295711
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,5.280316688852428
8,12,2,,,,,4.3475,0.0,0.0,0.0,5.409454868742841
8,12,2,,,,,4.25,0.0,0.0,0.0,5.739474661796118
8,12,2,,,,,4.995,0.0,0.0,0.0,5.940356274958982
8,13,2,,,,,4.03,0.0,0.0,0.0,6.6984217510950455
8,13,2,,,,,4.4425,0.0,0.0,0.0,6.842976005351744
8,13,2,,,,,3.52,0.0,0.0,0.0,6.91191726507417
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,6.956395497153155
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.033957406100218
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.0721976606265065
8,14,2,,,,,4.35,0.0,0.0,0.0,7.0631999536791445
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.060950526942304
8,15,2,,,,,3.3325,0.0,0.0,0.0,7.698767186643
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,7.686480612773478
8,15,2,,,,,3.7875,0.0,0.0,0.0,7.654535520712718
8,15,2,,,,,3.465,0.0,0.0,0.0,7.5832733922694855
8,16,2,,,,,3.78,0.0,0.0,0.0,8.563981290543017
8,16,2,,,,,3.825,0.0,0.0,0.0,8.33083173349636
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,8.035129856266456
8,16,2,,,,,4.065,0.0,0.0,0.0,7.750801128160778
8,17,2,,,,,6.01,0.0,0.0,0.0,8.75
8,17,2,,,,,4.925,0.0,0.0,0.0,8.517443751501567
8,17,2,,,,,4.5625,0.0,0.0,0.0,8.01743187135269
8,17,2,,,,,3.875,0.0,0.0,0.0,7.4139692573799065
8,18,2,,,,,3.92,0.0,0.0,0.0,8.75
8,18,2,,,,,4.25,0.0,0.0,0.0,8.492110377326041
8,18,2,,,,,3.005,0.0,0.0,0.0,7.557978235820176
8,18,2,,,,,2.9725,0.0,0.0,0.0,6.553078507836595
8,19,2,,,,,2.725,0.0,0.0,0.0,5.946896685708053
8,19,2,,,,,2.255,0.0,0.0,0.0,5.46678025603621
8,19,2,,,,,3.0,0.0,0.0,0.0,4.364694815198571
8,19,2,,,,,2.76,0.0,0.0,0.0,3.295344585474921
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.0
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.0
8,20,2,,,,,3.72,0.0,0.0,0.0,0.0
8,20,2,,,,,4.32,0.0,0.0,0.0,0.0
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.0
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0
8,21,2,,,,,3.52,0.0,0.0,0.0,0.0
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.053745414020572785
8,8,3,,,,,3.445,0.0,0.0,0.0,0.12703461495771748
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.2328967940891487
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.5402879160869101
8,9,3,,,,,3.28,0.0,0.0,0.0,0.8594541367868994
8,9,3,,,,,3.48,0.0,0.0,0.0,1.2349438081986515
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,1.6813593064326238
8,10,3,,,,,4.305,0.0,0.0,0.0,2.0052909702225836
8,10,3,,,,,3.62,0.0,0.0,0.0,2.448731047786482
8,10,3,,,,,3.875,0.0,0.0,0.0,2.8450801436621784
8,10,3,,,,,4.9075,0.0,0.0,0.0,3.263012606144967
8,11,3,,,,,3.885,0.0,0.0,0.0,4.2802906535303515
8,11,3,,,,,4.09,0.0,0.0,0.0,4.700470210673029
8,11,3,,,,,3.785,0.0,0.0,0.0,5.1114150522741095
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.473877637281804
8,12,3,,,,,4.545,0.0,0.0,0.0,6.261842633848852
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.6174595904177105
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.920853077840094
8,12,3,,,,,5.205,0.0,0.0,0.0,7.167049432387765
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.598053004494283
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.617417268284011
8,14,3,,,,,3.365,0.0,0.0,0.0,7.614996735310295
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.602894070441716
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.516772885529293
8,16,3,,,,,3.77,0.0,0.0,0.0,7.286258517039728
8,16,3,,,,,3.795,0.0,0.0,0.0,7.0607553304738495
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.790151506594795
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.4977617803776315
8,17,3,,,,,4.635,0.0,0.0,0.0,6.1589445380636185
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.810088266347708
8,17,3,,,,,3.41,0.0,0.0,0.0,5.431114906426108
8,18,3,,,,,4.215,0.0,0.0,0.0,6.685566936559273
8,18,3,,,,,3.515,0.0,0.0,0.0,6.079624313910396
8,18,3,,,,,3.2675,0.0,0.0,0.0,5.409721081093028
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,4.746550544082868
8,19,3,,,,,2.5425,0.0,0.0,0.0,8.365668779985716
8,19,3,,,,,3.5275,0.0,0.0,0.0,6.949622955271618
8,19,3,,,,,3.0,0.0,0.0,0.0,5.499207086268343
8,19,3,,,,,2.5,0.0,0.0,0.0,4.124405314701257
8,20,3,,,,,2.7875,0.0,0.0,0.0,8.75
8,20,3,,,,,3.395,0.0,0.0,0.0,6.569095752444898
8,20,3,,,,,2.885,0.0,0.0,0.0,3.921088162312071
8,20,3,,,,,3.2575,0.0,0.0,0.0,2.622545978689242
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0
8,21,3,,,,,4.35,0.0,0.0,0.0,0.0
8,21,3,,,,,4.27,0.0,0.0,0.0,0.0
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.030166839253290965
8,8,4,,,,,3.44,0.0,0.0,0.0,0.08491406604630049
8,8,4,,,,,3.105,0.0,0.0,0.0,0.15865522866545617
8,9,4,,,,,3.135,0.0,0.0,0.0,0.15550313022853068
8,9,4,,,,,2.965,0.0,0.0,0.0,0.23631578058351513
8,9,4,,,,,3.6175,0.0,0.0,0.0,0.3348827253346704
8,9,4,,,,,3.3525,0.0,0.0,0.0,0.4536528326745718
8,10,4,,,,,4.1675,0.0,0.0,0.0,0.5098518128364113
8,10,4,,,,,4.2375,0.0,0.0,0.0,0.6300650634327938
8,10,4,,,,,3.7325,0.0,0.0,0.0,0.734460781055968
8,10,4,,,,,4.8775,0.0,0.0,0.0,0.8177664547148645
8,11,4,,,,,3.58,0.0,0.0,0.0,1.8316766606962076
8,11,4,,,,,4.2925,0.0,0.0,0.0,2.027323417179348
8,11,4,,,,,3.8075,0.0,0.0,0.0,2.2451787243984116
8,11,4,,,,,4.96,0.0,0.0,0.0,2.4154442800404956
8,12,4,,,,,4.55,0.0,0.0,0.0,3.876011626954885
8,12,4,,,,,4.11,0.0,0.0,0.0,4.074617181393896
8,12,4,,,,,4.2125,0.0,0.0,0.0,4.300450916683416
8,12,4,,,,,5.0075,0.0,0.0,0.0,4.489446524939894
8,13,4,,,,,3.955,0.0,0.0,0.0,5.389644574011498
8,13,4,,,,,4.1475,0.0,0.0,0.0,5.533642711485088
8,13,4,,,,,4.0575,0.0,0.0,0.0,5.6533294750995005
8,13,4,,,,,4.18,0.0,0.0,0.0,5.744964653491785
8,14,4,,,,,4.7075,0.0,0.0,0.0,6.736776682145863
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,6.778294280900574
8,14,4,,,,,3.5375,0.0,0.0,0.0,6.806701058995901
8,14,4,,,,,3.2875,0.0,0.0,0.0,6.806701058995901
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,7.629349486292797
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.609743062942221
8,15,4,,,,,4.66,0.0,0.0,0.0,7.50926014327052
8,15,4,,,,,4.715,0.0,0.0,0.0,7.318097515602406
8,16,4,,,,,3.53,0.0,0.0,0.0,8.19604496637858
8,16,4,,,,,4.3425,0.0,0.0,0.0,7.98495177528023
8,16,4,,,,,3.8525,0.0,0.0,0.0,7.714752490674343
8,16,4,,,,,4.06,0.0,0.0,0.0,7.385447112560917
8,17,4,,,,,3.98,0.0,0.0,0.0,7.954200808777881
8,17,4,,,,,3.62,0.0,0.0,0.0,7.494568017259416
8,17,4,,,,,5.76,0.0,0.0,0.0,7.034935225740951
