month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,17,4,,,,,5.35,0.0,0.0,0.0,6.511464546511587
8,18,4,,,,,4.8925,0.0,0.0,0.0,5.840510969772327
8,18,4,,,,,4.155,0.0,0.0,0.0,5.227210140959401
8,18,4,,,,,3.69,0.0,0.0,0.0,4.642215504245533
8,18,4,,,,,3.2225,0.0,0.0,0.0,4.054075735076214
8,19,4,,,,,3.755,0.0,0.0,0.0,4.832437718873116
8,19,4,,,,,3.5275,0.0,0.0,0.0,3.9948736496310424
8,19,4,,,,,3.0575,0.0,0.0,0.0,3.170465036973923
8,19,4,,,,,2.6225,0.0,0.0,0.0,2.4074485550465887
8,20,4,,,,,2.74,0.0,0.0,0.0,0.0
8,20,4,,,,,2.68,0.0,0.0,0.0,0.0
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.0
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.0
8,21,4,,,,,4.46,0.0,0.0,0.0,0.0
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.0
8,21,4,,,,,3.51,0.0,0.0,0.0,0.0
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.04025243288256794
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.1179812687937336
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.2068142241207801
8,9,5,,,,,3.1,0.0,0.0,0.0,0.28690029926301525
8,9,5,,,,,2.885,0.0,0.0,0.0,0.4231779414129475
8,9,5,,,,,3.745,0.0,0.0,0.0,0.5953181209707566
8,9,5,,,,,4.6825,0.0,0.0,0.0,0.8045162558500386
8,10,5,,,,,3.69,0.0,0.0,0.0,0.54170517524535
8,10,5,,,,,4.18,0.0,0.0,0.0,0.6629086162819808
8,10,5,,,,,3.9275,0.0,0.0,0.0,0.7859672120283561
8,10,5,,,,,4.3875,0.0,0.0,0.0,0.8997500342260095
8,11,5,,,,,4.57,0.0,0.0,0.0,1.8622939684098538
8,11,5,,,,,4.055,0.0,0.0,0.0,2.084213519927981
8,11,5,,,,,5.5,0.0,0.0,0.0,2.2878304280219335
8,11,5,,,,,5.135,0.0,0.0,0.0,2.463993370979622
8,12,5,,,,,4.9825,0.0,0.0,0.0,3.553926649572899
8,12,5,,,,,5.82,0.0,0.0,0.0,3.763163499853031
8,12,5,,,,,4.8625,0.0,0.0,0.0,3.9445021034291448
8,12,5,,,,,5.35,0.0,0.0,0.0,4.0917428499225705
8,13,5,,,,,4.055,0.0,0.0,0.0,5.054715250511888
8,13,5,,,,,4.52,0.0,0.0,0.0,5.214416026244446
8,13,5,,,,,3.425,0.0,0.0,0.0,5.3295491436330344
8,13,5,,,,,4.3175,0.0,0.0,0.0,5.435397332199963
8,14,5,,,,,3.185,0.0,0.0,0.0,6.349060240434418
8,14,5,,,,,3.8325,0.0,0.0,0.0,6.475016714605779
8,14,5,,,,,3.6725,0.0,0.0,0.0,6.551871512405255
8,14,5,,,,,3.1525,0.0,0.0,0.0,6.534792668449816
8,15,5,,,,,3.62,0.0,0.0,0.0,7.450879639345313
8,15,5,,,,,3.5775,0.0,0.0,0.0,7.409322895950014
8,15,5,,,,,3.695,0.0,0.0,0.0,7.279763637129378
8,15,5,,,,,3.7825,0.0,0.0,0.0,7.120870206500293
8,16,5,,,,,3.8525,0.0,0.0,0.0,8.015108938490625
8,16,5,,,,,5.1725,0.0,0.0,0.0,7.811980517662986
8,16,5,,,,,5.675,0.0,0.0,0.0,7.53267893902498
8,16,5,,,,,3.965,0.0,0.0,0.0,7.295695781392734
8,17,5,,,,,3.6725,0.0,0.0,0.0,8.538614581398337
8,17,5,,,,,4.31,0.0,0.0,0.0,8.037156859931036
8,17,5,,,,,4.165,0.0,0.0,0.0,7.490740859987361
8,17,5,,,,,5.04,0.0,0.0,0.0,6.971991492952225
8,18,5,,,,,4.115,0.0,0.0,0.0,8.75
8,18,5,,,,,5.435,0.0,0.0,0.0,8.169536368614954
8,18,5,,,,,3.965,0.0,0.0,0.0,7.252049607981973
8,18,5,,,,,3.98,0.0,0.0,0.0,6.305281354988364
8,19,5,,,,,3.245,0.0,0.0,0.0,8.75
8,19,5,,,,,3.005,0.0,0.0,0.0,8.75
8,19,5,,,,,3.285,0.0,0.0,0.0,7.733352160061338
8,19,5,,,,,3.105,0.0,0.0,0.0,5.870415785368691
8,20,5,,,,,3.465,0.0,0.0,0.0,0.0
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.0
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.0
8,20,5,,,,,4.305,0.0,0.0,0.0,0.0
8,21,5,,,,,4.44,0.0,0.0,0.0,0.0
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.0
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.0
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.02563650216696115
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.08225044445233369
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.14847807505031663
8,9,6,,,,,3.585,0.0,0.0,0.0,0.13923887040308494
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.2100483814200384
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,0.29930406757586214
8,9,6,,,,,2.94,0.0,0.0,0.0,0.4022456256089121
8,10,6,,,,,3.42,0.0,0.0,0.0,0.4046557817319917
8,10,6,,,,,3.14,0.0,0.0,0.0,0.49230012155412817
8,10,6,,,,,3.315,0.0,0.0,0.0,0.5715529820315919
8,10,6,,,,,5.005,0.0,0.0,0.0,0.6536030022906133
8,11,6,,,,,4.24,0.0,0.0,0.0,1.7300333306296083
8,11,6,,,,,3.425,0.0,0.0,0.0,1.9186459869764452
8,11,6,,,,,3.305,0.0,0.0,0.0,2.083411066084027
8,11,6,,,,,3.96,0.0,0.0,0.0,2.259015953027634
8,12,6,,,,,3.8425,0.0,0.0,0.0,3.436826949767688
8,12,6,,,,,3.9225,0.0,0.0,0.0,3.6396258578451732
8,12,6,,,,,3.68,0.0,0.0,0.0,3.7978704603601803
8,12,6,,,,,4.915,0.0,0.0,0.0,3.9422878645971777
8,13,6,,,,,4.3975,0.0,0.0,0.0,4.87576444648114
8,13,6,,,,,3.385,0.0,0.0,0.0,5.04996437969502
8,13,6,,,,,3.5275,0.0,0.0,0.0,5.154484339623349
8,13,6,,,,,4.435,0.0,0.0,0.0,4.719901348342405
8,14,6,,,,,3.505,0.0,0.0,0.0,4.4740715297356894
8,14,6,,,,,3.6975,0.0,0.0,0.0,4.637964730396797
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,4.61242293289117
8,14,6,,,,,3.65,0.0,0.0,0.0,5.448916801200459
8,15,6,,,,,3.56,0.0,0.0,0.0,5.9126410458026895
8,15,6,,,,,3.4775,0.0,0.0,0.0,5.588226334956255
8,15,6,,,,,3.635,0.0,0.0,0.0,5.497975625923788
8,15,6,,,,,3.2675,0.0,0.0,0.0,5.627253668591917
8,16,6,,,,,4.2325,0.0,0.0,0.0,7.36341409055575
8,16,6,,,,,4.075,0.0,0.0,0.0,6.9005384651178066
8,16,6,,,,,4.0075,0.0,0.0,0.0,5.971947486478497
8,16,6,,,,,4.005,0.0,0.0,0.0,6.253080535057371
8,17,6,,,,,3.545,0.0,0.0,0.0,7.724511987470131
8,17,6,,,,,3.4925,0.0,0.0,0.0,6.258317421769083
8,17,6,,,,,4.105,0.0,0.0,0.0,5.370242328529731
8,17,6,,,,,4.6075,0.0,0.0,0.0,4.677195491060589
8,18,6,,,,,3.8,0.0,0.0,0.0,8.531765298844055
8,18,6,,,,,4.165,0.0,0.0,0.0,7.271841818665921
8,18,6,,,,,2.9425,0.0,0.0,0.0,5.838306835313635
8,18,6,,,,,3.52,0.0,0.0,0.0,5.496044157627449
8,19,6,,,,,3.345,0.0,0.0,0.0,8.75
8,19,6,,,,,2.8275,0.0,0.0,0.0,8.75
8,19,6,,,,,2.5575,0.0,0.0,0.0,7.436480854412703
8,19,6,,,,,2.855,0.0,0.0,0.0,5.2759623397277915
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.0
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.0
8,20,6,,,,,3.2,0.0,0.0,0.0,0.0
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.0
8,21,6,,,,,4.165,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.0
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.002323930918262325
8,8,7,,,,,2.565,0.0,0.0,0.0,0.030211101937410226
8,8,7,,,,,2.43,0.0,0.0,0.0,0.0836615130574437
8,9,7,,,,,3.07,0.0,0.0,0.0,0.08930225229782003
8,9,7,,,,,3.74,0.0,0.0,0.0,0.13674407383103693
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.13744174767711365
8,9,7,,,,,2.925,0.0,0.0,0.0,0.18837193844071415
8,10,7,,,,,3.395,0.0,0.0,0.0,0.20772073061961355
8,10,7,,,,,3.2825,0.0,0.0,0.0,0.23963313336843686
8,10,7,,,,,3.305,0.0,0.0,0.0,0.30287771336155944
8,10,7,,,,,3.6325,0.0,0.0,0.0,0.32086470400180533
8,11,7,,,,,4.7675,0.0,0.0,0.0,0.9916698235006214
8,11,7,,,,,3.7725,0.0,0.0,0.0,1.7592025865628442
8,11,7,,,,,4.0525,0.0,0.0,0.0,2.1003282590349435
8,11,7,,,,,3.7575,0.0,0.0,0.0,2.0806479317769377
8,12,7,,,,,4.325,0.0,0.0,0.0,3.560316845178835
8,12,7,,,,,3.3875,0.0,0.0,0.0,3.7513209677742663
8,12,7,,,,,3.69,0.0,0.0,0.0,3.9362129584466437
8,12,7,,,,,3.4775,0.0,0.0,0.0,4.11193675123444
8,13,7,,,,,4.9925,0.0,0.0,0.0,5.133018984164319
8,13,7,,,,,4.3825,0.0,0.0,0.0,5.2357894750878815
8,13,7,,,,,4.045,0.0,0.0,0.0,5.3550766520527295
8,13,7,,,,,3.92,0.0,0.0,0.0,5.446836018948766
8,14,7,,,,,3.27,0.0,0.0,0.0,6.383619073343282
8,14,7,,,,,3.7675,0.0,0.0,0.0,6.381496859555601
8,14,7,,,,,3.55,0.0,0.0,0.0,6.40908563879545
8,14,7,,,,,3.305,0.0,0.0,0.0,6.2011086876027495
8,15,7,,,,,3.1775,0.0,0.0,0.0,7.50291171688901
8,15,7,,,,,3.61,0.0,0.0,0.0,7.192631746832056
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,7.292800871023671
8,15,7,,,,,3.965,0.0,0.0,0.0,7.050929083341479
8,16,7,,,,,3.6025,0.0,0.0,0.0,8.05637828227791
8,16,7,,,,,4.19,0.0,0.0,0.0,7.5884788044265
8,16,7,,,,,4.065,0.0,0.0,0.0,6.5959647604992675
8,16,7,,,,,4.765,0.0,0.0,0.0,5.688523348908654
8,17,7,,,,,4.115,0.0,0.0,0.0,5.39671983556296
8,17,7,,,,,5.3225,0.0,0.0,0.0,4.988300546584391
8,17,7,,,,,4.67,0.0,0.0,0.0,4.77536399421095
8,17,7,,,,,3.975,0.0,0.0,0.0,4.852160783591535
8,18,7,,,,,3.775,0.0,0.0,0.0,4.486863111413043
8,18,7,,,,,3.7225,0.0,0.0,0.0,3.397196355784161
8,18,7,,,,,3.3875,0.0,0.0,0.0,2.736493436081581
8,18,7,,,,,2.7875,0.0,0.0,0.0,3.032330564306617
8,19,7,,,,,2.905,0.0,0.0,0.0,5.355693202741587
8,19,7,,,,,3.185,0.0,0.0,0.0,4.335561164124142
8,19,7,,,,,2.8225,0.0,0.0,0.0,3.8139027352856756
8,19,7,,,,,2.89,0.0,0.0,0.0,2.967656839614386
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.0
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.0
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.0
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.0
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.0
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.02544441326848734
8,8,1,,,,,2.89,0.0,0.0,0.0,0.06476759741069506
8,9,1,,,,,3.245,0.0,0.0,0.0,0.05196733979907866
8,9,1,,,,,2.655,0.0,0.0,0.0,0.08590519436174228
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.1203733279019475
8,9,1,,,,,4.42,0.0,0.0,0.0,0.14211476598115388
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.12354408649076558
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.1333947777724213
8,10,1,,,,,4.48,0.0,0.0,0.0,0.16089462426704354
8,10,1,,,,,4.1975,0.0,0.0,0.0,0.19660338016304557
8,11,1,,,,,4.22,0.0,0.0,0.0,0.6444094504615279
8,11,1,,,,,4.26,0.0,0.0,0.0,0.8811312894065789
8,11,1,,,,,3.8525,0.0,0.0,0.0,0.9216808636703145
8,11,1,,,,,4.37,0.0,0.0,0.0,1.0389458487032797
8,12,1,,,,,5.605,0.0,0.0,0.0,2.071523081793139
8,12,1,,,,,4.9425,0.0,0.0,0.0,1.8168276209169334
8,12,1,,,,,4.7325,0.0,0.0,0.0,2.1502471333366935
8,12,1,,,,,6.1825,0.0,0.0,0.0,2.8911793831583825
8,13,1,,,,,5.38,0.0,0.0,0.0,3.9546808549647907
8,13,1,,,,,4.1425,0.0,0.0,0.0,4.882707728457922
8,13,1,,,,,3.735,0.0,0.0,0.0,5.318237172057669
8,13,1,,,,,4.115,0.0,0.0,0.0,5.413796374872804
8,14,1,,,,,4.7025,0.0,0.0,0.0,6.367534204282619
8,14,1,,,,,4.48,0.0,0.0,0.0,6.391030640460785
8,14,1,,,,,3.76,0.0,0.0,0.0,6.416663116291509
8,14,1,,,,,3.53,0.0,0.0,0.0,6.22014746825595
8,15,1,,,,,3.5,0.0,0.0,0.0,7.306300535129507
8,15,1,,,,,3.4675,0.0,0.0,0.0,7.27463989947728
8,15,1,,,,,4.3175,0.0,0.0,0.0,7.128513888774689
8,15,1,,,,,3.665,0.0,0.0,0.0,6.979952444560389
8,16,1,,,,,4.745,0.0,0.0,0.0,7.355519900694236
8,16,1,,,,,3.79,0.0,0.0,0.0,5.424625146162493
8,16,1,,,,,3.9375,0.0,0.0,0.0,4.459177768896621
8,16,1,,,,,3.67,0.0,0.0,0.0,3.306869608934129
8,17,1,,,,,3.6225,0.0,0.0,0.0,3.6532018341251615
8,17,1,,,,,3.85,0.0,0.0,0.0,3.2736031688061504
8,17,1,,,,,3.9425,0.0,0.0,0.0,2.7059464491089136
8,17,1,,,,,4.8025,0.0,0.0,0.0,2.859178937861542
8,18,1,,,,,4.385,0.0,0.0,0.0,4.227897754299644
8,18,1,,,,,3.905,0.0,0.0,0.0,4.267503353871537
8,18,1,,,,,5.07,0.0,0.0,0.0,4.09917955569099
8,18,1,,,,,3.4775,0.0,0.0,0.0,3.9160036576709816
8,19,1,,,,,3.28,0.0,0.0,0.0,8.75
8,19,1,,,,,3.64,0.0,0.0,0.0,7.877534700024151
8,19,1,,,,,3.465,0.0,0.0,0.0,5.8361004027617955
8,19,1,,,,,3.7125,0.0,0.0,0.0,4.6232482614471015
8,20,1,,,,,3.845,0.0,0.0,0.0,0.0
8,20,1,,,,,3.75,0.0,0.0,0.0,0.0
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.0
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.0
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.03615076759849235
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.09037691899623089
8,8,2,,,,,4.145,0.0,0.0,0.0,0.1903940426853931
8,9,2,,,,,2.975,0.0,0.0,0.0,0.18209256691781478
8,9,2,,,,,3.105,0.0,0.0,0.0,0.1519531075659006
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.17769722909566063
8,9,2,,,,,5.3025,0.0,0.0,0.0,0.26434817473241384
8,10,2,,,,,4.835,0.0,0.0,0.0,0.22138764700501218
8,10,2,,,,,3.61,0.0,0.0,0.0,0.277499723434854
8,10,2,,,,,4.19,0.0,0.0,0.0,0.2938232365780807
8,10,2,,,,,3.845,0.0,0.0,0.0,0.3764610218656659
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,1.2377263331955353
8,11,2,,,,,3.6375,0.0,0.0,0.0,1.7308133526250518
8,11,2,,,,,4.415,0.0,0.0,0.0,2.4108949979330303
8,11,2,,,,,4.0725,0.0,0.0,0.0,2.3697116577097974
8,12,2,,,,,3.6075,0.0,0.0,0.0,2.6896751315429945
8,12,2,,,,,3.8125,0.0,0.0,0.0,2.970524743671982
8,12,2,,,,,5.15,0.0,0.0,0.0,4.104725100346739
8,12,2,,,,,5.04,0.0,0.0,0.0,4.03682739191995
8,13,2,,,,,4.2875,0.0,0.0,0.0,4.584032401516274
8,13,2,,,,,4.81,0.0,0.0,0.0,5.147239563372548
8,13,2,,,,,4.8475,0.0,0.0,0.0,5.539115096702965
8,13,2,,,,,5.1225,0.0,0.0,0.0,5.192806485852828
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.69451301767604
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,6.879310616586585
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,6.894710416495797
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,6.894710416495797
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,7.593492333450565
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,7.591061638081343
8,15,2,,,,,3.97,0.0,0.0,0.0,7.505987300158561
8,15,2,,,,,3.3225,0.0,0.0,0.0,7.362576273374444
8,16,2,,,,,4.42,0.0,0.0,0.0,8.375176591557487
8,16,2,,,,,4.49,0.0,0.0,0.0,8.172005191762292
8,16,2,,,,,4.5225,0.0,0.0,0.0,7.926506417009764
8,16,2,,,,,4.46,0.0,0.0,0.0,7.573778292365329
8,17,2,,,,,4.9175,0.0,0.0,0.0,8.75
8,17,2,,,,,4.1125,0.0,0.0,0.0,8.448363418896125
8,17,2,,,,,4.7225,0.0,0.0,0.0,7.9093267345003
8,17,2,,,,,4.0725,0.0,0.0,0.0,7.356468596658426
8,18,2,,,,,4.615,0.0,0.0,0.0,8.75
8,18,2,,,,,4.7025,0.0,0.0,0.0,8.710489253760056
8,18,2,,,,,4.48,0.0,0.0,0.0,7.7861307647310545
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,6.783519705202244
8,19,2,,,,,3.6775,0.0,0.0,0.0,8.75
8,19,2,,,,,3.65,0.0,0.0,0.0,8.75
8,19,2,,,,,3.62,0.0,0.0,0.0,8.275589224706303
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,6.0186103452409485
8,20,2,,,,,3.4,0.0,0.0,0.0,0.0
8,20,2,,,,,3.03,0.0,0.0,0.0,0.0
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.0
8,20,2,,,,,2.975,0.0,0.0,0.0,0.0
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.0
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.045227839141142284
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.09368623822093759
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.19491044963206558
8,9,3,,,,,3.595,0.0,0.0,0.0,0.1272287791978845
8,9,3,,,,,3.45,0.0,0.0,0.0,0.14968091670339354
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.18122082415160862
8,9,3,,,,,5.9625,0.0,0.0,0.0,0.3127262009695901
8,10,3,,,,,3.6875,0.0,0.0,0.0,0.26792829515414435
8,10,3,,,,,3.67,0.0,0.0,0.0,0.22545669873711702
8,10,3,,,,,3.565,0.0,0.0,0.0,0.32786484710714553
8,10,3,,,,,4.425,0.0,0.0,0.0,0.2659436411159655
8,11,3,,,,,3.695,0.0,0.0,0.0,0.4998025738007008
8,11,3,,,,,6.1925,0.0,0.0,0.0,1.4398078328944872
8,11,3,,,,,5.74,0.0,0.0,0.0,1.0414296307646402
8,11,3,,,,,4.65,0.0,0.0,0.0,1.3174712196420144
8,12,3,,,,,4.7675,0.0,0.0,0.0,3.684944174751983
8,12,3,,,,,5.255,0.0,0.0,0.0,4.289660813317431
8,12,3,,,,,7.56,0.0,0.0,0.0,2.3331345751233994
8,12,3,,,,,4.775,0.0,0.0,0.0,2.1586087604488142
8,13,3,,,,,4.9275,0.0,0.0,0.0,2.868267105495239
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.162984548084524
8,13,3,,,,,4.8075,0.0,0.0,0.0,4.724548740050961
8,13,3,,,,,4.7225,0.0,0.0,0.0,5.828178367318334
8,14,3,,,,,4.9775,0.0,0.0,0.0,5.661632100971677
8,14,3,,,,,3.965,0.0,0.0,0.0,5.651112531850585
8,14,3,,,,,3.6525,0.0,0.0,0.0,6.019297451088803
8,14,3,,,,,3.73,0.0,0.0,0.0,5.242953249952219
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,5.030454987166613
8,15,3,,,,,3.405,0.0,0.0,0.0,2.5733830425678916
8,15,3,,,,,4.66,0.0,0.0,0.0,2.8205441257523787
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.381954360493632
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.9359616377938638
8,16,3,,,,,4.13,0.0,0.0,0.0,4.39403323226237
8,16,3,,,,,4.6325,0.0,0.0,0.0,4.963105835152019
8,16,3,,,,,4.36,0.0,0.0,0.0,6.070107764156263
8,17,3,,,,,3.5925,0.0,0.0,0.0,7.440732518733559
8,17,3,,,,,3.995,0.0,0.0,0.0,5.912196451478514
8,17,3,,,,,3.0675,0.0,0.0,0.0,6.709542144875792
8,17,3,,,,,2.88,0.0,0.0,0.0,6.448402725640875
8,18,3,,,,,4.6975,0.0,0.0,0.0,5.417874126651718
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.9986895605923025
8,18,3,,,,,3.665,0.0,0.0,0.0,2.9419147871532094
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.968234956170426
8,19,3,,,,,4.8075,0.0,0.0,0.0,3.408592588729625
8,19,3,,,,,4.67,0.0,0.0,0.0,1.8925518967726558
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.6222506034508455
8,19,3,,,,,4.605,0.0,0.0,0.0,1.8059210000894006
8,20,3,,,,,4.105,0.0,0.0,0.0,0.0
8,20,3,,,,,3.73,0.0,0.0,0.0,0.0
8,20,3,,,,,4.085,0.0,0.0,0.0,0.0
8,20,3,,,,,4.565,0.0,0.0,0.0,0.0
8,21,3,,,,,3.9,0.0,0.0,0.0,0.0
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.0
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.026546282095681002
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.13083524747157063
8,8,4,,,,,3.84,0.0,0.0,0.0,0.2578781689294726
8,9,4,,,,,2.87,0.0,0.0,0.0,0.1841159057884053
8,9,4,,,,,3.235,0.0,0.0,0.0,0.2925067212928697
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,0.42910884494233176
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,0.5983766938123173
8,10,4,,,,,4.1025,0.0,0.0,0.0,0.43216132651099726
8,10,4,,,,,4.1775,0.0,0.0,0.0,0.5276436560955595
8,10,4,,,,,3.385,0.0,0.0,0.0,0.6036143791997982
8,10,4,,,,,3.9025,0.0,0.0,0.0,0.6895484758259043
8,11,4,,,,,3.92,0.0,0.0,0.0,2.1401090530786475
8,11,4,,,,,3.3475,0.0,0.0,0.0,2.336018393590665
8,11,4,,,,,5.0425,0.0,0.0,0.0,2.5399474147084375
8,11,4,,,,,5.1875,0.0,0.0,0.0,2.7209630626669097
8,12,4,,,,,4.3,0.0,0.0,0.0,3.8102080488335353
8,12,4,,,,,4.1725,0.0,0.0,0.0,3.8842954275608546
8,12,4,,,,,4.995,0.0,0.0,0.0,4.230540524061997
8,12,4,,,,,5.0775,0.0,0.0,0.0,4.129237373557295
8,13,4,,,,,4.46,0.0,0.0,0.0,4.819014241644482
8,13,4,,,,,4.255,0.0,0.0,0.0,4.6717865338148075
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,4.714877570252762
8,13,4,,,,,3.655,0.0,0.0,0.0,5.497698065542252
8,14,4,,,,,3.5825,0.0,0.0,0.0,6.612803523250278
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,6.638131848267515
8,14,4,,,,,3.615,0.0,0.0,0.0,6.640242542018952
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,6.638131848267515
8,15,4,,,,,3.0825,0.0,0.0,0.0,7.612671116749701
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,7.561644594741486
8,15,4,,,,,3.68,0.0,0.0,0.0,7.464451219487739
8,15,4,,,,,4.05,0.0,0.0,0.0,7.338099831657868
8,16,4,,,,,4.095,0.0,0.0,0.0,8.246786605797556
8,16,4,,,,,3.89,0.0,0.0,0.0,8.016617612715391
8,16,4,,,,,4.185,0.0,0.0,0.0,7.225060831627947
8,16,4,,,,,4.51,0.0,0.0,0.0,6.74788121182346
8,17,4,,,,,4.2775,0.0,0.0,0.0,8.526099087609785
8,17,4,,,,,4.28,0.0,0.0,0.0,8.189944643295421
8,17,4,,,,,6.3575,0.0,0.0,0.0,7.616105238354739
8,17,4,,,,,5.0425,0.0,0.0,0.0,7.188272309227367
8,18,4,,,,,4.05,0.0,0.0,0.0,5.61505806968362
8,18,4,,,,,3.62,0.0,0.0,0.0,5.1120424509411295
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,4.416009211053264
8,18,4,,,,,2.87,0.0,0.0,0.0,3.9422386864237082
8,19,4,,,,,2.8275,0.0,0.0,0.0,5.874699806108513
8,19,4,,,,,2.945,0.0,0.0,0.0,4.560553872469738
8,19,4,,,,,3.1,0.0,0.0,0.0,3.8437469995758615
8,19,4,,,,,2.6825,0.0,0.0,0.0,2.9763067983202283
8,20,4,,,,,2.725,0.0,0.0,0.0,0.0
8,20,4,,,,,3.005,0.0,0.0,0.0,0.0
8,20,4,,,,,3.115,0.0,0.0,0.0,0.0
8,20,4,,,,,3.01,0.0,0.0,0.0,0.0
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.0
8,21,4,,,,,4.52,0.0,0.0,0.0,0.0
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.027836828485250098
8,8,5,,,,,3.16,0.0,0.0,0.0,0.06598359344651875
8,9,5,,,,,3.075,0.0,0.0,0.0,0.07192095448830947
8,9,5,,,,,3.505,0.0,0.0,0.0,0.1670779096574574
8,9,5,,,,,3.57,0.0,0.0,0.0,0.12613828941026584
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.1864412435581561
8,10,5,,,,,4.41,0.0,0.0,0.0,0.10798285693173562
8,10,5,,,,,3.53,0.0,0.0,0.0,0.2912264929371051
8,10,5,,,,,3.63,0.0,0.0,0.0,0.4711979211566645
8,10,5,,,,,3.8025,0.0,0.0,0.0,0.5812259079545314
8,11,5,,,,,3.5,0.0,0.0,0.0,1.8424587318945838
8,11,5,,,,,3.8125,0.0,0.0,0.0,1.868048436504231
8,11,5,,,,,4.07,0.0,0.0,0.0,2.1781956563731524
8,11,5,,,,,4.9575,0.0,0.0,0.0,2.3368518249529635
8,12,5,,,,,4.5775,0.0,0.0,0.0,3.5672504433164436
8,12,5,,,,,4.3975,0.0,0.0,0.0,3.7550776982504233
8,12,5,,,,,3.8475,0.0,0.0,0.0,3.872469732584161
8,12,5,,,,,5.425,0.0,0.0,0.0,4.064699188805656
8,13,5,,,,,5.145,0.0,0.0,0.0,5.090472300773524
8,13,5,,,,,3.795,0.0,0.0,0.0,5.197340158732381
8,13,5,,,,,4.2975,0.0,0.0,0.0,5.377234386296456
8,13,5,,,,,5.04,0.0,0.0,0.0,4.303212413809949
8,14,5,,,,,4.0225,0.0,0.0,0.0,4.611537379637833
8,14,5,,,,,4.005,0.0,0.0,0.0,5.223208023473907
8,14,5,,,,,3.7475,0.0,0.0,0.0,5.425706496006668
8,14,5,,,,,3.6,0.0,0.0,0.0,4.676253386323562
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,5.712901443104837
8,15,5,,,,,3.6025,0.0,0.0,0.0,6.856929868973739
8,15,5,,,,,4.45,0.0,0.0,0.0,6.951058790089536
8,15,5,,,,,5.095,0.0,0.0,0.0,5.884264350777182
8,16,5,,,,,5.1675,0.0,0.0,0.0,7.550946389324724
8,16,5,,,,,3.38,0.0,0.0,0.0,6.659102327593457
8,16,5,,,,,4.1625,0.0,0.0,0.0,5.280283095647023
8,16,5,,,,,3.975,0.0,0.0,0.0,2.802938479726838
8,17,5,,,,,3.9525,0.0,0.0,0.0,2.0109566094016817
8,17,5,,,,,4.5,0.0,0.0,0.0,1.7305994917398295
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.810207068359862
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.5333111496814888
8,18,5,,,,,3.805,0.0,0.0,0.0,2.1161408431833744
8,18,5,,,,,3.5025,0.0,0.0,0.0,2.51229043231012
8,18,5,,,,,3.41,0.0,0.0,0.0,4.33257272158871
8,18,5,,,,,3.6175,0.0,0.0,0.0,4.247325341650043
8,19,5,,,,,3.655,0.0,0.0,0.0,8.257187014299037
8,19,5,,,,,2.7625,0.0,0.0,0.0,6.298911544140504
8,19,5,,,,,3.6175,0.0,0.0,0.0,5.575472198476842
8,19,5,,,,,2.58,0.0,0.0,0.0,5.38837581597762
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.0
8,20,5,,,,,2.845,0.0,0.0,0.0,0.0
8,20,5,,,,,3.265,0.0,0.0,0.0,0.0
8,20,5,,,,,3.195,0.0,0.0,0.0,0.0
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.014913060943417884
8,8,6,,,,,3.46,0.0,0.0,0.0,0.08947836566050729
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.10640728561951618
8,9,6,,,,,3.28,0.0,0.0,0.0,0.11004070512847529
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.03685325501944219
8,9,6,,,,,3.885,0.0,0.0,0.0,0.13184122218222982
8,10,6,,,,,3.18,0.0,0.0,0.0,0.19263840898558376
8,10,6,,,,,3.42,0.0,0.0,0.0,0.2726323245812923
8,10,6,,,,,4.46,0.0,0.0,0.0,0.27916244014012565
8,10,6,,,,,3.4875,0.0,0.0,0.0,0.3652783390722404
8,11,6,,,,,3.5725,0.0,0.0,0.0,1.8197067468792398
8,11,6,,,,,3.8425,0.0,0.0,0.0,2.316136931147447
8,11,6,,,,,4.5975,0.0,0.0,0.0,1.8358246100048312
8,11,6,,,,,3.2225,0.0,0.0,0.0,1.7552352943768754
8,12,6,,,,,3.595,0.0,0.0,0.0,2.4744877775324916
8,12,6,,,,,3.795,0.0,0.0,0.0,3.5017476607572138
8,12,6,,,,,3.755,0.0,0.0,0.0,3.7797120997474325
8,12,6,,,,,4.5075,0.0,0.0,0.0,3.7812227760462926
8,13,6,,,,,4.8575,0.0,0.0,0.0,3.639680491281007
8,13,6,,,,,3.69,0.0,0.0,0.0,4.945547255896268
8,13,6,,,,,3.6925,0.0,0.0,0.0,5.125482512685001
8,13,6,,,,,3.2425,0.0,0.0,0.0,5.517420695789172
8,14,6,,,,,3.9625,0.0,0.0,0.0,6.467092514252765
8,14,6,,,,,3.675,0.0,0.0,0.0,5.597127070682295
8,14,6,,,,,3.225,0.0,0.0,0.0,6.267943798254705
8,14,6,,,,,3.2225,0.0,0.0,0.0,6.056217268614663
8,15,6,,,,,3.1875,0.0,0.0,0.0,7.4124442797908
8,15,6,,,,,3.1225,0.0,0.0,0.0,7.349769954173056
8,15,6,,,,,3.7775,0.0,0.0,0.0,7.25816901673174
8,15,6,,,,,3.14,0.0,0.0,0.0,7.12558871254036
8,16,6,,,,,3.71,0.0,0.0,0.0,8.138800251606504
8,16,6,,,,,3.9175,0.0,0.0,0.0,7.808620074963661
8,16,6,,,,,3.2025,0.0,0.0,0.0,7.001512976503376
8,16,6,,,,,3.585,0.0,0.0,0.0,6.304465936924039
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,5.309511710581346
8,17,6,,,,,4.01,0.0,0.0,0.0,6.305700543705562
8,17,6,,,,,3.0275,0.0,0.0,0.0,4.582468632371393
8,17,6,,,,,3.2,0.0,0.0,0.0,5.872271016311167
8,18,6,,,,,3.505,0.0,0.0,0.0,5.4920013506082554
8,18,6,,,,,3.925,0.0,0.0,0.0,4.335790539953885
8,18,6,,,,,3.865,0.0,0.0,0.0,3.219449067597943
8,18,6,,,,,3.5,0.0,0.0,0.0,2.491833643651659
8,19,6,,,,,3.09,0.0,0.0,0.0,4.078343971529315
8,19,6,,,,,3.7075,0.0,0.0,0.0,3.435033761734512
8,19,6,,,,,4.235,0.0,0.0,0.0,2.3547581264187114
8,19,6,,,,,3.715,0.0,0.0,0.0,2.2576546985251564
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.0
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.0
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.0168552877787046
8,8,7,,,,,3.205,0.0,0.0,0.0,0.08638334986586106
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.10259654300168633
8,9,7,,,,,3.065,0.0,0.0,0.0,0.14225042158516019
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.20204595278246204
8,9,7,,,,,3.5575,0.0,0.0,0.0,0.2662474704890388
8,10,7,,,,,2.92,0.0,0.0,0.0,0.3017810664487973
8,10,7,,,,,4.53,0.0,0.0,0.0,0.32165886124482596
8,10,7,,,,,3.7375,0.0,0.0,0.0,0.40433241687376287
8,10,7,,,,,3.5125,0.0,0.0,0.0,0.5443805165730552
8,11,7,,,,,4.085,0.0,0.0,0.0,1.5005989359956877
8,11,7,,,,,6.045,0.0,0.0,0.0,1.7977886834313748
8,11,7,,,,,5.61,0.0,0.0,0.0,1.8249961955205576
8,11,7,,,,,4.925,0.0,0.0,0.0,2.061492262141914
8,12,7,,,,,5.255,0.0,0.0,0.0,3.9795288261366215
8,12,7,,,,,4.1,0.0,0.0,0.0,4.03549555278103
8,12,7,,,,,4.6275,0.0,0.0,0.0,4.05169644733599
8,12,7,,,,,3.915,0.0,0.0,0.0,4.221069435865121
8,13,7,,,,,3.365,0.0,0.0,0.0,5.306441378364483
8,13,7,,,,,3.5925,0.0,0.0,0.0,4.389612233222758
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,3.292659483927453
8,13,7,,,,,2.8975,0.0,0.0,0.0,2.4478797804471597
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.1012686818292994
8,14,7,,,,,3.41,0.0,0.0,0.0,3.490497307740865
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,6.746057296691479
8,14,7,,,,,2.915,0.0,0.0,0.0,6.011878175471947
8,15,7,,,,,3.035,0.0,0.0,0.0,7.498216592905585
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,7.445242679917813
8,15,7,,,,,3.6025,0.0,0.0,0.0,7.322439517991613
8,15,7,,,,,4.5,0.0,0.0,0.0,7.223715407423493
8,16,7,,,,,3.83,0.0,0.0,0.0,8.25573185615234
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.701032273730098
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,7.931922455245955
8,16,7,,,,,3.49,0.0,0.0,0.0,6.183351690351479
8,17,7,,,,,3.7525,0.0,0.0,0.0,5.2153391522782835
8,17,7,,,,,3.6975,0.0,0.0,0.0,6.528729025403661
8,17,7,,,,,3.99,0.0,0.0,0.0,6.587796823930464
8,17,7,,,,,5.5975,0.0,0.0,0.0,4.999915416474651
8,18,7,,,,,4.995,0.0,0.0,0.0,8.75
8,18,7,,,,,3.895,0.0,0.0,0.0,8.75
8,18,7,,,,,3.1,0.0,0.0,0.0,6.701398068586339
8,18,7,,,,,3.605,0.0,0.0,0.0,5.711191488302686
8,19,7,,,,,4.1025,0.0,0.0,0.0,8.75
8,19,7,,,,,3.025,0.0,0.0,0.0,8.75
8,19,7,,,,,2.9425,0.0,0.0,0.0,8.75
8,19,7,,,,,3.535,0.0,0.0,0.0,5.164762449461757
8,20,7,,,,,2.955,0.0,0.0,0.0,0.0
8,20,7,,,,,3.1,0.0,0.0,0.0,0.0
8,20,7,,,,,2.78,0.0,0.0,0.0,0.0
8,20,7,,,,,4.39,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.0
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.005425286102976302
9,8,1,,,,,3.065,0.0,0.0,0.0,0.047019146225794624
9,8,1,,,,,2.965,0.0,0.0,0.0,0.15552486828532067
9,9,1,,,,,3.525,0.0,0.0,0.0,0.1643297307546455
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.2883239821422416
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.48551965904781613
9,9,1,,,,,5.17,0.0,0.0,0.0,0.8485389733512602
9,10,1,,,,,4.04,0.0,0.0,0.0,0.2729380500760779
9,10,1,,,,,4.82,0.0,0.0,0.0,0.41074500673213676
9,10,1,,,,,5.3825,0.0,0.0,0.0,0.5194519506962609
9,10,1,,,,,5.41,0.0,0.0,0.0,0.5900278435468155
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,1.3815191640664108
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,1.1908248888501956
9,11,1,,,,,5.655,0.0,0.0,0.0,2.091551039871468
9,11,1,,,,,6.09,0.0,0.0,0.0,2.470910927801598
9,12,1,,,,,7.02,0.0,0.0,0.0,3.9297978833550027
9,12,1,,,,,6.3325,0.0,0.0,0.0,3.9674684918994334
9,12,1,,,,,4.8175,0.0,0.0,0.0,4.109109980026493
9,12,1,,,,,5.165,0.0,0.0,0.0,4.318558563533527
9,13,1,,,,,4.6225,0.0,0.0,0.0,5.284899835207846
9,13,1,,,,,4.7725,0.0,0.0,0.0,5.392425772851953
9,13,1,,,,,4.165,0.0,0.0,0.0,5.4945754136138545
9,13,1,,,,,4.45,0.0,0.0,0.0,4.802825214770101
9,14,1,,,,,4.565,0.0,0.0,0.0,5.713866775402721
9,14,1,,,,,4.565,0.0,0.0,0.0,6.3426855694675845
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,6.548099708862106
9,14,1,,,,,4.3025,0.0,0.0,0.0,6.541811520921457
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,7.499633389502498
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,7.470760883671882
9,15,1,,,,,4.695,0.0,0.0,0.0,7.405797745552996
9,15,1,,,,,4.6,0.0,0.0,0.0,7.314368143756044
9,16,1,,,,,3.9375,0.0,0.0,0.0,8.337248163976682
9,16,1,,,,,5.0125,0.0,0.0,0.0,8.141077618941937
9,16,1,,,,,4.7425,0.0,0.0,0.0,7.8384144923169
9,16,1,,,,,4.125,0.0,0.0,0.0,6.865969076216091
9,17,1,,,,,4.05,0.0,0.0,0.0,7.40290192214683
9,17,1,,,,,4.7125,0.0,0.0,0.0,6.619261403361017
9,17,1,,,,,4.985,0.0,0.0,0.0,6.982737218457416
9,17,1,,,,,4.2575,0.0,0.0,0.0,7.012748983006659
9,18,1,,,,,4.005,0.0,0.0,0.0,8.75
9,18,1,,,,,4.2575,0.0,0.0,0.0,8.076161753100418
9,18,1,,,,,3.7525,0.0,0.0,0.0,7.058454532809536
9,18,1,,,,,3.4625,0.0,0.0,0.0,5.466397693146571
9,19,1,,,,,3.32,0.0,0.0,0.0,8.12339420668967
9,19,1,,,,,3.3175,0.0,0.0,0.0,8.75
9,19,1,,,,,3.0025,0.0,0.0,0.0,8.75
9,19,1,,,,,2.635,0.0,0.0,0.0,5.435217862930045
9,20,1,,,,,3.275,0.0,0.0,0.0,0.0
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.0
9,20,1,,,,,3.295,0.0,0.0,0.0,0.0
9,20,1,,,,,4.725,0.0,0.0,0.0,0.0
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.023643933618718114
9,8,2,,,,,3.34,0.0,0.0,0.0,0.04728786723743623
9,9,2,,,,,3.67,0.0,0.0,0.0,0.03816841535572624
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.04771051919465779
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.08587893455038403
9,9,2,,,,,6.195,0.0,0.0,0.0,0.09991144019587161
9,10,2,,,,,4.57,0.0,0.0,0.0,0.1293950588264672
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.21622595356528077
9,10,2,,,,,4.7,0.0,0.0,0.0,0.1589062125939071
9,10,2,,,,,6.0025,0.0,0.0,0.0,0.2275763973219884
9,11,2,,,,,5.27,0.0,0.0,0.0,0.4358078871427965
9,11,2,,,,,4.82,0.0,0.0,0.0,0.4571710188654826
9,11,2,,,,,4.59,0.0,0.0,0.0,0.7861632473948486
9,11,2,,,,,6.45,0.0,0.0,0.0,0.9399777957981885
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.2265545004315703
9,12,2,,,,,4.9925,0.0,0.0,0.0,2.516883902336608
9,12,2,,,,,5.845,0.0,0.0,0.0,2.577692529322938
9,12,2,,,,,7.2625,0.0,0.0,0.0,2.3804352759282597
9,13,2,,,,,6.1125,0.0,0.0,0.0,2.579532084971072
9,13,2,,,,,5.91,0.0,0.0,0.0,2.7919641390275136
9,13,2,,,,,4.825,0.0,0.0,0.0,3.623840922139292
9,13,2,,,,,4.085,0.0,0.0,0.0,3.4524671642450198
9,14,2,,,,,4.3925,0.0,0.0,0.0,3.882201947358197
9,14,2,,,,,4.935,0.0,0.0,0.0,4.544914934602434
9,14,2,,,,,5.0,0.0,0.0,0.0,3.3449235949235945
9,14,2,,,,,3.6975,0.0,0.0,0.0,4.764425545519295
9,15,2,,,,,4.235,0.0,0.0,0.0,5.025599279580548
9,15,2,,,,,4.435,0.0,0.0,0.0,5.457599217653373
9,15,2,,,,,4.165,0.0,0.0,0.0,5.438399220405692
9,15,2,,,,,4.455,0.0,0.0,0.0,6.196799111689098
9,16,2,,,,,4.7825,0.0,0.0,0.0,7.621433165146375
9,16,2,,,,,4.9175,0.0,0.0,0.0,8.054054140978495
9,16,2,,,,,4.5225,0.0,0.0,0.0,7.891118968262503
9,16,2,,,,,4.755,0.0,0.0,0.0,7.309608955293354
9,17,2,,,,,6.595,0.0,0.0,0.0,8.75
9,17,2,,,,,6.925,0.0,0.0,0.0,7.884613149456815
9,17,2,,,,,6.295,0.0,0.0,0.0,7.70399646057058
9,17,2,,,,,4.37,0.0,0.0,0.0,7.113518823827118
9,18,2,,,,,4.3425,0.0,0.0,0.0,8.670961118495775
9,18,2,,,,,4.04,0.0,0.0,0.0,8.75
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,7.752448253899791
9,18,2,,,,,3.2325,0.0,0.0,0.0,3.4593989954620445
9,19,2,,,,,2.82,0.0,0.0,0.0,8.75
9,19,2,,,,,3.5425,0.0,0.0,0.0,8.75
9,19,2,,,,,3.2025,0.0,0.0,0.0,8.75
9,19,2,,,,,3.2325,0.0,0.0,0.0,6.615401663677976
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.0
9,20,2,,,,,2.745,0.0,0.0,0.0,0.0
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.0
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.0
9,21,2,,,,,4.58,0.0,0.0,0.0,0.0
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.004836957164482711
9,8,3,,,,,3.375,0.0,0.0,0.0,0.0483695716448271
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.05134236848873664
9,9,3,,,,,3.78,0.0,0.0,0.0,0.11221218680012544
9,9,3,,,,,4.275,0.0,0.0,0.0,0.21701413484929918
9,9,3,,,,,4.415,0.0,0.0,0.0,0.14079453626808192
9,10,3,,,,,7.72,0.0,0.0,0.0,0.15817145335779784
9,10,3,,,,,4.12,0.0,0.0,0.0,0.27485531239223887
9,10,3,,,,,4.325,0.0,0.0,0.0,0.2690211194405168
9,10,3,,,,,4.49,0.0,0.0,0.0,0.2904131602634977
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,1.169719915406627
9,11,3,,,,,5.3225,0.0,0.0,0.0,0.8162439477037825
9,11,3,,,,,5.3025,0.0,0.0,0.0,0.6114445012352823
9,11,3,,,,,5.335,0.0,0.0,0.0,0.6242444666395635
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,1.8176456690843152
9,12,3,,,,,4.255,0.0,0.0,0.0,0.9960868537839103
9,12,3,,,,,5.17,0.0,0.0,0.0,0.8059506167368391
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,0.7789910010361351
