month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.2385556470711272
9,13,3,,,,,4.9175,0.0,0.0,0.0,0.8251148176636468
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.203218824044847
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.7756432654268542
9,14,3,,,,,4.73,0.0,0.0,0.0,0.3990982454611575
9,14,3,,,,,4.59,0.0,0.0,0.0,0.9062855990680454
9,14,3,,,,,4.63,0.0,0.0,0.0,1.1474074557008278
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.3365633949558557
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.2237649140546005
9,15,3,,,,,3.23,0.0,0.0,0.0,1.657231547017189
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.6117295247724974
9,15,3,,,,,5.34,0.0,0.0,0.0,1.5231203235591506
9,16,3,,,,,5.365,0.0,0.0,0.0,2.3774955650821954
9,16,3,,,,,4.885,0.0,0.0,0.0,3.243061326365075
9,16,3,,,,,5.3075,0.0,0.0,0.0,4.280054072837096
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,3.900666482664406
9,17,3,,,,,5.3875,0.0,0.0,0.0,5.07735216163607
9,17,3,,,,,4.065,0.0,0.0,0.0,7.767825368936008
9,17,3,,,,,4.6975,0.0,0.0,0.0,7.952773592005912
9,17,3,,,,,3.375,0.0,0.0,0.0,7.502616596231993
9,18,3,,,,,3.465,0.0,0.0,0.0,8.098775761590721
9,18,3,,,,,3.615,0.0,0.0,0.0,8.405160721045604
9,18,3,,,,,4.675,0.0,0.0,0.0,6.995789907553145
9,18,3,,,,,3.88,0.0,0.0,0.0,7.4145160188081505
9,19,3,,,,,4.045,0.0,0.0,0.0,8.75
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,8.75
9,19,3,,,,,3.15,0.0,0.0,0.0,8.714133254459675
9,19,3,,,,,2.965,0.0,0.0,0.0,6.416770851011216
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.0
9,20,3,,,,,3.595,0.0,0.0,0.0,0.0
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.0
9,20,3,,,,,3.96,0.0,0.0,0.0,0.0
9,21,3,,,,,4.33,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.0
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.0030157794114093793
9,8,4,,,,,3.11,0.0,0.0,0.0,0.044231431367337565
9,8,4,,,,,3.525,0.0,0.0,0.0,0.11057857841834391
9,9,4,,,,,3.545,0.0,0.0,0.0,0.11409397214927208
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.19207563201276537
9,9,4,,,,,4.1525,0.0,0.0,0.0,0.2936087998887231
9,9,4,,,,,5.655,0.0,0.0,0.0,0.3988055356777308
9,10,4,,,,,4.395,0.0,0.0,0.0,0.4099300216714893
9,10,4,,,,,4.005,0.0,0.0,0.0,0.31074090489653533
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,0.5087316809590411
9,10,4,,,,,4.275,0.0,0.0,0.0,0.6238065547174837
9,11,4,,,,,4.4475,0.0,0.0,0.0,1.7491669630436413
9,11,4,,,,,5.99,0.0,0.0,0.0,1.765881880621911
9,11,4,,,,,6.9425,0.0,0.0,0.0,2.14049268046431
9,11,4,,,,,5.515,0.0,0.0,0.0,2.2673294079700037
9,12,4,,,,,5.825,0.0,0.0,0.0,3.500937632421633
9,12,4,,,,,5.605,0.0,0.0,0.0,3.5182262133224804
9,12,4,,,,,4.61,0.0,0.0,0.0,3.9533221659938107
9,12,4,,,,,4.8325,0.0,0.0,0.0,4.081545807675097
9,13,4,,,,,5.2975,0.0,0.0,0.0,5.225740000244943
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,5.329574505217264
9,13,4,,,,,4.3175,0.0,0.0,0.0,5.419087009503747
9,13,4,,,,,4.21,0.0,0.0,0.0,5.521131264390339
9,14,4,,,,,4.27,0.0,0.0,0.0,6.503839385718958
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,6.528950734698569
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,6.537321184358438
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,6.549876858848243
9,15,4,,,,,3.9875,0.0,0.0,0.0,7.176519619125378
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,7.440097969076562
9,15,4,,,,,3.905,0.0,0.0,0.0,7.337062795913827
9,15,4,,,,,4.5,0.0,0.0,0.0,7.188500453214069
9,16,4,,,,,4.55,0.0,0.0,0.0,8.140990717802254
9,16,4,,,,,4.8125,0.0,0.0,0.0,7.876129718421701
9,16,4,,,,,5.3225,0.0,0.0,0.0,7.608480708521353
9,16,4,,,,,4.5325,0.0,0.0,0.0,7.285071488225099
9,17,4,,,,,4.9275,0.0,0.0,0.0,8.511259077503807
9,17,4,,,,,5.085,0.0,0.0,0.0,8.039368145242365
9,17,4,,,,,5.9575,0.0,0.0,0.0,7.519254781946907
9,17,4,,,,,5.295,0.0,0.0,0.0,6.950918987617435
9,18,4,,,,,4.38,0.0,0.0,0.0,8.75
9,18,4,,,,,3.92,0.0,0.0,0.0,8.226418773274824
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,7.210446190963904
9,18,4,,,,,4.3375,0.0,0.0,0.0,6.090903588126143
9,19,4,,,,,4.84,0.0,0.0,0.0,8.75
9,19,4,,,,,2.715,0.0,0.0,0.0,8.75
9,19,4,,,,,3.1275,0.0,0.0,0.0,7.3986647534407215
9,19,4,,,,,2.9175,0.0,0.0,0.0,5.307490691024296
9,20,4,,,,,2.75,0.0,0.0,0.0,0.0
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.0
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.0
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.0030070090910329973
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.05863667727514345
9,8,5,,,,,3.5,0.0,0.0,0.0,0.15035045455164986
9,9,5,,,,,3.525,0.0,0.0,0.0,0.26406078557288293
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.46650738784542645
9,9,5,,,,,4.1525,0.0,0.0,0.0,0.7054195271732729
9,9,5,,,,,5.4475,0.0,0.0,0.0,0.9795397712441704
9,10,5,,,,,4.275,0.0,0.0,0.0,1.361610506219076
9,10,5,,,,,3.855,0.0,0.0,0.0,1.67437648388524
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,1.845588894073183
9,10,5,,,,,4.365,0.0,0.0,0.0,2.2190206863728705
9,11,5,,,,,4.1925,0.0,0.0,0.0,2.992433672495221
9,11,5,,,,,4.6175,0.0,0.0,0.0,3.2634585655821615
9,11,5,,,,,6.785,0.0,0.0,0.0,3.5297006664381563
9,11,5,,,,,4.9525,0.0,0.0,0.0,3.795942767294151
9,12,5,,,,,5.085,0.0,0.0,0.0,5.520345220593055
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,5.81662262785456
9,12,5,,,,,5.685,0.0,0.0,0.0,6.043187703995711
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,6.322037028477128
9,13,5,,,,,5.26,0.0,0.0,0.0,7.195149387934096
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.355627087332094
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.446644289975734
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.496943270384062
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.446213460847976
9,14,5,,,,,4.895,0.0,0.0,0.0,7.4674951125302975
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.476953624389108
9,14,5,,,,,6.145,0.0,0.0,0.0,7.4674951125302975
9,15,5,,,,,4.855,0.0,0.0,0.0,7.506686952730381
9,15,5,,,,,5.1,0.0,0.0,0.0,7.5019086669552495
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,7.468460666529335
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,7.408732094340201
9,16,5,,,,,6.0425,0.0,0.0,0.0,8.433591951140215
9,16,5,,,,,6.09,0.0,0.0,0.0,8.207168037304498
9,16,5,,,,,6.095,0.0,0.0,0.0,7.933223055132889
9,16,5,,,,,6.7375,0.0,0.0,0.0,7.533487009719217
9,17,5,,,,,8.695,0.0,0.0,0.0,8.75
9,17,5,,,,,6.805,0.0,0.0,0.0,8.402724760910326
9,17,5,,,,,5.695,0.0,0.0,0.0,7.9031407949437344
9,17,5,,,,,6.29,0.0,0.0,0.0,7.341108833231318
9,18,5,,,,,5.33,0.0,0.0,0.0,8.75
9,18,5,,,,,6.075,0.0,0.0,0.0,8.594228443808957
9,18,5,,,,,6.3175,0.0,0.0,0.0,7.585772736240623
9,18,5,,,,,6.05,0.0,0.0,0.0,6.557445980247296
9,19,5,,,,,7.005,0.0,0.0,0.0,8.75
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,8.75
9,19,5,,,,,6.6675,0.0,0.0,0.0,7.927591280160285
9,19,5,,,,,6.6725,0.0,0.0,0.0,5.574273328928297
9,20,5,,,,,5.97,0.0,0.0,0.0,0.0
9,20,5,,,,,3.355,0.0,0.0,0.0,0.0
9,20,5,,,,,3.485,0.0,0.0,0.0,0.0
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.049202819019508015
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.10865622533474688
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.1952562426498844
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.4048997873897603
9,9,6,,,,,3.295,0.0,0.0,0.0,0.6535945806596131
9,9,6,,,,,3.06,0.0,0.0,0.0,0.8714594408794841
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.0713972537413918
9,10,6,,,,,3.46,0.0,0.0,0.0,1.6080053859208665
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,2.4338362062919905
9,10,6,,,,,4.25,0.0,0.0,0.0,2.728515926336312
9,11,6,,,,,4.6,0.0,0.0,0.0,3.2876308362235123
9,11,6,,,,,3.77,0.0,0.0,0.0,3.824877826533208
9,11,6,,,,,4.545,0.0,0.0,0.0,3.443993766239021
9,11,6,,,,,4.635,0.0,0.0,0.0,2.714300092833314
9,12,6,,,,,3.835,0.0,0.0,0.0,4.600708859747812
9,12,6,,,,,4.9225,0.0,0.0,0.0,4.6727880048199575
9,12,6,,,,,3.9625,0.0,0.0,0.0,4.705738471138653
9,12,6,,,,,3.94,0.0,0.0,0.0,4.0693825903588525
9,13,6,,,,,4.205,0.0,0.0,0.0,5.392372461025766
9,13,6,,,,,4.065,0.0,0.0,0.0,5.270707328947828
9,13,6,,,,,2.91,0.0,0.0,0.0,5.136006647004396
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.173548548602135
9,14,6,,,,,3.635,0.0,0.0,0.0,3.9148249692368835
9,14,6,,,,,4.23,0.0,0.0,0.0,3.9950641002136917
9,14,6,,,,,5.015,0.0,0.0,0.0,4.869248316645228
9,14,6,,,,,3.955,0.0,0.0,0.0,5.874349009933662
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,7.609462430063999
9,15,6,,,,,3.05,0.0,0.0,0.0,6.255660987376115
9,15,6,,,,,3.165,0.0,0.0,0.0,6.365493203185008
9,15,6,,,,,3.87,0.0,0.0,0.0,5.12868694690225
9,16,6,,,,,4.69,0.0,0.0,0.0,7.197821992461461
9,16,6,,,,,3.1125,0.0,0.0,0.0,6.831783684615012
9,16,6,,,,,3.64,0.0,0.0,0.0,4.906589836476058
9,16,6,,,,,3.775,0.0,0.0,0.0,4.498638745288414
9,17,6,,,,,4.7875,0.0,0.0,0.0,4.891522069038787
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,3.996183400571617
9,17,6,,,,,5.365,0.0,0.0,0.0,6.035757973527719
9,17,6,,,,,4.3525,0.0,0.0,0.0,4.29002041531953
9,18,6,,,,,4.205,0.0,0.0,0.0,4.422729211367805
9,18,6,,,,,3.58,0.0,0.0,0.0,4.172007600746048
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,5.886943417398871
9,18,6,,,,,3.0825,0.0,0.0,0.0,3.1741355904714523
9,19,6,,,,,3.64,0.0,0.0,0.0,8.75
9,19,6,,,,,3.815,0.0,0.0,0.0,8.75
9,19,6,,,,,3.78,0.0,0.0,0.0,8.75
9,19,6,,,,,3.785,0.0,0.0,0.0,4.8405461360189985
9,20,6,,,,,3.73,0.0,0.0,0.0,0.0
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.0
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.0
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.0
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.02597635980911624
9,9,7,,,,,3.775,0.0,0.0,0.0,0.06803332330959017
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.08102150321414828
9,10,7,,,,,3.55,0.0,0.0,0.0,0.04879385242854562
9,10,7,,,,,3.26,0.0,0.0,0.0,0.04228800543807288
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.033749081263077386
9,10,7,,,,,3.7,0.0,0.0,0.0,0.23583695340463717
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,0.9728105481439143
9,11,7,,,,,4.6375,0.0,0.0,0.0,1.1753098149646664
9,11,7,,,,,4.93,0.0,0.0,0.0,1.3961255983822702
9,11,7,,,,,4.73,0.0,0.0,0.0,1.51823570902795
9,12,7,,,,,5.8125,0.0,0.0,0.0,1.5968355804413408
9,12,7,,,,,4.5075,0.0,0.0,0.0,2.4172542164369806
9,12,7,,,,,4.465,0.0,0.0,0.0,4.096415542358852
9,12,7,,,,,3.9925,0.0,0.0,0.0,3.828147164844707
9,13,7,,,,,4.985,0.0,0.0,0.0,5.114157201184837
9,13,7,,,,,3.935,0.0,0.0,0.0,5.432245762419553
9,13,7,,,,,3.1875,0.0,0.0,0.0,5.43401292109308
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,5.494096315992971
9,14,7,,,,,3.8925,0.0,0.0,0.0,6.333160894566158
9,14,7,,,,,4.7325,0.0,0.0,0.0,5.786234340373988
9,14,7,,,,,4.7,0.0,0.0,0.0,6.173640649593443
9,14,7,,,,,4.9775,0.0,0.0,0.0,5.782090957387684
9,15,7,,,,,4.01,0.0,0.0,0.0,7.395901465229748
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,7.391136064801121
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,7.441172769301709
9,15,7,,,,,3.975,0.0,0.0,0.0,7.124273640797986
9,16,7,,,,,4.9425,0.0,0.0,0.0,7.739505140113918
9,16,7,,,,,4.0725,0.0,0.0,0.0,8.163129476195055
9,16,7,,,,,3.625,0.0,0.0,0.0,7.385555859309284
9,16,7,,,,,3.635,0.0,0.0,0.0,7.118003647047514
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.680462038440659
9,17,7,,,,,4.7525,0.0,0.0,0.0,7.5906622751719866
9,17,7,,,,,4.12,0.0,0.0,0.0,6.718132717871436
9,17,7,,,,,4.47,0.0,0.0,0.0,7.200955397800594
9,18,7,,,,,3.9625,0.0,0.0,0.0,8.75
9,18,7,,,,,4.04,0.0,0.0,0.0,8.545500402713635
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,7.484782695383795
9,18,7,,,,,3.465,0.0,0.0,0.0,6.404145406695649
9,19,7,,,,,2.92,0.0,0.0,0.0,8.75
9,19,7,,,,,3.39,0.0,0.0,0.0,8.75
9,19,7,,,,,2.83,0.0,0.0,0.0,7.768180196199025
9,19,7,,,,,3.0675,0.0,0.0,0.0,5.248438202178771
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.0
9,20,7,,,,,3.145,0.0,0.0,0.0,0.0
9,20,7,,,,,2.745,0.0,0.0,0.0,0.0
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.0
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.02215687440718979
9,8,1,,,,,3.71,0.0,0.0,0.0,0.07754906042516425
9,9,1,,,,,3.02,0.0,0.0,0.0,0.08741388770243966
9,9,1,,,,,3.445,0.0,0.0,0.0,0.15885793053616437
9,9,1,,,,,3.9625,0.0,0.0,0.0,0.24585155916311152
9,9,1,,,,,4.07,0.0,0.0,0.0,0.3479745145077886
9,10,1,,,,,3.6675,0.0,0.0,0.0,0.3078745727168392
9,10,1,,,,,4.5025,0.0,0.0,0.0,0.3753934574551151
9,10,1,,,,,4.0575,0.0,0.0,0.0,0.4394498352837358
9,10,1,,,,,5.8725,0.0,0.0,0.0,0.5046603820822415
9,11,1,,,,,4.875,0.0,0.0,0.0,1.845446804277133
9,11,1,,,,,4.62,0.0,0.0,0.0,2.0328306336345037
9,11,1,,,,,4.86,0.0,0.0,0.0,2.2183216970387694
9,11,1,,,,,4.6275,0.0,0.0,0.0,2.4142229731851113
9,12,1,,,,,6.65,0.0,0.0,0.0,3.7671682724907565
9,12,1,,,,,5.7025,0.0,0.0,0.0,3.7958315093466637
9,12,1,,,,,6.5225,0.0,0.0,0.0,3.2880827421848666
9,12,1,,,,,6.875,0.0,0.0,0.0,3.4805359039316768
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,5.440209069615955
9,13,1,,,,,5.365,0.0,0.0,0.0,5.478520401092124
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,5.501158915146224
9,13,1,,,,,4.9375,0.0,0.0,0.0,5.529021701674346
9,14,1,,,,,4.4725,0.0,0.0,0.0,6.5867719503795765
9,14,1,,,,,4.48,0.0,0.0,0.0,6.592968349204016
9,14,1,,,,,4.98,0.0,0.0,0.0,6.592968349204016
9,14,1,,,,,4.48,0.0,0.0,0.0,6.592968349204016
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,7.572728863180289
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.548945167001958
9,15,1,,,,,5.145,0.0,0.0,0.0,7.51089125311663
9,15,1,,,,,5.0725,0.0,0.0,0.0,7.441918534199473
9,16,1,,,,,5.0,0.0,0.0,0.0,8.490813026736303
9,16,1,,,,,4.765,0.0,0.0,0.0,8.233349663990104
9,16,1,,,,,4.4825,0.0,0.0,0.0,7.923845834305847
9,16,1,,,,,4.4525,0.0,0.0,0.0,7.6170809765656955
9,17,1,,,,,3.875,0.0,0.0,0.0,8.75
9,17,1,,,,,5.485,0.0,0.0,0.0,8.612244271303815
9,17,1,,,,,4.8225,0.0,0.0,0.0,8.042468687997829
9,17,1,,,,,4.375,0.0,0.0,0.0,7.424348509744669
9,18,1,,,,,4.395,0.0,0.0,0.0,8.75
9,18,1,,,,,4.89,0.0,0.0,0.0,8.75
9,18,1,,,,,4.13,0.0,0.0,0.0,7.891542602875497
9,18,1,,,,,3.82,0.0,0.0,0.0,6.75255707256357
9,19,1,,,,,3.2625,0.0,0.0,0.0,8.75
9,19,1,,,,,2.96,0.0,0.0,0.0,8.75
9,19,1,,,,,3.62,0.0,0.0,0.0,8.75
9,19,1,,,,,3.5525,0.0,0.0,0.0,5.894173938627571
9,20,1,,,,,3.37,0.0,0.0,0.0,0.0
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.0
9,20,1,,,,,3.2,0.0,0.0,0.0,0.0
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.025017140868948247
9,8,2,,,,,3.96,0.0,0.0,0.0,0.11060209647324487
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.10492762666468396
9,9,2,,,,,3.685,0.0,0.0,0.0,0.19920270239894317
9,9,2,,,,,3.4675,0.0,0.0,0.0,0.3126523698079669
9,9,2,,,,,4.98,0.0,0.0,0.0,0.4751037714969446
9,10,2,,,,,4.805,0.0,0.0,0.0,0.41787252014252646
9,10,2,,,,,4.1125,0.0,0.0,0.0,0.46816441835928835
9,10,2,,,,,5.46,0.0,0.0,0.0,0.5658860742438909
9,10,2,,,,,5.48,0.0,0.0,0.0,0.6100448141415357
9,11,2,,,,,4.745,0.0,0.0,0.0,1.7450285996789399
9,11,2,,,,,5.6425,0.0,0.0,0.0,2.0112019844356217
9,11,2,,,,,6.8175,0.0,0.0,0.0,2.288680030320965
9,11,2,,,,,6.115,0.0,0.0,0.0,2.5137455564279665
9,12,2,,,,,5.17,0.0,0.0,0.0,2.7778167019229163
9,12,2,,,,,5.6375,0.0,0.0,0.0,2.900616525635972
9,12,2,,,,,6.525,0.0,0.0,0.0,3.1193978207569333
9,12,2,,,,,3.8725,0.0,0.0,0.0,3.315595240252505
9,13,2,,,,,5.245,0.0,0.0,0.0,4.877656669364503
9,13,2,,,,,5.3175,0.0,0.0,0.0,5.110873018641013
9,13,2,,,,,4.325,0.0,0.0,0.0,5.297084522326908
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,5.696625709847128
9,14,2,,,,,4.0775,0.0,0.0,0.0,6.119906316688007
9,14,2,,,,,5.08,0.0,0.0,0.0,5.495596528666951
9,14,2,,,,,5.795,0.0,0.0,0.0,4.631167591407028
9,14,2,,,,,4.4,0.0,0.0,0.0,3.25726845924029
9,15,2,,,,,4.045,0.0,0.0,0.0,4.56690191815557
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,4.547853317871293
9,15,2,,,,,4.2,0.0,0.0,0.0,4.00020605969831
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.664422964763338
9,16,2,,,,,4.835,0.0,0.0,0.0,1.7538287069892735
9,16,2,,,,,4.335,0.0,0.0,0.0,1.4771995733947507
9,16,2,,,,,4.095,0.0,0.0,0.0,1.7648938723330543
9,16,2,,,,,3.985,0.0,0.0,0.0,3.0263227215240773
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,2.7967760778516872
9,17,2,,,,,4.275,0.0,0.0,0.0,3.088672610248829
9,17,2,,,,,4.215,0.0,0.0,0.0,2.3283839677260407
9,17,2,,,,,4.275,0.0,0.0,0.0,2.07042889258438
9,18,2,,,,,3.7375,0.0,0.0,0.0,2.9583791003223827
9,18,2,,,,,4.6925,0.0,0.0,0.0,2.8688819174554867
9,18,2,,,,,3.98,0.0,0.0,0.0,1.45184318872964
9,18,2,,,,,4.11,0.0,0.0,0.0,1.7103906059006715
9,19,2,,,,,3.705,0.0,0.0,0.0,3.2114826313139786
9,19,2,,,,,3.7,0.0,0.0,0.0,2.049882530625944
9,19,2,,,,,4.005,0.0,0.0,0.0,2.300423728813559
9,19,2,,,,,3.36,0.0,0.0,0.0,1.639906024500755
9,20,2,,,,,3.44,0.0,0.0,0.0,0.0
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.0
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.013008475409513696
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.01673743092392159
9,9,3,,,,,4.13,0.0,0.0,0.0,0.028075690582062024
9,9,3,,,,,4.635,0.0,0.0,0.0,0.029155524835218254
9,9,3,,,,,6.46,0.0,0.0,0.0,0.045353038632561724
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.03349021242358859
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.056757096844186984
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.06169249656976846
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.04900146870398752
9,11,3,,,,,5.59,0.0,0.0,0.0,0.2292713760955268
9,11,3,,,,,6.33,0.0,0.0,0.0,0.22538542056848399
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.26133050919363016
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.30601899775462266
9,12,3,,,,,5.6325,0.0,0.0,0.0,0.7961992681225328
9,12,3,,,,,5.3825,0.0,0.0,0.0,0.7961992681225328
9,12,3,,,,,6.215,0.0,0.0,0.0,0.5557557278395979
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.0380825900838087
9,13,3,,,,,5.305,0.0,0.0,0.0,1.2679310999431321
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.3118345313816062
9,13,3,,,,,4.865,0.0,0.0,0.0,2.1881470228935496
9,13,3,,,,,5.09,0.0,0.0,0.0,2.873040553333745
9,14,3,,,,,4.58,0.0,0.0,0.0,4.620769466030023
9,14,3,,,,,6.1,0.0,0.0,0.0,5.672449971739364
9,14,3,,,,,5.525,0.0,0.0,0.0,3.540105639297195
9,14,3,,,,,4.34,0.0,0.0,0.0,2.972860642123258
9,15,3,,,,,3.9825,0.0,0.0,0.0,3.540360354573251
9,15,3,,,,,3.8725,0.0,0.0,0.0,4.1474147757191
9,15,3,,,,,4.315,0.0,0.0,0.0,5.515658529629861
9,15,3,,,,,4.32,0.0,0.0,0.0,6.706054308595549
9,16,3,,,,,4.9575,0.0,0.0,0.0,7.168614869224789
9,16,3,,,,,4.995,0.0,0.0,0.0,7.487775035682726
9,16,3,,,,,5.695,0.0,0.0,0.0,7.432268919776998
9,16,3,,,,,4.44,0.0,0.0,0.0,6.871657149129144
9,17,3,,,,,4.395,0.0,0.0,0.0,5.0254472389312825
9,17,3,,,,,5.1025,0.0,0.0,0.0,5.6562132504020814
9,17,3,,,,,5.1725,0.0,0.0,0.0,6.786766538721327
9,17,3,,,,,4.9925,0.0,0.0,0.0,6.538596304700029
9,18,3,,,,,4.335,0.0,0.0,0.0,5.311541786743516
9,18,3,,,,,4.6175,0.0,0.0,0.0,5.892010086455332
9,18,3,,,,,4.175,0.0,0.0,0.0,7.037536023054754
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,3.719106628242075
9,19,3,,,,,4.125,0.0,0.0,0.0,5.184670156684727
9,19,3,,,,,3.625,0.0,0.0,0.0,2.8803723092692928
9,19,3,,,,,3.465,0.0,0.0,0.0,3.295145921804071
9,19,3,,,,,3.47,0.0,0.0,0.0,3.3181889002782254
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.0
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.0
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.0
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.0
9,21,3,,,,,4.01,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.01604836960206088
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.09514390549793235
9,9,4,,,,,3.46,0.0,0.0,0.0,0.10504349930579437
9,9,4,,,,,3.61,0.0,0.0,0.0,0.13929681429681426
9,9,4,,,,,3.79,0.0,0.0,0.0,0.18040079228603817
9,9,4,,,,,4.3375,0.0,0.0,0.0,0.3625142503216273
9,10,4,,,,,4.5575,0.0,0.0,0.0,0.16837541221637053
9,10,4,,,,,4.0225,0.0,0.0,0.0,0.20260776552750023
9,10,4,,,,,5.315,0.0,0.0,0.0,0.2491796880554325
9,10,4,,,,,5.405,0.0,0.0,0.0,0.2635095103717194
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,0.8809403301022019
9,11,4,,,,,5.02,0.0,0.0,0.0,0.9477414925744068
9,11,4,,,,,6.115,0.0,0.0,0.0,0.9874046827922786
9,11,4,,,,,7.535,0.0,0.0,0.0,0.9540041015561761
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,1.3858476526387524
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,1.5399938428157325
9,12,4,,,,,5.2925,0.0,0.0,0.0,1.9334336425055478
9,12,4,,,,,6.37,0.0,0.0,0.0,2.125749365488256
9,13,4,,,,,5.465,0.0,0.0,0.0,3.3844491851596668
9,13,4,,,,,5.7775,0.0,0.0,0.0,3.9676655081590795
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.0955327913045734
9,13,4,,,,,4.92,0.0,0.0,0.0,2.275440915579246
9,14,4,,,,,4.55,0.0,0.0,0.0,3.544352057681581
9,14,4,,,,,4.83,0.0,0.0,0.0,3.3630131151955465
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.389801822608256
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.0833371687884177
9,15,4,,,,,4.055,0.0,0.0,0.0,2.6582427237332698
9,15,4,,,,,4.495,0.0,0.0,0.0,3.0752219745149594
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.7079959297924487
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.418953494591505
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.6103543125578654
9,16,4,,,,,5.615,0.0,0.0,0.0,2.026352047001215
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.5510013657341741
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.6596529500237835
9,17,4,,,,,4.465,0.0,0.0,0.0,2.425394015241521
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,4.029980386648125
9,17,4,,,,,6.335,0.0,0.0,0.0,2.2649353781008603
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.8545315561834022
9,18,4,,,,,5.7775,0.0,0.0,0.0,2.5260456879721582
9,18,4,,,,,4.49,0.0,0.0,0.0,3.4405632071010217
9,18,4,,,,,4.0125,0.0,0.0,0.0,2.9907194544484454
9,18,4,,,,,3.7275,0.0,0.0,0.0,2.4271789291474164
9,19,4,,,,,4.2525,0.0,0.0,0.0,5.769603353402463
9,19,4,,,,,3.395,0.0,0.0,0.0,4.122790420195773
9,19,4,,,,,3.5025,0.0,0.0,0.0,3.466368481784713
9,19,4,,,,,3.1425,0.0,0.0,0.0,2.9596568100288083
9,20,4,,,,,3.12,0.0,0.0,0.0,0.0
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.0
9,20,4,,,,,3.17,0.0,0.0,0.0,0.0
9,20,4,,,,,3.32,0.0,0.0,0.0,0.0
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.0012812149219353617
9,8,5,,,,,3.53,0.0,0.0,0.0,0.015374579063224338
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.029456732676703394
9,9,5,,,,,4.08,0.0,0.0,0.0,0.07935283088418058
9,9,5,,,,,4.225,0.0,0.0,0.0,0.17433576482130578
9,9,5,,,,,6.0525,0.0,0.0,0.0,0.3132032188686218
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.16634696351254474
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,0.41215625605207934
9,10,5,,,,,5.025,0.0,0.0,0.0,0.48463288582394926
9,10,5,,,,,5.9275,0.0,0.0,0.0,0.24930214216709462
9,11,5,,,,,6.4275,0.0,0.0,0.0,1.1082938764101706
9,11,5,,,,,6.82,0.0,0.0,0.0,1.2874927833065626
9,11,5,,,,,7.1975,0.0,0.0,0.0,1.345703893190104
9,11,5,,,,,6.9675,0.0,0.0,0.0,0.8982773231048448
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,2.4698165545119455
9,12,5,,,,,6.2125,0.0,0.0,0.0,2.933588031036558
9,12,5,,,,,6.415,0.0,0.0,0.0,4.4602988312736205
9,12,5,,,,,5.9775,0.0,0.0,0.0,3.2541817362851155
9,13,5,,,,,5.205,0.0,0.0,0.0,4.9075560767342195
9,13,5,,,,,6.1625,0.0,0.0,0.0,5.4253929036230275
9,13,5,,,,,4.655,0.0,0.0,0.0,5.6028846782103585
9,13,5,,,,,5.28,0.0,0.0,0.0,4.962450440008652
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,6.601810995532065
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,6.772321345747795
9,14,5,,,,,5.725,0.0,0.0,0.0,6.754833104700027
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,6.7351588335212895
9,15,5,,,,,5.205,0.0,0.0,0.0,7.317486350641715
9,15,5,,,,,4.895,0.0,0.0,0.0,7.260503978021532
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,7.194024543297987
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,7.025451690963282
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,7.9181790016802065
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,7.713945733599225
9,16,5,,,,,6.0525,0.0,0.0,0.0,7.233721562706107
9,16,5,,,,,5.955,0.0,0.0,0.0,7.126085110609373
9,17,5,,,,,6.3175,0.0,0.0,0.0,8.34034174050759
9,17,5,,,,,6.4075,0.0,0.0,0.0,7.776758697473703
9,17,5,,,,,6.54,0.0,0.0,0.0,7.2715958479250355
9,17,5,,,,,5.4225,0.0,0.0,0.0,6.422784801404486
9,18,5,,,,,5.4075,0.0,0.0,0.0,8.364658843685413
9,18,5,,,,,6.0075,0.0,0.0,0.0,7.131073308031296
9,18,5,,,,,5.71,0.0,0.0,0.0,4.194190821223996
9,18,5,,,,,6.945,0.0,0.0,0.0,3.691267487457318
9,19,5,,,,,6.335,0.0,0.0,0.0,7.056620750544306
9,19,5,,,,,5.9075,0.0,0.0,0.0,6.266368269016474
9,19,5,,,,,6.6725,0.0,0.0,0.0,6.333150168863897
9,19,5,,,,,6.0975,0.0,0.0,0.0,4.886209005503076
9,20,5,,,,,6.495,0.0,0.0,0.0,0.0
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.0
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.0
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.006847684687384322
9,8,6,,,,,3.125,0.0,0.0,0.0,0.057064039061536016
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.06895718632512038
9,9,6,,,,,3.685,0.0,0.0,0.0,0.15115415242466387
9,9,6,,,,,3.625,0.0,0.0,0.0,0.24824587077043336
9,9,6,,,,,3.4925,0.0,0.0,0.0,0.3293395218887749
9,10,6,,,,,3.295,0.0,0.0,0.0,0.2761562522131834
9,10,6,,,,,3.6175,0.0,0.0,0.0,0.35346649885966147
9,10,6,,,,,4.7625,0.0,0.0,0.0,0.44056712608582443
9,10,6,,,,,3.6325,0.0,0.0,0.0,0.5242917600086477
9,11,6,,,,,3.625,0.0,0.0,0.0,1.6950179108812302
9,11,6,,,,,3.715,0.0,0.0,0.0,1.9236031834343559
9,11,6,,,,,3.7,0.0,0.0,0.0,2.014649859790262
9,11,6,,,,,3.895,0.0,0.0,0.0,2.187057395868467
9,12,6,,,,,3.73,0.0,0.0,0.0,3.4198735122812134
9,12,6,,,,,3.7625,0.0,0.0,0.0,3.438459781369698
9,12,6,,,,,3.785,0.0,0.0,0.0,3.737269799792262
9,12,6,,,,,4.06,0.0,0.0,0.0,3.89453823054098
9,13,6,,,,,5.46,0.0,0.0,0.0,4.880091183430067
9,13,6,,,,,3.85,0.0,0.0,0.0,4.627672673942304
9,13,6,,,,,3.7475,0.0,0.0,0.0,4.906384778168375
9,13,6,,,,,3.28,0.0,0.0,0.0,5.104463191863633
9,14,6,,,,,3.8175,0.0,0.0,0.0,6.427125471608424
9,14,6,,,,,3.785,0.0,0.0,0.0,6.399523016659329
9,14,6,,,,,4.9575,0.0,0.0,0.0,6.333701777934564
9,14,6,,,,,5.1725,0.0,0.0,0.0,6.303976057220155
9,15,6,,,,,3.75,0.0,0.0,0.0,7.158185863309257
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.32356464015123
9,15,6,,,,,2.975,0.0,0.0,0.0,7.133502463780604
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,7.160654203262123
9,16,6,,,,,2.925,0.0,0.0,0.0,7.431746317710577
9,16,6,,,,,3.685,0.0,0.0,0.0,7.174183990454182
9,16,6,,,,,4.17,0.0,0.0,0.0,6.8897922541085785
9,16,6,,,,,3.3225,0.0,0.0,0.0,6.785157558660668
9,17,6,,,,,3.5975,0.0,0.0,0.0,7.125507402483157
9,17,6,,,,,4.495,0.0,0.0,0.0,6.713577700248583
9,17,6,,,,,4.865,0.0,0.0,0.0,6.269511638265213
9,17,6,,,,,4.035,0.0,0.0,0.0,5.299577871301536
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,5.767091053452104
9,18,6,,,,,3.6425,0.0,0.0,0.0,6.230845986890529
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,4.127878070902421
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.9983363518345727
9,19,6,,,,,2.655,0.0,0.0,0.0,8.340791230105156
9,19,6,,,,,2.9475,0.0,0.0,0.0,5.243095799501797
9,19,6,,,,,2.9125,0.0,0.0,0.0,3.9952608910608682
9,19,6,,,,,3.1975,0.0,0.0,0.0,3.053911749605431
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.0
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.0
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.0
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.013236627379873071
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.10423844061650044
9,9,7,,,,,2.53,0.0,0.0,0.0,0.08315595214483408
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.12993117522630324
9,9,7,,,,,4.085,0.0,0.0,0.0,0.17373654287402832
9,9,7,,,,,3.965,0.0,0.0,0.0,0.28659104935630314
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.18112040261915396
9,10,7,,,,,3.3125,0.0,0.0,0.0,0.19687000284690648
9,10,7,,,,,3.52,0.0,0.0,0.0,0.23531755634406704
9,10,7,,,,,3.5825,0.0,0.0,0.0,0.29322049835786307
9,11,7,,,,,3.6275,0.0,0.0,0.0,0.9045120760323335
9,11,7,,,,,3.475,0.0,0.0,0.0,1.4774051535663264
9,11,7,,,,,3.4325,0.0,0.0,0.0,1.1404717480407685
9,11,7,,,,,5.38,0.0,0.0,0.0,2.074744503425517
9,12,7,,,,,5.6975,0.0,0.0,0.0,4.356809855303411
9,12,7,,,,,5.15,0.0,0.0,0.0,4.493646457970948
9,12,7,,,,,4.3375,0.0,0.0,0.0,3.9446107065271296
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,5.3366275040339195
9,13,7,,,,,4.06,0.0,0.0,0.0,5.783011429830215
9,13,7,,,,,3.345,0.0,0.0,0.0,4.669483872422337
9,13,7,,,,,3.975,0.0,0.0,0.0,4.559505842061065
9,13,7,,,,,4.375,0.0,0.0,0.0,4.696978380012655
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.525013493943802
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.522599309313085
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,7.409132631669403
9,15,7,,,,,3.3925,0.0,0.0,0.0,7.138743953029137
9,16,7,,,,,3.1175,0.0,0.0,0.0,7.452100777901751
9,16,7,,,,,3.795,0.0,0.0,0.0,7.376192480550451
9,16,7,,,,,3.2625,0.0,0.0,0.0,7.342164623117109
9,16,7,,,,,3.205,0.0,0.0,0.0,6.758455991760562
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.646611850130459
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,4.189268164093997
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.682270020716433
9,18,7,,,,,3.0125,0.0,0.0,0.0,3.1491379524224996
9,19,7,,,,,2.785,0.0,0.0,0.0,3.4024155361617563
9,19,7,,,,,2.705,0.0,0.0,0.0,2.6239535988939777
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.8253590253175498
9,19,7,,,,,2.5825,0.0,0.0,0.0,1.1173613151300443
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.0
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.0
9,20,7,,,,,3.385,0.0,0.0,0.0,0.0
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.018757508479607884
9,8,1,,,,,3.4,0.0,0.0,0.0,0.1250500565307192
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3125696587879703
9,9,1,,,,,4.02,0.0,0.0,0.0,0.6461171470247976
9,9,1,,,,,3.525,0.0,0.0,0.0,1.0698693018917103
9,9,1,,,,,5.075,0.0,0.0,0.0,1.5313815497665657
9,10,1,,,,,4.23,0.0,0.0,0.0,1.8903461602669214
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,2.332443246135798
9,10,1,,,,,4.305,0.0,0.0,0.0,2.7097502418342363
9,10,1,,,,,5.445,0.0,0.0,0.0,2.6259042427901385
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.1996702178307017
9,11,1,,,,,4.71,0.0,0.0,0.0,3.1416869407059185
9,11,1,,,,,6.855,0.0,0.0,0.0,3.7729604848664535
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.272846851418422
9,12,1,,,,,6.215,0.0,0.0,0.0,4.42058086251065
9,12,1,,,,,5.79,0.0,0.0,0.0,3.940469505761705
9,12,1,,,,,6.2925,0.0,0.0,0.0,5.009161822080652
9,12,1,,,,,6.75,0.0,0.0,0.0,5.156751609525697
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,5.207454976712745
9,13,1,,,,,4.72,0.0,0.0,0.0,5.32470892983078
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,5.38678455206974
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,5.409200748989364
9,14,1,,,,,4.135,0.0,0.0,0.0,6.3958221458363855
9,14,1,,,,,4.92,0.0,0.0,0.0,6.424211971467872
9,14,1,,,,,5.4025,0.0,0.0,0.0,6.410017058652129
9,14,1,,,,,3.885,0.0,0.0,0.0,6.3958221458363855
9,15,1,,,,,4.15,0.0,0.0,0.0,7.424368070599767
9,15,1,,,,,4.1175,0.0,0.0,0.0,7.393824784233375
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,7.356233047167047
9,15,1,,,,,4.2375,0.0,0.0,0.0,7.27165163876781
9,16,1,,,,,4.005,0.0,0.0,0.0,8.28104714476898
9,16,1,,,,,4.34,0.0,0.0,0.0,8.09898548202589
9,16,1,,,,,4.8125,0.0,0.0,0.0,7.7927908674125135
9,16,1,,,,,4.76,0.0,0.0,0.0,7.459011152383518
9,17,1,,,,,4.66,0.0,0.0,0.0,8.25386517579784
9,17,1,,,,,4.7875,0.0,0.0,0.0,7.774213884380569
9,17,1,,,,,4.37,0.0,0.0,0.0,7.236618141651148
9,17,1,,,,,4.885,0.0,0.0,0.0,6.612105721953495
9,18,1,,,,,3.655,0.0,0.0,0.0,8.75
9,18,1,,,,,3.8675,0.0,0.0,0.0,8.445352606416023
9,18,1,,,,,3.33,0.0,0.0,0.0,7.342893097988917
9,18,1,,,,,3.7925,0.0,0.0,0.0,6.24043358956181
9,19,1,,,,,3.2925,0.0,0.0,0.0,8.75
9,19,1,,,,,2.465,0.0,0.0,0.0,7.220817765414038
9,19,1,,,,,2.85,0.0,0.0,0.0,4.960867167078347
9,19,1,,,,,3.07,0.0,0.0,0.0,3.0132674644475883
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.0
9,20,1,,,,,2.765,0.0,0.0,0.0,0.0
9,20,1,,,,,3.15,0.0,0.0,0.0,0.0
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
