month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.017684313252042335
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.1220217614390921
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.08436780526967494
9,9,2,,,,,3.555,0.0,0.0,0.0,0.17991015428367768
9,9,2,,,,,4.29,0.0,0.0,0.0,0.28830322860365737
9,9,2,,,,,5.105,0.0,0.0,0.0,0.4145755729145616
9,10,2,,,,,4.0125,0.0,0.0,0.0,0.42735992969929065
9,10,2,,,,,4.1375,0.0,0.0,0.0,0.5336683699229948
9,10,2,,,,,3.9425,0.0,0.0,0.0,0.628070264841644
9,10,2,,,,,4.7475,0.0,0.0,0.0,0.7224721597602932
9,11,2,,,,,4.1875,0.0,0.0,0.0,3.4614838617136585
9,11,2,,,,,3.9275,0.0,0.0,0.0,3.8233243080581265
9,11,2,,,,,4.885,0.0,0.0,0.0,4.161165132961379
9,11,2,,,,,5.31,0.0,0.0,0.0,4.475006336423418
9,12,2,,,,,4.78,0.0,0.0,0.0,3.627634407038155
9,12,2,,,,,4.165,0.0,0.0,0.0,3.841514842981446
9,12,2,,,,,4.9625,0.0,0.0,0.0,4.006786088937625
9,12,2,,,,,4.9475,0.0,0.0,0.0,4.1373364849030105
9,13,2,,,,,4.1325,0.0,0.0,0.0,5.344403076882308
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,5.437181774253667
9,13,2,,,,,5.3325,0.0,0.0,0.0,5.484446393669266
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,5.512455057026658
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,6.448581808954256
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.4750605087383395
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.4750605087383395
9,14,2,,,,,4.9375,0.0,0.0,0.0,6.466913216497083
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,7.401062564090352
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,7.39401840555854
9,15,2,,,,,4.3125,0.0,0.0,0.0,7.337665137304045
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,7.283659921893487
9,16,2,,,,,4.0725,0.0,0.0,0.0,8.330431913367208
9,16,2,,,,,4.39,0.0,0.0,0.0,8.129665479007418
9,16,2,,,,,4.3625,0.0,0.0,0.0,7.824390489775408
9,16,2,,,,,3.82,0.0,0.0,0.0,7.502614149774099
9,17,2,,,,,4.455,0.0,0.0,0.0,8.75
9,17,2,,,,,5.0625,0.0,0.0,0.0,8.236373894924528
9,17,2,,,,,6.39,0.0,0.0,0.0,7.662375054412262
9,17,2,,,,,5.4475,0.0,0.0,0.0,7.061204671153853
9,18,2,,,,,4.47,0.0,0.0,0.0,8.75
9,18,2,,,,,4.725,0.0,0.0,0.0,8.048947203848982
9,18,2,,,,,3.9375,0.0,0.0,0.0,7.02496871341849
9,18,2,,,,,3.885,0.0,0.0,0.0,5.972414079069008
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,8.75
9,19,2,,,,,3.475,0.0,0.0,0.0,8.75
9,19,2,,,,,3.345,0.0,0.0,0.0,7.728295995924324
9,19,2,,,,,2.555,0.0,0.0,0.0,4.6254857075978295
9,20,2,,,,,2.705,0.0,0.0,0.0,0.0
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.0
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0
9,20,2,,,,,3.53,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.011602517106549363
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.10248890110785272
9,9,3,,,,,3.325,0.0,0.0,0.0,0.18578205374334422
9,9,3,,,,,3.715,0.0,0.0,0.0,0.4087205182353572
9,9,3,,,,,3.52,0.0,0.0,0.0,0.7259791023201451
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.0646740772214727
9,10,3,,,,,4.5175,0.0,0.0,0.0,0.7979791291816067
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,0.8147890984456555
9,10,3,,,,,4.4625,0.0,0.0,0.0,0.9739893955934109
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,1.273602377182044
9,11,3,,,,,4.99,0.0,0.0,0.0,1.397182172945131
9,11,3,,,,,4.78,0.0,0.0,0.0,1.9136191365838757
9,11,3,,,,,5.84,0.0,0.0,0.0,2.2378935091012266
9,11,3,,,,,6.505,0.0,0.0,0.0,2.4040340826749316
9,12,3,,,,,6.165,0.0,0.0,0.0,3.517537212816255
9,12,3,,,,,5.51,0.0,0.0,0.0,3.7067110769505662
9,12,3,,,,,5.7425,0.0,0.0,0.0,3.6971153012336084
9,12,3,,,,,6.855,0.0,0.0,0.0,3.4846374103581144
9,13,3,,,,,5.1825,0.0,0.0,0.0,4.496797717269722
9,13,3,,,,,4.385,0.0,0.0,0.0,4.4622489276910215
9,13,3,,,,,4.1975,0.0,0.0,0.0,4.325872126722469
9,13,3,,,,,5.435,0.0,0.0,0.0,4.680451809240704
9,14,3,,,,,6.1425,0.0,0.0,0.0,5.841806320176639
9,14,3,,,,,4.625,0.0,0.0,0.0,6.236440068792001
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,6.391839886899606
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,6.387750418002037
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,7.314131473264346
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,7.309441424227306
9,15,3,,,,,5.2575,0.0,0.0,0.0,7.276611080968023
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,7.149979756967935
9,16,3,,,,,4.65,0.0,0.0,0.0,8.142286086598084
9,16,3,,,,,4.155,0.0,0.0,0.0,7.87271039859585
9,16,3,,,,,4.655,0.0,0.0,0.0,7.597633165940509
9,16,3,,,,,3.865,0.0,0.0,0.0,7.278543576060314
9,17,3,,,,,3.8075,0.0,0.0,0.0,7.927663332386302
9,17,3,,,,,4.97,0.0,0.0,0.0,7.503472072032695
9,17,3,,,,,4.81,0.0,0.0,0.0,6.988158244640164
9,17,3,,,,,5.125,0.0,0.0,0.0,6.441422842406627
9,18,3,,,,,4.1375,0.0,0.0,0.0,8.75
9,18,3,,,,,3.38,0.0,0.0,0.0,8.352270564810512
9,18,3,,,,,3.6,0.0,0.0,0.0,7.280429548018849
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,6.188365115816021
9,19,3,,,,,4.0025,0.0,0.0,0.0,8.75
9,19,3,,,,,4.1625,0.0,0.0,0.0,8.75
9,19,3,,,,,4.0425,0.0,0.0,0.0,8.75
9,19,3,,,,,3.7625,0.0,0.0,0.0,5.249899473000289
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.0
9,20,3,,,,,3.475,0.0,0.0,0.0,0.0
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.0
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.0065790601522714666
9,8,4,,,,,2.915,0.0,0.0,0.0,0.14473932334997228
9,9,4,,,,,4.39,0.0,0.0,0.0,0.16594470544471795
9,9,4,,,,,3.825,0.0,0.0,0.0,0.35103687690228796
9,9,4,,,,,3.825,0.0,0.0,0.0,0.563786499267311
9,9,4,,,,,3.6475,0.0,0.0,0.0,0.7010100056927508
9,10,4,,,,,5.35,0.0,0.0,0.0,2.1896191558902944
9,10,4,,,,,4.645,0.0,0.0,0.0,2.4380567139624625
9,10,4,,,,,4.205,0.0,0.0,0.0,2.90966699369268
9,10,4,,,,,5.02,0.0,0.0,0.0,2.964407472589937
9,11,4,,,,,5.4575,0.0,0.0,0.0,2.5750978744854236
9,11,4,,,,,4.34,0.0,0.0,0.0,2.9622040909113374
9,11,4,,,,,5.0625,0.0,0.0,0.0,3.557399024467386
9,11,4,,,,,4.3725,0.0,0.0,0.0,3.5941205627844686
9,12,4,,,,,5.9325,0.0,0.0,0.0,4.385041349191601
9,12,4,,,,,5.12,0.0,0.0,0.0,3.195682958557889
9,12,4,,,,,5.5,0.0,0.0,0.0,1.968593198290281
9,12,4,,,,,5.115,0.0,0.0,0.0,1.551907637985505
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,4.914724270840285
9,14,4,,,,,7.315,0.0,0.0,0.0,5.696665590567861
9,14,4,,,,,5.55,0.0,0.0,0.0,5.91739377091138
9,14,4,,,,,3.85,0.0,0.0,0.0,3.616185082223621
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.871368261383035
9,15,4,,,,,3.74,0.0,0.0,0.0,2.7059497974856463
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.5406137533129955
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.2073078932212415
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.82
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.5425
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.6625
9,17,4,,,,,5.185,0.0,0.0,0.0,4.685
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9825
9,18,4,,,,,4.065,0.0,0.0,0.0,4.315
9,18,4,,,,,4.18,0.0,0.0,0.0,3.68
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.3025
9,19,4,,,,,4.205,0.0,0.0,0.0,0.0
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.0
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.0
9,19,4,,,,,3.645,0.0,0.0,0.0,0.0
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.0
9,20,4,,,,,2.825,0.0,0.0,0.0,0.0
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.0022246281560766457
9,8,5,,,,,2.36,0.0,0.0,0.0,0.0489418194336862
9,9,5,,,,,3.535,0.0,0.0,0.0,0.06265337450465366
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.12585634001373414
9,9,5,,,,,4.02,0.0,0.0,0.0,0.22423312980612894
9,9,5,,,,,6.1125,0.0,0.0,0.0,0.35448619785527735
9,10,5,,,,,4.98,0.0,0.0,0.0,0.4746200816929087
9,10,5,,,,,4.73,0.0,0.0,0.0,0.5810371403684488
9,10,5,,,,,5.24,0.0,0.0,0.0,0.6895825402174997
9,10,5,,,,,6.7325,0.0,0.0,0.0,0.7944033430129066
9,11,5,,,,,5.76,0.0,0.0,0.0,3.4583700097952135
9,11,5,,,,,6.035,0.0,0.0,0.0,3.8845775814249057
9,11,5,,,,,5.69,0.0,0.0,0.0,4.2133662795392395
9,11,5,,,,,5.4025,0.0,0.0,0.0,4.588834854546349
9,12,5,,,,,7.59,0.0,0.0,0.0,3.8022378191259194
9,12,5,,,,,5.295,0.0,0.0,0.0,2.1957137819125916
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,2.7966873215058414
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,2.5511915945478147
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,2.4737815006743813
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.1097465748562514
9,13,5,,,,,4.515,0.0,0.0,0.0,3.864845602328389
9,13,5,,,,,5.1425,0.0,0.0,0.0,5.00537800809257
9,14,5,,,,,3.9875,0.0,0.0,0.0,5.828202873057754
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.369731997700335
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.595521745917524
9,14,5,,,,,5.775,0.0,0.0,0.0,4.779342615754225
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,6.594977087952698
9,16,5,,,,,4.1725,0.0,0.0,0.0,7.029550258684405
9,16,5,,,,,4.795,0.0,0.0,0.0,5.314961566888396
9,16,5,,,,,5.8975,0.0,0.0,0.0,6.476457132298595
9,17,5,,,,,4.9625,0.0,0.0,0.0,6.946426880617466
9,17,5,,,,,4.78,0.0,0.0,0.0,5.508501316270831
9,17,5,,,,,4.7925,0.0,0.0,0.0,3.3956931403281
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,3.0369717521824278
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.0787657250745832
9,18,5,,,,,4.6425,0.0,0.0,0.0,3.609049588562607
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.454902356265144
9,18,5,,,,,3.69,0.0,0.0,0.0,1.7967265021711853
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.0
9,19,5,,,,,3.385,0.0,0.0,0.0,0.0
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.0
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.0
9,20,5,,,,,3.72,0.0,0.0,0.0,0.0
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.0
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.0
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.0029253539096780485
9,9,6,,,,,3.915,0.0,0.0,0.0,0.0965366790193756
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.19453603499359023
9,9,6,,,,,4.06,0.0,0.0,0.0,0.03510424691613658
9,10,6,,,,,4.28,0.0,0.0,0.0,0.018832475147934263
9,10,6,,,,,4.835,0.0,0.0,0.0,0.05335867958581376
9,10,6,,,,,4.935,0.0,0.0,0.0,0.11613359674559463
9,10,6,,,,,5.02,0.0,0.0,0.0,0.1694922763314084
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.8341462105226157
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.1577374128805271
9,12,6,,,,,4.705,0.0,0.0,0.0,1.3950376279429952
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6011772087043312
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,6.442189209955348
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.963342489637789
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.549911987942849
9,17,6,,,,,3.92,0.0,0.0,0.0,5.149564729972431
9,18,6,,,,,4.455,0.0,0.0,0.0,4.714937619961612
9,18,6,,,,,3.9375,0.0,0.0,0.0,4.167242845925667
9,18,6,,,,,3.155,0.0,0.0,0.0,3.6036728610481004
9,18,6,,,,,3.92,0.0,0.0,0.0,3.0903743771690024
9,19,6,,,,,3.395,0.0,0.0,0.0,2.395
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.8075
9,19,6,,,,,4.195,0.0,0.0,0.0,1.195
9,19,6,,,,,3.185,0.0,0.0,0.0,0.685
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.0
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.0
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.006622965307029612
9,8,7,,,,,3.35,0.0,0.0,0.0,0.08830620409372818
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.195911660905259
9,9,7,,,,,2.71,0.0,0.0,0.0,0.47554625382131244
9,9,7,,,,,3.2875,0.0,0.0,0.0,0.8623461997111829
9,9,7,,,,,3.22,0.0,0.0,0.0,1.3194734084901205
9,10,7,,,,,3.1425,0.0,0.0,0.0,1.1462766430489204
9,10,7,,,,,2.9775,0.0,0.0,0.0,1.4000408194665621
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,1.640791448375607
9,10,7,,,,,4.5425,0.0,0.0,0.0,1.8620217560217562
9,11,7,,,,,3.5175,0.0,0.0,0.0,1.8982720422495527
9,11,7,,,,,3.47,0.0,0.0,0.0,2.078443641435273
9,11,7,,,,,3.6775,0.0,0.0,0.0,2.260606087020836
9,11,7,,,,,8.1125,0.0,0.0,0.0,2.4338097238071086
9,12,7,,,,,4.4425,0.0,0.0,0.0,3.53317546112643
9,12,7,,,,,4.085,0.0,0.0,0.0,3.7484290689637794
9,12,7,,,,,5.6875,0.0,0.0,0.0,3.941746003390953
9,12,7,,,,,4.4475,0.0,0.0,0.0,4.084334380557095
9,13,7,,,,,5.1625,0.0,0.0,0.0,5.632639493873651
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,5.720850487578687
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,5.75944279732464
9,13,7,,,,,3.615,0.0,0.0,0.0,5.781495545750899
9,14,7,,,,,4.4175,0.0,0.0,0.0,6.854849238300388
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,6.876493852251447
9,14,7,,,,,3.945,0.0,0.0,0.0,6.878658313646553
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.878658313646553
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,7.530472589630454
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,7.499619723678612
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,7.471140155107681
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,7.4046878284421735
9,16,7,,,,,3.845,0.0,0.0,0.0,8.254697457728623
9,16,7,,,,,4.13,0.0,0.0,0.0,8.021022677819255
9,16,7,,,,,4.81,0.0,0.0,0.0,7.673227656558799
9,16,7,,,,,4.9725,0.0,0.0,0.0,7.306412595073163
9,17,7,,,,,4.605,0.0,0.0,0.0,8.468026239960183
9,17,7,,,,,4.71,0.0,0.0,0.0,7.941689439836772
9,17,7,,,,,5.015,0.0,0.0,0.0,7.3487277283053345
9,17,7,,,,,4.3575,0.0,0.0,0.0,6.805734700329918
9,18,7,,,,,4.645,0.0,0.0,0.0,5.489589756322739
9,18,7,,,,,3.345,0.0,0.0,0.0,4.839584510687108
9,18,7,,,,,3.7925,0.0,0.0,0.0,4.1866246957531335
9,18,7,,,,,4.48,0.0,0.0,0.0,3.5218466036257836
9,19,7,,,,,4.3975,0.0,0.0,0.0,4.632991159350519
9,19,7,,,,,3.2875,0.0,0.0,0.0,3.4542113440413154
9,19,7,,,,,3.4125,0.0,0.0,0.0,2.2464451398310654
9,19,7,,,,,3.41,0.0,0.0,0.0,1.2754011116460242
9,20,7,,,,,3.105,0.0,0.0,0.0,0.0
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.0
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.0
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.0016128697050996226
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.05645043967848679
9,9,1,,,,,3.035,0.0,0.0,0.0,0.1020171541574181
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.25146333612486393
9,9,1,,,,,3.515,0.0,0.0,0.0,0.45281298248818913
9,9,1,,,,,5.925,0.0,0.0,0.0,0.6890632342211575
9,10,1,,,,,3.87,0.0,0.0,0.0,1.3252308647957387
9,10,1,,,,,5.21,0.0,0.0,0.0,1.6236607160283667
9,10,1,,,,,4.6,0.0,0.0,0.0,1.9473812326196922
9,10,1,,,,,6.3975,0.0,0.0,0.0,2.2243140182974277
9,11,1,,,,,6.89,0.0,0.0,0.0,1.9563135438511927
9,11,1,,,,,7.65,0.0,0.0,0.0,2.1603462447436486
9,11,1,,,,,6.5975,0.0,0.0,0.0,2.1393428784753077
9,11,1,,,,,6.8825,0.0,0.0,0.0,2.4533932122019304
9,12,1,,,,,5.625,0.0,0.0,0.0,3.4693940353128756
9,12,1,,,,,5.985,0.0,0.0,0.0,3.6579195979864814
9,12,1,,,,,6.2675,0.0,0.0,0.0,3.8058597964734076
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,3.9393987367005447
9,13,1,,,,,5.75,0.0,0.0,0.0,5.284203338211177
9,13,1,,,,,5.57,0.0,0.0,0.0,5.331931626427278
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,5.371137006033361
9,13,1,,,,,4.59,0.0,0.0,0.0,5.345568280203307
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,6.398184651531615
9,14,1,,,,,7.225,0.0,0.0,0.0,6.404207417127659
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.400192240063629
9,14,1,,,,,5.48,0.0,0.0,0.0,6.40822259419169
9,15,1,,,,,5.1875,0.0,0.0,0.0,7.367359556926787
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,7.33023270561629
9,15,1,,,,,6.09,0.0,0.0,0.0,7.27686285685745
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,7.221172579891705
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,8.250874663481076
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,8.010372189023858
9,16,1,,,,,4.98,0.0,0.0,0.0,7.630487598688029
9,16,1,,,,,5.66,0.0,0.0,0.0,7.280665817659352
9,17,1,,,,,5.2875,0.0,0.0,0.0,8.603817950723505
9,17,1,,,,,6.65,0.0,0.0,0.0,8.07356276886977
9,17,1,,,,,6.2175,0.0,0.0,0.0,7.4817295658975365
9,17,1,,,,,7.4975,0.0,0.0,0.0,6.8385813453265545
9,18,1,,,,,7.515,0.0,0.0,0.0,8.75
9,18,1,,,,,5.75,0.0,0.0,0.0,8.088269762833912
9,18,1,,,,,6.705,0.0,0.0,0.0,6.986243007647792
9,18,1,,,,,5.9,0.0,0.0,0.0,5.863995578054586
9,19,1,,,,,6.8225,0.0,0.0,0.0,8.75
9,19,1,,,,,6.2225,0.0,0.0,0.0,7.444250685016813
9,19,1,,,,,7.115,0.0,0.0,0.0,4.818774754016689
9,19,1,,,,,8.3675,0.0,0.0,0.0,2.668693641798481
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.0
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.0
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.0
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.05708908231248658
9,9,2,,,,,3.015,0.0,0.0,0.0,0.1036694396965979
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.2767778437182756
9,9,2,,,,,4.025,0.0,0.0,0.0,0.49878692684212195
9,9,2,,,,,4.955,0.0,0.0,0.0,0.7648066211579204
9,10,2,,,,,5.13,0.0,0.0,0.0,0.4842896301157828
9,10,2,,,,,5.24,0.0,0.0,0.0,0.5966153618156412
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,0.7015754717646892
9,10,2,,,,,5.8275,0.0,0.0,0.0,0.7968682031657984
9,11,2,,,,,6.55,0.0,0.0,0.0,2.9865597858936774
9,11,2,,,,,7.725,0.0,0.0,0.0,3.2509947669363464
9,11,2,,,,,6.3775,0.0,0.0,0.0,3.50143024898264
9,11,2,,,,,5.2725,0.0,0.0,0.0,3.7471992313634734
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,4.48173434766167
9,12,2,,,,,5.71,0.0,0.0,0.0,4.6951502689788915
9,12,2,,,,,4.51,0.0,0.0,0.0,4.905067568635175
9,12,2,,,,,4.985,0.0,0.0,0.0,5.062505543377389
9,13,2,,,,,4.9625,0.0,0.0,0.0,5.301437029171341
9,13,2,,,,,4.3475,0.0,0.0,0.0,5.397342422663888
9,13,2,,,,,4.715,0.0,0.0,0.0,5.480815635518511
9,13,2,,,,,4.24,0.0,0.0,0.0,5.498575893572688
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,6.798909978476649
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,6.853651604712371
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,6.89306557560209
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,6.884306915404375
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,7.524230420639149
9,15,2,,,,,5.34,0.0,0.0,0.0,7.5194348626910035
9,15,2,,,,,4.7925,0.0,0.0,0.0,7.473877062183629
9,15,2,,,,,4.445,0.0,0.0,0.0,7.3803636821948055
9,16,2,,,,,4.455,0.0,0.0,0.0,7.826128138985579
9,16,2,,,,,4.2,0.0,0.0,0.0,7.558433615116858
9,16,2,,,,,4.145,0.0,0.0,0.0,7.238249968920934
9,16,2,,,,,4.115,0.0,0.0,0.0,6.944310883888613
9,17,2,,,,,4.7325,0.0,0.0,0.0,6.626779440846348
9,17,2,,,,,4.6175,0.0,0.0,0.0,6.238688867896662
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.770853656669644
9,17,2,,,,,4.885,0.0,0.0,0.0,5.1940341064636035
9,18,2,,,,,4.355,0.0,0.0,0.0,5.22484151298682
9,18,2,,,,,4.695,0.0,0.0,0.0,4.133083584900021
9,18,2,,,,,4.29,0.0,0.0,0.0,3.6471913202020505
9,18,2,,,,,3.885,0.0,0.0,0.0,3.1612990555040796
9,19,2,,,,,4.23,0.0,0.0,0.0,8.515402320272097
9,19,2,,,,,4.2275,0.0,0.0,0.0,5.931595769463729
9,19,2,,,,,3.8375,0.0,0.0,0.0,2.8756650980757588
9,19,2,,,,,3.32,0.0,0.0,0.0,1.0987615897125287
9,20,2,,,,,3.39,0.0,0.0,0.0,0.0
9,20,2,,,,,3.33,0.0,0.0,0.0,0.0
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.0011941589200625345
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.039407244362063644
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.2320022838672698
9,9,3,,,,,3.87,0.0,0.0,0.0,0.3270127429748183
9,9,3,,,,,3.98,0.0,0.0,0.0,0.645187303707074
9,9,3,,,,,4.985,0.0,0.0,0.0,1.0915155069564884
9,10,3,,,,,5.67,0.0,0.0,0.0,1.8390590961217073
9,10,3,,,,,5.635,0.0,0.0,0.0,3.002838680386225
9,10,3,,,,,6.415,0.0,0.0,0.0,2.552652339148099
9,10,3,,,,,6.34,0.0,0.0,0.0,4.157039831858442
9,11,3,,,,,6.84,0.0,0.0,0.0,3.609152498178366
9,11,3,,,,,6.49,0.0,0.0,0.0,4.093852730371742
9,11,3,,,,,8.0525,0.0,0.0,0.0,3.954035355700576
9,11,3,,,,,6.675,0.0,0.0,0.0,3.858959540924183
9,12,3,,,,,6.275,0.0,0.0,0.0,2.997168717295682
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,4.148960255774756
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,4.111299497023396
9,12,3,,,,,6.605,0.0,0.0,0.0,3.8319822029508144
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,5.362892190138306
9,13,3,,,,,5.9025,0.0,0.0,0.0,5.866981055758884
9,13,3,,,,,4.2375,0.0,0.0,0.0,5.932148437626182
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,5.945565251540038
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,6.687336345872009
9,14,3,,,,,4.175,0.0,0.0,0.0,6.159388739618955
9,14,3,,,,,4.5425,0.0,0.0,0.0,6.689482474352713
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,6.580029921836836
9,15,3,,,,,3.3025,0.0,0.0,0.0,6.85147114322533
9,15,3,,,,,5.125,0.0,0.0,0.0,7.154052374815905
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,7.308861377025036
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,7.198618602724594
9,16,3,,,,,5.075,0.0,0.0,0.0,6.23023158323544
9,16,3,,,,,5.015,0.0,0.0,0.0,4.630369645812018
9,16,3,,,,,4.435,0.0,0.0,0.0,5.0611017058875545
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.673869338971205
9,17,3,,,,,4.21,0.0,0.0,0.0,7.249859839042345
9,17,3,,,,,4.5675,0.0,0.0,0.0,6.468310351360347
9,17,3,,,,,4.0225,0.0,0.0,0.0,6.413571476736705
9,17,3,,,,,3.6625,0.0,0.0,0.0,5.671555620727338
9,18,3,,,,,3.93,0.0,0.0,0.0,6.613690132522079
9,18,3,,,,,3.6125,0.0,0.0,0.0,6.079378016217813
9,18,3,,,,,3.7525,0.0,0.0,0.0,4.632107401976341
9,18,3,,,,,3.0175,0.0,0.0,0.0,3.815914090456441
9,19,3,,,,,3.175,0.0,0.0,0.0,2.175
9,19,3,,,,,3.48,0.0,0.0,0.0,1.48
9,19,3,,,,,3.13,0.0,0.0,0.0,0.88
9,19,3,,,,,3.3,0.0,0.0,0.0,0.55
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.0
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.0
9,20,3,,,,,4.07,0.0,0.0,0.0,0.0
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.0405502822123409
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.10692517756734773
9,9,4,,,,,3.615,0.0,0.0,0.0,0.3094540433125593
9,9,4,,,,,4.18,0.0,0.0,0.0,0.5937492213151545
9,9,4,,,,,4.8225,0.0,0.0,0.0,0.9170406405481941
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,0.6808368321639198
9,10,4,,,,,5.335,0.0,0.0,0.0,0.8512184912768765
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,1.0091836732075126
9,10,4,,,,,5.16,0.0,0.0,0.0,1.1478343350767606
9,11,4,,,,,5.65,0.0,0.0,0.0,2.9531814309226454
9,11,4,,,,,5.8825,0.0,0.0,0.0,3.259613697679672
9,11,4,,,,,6.8175,0.0,0.0,0.0,3.535879057346629
9,11,4,,,,,6.19,0.0,0.0,0.0,3.7724511182108627
9,12,4,,,,,5.255,0.0,0.0,0.0,3.246179994361962
9,12,4,,,,,5.305,0.0,0.0,0.0,3.401872080422488
9,12,4,,,,,5.285,0.0,0.0,0.0,3.521236013068891
9,12,4,,,,,5.475,0.0,0.0,0.0,3.6198410009072237
9,13,4,,,,,4.485,0.0,0.0,0.0,4.817111777493098
9,13,4,,,,,4.8725,0.0,0.0,0.0,4.908660204501432
9,13,4,,,,,4.4875,0.0,0.0,0.0,4.985227979817494
9,13,4,,,,,4.3325,0.0,0.0,0.0,5.048479620295979
9,14,4,,,,,4.165,0.0,0.0,0.0,6.079861441765246
9,14,4,,,,,5.455,0.0,0.0,0.0,6.111589355355671
9,14,4,,,,,4.495,0.0,0.0,0.0,6.143317268946096
9,14,4,,,,,3.99,0.0,0.0,0.0,6.139351279747293
9,15,4,,,,,3.95,0.0,0.0,0.0,7.099755843876984
9,15,4,,,,,3.845,0.0,0.0,0.0,7.00294099146048
9,15,4,,,,,4.94,0.0,0.0,0.0,6.8600238283694495
9,15,4,,,,,4.3275,0.0,0.0,0.0,6.756293629351766
9,16,4,,,,,4.6725,0.0,0.0,0.0,7.7690237414363175
9,16,4,,,,,4.6975,0.0,0.0,0.0,7.525310901865293
9,16,4,,,,,4.445,0.0,0.0,0.0,7.251810937457811
9,16,4,,,,,4.365,0.0,0.0,0.0,6.894365439420308
9,17,4,,,,,4.9925,0.0,0.0,0.0,7.74656004412054
9,17,4,,,,,5.385,0.0,0.0,0.0,7.28441649538911
9,17,4,,,,,5.95,0.0,0.0,0.0,6.7220879815480705
9,17,4,,,,,5.03,0.0,0.0,0.0,6.179150106115342
9,18,4,,,,,5.285,0.0,0.0,0.0,8.324770005649953
9,18,4,,,,,4.285,0.0,0.0,0.0,7.353384940813318
9,18,4,,,,,4.26,0.0,0.0,0.0,6.333430622734852
9,18,4,,,,,3.455,0.0,0.0,0.0,5.255193200766189
9,19,4,,,,,2.64,0.0,0.0,0.0,2.14
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.5425
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9775
9,19,4,,,,,3.545,0.0,0.0,0.0,0.545
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.0
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.0
9,20,4,,,,,3.28,0.0,0.0,0.0,0.0
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.032973038316603864
9,9,5,,,,,3.45,0.0,0.0,0.0,0.09518650088809948
9,9,5,,,,,4.075,0.0,0.0,0.0,0.27366119005328593
9,9,5,,,,,3.9,0.0,0.0,0.0,0.5473223801065719
9,9,5,,,,,5.545,0.0,0.0,0.0,0.8542988454706927
9,10,5,,,,,4.2,0.0,0.0,0.0,2.3203330693761317
9,10,5,,,,,5.3225,0.0,0.0,0.0,2.909887083942108
9,10,5,,,,,5.145,0.0,0.0,0.0,3.452087362398367
9,10,5,,,,,4.9125,0.0,0.0,0.0,3.9421985311339376
9,11,5,,,,,4.4425,0.0,0.0,0.0,1.605075397123805
9,11,5,,,,,4.4225,0.0,0.0,0.0,1.7692599875594848
9,11,5,,,,,7.38,0.0,0.0,0.0,1.9257484253184918
9,11,5,,,,,6.03,0.0,0.0,0.0,2.0625689173482247
9,12,5,,,,,5.92,0.0,0.0,0.0,3.3270217101667185
9,12,5,,,,,6.52,0.0,0.0,0.0,3.5084013984156828
9,12,5,,,,,6.5125,0.0,0.0,0.0,3.6340716109881797
9,12,5,,,,,6.285,0.0,0.0,0.0,3.7752886539820163
9,13,5,,,,,5.0225,0.0,0.0,0.0,4.926936298711737
9,13,5,,,,,4.7975,0.0,0.0,0.0,5.113241899556801
9,13,5,,,,,4.1725,0.0,0.0,0.0,5.197926263577284
9,13,5,,,,,4.4,0.0,0.0,0.0,5.182683078053597
9,14,5,,,,,4.8025,0.0,0.0,0.0,5.963484147256877
9,14,5,,,,,4.6975,0.0,0.0,0.0,5.880575728129175
9,14,5,,,,,4.73,0.0,0.0,0.0,5.906237857859178
9,14,5,,,,,3.5125,0.0,0.0,0.0,5.931899987589182
9,15,5,,,,,4.085,0.0,0.0,0.0,7.035991393979044
9,15,5,,,,,4.63,0.0,0.0,0.0,6.845829464412042
9,15,5,,,,,4.59,0.0,0.0,0.0,6.576819905512383
9,15,5,,,,,5.2275,0.0,0.0,0.0,6.472462749042687
9,16,5,,,,,4.2525,0.0,0.0,0.0,7.584338392683403
9,16,5,,,,,4.3525,0.0,0.0,0.0,7.151102354543687
9,16,5,,,,,4.6775,0.0,0.0,0.0,6.961561587857561
9,16,5,,,,,4.42,0.0,0.0,0.0,6.682665888305118
9,17,5,,,,,3.98,0.0,0.0,0.0,7.364095969740064
9,17,5,,,,,4.2025,0.0,0.0,0.0,6.991187825286985
9,17,5,,,,,4.29,0.0,0.0,0.0,6.772818191147795
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.9967661067454445
9,18,5,,,,,5.3975,0.0,0.0,0.0,8.38269835355901
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,7.6096104403013065
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,6.437346414969365
9,18,5,,,,,4.2925,0.0,0.0,0.0,4.633474617368059
9,19,5,,,,,4.33,0.0,0.0,0.0,8.45972582972583
9,19,5,,,,,3.18,0.0,0.0,0.0,6.318023088023088
9,19,5,,,,,3.02,0.0,0.0,0.0,4.122777777777777
9,19,5,,,,,2.665,0.0,0.0,0.0,3.5605808080808083
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.0
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.0
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.0
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.030520594965675055
9,9,6,,,,,3.01,0.0,0.0,0.0,0.1238667273564832
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.14411417317436986
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.1703167501151644
9,9,6,,,,,3.27,0.0,0.0,0.0,0.2477334547129664
9,10,6,,,,,4.13,0.0,0.0,0.0,0.9238333427378399
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.0812120316555693
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.0076323848888387
9,10,6,,,,,3.67,0.0,0.0,0.0,1.3653112233382236
9,11,6,,,,,3.6025,0.0,0.0,0.0,1.3866037669886064
9,11,6,,,,,3.4775,0.0,0.0,0.0,1.4532033715509796
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.0669256650892158
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.061597696724226
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.6197125916764719
9,12,6,,,,,3.45,0.0,0.0,0.0,1.2216297830589775
9,12,6,,,,,3.575,0.0,0.0,0.0,1.116316870726307
9,12,6,,,,,4.125,0.0,0.0,0.0,2.21157115898608
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.1536319016606207
9,13,6,,,,,3.325,0.0,0.0,0.0,2.352093308262447
9,13,6,,,,,3.605,0.0,0.0,0.0,2.3794963370965725
9,13,6,,,,,4.13,0.0,0.0,0.0,1.945615047222917
9,14,6,,,,,6.605,0.0,0.0,0.0,1.7438800975052182
9,14,6,,,,,3.24,0.0,0.0,0.0,1.400744660529798
9,14,6,,,,,3.135,0.0,0.0,0.0,1.5370587382323622
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.797935680042442
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.1834686200457023
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.668752722141677
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.1601130173560774
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.0298695012738133
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.3368353111706481
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.7445314672979385
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.0213089644347186
9,18,6,,,,,3.155,0.0,0.0,0.0,1.5554895339087043
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.0
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.0
9,19,6,,,,,2.8,0.0,0.0,0.0,0.0
9,19,6,,,,,3.06,0.0,0.0,0.0,0.0
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.005022096517588828
9,9,7,,,,,3.31,0.0,0.0,0.0,0.05189499734841788
9,9,7,,,,,3.485,0.0,0.0,0.0,0.08119056036768604
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.04980245713275587
9,10,7,,,,,3.33,0.0,0.0,0.0,0.07211995835596818
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.13932264682402942
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,0.6862323310234548
9,10,7,,,,,3.27,0.0,0.0,0.0,0.9878248841484125
9,11,7,,,,,5.19,0.0,0.0,0.0,1.723454513777984
9,11,7,,,,,4.9625,0.0,0.0,0.0,1.9154598407393906
9,11,7,,,,,4.39,0.0,0.0,0.0,2.0725551082532685
9,11,7,,,,,4.4775,0.0,0.0,0.0,2.104709110375992
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.014448766459547
9,12,7,,,,,3.69,0.0,0.0,0.0,1.0483197583730977
9,12,7,,,,,3.3525,0.0,0.0,0.0,2.544811721139428
9,12,7,,,,,4.4525,0.0,0.0,0.0,4.777918898738926
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.196555851661103
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.115677110625365
9,13,7,,,,,3.6275,0.0,0.0,0.0,6.32720612564191
9,13,7,,,,,3.385,0.0,0.0,0.0,6.333427567260042
9,14,7,,,,,3.76,0.0,0.0,0.0,6.140328595682957
9,14,7,,,,,4.075,0.0,0.0,0.0,5.796122031363102
9,14,7,,,,,4.44,0.0,0.0,0.0,5.293659575401932
9,14,7,,,,,4.26,0.0,0.0,0.0,6.140328595682957
9,15,7,,,,,3.3125,0.0,0.0,0.0,7.164247276919855
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,6.520038161779222
9,15,7,,,,,3.41,0.0,0.0,0.0,7.024401170074379
9,15,7,,,,,3.5375,0.0,0.0,0.0,6.912065772772276
9,16,7,,,,,3.75,0.0,0.0,0.0,7.8703145453296335
9,16,7,,,,,3.69,0.0,0.0,0.0,7.533790750977608
9,16,7,,,,,5.605,0.0,0.0,0.0,7.441518097687537
9,16,7,,,,,4.225,0.0,0.0,0.0,7.0290050594495685
9,17,7,,,,,3.2725,0.0,0.0,0.0,6.883743061539868
9,17,7,,,,,3.14,0.0,0.0,0.0,7.730076827692356
9,17,7,,,,,3.835,0.0,0.0,0.0,6.9694043739034806
9,17,7,,,,,4.1,0.0,0.0,0.0,6.30467258996185
9,18,7,,,,,3.8575,0.0,0.0,0.0,8.71037130577085
9,18,7,,,,,3.3025,0.0,0.0,0.0,7.533437386184041
9,18,7,,,,,3.2725,0.0,0.0,0.0,6.40951850802006
9,18,7,,,,,4.2225,0.0,0.0,0.0,5.243187596717816
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.0
9,19,7,,,,,3.81,0.0,0.0,0.0,0.0
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.0
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.0
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.0
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.0
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.0
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
