month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.009759073756744932
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.03188913785937585
9,9,1,,,,,4.215,0.0,0.0,0.0,0.08852805435587922
9,9,1,,,,,4.5125,0.0,0.0,0.0,0.19276269900070475
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,0.30889627568261085
9,10,1,,,,,4.045,0.0,0.0,0.0,0.41466694978291185
9,10,1,,,,,4.165,0.0,0.0,0.0,0.5266902651926745
9,10,1,,,,,3.995,0.0,0.0,0.0,0.6314862699308397
9,10,1,,,,,6.7425,0.0,0.0,0.0,0.7213759464088347
9,11,1,,,,,4.7175,0.0,0.0,0.0,1.5591400172631273
9,11,1,,,,,4.9075,0.0,0.0,0.0,1.7126982954043193
9,11,1,,,,,5.815,0.0,0.0,0.0,1.8549142007282646
9,11,1,,,,,5.6725,0.0,0.0,0.0,1.9796803017179831
9,12,1,,,,,4.75,0.0,0.0,0.0,4.003486004452561
9,12,1,,,,,5.3,0.0,0.0,0.0,4.203660304675188
9,12,1,,,,,5.3325,0.0,0.0,0.0,4.392157770718163
9,12,1,,,,,5.265,0.0,0.0,0.0,4.513930470020262
9,13,1,,,,,5.3375,0.0,0.0,0.0,5.4371259230215205
9,13,1,,,,,5.605,0.0,0.0,0.0,5.642336672144379
9,13,1,,,,,5.295,0.0,0.0,0.0,5.7880938397456605
9,13,1,,,,,5.18,0.0,0.0,0.0,5.891658143041308
9,14,1,,,,,5.0275,0.0,0.0,0.0,6.808768524481876
9,14,1,,,,,5.805,0.0,0.0,0.0,6.832843244433435
9,14,1,,,,,7.3025,0.0,0.0,0.0,6.830654633528749
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,6.813145746291251
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,7.189462548583378
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,7.124775867554992
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,6.983851312457439
9,15,1,,,,,6.15,0.0,0.0,0.0,6.838306280143573
9,16,1,,,,,6.625,0.0,0.0,0.0,7.665255833010234
9,16,1,,,,,5.36,0.0,0.0,0.0,7.380162107291257
9,16,1,,,,,5.315,0.0,0.0,0.0,7.062793620170131
9,16,1,,,,,5.7075,0.0,0.0,0.0,6.678186046794529
9,17,1,,,,,5.105,0.0,0.0,0.0,7.05013457291769
9,17,1,,,,,6.17,0.0,0.0,0.0,6.526341483384096
9,17,1,,,,,6.5275,0.0,0.0,0.0,6.053723580758955
9,17,1,,,,,6.335,0.0,0.0,0.0,5.520899575888575
9,18,1,,,,,6.1025,0.0,0.0,0.0,7.428039294014292
9,18,1,,,,,5.5625,0.0,0.0,0.0,6.450308344893581
9,18,1,,,,,5.79,0.0,0.0,0.0,5.504263120975856
9,18,1,,,,,5.74,0.0,0.0,0.0,4.5084260431677246
9,19,1,,,,,6.14,0.0,0.0,0.0,0.0
9,19,1,,,,,5.525,0.0,0.0,0.0,0.0
9,19,1,,,,,6.235,0.0,0.0,0.0,0.0
9,19,1,,,,,6.39,0.0,0.0,0.0,0.0
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.0
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.007538423635984611
9,9,2,,,,,3.64,0.0,0.0,0.0,0.023321701958266917
9,9,2,,,,,3.44,0.0,0.0,0.0,0.0732967775831246
9,9,2,,,,,3.31,0.0,0.0,0.0,0.1765786005411638
9,9,2,,,,,5.7125,0.0,0.0,0.0,0.2852743900252292
9,10,2,,,,,4.1375,0.0,0.0,0.0,0.23929631880581242
9,10,2,,,,,4.2775,0.0,0.0,0.0,0.30344276656946473
9,10,2,,,,,4.1125,0.0,0.0,0.0,0.3620766289784282
9,10,2,,,,,5.655,0.0,0.0,0.0,0.41645076634058664
9,11,2,,,,,4.67,0.0,0.0,0.0,1.396321065004808
9,11,2,,,,,5.875,0.0,0.0,0.0,1.532365194464591
9,11,2,,,,,4.5425,0.0,0.0,0.0,1.6571968956721945
9,11,2,,,,,7.19,0.0,0.0,0.0,1.7760486351453018
9,12,2,,,,,5.3125,0.0,0.0,0.0,3.124880576367195
9,12,2,,,,,5.585,0.0,0.0,0.0,3.259776411148987
9,12,2,,,,,4.545,0.0,0.0,0.0,3.3637328342835784
9,12,2,,,,,5.4525,0.0,0.0,0.0,3.4417001516345223
9,13,2,,,,,5.3925,0.0,0.0,0.0,4.786198420767119
9,13,2,,,,,5.095,0.0,0.0,0.0,4.9218939307713665
9,13,2,,,,,4.1775,0.0,0.0,0.0,4.977177286699024
9,13,2,,,,,4.7225,0.0,0.0,0.0,5.007331844477745
9,14,2,,,,,3.475,0.0,0.0,0.0,5.854651429982796
9,14,2,,,,,4.1825,0.0,0.0,0.0,5.8213641141601515
9,14,2,,,,,5.1,0.0,0.0,0.0,5.756747559916193
9,14,2,,,,,5.51,0.0,0.0,0.0,5.68625677346824
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,6.883670280364136
9,15,2,,,,,3.8375,0.0,0.0,0.0,6.936234827657754
9,15,2,,,,,5.21,0.0,0.0,0.0,6.819678657571906
9,15,2,,,,,4.5175,0.0,0.0,0.0,6.643701694893275
9,16,2,,,,,5.3125,0.0,0.0,0.0,7.637737266658106
9,16,2,,,,,5.5675,0.0,0.0,0.0,7.372782133159878
9,16,2,,,,,4.245,0.0,0.0,0.0,7.024014661514252
9,16,2,,,,,4.44,0.0,0.0,0.0,6.69417255654707
9,17,2,,,,,4.05,0.0,0.0,0.0,7.917338413751666
9,17,2,,,,,3.545,0.0,0.0,0.0,7.227983948416392
9,17,2,,,,,4.23,0.0,0.0,0.0,6.456725982249204
9,17,2,,,,,4.72,0.0,0.0,0.0,6.101810811977577
9,18,2,,,,,4.77,0.0,0.0,0.0,8.297458944045475
9,18,2,,,,,3.84,0.0,0.0,0.0,6.8939086749034555
9,18,2,,,,,3.18,0.0,0.0,0.0,6.047650424391356
9,18,2,,,,,3.0275,0.0,0.0,0.0,4.700861379369048
9,19,2,,,,,3.675,0.0,0.0,0.0,0.0
9,19,2,,,,,2.92,0.0,0.0,0.0,0.0
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.0
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.0
9,20,2,,,,,2.765,0.0,0.0,0.0,0.0
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.0
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.005013318001536175
10,9,3,,,,,3.635,0.0,0.0,0.0,0.02425953903912765
10,9,3,,,,,4.895,0.0,0.0,0.0,0.07098161422559572
10,9,3,,,,,4.5,0.0,0.0,0.0,0.17970028917872333
10,9,3,,,,,4.9075,0.0,0.0,0.0,0.2978532293137339
10,10,3,,,,,4.59,0.0,0.0,0.0,0.31893904448105426
10,10,3,,,,,4.715,0.0,0.0,0.0,0.40412575507962645
10,10,3,,,,,5.025,0.0,0.0,0.0,0.4804530477759471
10,10,3,,,,,4.995,0.0,0.0,0.0,0.5445134541460734
10,11,3,,,,,5.085,0.0,0.0,0.0,1.2461452858256277
10,11,3,,,,,5.1875,0.0,0.0,0.0,1.4193407955626383
10,11,3,,,,,6.545,0.0,0.0,0.0,1.5221082556970469
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,1.6414047478810458
10,12,3,,,,,7.105,0.0,0.0,0.0,3.1411028353096255
10,12,3,,,,,5.925,0.0,0.0,0.0,3.3057470461694254
10,12,3,,,,,5.9025,0.0,0.0,0.0,3.4227987898275645
10,12,3,,,,,6.105,0.0,0.0,0.0,3.526987704512282
10,13,3,,,,,5.225,0.0,0.0,0.0,4.718544536115989
10,13,3,,,,,5.225,0.0,0.0,0.0,4.718544536115989
10,13,3,,,,,5.6025,0.0,0.0,0.0,4.804797500754669
10,13,3,,,,,4.885,0.0,0.0,0.0,4.995907010640369
10,14,3,,,,,4.43,0.0,0.0,0.0,5.58548940026157
10,14,3,,,,,4.195,0.0,0.0,0.0,5.791639078683481
10,14,3,,,,,5.0475,0.0,0.0,0.0,5.2879337323507
10,14,3,,,,,4.4725,0.0,0.0,0.0,5.2295894837407255
10,15,3,,,,,3.875,0.0,0.0,0.0,6.500063041591016
10,15,3,,,,,3.875,0.0,0.0,0.0,6.500063041591016
10,15,3,,,,,4.78,0.0,0.0,0.0,5.729178372097064
10,15,3,,,,,4.4875,0.0,0.0,0.0,5.006188903962204
10,16,3,,,,,3.875,0.0,0.0,0.0,3.9003409013828167
10,16,3,,,,,5.1975,0.0,0.0,0.0,6.9372270239077825
10,16,3,,,,,4.2575,0.0,0.0,0.0,5.925828279825066
10,16,3,,,,,4.255,0.0,0.0,0.0,6.73010547259297
10,17,3,,,,,4.1225,0.0,0.0,0.0,7.56275650914008
10,17,3,,,,,4.8175,0.0,0.0,0.0,6.816232745232077
10,17,3,,,,,5.3675,0.0,0.0,0.0,6.210943206928292
10,17,3,,,,,5.645,0.0,0.0,0.0,5.911661157433642
10,18,3,,,,,4.765,0.0,0.0,0.0,7.153245710648729
10,18,3,,,,,4.545,0.0,0.0,0.0,6.315879463075902
10,18,3,,,,,3.2225,0.0,0.0,0.0,3.959673372831084
10,18,3,,,,,2.81,0.0,0.0,0.0,2.333935711320009
10,19,3,,,,,3.265,0.0,0.0,0.0,0.0
10,19,3,,,,,3.65,0.0,0.0,0.0,0.0
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.0
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.0
10,20,3,,,,,2.825,0.0,0.0,0.0,0.0
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.0
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.009538050470913178
10,9,4,,,,,3.375,0.0,0.0,0.0,0.032942250025796586
10,9,4,,,,,3.6,0.0,0.0,0.0,0.09223830007223044
10,9,4,,,,,3.635,0.0,0.0,0.0,0.23323113018263983
10,9,4,,,,,4.795,0.0,0.0,0.0,0.4071662103188458
10,10,4,,,,,5.195,0.0,0.0,0.0,0.6746605550768769
10,10,4,,,,,4.7925,0.0,0.0,0.0,0.8583096127800359
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,1.0273589545988433
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,1.2002503269135327
10,11,4,,,,,5.16,0.0,0.0,0.0,3.519090742576896
10,11,4,,,,,5.1,0.0,0.0,0.0,3.8702018370743634
10,11,4,,,,,5.23,0.0,0.0,0.0,4.173434145958541
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,4.520555341654901
10,12,4,,,,,6.28,0.0,0.0,0.0,3.2078855517076548
10,12,4,,,,,6.1675,0.0,0.0,0.0,3.414030767509764
10,12,4,,,,,5.175,0.0,0.0,0.0,3.5510175883331003
10,12,4,,,,,5.89,0.0,0.0,0.0,3.6653949338749157
10,13,4,,,,,5.62,0.0,0.0,0.0,4.823776609553004
10,13,4,,,,,6.645,0.0,0.0,0.0,5.010088206129841
10,13,4,,,,,4.5325,0.0,0.0,0.0,4.764495647005829
10,13,4,,,,,4.0125,0.0,0.0,0.0,4.750945712709332
10,14,4,,,,,5.3175,0.0,0.0,0.0,6.172927099930276
10,14,4,,,,,4.9575,0.0,0.0,0.0,6.28712727092337
10,14,4,,,,,4.81,0.0,0.0,0.0,5.75895148008031
10,14,4,,,,,3.555,0.0,0.0,0.0,6.162730656091607
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.862604300841433
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.75309627962997
10,15,4,,,,,6.21,0.0,0.0,0.0,5.161193562956891
10,15,4,,,,,5.34,0.0,0.0,0.0,6.528265946235299
10,16,4,,,,,4.4475,0.0,0.0,0.0,6.8858069348307795
10,16,4,,,,,5.385,0.0,0.0,0.0,6.821549684599063
10,16,4,,,,,5.4025,0.0,0.0,0.0,6.325483712810208
10,16,4,,,,,5.045,0.0,0.0,0.0,6.214961242411656
10,17,4,,,,,4.45,0.0,0.0,0.0,7.198484239990265
10,17,4,,,,,5.795,0.0,0.0,0.0,6.687012991359378
10,17,4,,,,,5.375,0.0,0.0,0.0,6.156598363149569
10,17,4,,,,,4.75,0.0,0.0,0.0,4.7358448947304375
10,18,4,,,,,6.1,0.0,0.0,0.0,2.438787362383522
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.2754198773546257
10,18,4,,,,,5.6175,0.0,0.0,0.0,1.1435935334420029
10,18,4,,,,,5.0225,0.0,0.0,0.0,1.0183585067250112
10,19,4,,,,,4.915,0.0,0.0,0.0,0.0
10,19,4,,,,,5.405,0.0,0.0,0.0,0.0
10,19,4,,,,,5.12,0.0,0.0,0.0,0.0
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.0
10,20,4,,,,,4.37,0.0,0.0,0.0,0.0
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.002049089372347811
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.015709685187999888
10,9,5,,,,,5.325,0.0,0.0,0.0,0.02049089372347811
10,10,5,,,,,6.175,0.0,0.0,0.0,0.13276905542777725
10,10,5,,,,,5.735,0.0,0.0,0.0,0.1782898744315866
10,10,5,,,,,4.73,0.0,0.0,0.0,0.17449647284793585
10,10,5,,,,,5.215,0.0,0.0,0.0,0.16311626809698349
10,11,5,,,,,5.515,0.0,0.0,0.0,0.15683584261312142
10,11,5,,,,,4.855,0.0,0.0,0.0,0.35805918785259794
10,11,5,,,,,5.045,0.0,0.0,0.0,0.6184658699272145
10,11,5,,,,,6.995,0.0,0.0,0.0,0.736832543597495
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.114511643799799
10,12,5,,,,,5.9,0.0,0.0,0.0,1.359663003526557
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.5430114994566535
10,12,5,,,,,6.13,0.0,0.0,0.0,1.7552013318251918
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.259712478596476
10,14,5,,,,,5.285,0.0,0.0,0.0,4.902855589410732
10,14,5,,,,,5.065,0.0,0.0,0.0,4.043637898041553
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.7323407382884985
10,15,5,,,,,4.0525,0.0,0.0,0.0,4.131396399189063
10,15,5,,,,,4.335,0.0,0.0,0.0,3.253389586181832
10,15,5,,,,,5.21,0.0,0.0,0.0,3.5937023044016887
10,15,5,,,,,4.4275,0.0,0.0,0.0,4.01795882644911
10,16,5,,,,,4.7525,0.0,0.0,0.0,6.733717401145467
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,7.52259353010813
10,16,5,,,,,5.87,0.0,0.0,0.0,5.783296672395227
10,16,5,,,,,4.435,0.0,0.0,0.0,6.122540331949136
10,17,5,,,,,4.05,0.0,0.0,0.0,7.279536045148436
10,17,5,,,,,4.3925,0.0,0.0,0.0,5.105512442475728
10,17,5,,,,,4.4125,0.0,0.0,0.0,2.508488772314664
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.964163104073835
10,18,5,,,,,5.27,0.0,0.0,0.0,2.8532463950086417
10,18,5,,,,,5.505,0.0,0.0,0.0,2.355805411668319
10,18,5,,,,,5.1375,0.0,0.0,0.0,2.1352419567910066
10,18,5,,,,,4.295,0.0,0.0,0.0,1.4923229500209674
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.0
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.0
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.0
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.0
10,20,5,,,,,4.05,0.0,0.0,0.0,0.0
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.08792531572680058
10,9,6,,,,,3.8,0.0,0.0,0.0,0.24537297412130393
10,9,6,,,,,4.275,0.0,0.0,0.0,0.6338801831467019
10,9,6,,,,,3.5,0.0,0.0,0.0,0.8179099137376799
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.535286560690248
10,10,6,,,,,4.46,0.0,0.0,0.0,0.4677581022647091
10,10,6,,,,,5.125,0.0,0.0,0.0,0.7411660071095743
10,10,6,,,,,4.235,0.0,0.0,0.0,0.9783391293846381
10,11,6,,,,,3.3975,0.0,0.0,0.0,1.103183631100374
10,11,6,,,,,3.36,0.0,0.0,0.0,0.9833855975059047
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,0.8792133943802791
10,11,6,,,,,4.0625,0.0,0.0,0.0,0.9635928789120359
10,12,6,,,,,5.34,0.0,0.0,0.0,2.0082194269186844
10,12,6,,,,,7.145,0.0,0.0,0.0,2.2984698909655252
10,12,6,,,,,4.505,0.0,0.0,0.0,1.5715362963256891
10,12,6,,,,,4.665,0.0,0.0,0.0,2.04744246260069
10,13,6,,,,,4.9275,0.0,0.0,0.0,2.7450167612931007
10,13,6,,,,,3.6675,0.0,0.0,0.0,3.4369496941206426
10,13,6,,,,,3.6725,0.0,0.0,0.0,3.4404443048924986
10,13,6,,,,,3.81,0.0,0.0,0.0,3.361815562525732
10,14,6,,,,,5.2675,0.0,0.0,0.0,4.682759257714132
10,14,6,,,,,6.16,0.0,0.0,0.0,3.820913661051332
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,4.507666472839071
10,14,6,,,,,4.3925,0.0,0.0,0.0,4.001842872088895
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.9742924772093557
10,15,6,,,,,3.285,0.0,0.0,0.0,3.3511151894613778
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.566660360810942
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.3249250359700224
10,16,6,,,,,3.415,0.0,0.0,0.0,3.8540506830412586
10,16,6,,,,,2.875,0.0,0.0,0.0,3.2861960121429554
10,16,6,,,,,3.16,0.0,0.0,0.0,3.0601057265075204
10,16,6,,,,,3.105,0.0,0.0,0.0,2.476477314750931
10,17,6,,,,,3.7325,0.0,0.0,0.0,2.0978393760539626
10,17,6,,,,,3.72,0.0,0.0,0.0,1.5555227655986508
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.4470594435075885
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.2195510118043846
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.598858820659846
10,18,6,,,,,4.07,0.0,0.0,0.0,1.4772554737364212
10,18,6,,,,,4.195,0.0,0.0,0.0,1.2520640905448934
10,18,6,,,,,3.24,0.0,0.0,0.0,0.8827502221107882
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.0
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.0
10,19,6,,,,,3.6,0.0,0.0,0.0,0.0
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.0
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.00527931488801054
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.10395502152674287
10,9,7,,,,,4.59,0.0,0.0,0.0,0.3141751761697118
10,9,7,,,,,3.915,0.0,0.0,0.0,0.845500841750842
10,9,7,,,,,3.68,0.0,0.0,0.0,1.5523949881326933
10,10,7,,,,,3.6725,0.0,0.0,0.0,0.8454957597398458
10,10,7,,,,,4.09,0.0,0.0,0.0,1.078465179606243
10,10,7,,,,,4.695,0.0,0.0,0.0,1.2896209833802807
10,10,7,,,,,4.245,0.0,0.0,0.0,1.4815808049930426
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,1.3812749738716668
10,11,7,,,,,3.955,0.0,0.0,0.0,1.511200470625754
10,11,7,,,,,3.41,0.0,0.0,0.0,1.6433034896718095
10,11,7,,,,,3.615,0.0,0.0,0.0,1.7754065087178648
10,12,7,,,,,5.49,0.0,0.0,0.0,3.758770324464732
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,3.9383109717041878
10,12,7,,,,,5.075,0.0,0.0,0.0,4.097580900706931
10,12,7,,,,,4.325,0.0,0.0,0.0,4.242371745254879
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.289141642492415
10,13,7,,,,,5.0,0.0,0.0,0.0,6.423834956087804
10,13,7,,,,,3.555,0.0,0.0,0.0,6.469423462227782
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,6.488073305648682
10,14,7,,,,,4.3475,0.0,0.0,0.0,6.0753220838234325
10,14,7,,,,,6.865,0.0,0.0,0.0,6.088870110133328
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,6.086934677803343
10,14,7,,,,,4.0875,0.0,0.0,0.0,6.067580354503492
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,7.236224750584092
10,15,7,,,,,3.4775,0.0,0.0,0.0,7.168964969248535
10,15,7,,,,,4.0725,0.0,0.0,0.0,7.025168195358723
10,15,7,,,,,3.87,0.0,0.0,0.0,6.8373046681800975
10,16,7,,,,,3.1125,0.0,0.0,0.0,7.627609797794917
10,16,7,,,,,3.085,0.0,0.0,0.0,7.330012368074272
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.01632859080116
10,16,7,,,,,2.7425,0.0,0.0,0.0,6.694601639751813
10,17,7,,,,,3.37,0.0,0.0,0.0,8.017370597538196
10,17,7,,,,,2.9575,0.0,0.0,0.0,7.453969341748673
10,17,7,,,,,3.745,0.0,0.0,0.0,6.822277024651328
10,17,7,,,,,3.285,0.0,0.0,0.0,6.193999260619374
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.643361957272834
10,18,7,,,,,2.7675,0.0,0.0,0.0,7.52084741736727
10,18,7,,,,,3.72,0.0,0.0,0.0,6.350225111465755
10,18,7,,,,,3.8725,0.0,0.0,0.0,5.072696658906567
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.0
10,19,7,,,,,3.84,0.0,0.0,0.0,0.0
10,19,7,,,,,3.85,0.0,0.0,0.0,0.0
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.0
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.0023205300496921583
10,9,1,,,,,3.82,0.0,0.0,0.0,0.06622135331812751
10,9,1,,,,,3.71,0.0,0.0,0.0,0.1986640599543825
10,9,1,,,,,3.835,0.0,0.0,0.0,0.7899261431519494
10,9,1,,,,,5.85,0.0,0.0,0.0,1.5136309329857716
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.763851308207481
10,13,1,,,,,4.8075,0.0,0.0,0.0,6.905601597586611
10,13,1,,,,,4.165,0.0,0.0,0.0,7.007189304974987
10,13,1,,,,,4.465,0.0,0.0,0.0,7.054439401434697
10,14,1,,,,,4.22,0.0,0.0,0.0,6.700565857213222
10,14,1,,,,,5.19,0.0,0.0,0.0,6.673655954172206
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.6041387046495785
10,14,1,,,,,4.475,0.0,0.0,0.0,6.480801649044917
10,15,1,,,,,3.4025,0.0,0.0,0.0,6.939705171078972
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.857234015603026
10,15,1,,,,,5.15,0.0,0.0,0.0,6.694717326871012
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.503093171500428
10,16,1,,,,,5.4825,0.0,0.0,0.0,6.63422091170846
10,16,1,,,,,4.03,0.0,0.0,0.0,6.426981461709083
10,16,1,,,,,4.78,0.0,0.0,0.0,6.171130288870346
10,16,1,,,,,3.725,0.0,0.0,0.0,5.858991858007085
10,17,1,,,,,4.635,0.0,0.0,0.0,5.607934142118836
10,17,1,,,,,4.295,0.0,0.0,0.0,5.253858448837423
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.819074325469808
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.386893699846908
10,18,1,,,,,5.7675,0.0,0.0,0.0,4.407727255779269
10,18,1,,,,,4.3,0.0,0.0,0.0,3.8607829977628634
10,18,1,,,,,3.0525,0.0,0.0,0.0,3.2787407124940686
10,18,1,,,,,3.735,0.0,0.0,0.0,2.61480303030303
10,19,1,,,,,3.37,0.0,0.0,0.0,0.0
10,19,1,,,,,3.27,0.0,0.0,0.0,0.0
10,19,1,,,,,3.565,0.0,0.0,0.0,0.0
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.0
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.0
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.0
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.06023906306173915
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.1637749526991033
10,9,2,,,,,4.395,0.0,0.0,0.0,0.29743037386733706
10,9,2,,,,,5.51,0.0,0.0,0.0,0.38402402701858707
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7006718140829056
10,10,2,,,,,5.71,0.0,0.0,0.0,2.1477055480704124
10,10,2,,,,,4.63,0.0,0.0,0.0,3.0417730160454255
10,10,2,,,,,5.54,0.0,0.0,0.0,1.010684963797841
10,11,2,,,,,4.875,0.0,0.0,0.0,1.3642405252731942
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.524894387544081
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.0641076097130915
10,11,2,,,,,5.1075,0.0,0.0,0.0,0.9297823887631154
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.649087640034912
10,12,2,,,,,4.9,0.0,0.0,0.0,5.043711352323159
10,12,2,,,,,6.305,0.0,0.0,0.0,4.020958772546519
10,12,2,,,,,7.105,0.0,0.0,0.0,1.9661134067852315
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.527817459639001
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.0182780110074745
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.454268784748073
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.795461880285554
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.0122899280292814
10,14,2,,,,,4.51,0.0,0.0,0.0,2.2013824534668314
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.9749127984088497
10,14,2,,,,,3.22,0.0,0.0,0.0,2.6494514484202574
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.616621271597461
10,15,2,,,,,3.6925,0.0,0.0,0.0,2.9182754269257267
10,15,2,,,,,5.66,0.0,0.0,0.0,2.4315153126460247
10,15,2,,,,,5.305,0.0,0.0,0.0,3.2496379460363225
10,16,2,,,,,5.035,0.0,0.0,0.0,3.5149984422053406
10,16,2,,,,,6.0925,0.0,0.0,0.0,4.646539036613909
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,3.0923426173435113
10,16,2,,,,,4.575,0.0,0.0,0.0,2.2202805989577117
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,2.2650386194263423
10,17,2,,,,,4.99,0.0,0.0,0.0,3.919212350836502
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.748891996072824
10,17,2,,,,,5.78,0.0,0.0,0.0,2.1531475260768436
10,18,2,,,,,5.4825,0.0,0.0,0.0,6.181298703668716
10,18,2,,,,,5.01,0.0,0.0,0.0,3.5077803064133826
10,18,2,,,,,4.22,0.0,0.0,0.0,2.2816093143485277
10,18,2,,,,,5.3825,0.0,0.0,0.0,2.5338280310707293
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.0
10,19,2,,,,,4.365,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.0
10,19,2,,,,,4.48,0.0,0.0,0.0,0.0
10,20,2,,,,,4.83,0.0,0.0,0.0,0.0
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.0121008462162589
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.050314044793918586
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.0847059235138123
10,10,3,,,,,5.9,0.0,0.0,0.0,0.040682850395764386
10,10,3,,,,,6.665,0.0,0.0,0.0,0.0676352387829583
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.09229921683539045
10,10,3,,,,,5.29,0.0,0.0,0.0,0.10577541102898741
10,11,3,,,,,5.4,0.0,0.0,0.0,0.33274493210129374
10,11,3,,,,,4.3075,0.0,0.0,0.0,0.3783165206282101
10,11,3,,,,,6.485,0.0,0.0,0.0,0.42967497753949674
10,11,3,,,,,6.1175,0.0,0.0,0.0,0.5403488353905792
10,12,3,,,,,5.88,0.0,0.0,0.0,1.389034478023026
10,12,3,,,,,5.76,0.0,0.0,0.0,1.610813092161156
10,12,3,,,,,6.4175,0.0,0.0,0.0,1.8486414744277038
10,12,3,,,,,5.7425,0.0,0.0,0.0,2.621948484251447
10,13,3,,,,,5.6,0.0,0.0,0.0,2.9668695127503915
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.045878537818201
10,13,3,,,,,5.4,0.0,0.0,0.0,4.61154717742724
10,13,3,,,,,5.4375,0.0,0.0,0.0,4.7969765219741385
10,14,3,,,,,4.9675,0.0,0.0,0.0,5.676058299735478
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.502634342400945
10,14,3,,,,,5.015,0.0,0.0,0.0,4.19196002986825
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,2.3031076864008697
10,15,3,,,,,3.66,0.0,0.0,0.0,4.386773778014282
10,15,3,,,,,5.06,0.0,0.0,0.0,6.531021653214745
10,15,3,,,,,5.0425,0.0,0.0,0.0,6.292027358791361
10,15,3,,,,,5.85,0.0,0.0,0.0,6.12004081046799
10,16,3,,,,,5.8425,0.0,0.0,0.0,7.052965987983917
10,16,3,,,,,5.7775,0.0,0.0,0.0,6.71596420016216
10,16,3,,,,,4.525,0.0,0.0,0.0,6.445827846432022
10,16,3,,,,,3.965,0.0,0.0,0.0,6.114175293337594
10,17,3,,,,,4.85,0.0,0.0,0.0,7.08195545355369
10,17,3,,,,,4.915,0.0,0.0,0.0,6.506132907330167
10,17,3,,,,,3.7625,0.0,0.0,0.0,5.973331585824491
10,17,3,,,,,4.335,0.0,0.0,0.0,5.407437014535855
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,7.210328639851479
10,18,3,,,,,3.5975,0.0,0.0,0.0,6.212515427521545
10,18,3,,,,,3.33,0.0,0.0,0.0,5.174589121228599
10,18,3,,,,,3.4925,0.0,0.0,0.0,3.99626698606511
10,19,3,,,,,3.635,0.0,0.0,0.0,0.0
10,19,3,,,,,2.88,0.0,0.0,0.0,0.0
10,19,3,,,,,2.995,0.0,0.0,0.0,0.0
10,19,3,,,,,3.74,0.0,0.0,0.0,0.0
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.011638820596774839
10,9,4,,,,,4.135,0.0,0.0,0.0,0.10474938537097357
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.16876289865323518
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.28903071148657516
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.36555582634466954
10,10,4,,,,,6.375,0.0,0.0,0.0,0.7000005185323459
10,10,4,,,,,5.64,0.0,0.0,0.0,1.176000871134341
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,1.4295566145138354
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.2792331455499957
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.011927662481195
10,11,4,,,,,6.23,0.0,0.0,0.0,4.754170079513708
10,11,4,,,,,8.425,0.0,0.0,0.0,5.178990498265434
10,12,4,,,,,6.775,0.0,0.0,0.0,5.255492692126356
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.608133976662971
10,12,4,,,,,5.9425,0.0,0.0,0.0,5.862945743553946
10,12,4,,,,,5.46,0.0,0.0,0.0,6.106381985137289
10,13,4,,,,,5.205,0.0,0.0,0.0,4.5790510445613855
10,13,4,,,,,5.125,0.0,0.0,0.0,4.690976088066121
10,13,4,,,,,5.505,0.0,0.0,0.0,4.776565827216801
10,13,4,,,,,5.0925,0.0,0.0,0.0,4.834174305491297
10,14,4,,,,,5.6525,0.0,0.0,0.0,5.614544495988231
10,14,4,,,,,6.91,0.0,0.0,0.0,5.6202329909183115
10,14,4,,,,,4.905,0.0,0.0,0.0,5.616440660964925
10,14,4,,,,,5.6925,0.0,0.0,0.0,5.644883135615321
10,15,4,,,,,4.13,0.0,0.0,0.0,6.584608908453218
10,15,4,,,,,4.2175,0.0,0.0,0.0,6.439622601187141
10,15,4,,,,,5.8325,0.0,0.0,0.0,6.31917243822763
10,15,4,,,,,5.6375,0.0,0.0,0.0,6.145188869508338
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,7.143790809029142
10,16,4,,,,,4.425,0.0,0.0,0.0,6.858252663132198
10,16,4,,,,,4.35,0.0,0.0,0.0,6.5113371587714255
10,16,4,,,,,4.745,0.0,0.0,0.0,6.1323986847773515
10,17,4,,,,,4.1425,0.0,0.0,0.0,7.352064743721163
10,17,4,,,,,5.74,0.0,0.0,0.0,6.803301450378972
10,17,4,,,,,5.0575,0.0,0.0,0.0,6.2136365451106546
10,17,4,,,,,3.83,0.0,0.0,0.0,5.562619221953147
10,18,4,,,,,4.3475,0.0,0.0,0.0,7.770819359756098
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,6.685388719512196
10,18,4,,,,,4.0575,0.0,0.0,0.0,5.524355945121951
10,18,4,,,,,3.4775,0.0,0.0,0.0,4.271520579268293
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.0
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.0
10,19,4,,,,,3.2,0.0,0.0,0.0,0.0
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.0
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.0
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.010722891060954615
10,9,5,,,,,3.95,0.0,0.0,0.0,0.04289156424381846
10,9,5,,,,,4.125,0.0,0.0,0.0,0.13403613826193267
10,9,5,,,,,4.135,0.0,0.0,0.0,0.2970240823884428
10,10,5,,,,,5.6525,0.0,0.0,0.0,0.18021349683255813
10,10,5,,,,,5.3325,0.0,0.0,0.0,0.23714505448465548
10,10,5,,,,,5.215,0.0,0.0,0.0,0.290099775388996
10,10,5,,,,,5.305,0.0,0.0,0.0,0.3394962739400805
10,11,5,,,,,5.585,0.0,0.0,0.0,1.3376872189129796
10,11,5,,,,,6.08,0.0,0.0,0.0,1.4821049230268128
10,11,5,,,,,5.7675,0.0,0.0,0.0,1.609746833228433
10,11,5,,,,,6.17,0.0,0.0,0.0,1.7271773906139236
10,12,5,,,,,5.0125,0.0,0.0,0.0,3.1509150434813553
10,12,5,,,,,4.795,0.0,0.0,0.0,3.293052129275125
10,12,5,,,,,4.3075,0.0,0.0,0.0,3.425126412534823
10,12,5,,,,,5.745,0.0,0.0,0.0,3.5194651862917494
10,13,5,,,,,4.915,0.0,0.0,0.0,4.597053648276282
10,13,5,,,,,5.035,0.0,0.0,0.0,4.6740454749047755
10,13,5,,,,,5.65,0.0,0.0,0.0,4.7478293087570815
10,13,5,,,,,4.9875,0.0,0.0,0.0,4.803969182340357
10,14,5,,,,,5.7125,0.0,0.0,0.0,5.6082810664204565
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,5.580098749503771
10,14,5,,,,,6.13,0.0,0.0,0.0,5.546279969203748
10,14,5,,,,,5.37,0.0,0.0,0.0,5.538764684692632
10,15,5,,,,,3.7225,0.0,0.0,0.0,6.42022693607681
10,15,5,,,,,3.8175,0.0,0.0,0.0,6.282444288089007
10,15,5,,,,,4.8825,0.0,0.0,0.0,6.117994030813243
10,15,5,,,,,4.99,0.0,0.0,0.0,5.991322886695424
10,16,5,,,,,6.6075,0.0,0.0,0.0,7.045056553096602
10,16,5,,,,,5.145,0.0,0.0,0.0,6.818484548929666
10,16,5,,,,,4.9275,0.0,0.0,0.0,6.586581438782333
10,16,5,,,,,3.91,0.0,0.0,0.0,6.301367268831013
10,17,5,,,,,4.0475,0.0,0.0,0.0,7.553306861096562
10,17,5,,,,,5.1525,0.0,0.0,0.0,7.015486904335292
10,17,5,,,,,6.47,0.0,0.0,0.0,6.426608090919472
10,17,5,,,,,5.745,0.0,0.0,0.0,5.77986257329516
10,18,5,,,,,5.005,0.0,0.0,0.0,7.763185454396003
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,6.651943861389917
10,18,5,,,,,3.67,0.0,0.0,0.0,5.52002800618837
10,18,5,,,,,3.06,0.0,0.0,0.0,4.258898012265184
10,19,5,,,,,3.135,0.0,0.0,0.0,0.0
10,19,5,,,,,3.085,0.0,0.0,0.0,0.0
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.0
10,19,5,,,,,3.66,0.0,0.0,0.0,0.0
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.0
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.01057460179225169
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.04280195963530446
10,9,6,,,,,3.54,0.0,0.0,0.0,0.10876733272030312
10,9,6,,,,,3.44,0.0,0.0,0.0,0.239690973957705
10,10,6,,,,,3.175,0.0,0.0,0.0,0.12909694682158676
10,10,6,,,,,3.56,0.0,0.0,0.0,0.17168217343546083
10,10,6,,,,,3.91,0.0,0.0,0.0,0.21192018283439695
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,0.24947565827340404
10,11,6,,,,,4.7275,0.0,0.0,0.0,1.1096578102449688
10,11,6,,,,,4.215,0.0,0.0,0.0,1.237619532892969
10,11,6,,,,,3.6525,0.0,0.0,0.0,1.352456976295021
10,11,6,,,,,4.0425,0.0,0.0,0.0,1.4548263544134215
10,12,6,,,,,3.885,0.0,0.0,0.0,2.9187770423256807
10,12,6,,,,,3.715,0.0,0.0,0.0,3.0824467830168407
10,12,6,,,,,3.4775,0.0,0.0,0.0,3.2126386222029906
10,12,6,,,,,5.9525,0.0,0.0,0.0,3.32423162721969
10,13,6,,,,,4.8725,0.0,0.0,0.0,4.265310371919
10,13,6,,,,,3.515,0.0,0.0,0.0,4.353750783413865
10,13,6,,,,,3.6175,0.0,0.0,0.0,4.417365816243504
10,13,6,,,,,3.95,0.0,0.0,0.0,4.468568159740531
10,14,6,,,,,5.15,0.0,0.0,0.0,5.376525736218882
10,14,6,,,,,4.43,0.0,0.0,0.0,5.399084585461758
10,14,6,,,,,3.605,0.0,0.0,0.0,5.342687462354568
10,14,6,,,,,3.4775,0.0,0.0,0.0,5.246812353072343
10,15,6,,,,,3.685,0.0,0.0,0.0,6.145886345977255
10,15,6,,,,,3.955,0.0,0.0,0.0,6.163610603644097
10,15,6,,,,,5.795,0.0,0.0,0.0,6.021816542309365
10,15,6,,,,,3.66,0.0,0.0,0.0,5.902177803058186
10,16,6,,,,,3.1875,0.0,0.0,0.0,6.851865331703411
10,16,6,,,,,4.4775,0.0,0.0,0.0,6.6283481713682315
10,16,6,,,,,3.9625,0.0,0.0,0.0,6.346290802373839
10,16,6,,,,,4.4075,0.0,0.0,0.0,6.0216587361727445
10,17,6,,,,,4.3575,0.0,0.0,0.0,7.350474421053507
10,17,6,,,,,5.5,0.0,0.0,0.0,6.8599854606192325
10,17,6,,,,,5.06,0.0,0.0,0.0,6.25630674008474
10,17,6,,,,,5.325,0.0,0.0,0.0,5.590888150404675
10,18,6,,,,,5.065,0.0,0.0,0.0,8.179738957628523
10,18,6,,,,,5.5675,0.0,0.0,0.0,7.038246634649507
10,18,6,,,,,4.2875,0.0,0.0,0.0,5.822184461425632
10,18,6,,,,,3.675,0.0,0.0,0.0,4.416829591426341
10,19,6,,,,,3.79,0.0,0.0,0.0,0.0
10,19,6,,,,,3.025,0.0,0.0,0.0,0.0
10,19,6,,,,,3.135,0.0,0.0,0.0,0.0
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.0
10,20,6,,,,,3.29,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
