month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.007764398320526024
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.03639561712746574
10,9,7,,,,,3.985,0.0,0.0,0.0,0.09414332963637803
10,9,7,,,,,4.8675,0.0,0.0,0.0,0.2169178780796958
10,10,7,,,,,4.135,0.0,0.0,0.0,0.23270983360575856
10,10,7,,,,,3.3125,0.0,0.0,0.0,0.31634957486193965
10,10,7,,,,,5.175,0.0,0.0,0.0,0.39196483909723256
10,10,7,,,,,6.0075,0.0,0.0,0.0,0.463876498553654
10,11,7,,,,,4.5475,0.0,0.0,0.0,1.1686414483684302
10,11,7,,,,,4.28,0.0,0.0,0.0,1.2998501741014767
10,11,7,,,,,4.4725,0.0,0.0,0.0,1.4201814925198666
10,11,7,,,,,6.1,0.0,0.0,0.0,1.522837024051939
10,12,7,,,,,4.4425,0.0,0.0,0.0,2.9372870494105916
10,12,7,,,,,4.2,0.0,0.0,0.0,3.064565369178909
10,12,7,,,,,4.24,0.0,0.0,0.0,3.2079079428985677
10,12,7,,,,,4.2075,0.0,0.0,0.0,3.3154148731883115
10,13,7,,,,,4.385,0.0,0.0,0.0,0.0
10,13,7,,,,,3.51,0.0,0.0,0.0,0.0
10,13,7,,,,,3.365,0.0,0.0,0.0,0.0
10,13,7,,,,,2.93,0.0,0.0,0.0,0.0
10,14,7,,,,,3.18,0.0,0.0,0.0,5.354820408608744
10,14,7,,,,,3.945,0.0,0.0,0.0,5.366007359323109
10,14,7,,,,,4.365,0.0,0.0,0.0,5.306343622179836
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,5.298885655036927
10,15,7,,,,,3.715,0.0,0.0,0.0,6.385157046225606
10,15,7,,,,,3.5825,0.0,0.0,0.0,6.046650799492232
10,15,7,,,,,3.5975,0.0,0.0,0.0,5.3961878155731995
10,15,7,,,,,3.0825,0.0,0.0,0.0,4.719175322106451
10,16,7,,,,,2.615,0.0,0.0,0.0,6.227567956030491
10,16,7,,,,,2.7025,0.0,0.0,0.0,5.789567652217603
10,16,7,,,,,2.885,0.0,0.0,0.0,5.452440145646474
10,16,7,,,,,3.005,0.0,0.0,0.0,5.314403686263018
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,7.013475169265331
10,17,7,,,,,2.84,0.0,0.0,0.0,5.956650143759596
10,17,7,,,,,3.805,0.0,0.0,0.0,5.2223626260380795
10,17,7,,,,,3.38,0.0,0.0,0.0,4.6390501119602385
10,18,7,,,,,3.8,0.0,0.0,0.0,7.662480691998762
10,18,7,,,,,3.985,0.0,0.0,0.0,6.931062080489789
10,18,7,,,,,3.425,0.0,0.0,0.0,5.630762326696059
10,18,7,,,,,4.2675,0.0,0.0,0.0,4.684562059426516
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0
10,19,7,,,,,3.58,0.0,0.0,0.0,0.0
10,19,7,,,,,3.155,0.0,0.0,0.0,0.0
10,19,7,,,,,3.37,0.0,0.0,0.0,0.0
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.0
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.005090022972901393
10,9,1,,,,,4.665,0.0,0.0,0.0,0.03054013783740836
10,9,1,,,,,4.925,0.0,0.0,0.0,0.07866399139938517
10,9,1,,,,,6.5275,0.0,0.0,0.0,0.19018176744204296
10,10,1,,,,,5.55,0.0,0.0,0.0,0.18424985778898467
10,10,1,,,,,5.93,0.0,0.0,0.0,0.2487373080151293
10,10,1,,,,,6.2675,0.0,0.0,0.0,0.3088744143768118
10,10,1,,,,,6.315,0.0,0.0,0.0,0.36491707945429463
10,11,1,,,,,5.5625,0.0,0.0,0.0,0.9783086145418841
10,11,1,,,,,5.535,0.0,0.0,0.0,1.0920934318639863
10,11,1,,,,,5.4775,0.0,0.0,0.0,1.1986538163402407
10,11,1,,,,,7.1275,0.0,0.0,0.0,1.294979587618211
10,12,1,,,,,6.985,0.0,0.0,0.0,2.7312357254621826
10,12,1,,,,,6.515,0.0,0.0,0.0,2.8645828925292114
10,12,1,,,,,6.535,0.0,0.0,0.0,2.993167660772418
10,12,1,,,,,4.995,0.0,0.0,0.0,3.0931780360726897
10,13,1,,,,,5.4525,0.0,0.0,0.0,4.142197015938661
10,13,1,,,,,5.39,0.0,0.0,0.0,4.25807347106563
10,13,1,,,,,4.7675,0.0,0.0,0.0,4.336869460551967
10,13,1,,,,,5.125,0.0,0.0,0.0,4.4033052948247615
10,14,1,,,,,4.97,0.0,0.0,0.0,5.354344249565294
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,5.3803002119939345
10,14,1,,,,,4.2825,0.0,0.0,0.0,5.400694182473581
10,14,1,,,,,5.01,0.0,0.0,0.0,5.384008206626597
10,15,1,,,,,3.93,0.0,0.0,0.0,6.329730078041097
10,15,1,,,,,4.82,0.0,0.0,0.0,6.232756497458295
10,15,1,,,,,4.93,0.0,0.0,0.0,6.109335576716546
10,15,1,,,,,5.9975,0.0,0.0,0.0,5.948447590749624
10,16,1,,,,,4.78,0.0,0.0,0.0,6.922797498795334
10,16,1,,,,,4.0175,0.0,0.0,0.0,6.644507400260299
10,16,1,,,,,4.2275,0.0,0.0,0.0,6.337063100926356
10,16,1,,,,,5.1575,0.0,0.0,0.0,5.997814218902695
10,17,1,,,,,4.5825,0.0,0.0,0.0,7.347167582559506
10,17,1,,,,,4.69,0.0,0.0,0.0,6.806377469825404
10,17,1,,,,,5.52,0.0,0.0,0.0,6.227697603969801
10,17,1,,,,,5.555,0.0,0.0,0.0,5.587016323915386
10,18,1,,,,,4.58,0.0,0.0,0.0,8.450554069991476
10,18,1,,,,,4.58,0.0,0.0,0.0,7.270309088149091
10,18,1,,,,,4.2875,0.0,0.0,0.0,5.989743282850103
10,18,1,,,,,4.1325,0.0,0.0,0.0,4.443622356636579
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.0
10,19,1,,,,,4.33,0.0,0.0,0.0,0.0
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.0
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.0
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.018739649416379206
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.0965812700690313
10,9,2,,,,,3.575,0.0,0.0,0.0,0.18739649416379206
10,9,2,,,,,6.655,0.0,0.0,0.0,0.5218271606714825
10,10,2,,,,,4.48,0.0,0.0,0.0,1.4337991352791613
10,10,2,,,,,5.1525,0.0,0.0,0.0,1.9911574696579102
10,10,2,,,,,4.545,0.0,0.0,0.0,2.52365223521679
10,10,2,,,,,5.6125,0.0,0.0,0.0,2.993988078725994
10,11,2,,,,,6.3625,0.0,0.0,0.0,3.9400989518895964
10,11,2,,,,,6.09,0.0,0.0,0.0,4.397581565756413
10,11,2,,,,,7.035,0.0,0.0,0.0,4.823926619517111
10,11,2,,,,,6.46,0.0,0.0,0.0,5.23111009782789
10,12,2,,,,,6.06,0.0,0.0,0.0,5.4235138218714765
10,12,2,,,,,6.09,0.0,0.0,0.0,5.684887981961668
10,12,2,,,,,5.6675,0.0,0.0,0.0,5.990602401352875
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.167963438556933
10,13,2,,,,,6.3475,0.0,0.0,0.0,4.139157711206941
10,13,2,,,,,4.74,0.0,0.0,0.0,4.225295713959332
10,13,2,,,,,5.33,0.0,0.0,0.0,4.279698663066104
10,13,2,,,,,4.925,0.0,0.0,0.0,4.337123998234364
10,14,2,,,,,5.66,0.0,0.0,0.0,5.2962158173876945
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,5.405320822005668
10,14,2,,,,,5.71,0.0,0.0,0.0,5.333200564715821
10,14,2,,,,,4.73,0.0,0.0,0.0,5.16307072700644
10,15,2,,,,,3.7125,0.0,0.0,0.0,6.114575203745006
10,15,2,,,,,4.255,0.0,0.0,0.0,6.151899361182587
10,15,2,,,,,5.06,0.0,0.0,0.0,5.321985742864594
10,15,2,,,,,5.2075,0.0,0.0,0.0,4.7928609227200525
10,16,2,,,,,4.7525,0.0,0.0,0.0,4.496877284903566
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,4.047453923096625
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,3.949638250232761
10,16,2,,,,,6.025,0.0,0.0,0.0,3.4632035527476015
10,17,2,,,,,4.3875,0.0,0.0,0.0,3.6041078289811797
10,17,2,,,,,5.325,0.0,0.0,0.0,2.835459239861971
10,17,2,,,,,4.15,0.0,0.0,0.0,2.9379457184111986
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,4.37617263405203
10,18,2,,,,,4.325,0.0,0.0,0.0,6.370515318500424
10,18,2,,,,,4.625,0.0,0.0,0.0,7.047030219580115
10,18,2,,,,,3.515,0.0,0.0,0.0,5.107687503151667
10,18,2,,,,,3.615,0.0,0.0,0.0,3.078142799912594
10,19,2,,,,,3.12,0.0,0.0,0.0,0.0
10,19,2,,,,,3.105,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.0
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.0
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.0024663280246621563
10,9,3,,,,,3.63,0.0,0.0,0.0,0.021374842880405358
10,9,3,,,,,4.32,0.0,0.0,0.0,0.05261499785945934
10,9,3,,,,,6.36,0.0,0.0,0.0,0.14140280674729697
10,10,3,,,,,4.93,0.0,0.0,0.0,0.22981935287797883
10,10,3,,,,,5.3325,0.0,0.0,0.0,0.2848802395049946
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,0.3741404345959953
10,10,3,,,,,5.445,0.0,0.0,0.0,0.4712664706337125
10,11,3,,,,,5.2575,0.0,0.0,0.0,1.0391702515450625
10,11,3,,,,,4.7875,0.0,0.0,0.0,1.1766026241760998
10,11,3,,,,,5.345,0.0,0.0,0.0,1.2563393309384472
10,11,3,,,,,5.475,0.0,0.0,0.0,1.2252225673238726
10,12,3,,,,,5.45,0.0,0.0,0.0,1.6664495025961636
10,12,3,,,,,5.74,0.0,0.0,0.0,2.168799497581674
10,12,3,,,,,6.27,0.0,0.0,0.0,2.9078336248199723
10,12,3,,,,,4.73,0.0,0.0,0.0,2.4054836298344626
10,13,3,,,,,5.55,0.0,0.0,0.0,3.643025817171563
10,13,3,,,,,5.3725,0.0,0.0,0.0,3.6866819116748584
10,13,3,,,,,4.495,0.0,0.0,0.0,3.7604456575597376
10,13,3,,,,,5.2075,0.0,0.0,0.0,4.490556203563129
10,14,3,,,,,4.9425,0.0,0.0,0.0,5.131810548335211
10,14,3,,,,,6.365,0.0,0.0,0.0,5.6289142708783055
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,5.686201316970632
10,14,3,,,,,6.5625,0.0,0.0,0.0,3.0029499967751954
10,15,3,,,,,4.5925,0.0,0.0,0.0,4.462078997095253
10,15,3,,,,,4.725,0.0,0.0,0.0,6.768691262162164
10,15,3,,,,,5.4275,0.0,0.0,0.0,6.069916986230213
10,15,3,,,,,4.715,0.0,0.0,0.0,5.445620219331761
10,16,3,,,,,5.315,0.0,0.0,0.0,4.815174591341765
10,16,3,,,,,6.1275,0.0,0.0,0.0,3.2988956263792697
10,16,3,,,,,5.03,0.0,0.0,0.0,5.041957184362242
10,16,3,,,,,5.1125,0.0,0.0,0.0,6.711182549268778
10,17,3,,,,,6.525,0.0,0.0,0.0,3.8095733763377804
10,17,3,,,,,6.1525,0.0,0.0,0.0,5.014222254801349
10,17,3,,,,,6.3475,0.0,0.0,0.0,3.9091027708547137
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,4.911260812197625
10,18,3,,,,,5.6025,0.0,0.0,0.0,6.623554793560586
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,5.218734232612591
10,18,3,,,,,5.605,0.0,0.0,0.0,2.5658292890041885
10,18,3,,,,,6.6125,0.0,0.0,0.0,2.0027400558969344
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.0
10,19,3,,,,,8.135,0.0,0.0,0.0,0.0
10,19,3,,,,,7.945,0.0,0.0,0.0,0.0
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.004861719827833805
10,9,4,,,,,5.38,0.0,0.0,0.0,0.022982675549759805
10,9,4,,,,,5.795,0.0,0.0,0.0,0.05215299451676263
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.09117225265151856
10,10,4,,,,,4.51,0.0,0.0,0.0,0.1237337714556323
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.15222510040923187
10,10,4,,,,,7.155,0.0,0.0,0.0,0.188042771093757
10,11,4,,,,,6.1425,0.0,0.0,0.0,0.3970877149514375
10,11,4,,,,,5.425,0.0,0.0,0.0,0.8884610973799286
10,11,4,,,,,5.07,0.0,0.0,0.0,0.5608788424276012
10,11,4,,,,,5.12,0.0,0.0,0.0,0.6334062789484117
10,12,4,,,,,5.57,0.0,0.0,0.0,1.383072736492902
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.716451832585654
10,12,4,,,,,5.585,0.0,0.0,0.0,2.4034830779119325
10,12,4,,,,,4.51,0.0,0.0,0.0,3.045463094036488
10,13,4,,,,,5.4,0.0,0.0,0.0,4.008271565495208
10,13,4,,,,,5.635,0.0,0.0,0.0,4.300604153354633
10,13,4,,,,,5.1,0.0,0.0,0.0,4.58088178913738
10,13,4,,,,,4.505,0.0,0.0,0.0,4.523620766773163
10,14,4,,,,,4.39,0.0,0.0,0.0,5.431999835814432
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,5.261101329477915
10,14,4,,,,,5.065,0.0,0.0,0.0,5.193109450612851
10,14,4,,,,,4.5775,0.0,0.0,0.0,4.6510120380400295
10,15,4,,,,,3.52,0.0,0.0,0.0,5.923397741123059
10,15,4,,,,,4.46,0.0,0.0,0.0,6.08963785498028
10,15,4,,,,,6.65,0.0,0.0,0.0,5.8184039850027105
10,15,4,,,,,5.955,0.0,0.0,0.0,5.210315147472352
10,16,4,,,,,4.7325,0.0,0.0,0.0,6.0243372186903335
10,16,4,,,,,4.53,0.0,0.0,0.0,5.811528097576545
10,16,4,,,,,3.7575,0.0,0.0,0.0,4.474246089589899
10,16,4,,,,,4.9675,0.0,0.0,0.0,5.220391650038244
10,17,4,,,,,4.395,0.0,0.0,0.0,7.062530444247908
10,17,4,,,,,4.7825,0.0,0.0,0.0,6.564927473200315
10,17,4,,,,,4.175,0.0,0.0,0.0,4.701490140242777
10,17,4,,,,,5.0575,0.0,0.0,0.0,2.137976903190694
10,18,4,,,,,6.2175,0.0,0.0,0.0,3.977365774759214
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,4.1915761585526505
10,18,4,,,,,3.835,0.0,0.0,0.0,3.6705238736496963
10,18,4,,,,,3.75,0.0,0.0,0.0,1.7368409496765125
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.0
10,19,4,,,,,3.315,0.0,0.0,0.0,0.0
10,19,4,,,,,4.095,0.0,0.0,0.0,0.0
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.0
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.0014508165590581086
10,9,5,,,,,4.875,0.0,0.0,0.0,0.018135206988226356
10,9,5,,,,,4.825,0.0,0.0,0.0,0.047151538169388524
10,9,5,,,,,6.855,0.0,0.0,0.0,0.08777440182301556
10,10,5,,,,,5.43,0.0,0.0,0.0,0.2397133224917054
10,10,5,,,,,5.025,0.0,0.0,0.0,0.3605857181548959
10,10,5,,,,,4.83,0.0,0.0,0.0,0.47333223847938444
10,10,5,,,,,5.1425,0.0,0.0,0.0,0.5876023604298797
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,0.8800535379802781
10,11,5,,,,,5.4425,0.0,0.0,0.0,0.9955842391642027
10,11,5,,,,,6.0825,0.0,0.0,0.0,1.0940694270586957
10,11,5,,,,,7.7875,0.0,0.0,0.0,1.2089688129356044
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,2.3491982111507905
10,12,5,,,,,7.52,0.0,0.0,0.0,2.5021850700535193
10,12,5,,,,,6.8675,0.0,0.0,0.0,2.6597048729237365
10,12,5,,,,,5.8875,0.0,0.0,0.0,2.7820943600459196
10,13,5,,,,,5.8525,0.0,0.0,0.0,3.8910650887976357
10,13,5,,,,,5.565,0.0,0.0,0.0,4.0212266521773286
10,13,5,,,,,5.42,0.0,0.0,0.0,4.085541777612
10,13,5,,,,,5.55,0.0,0.0,0.0,4.165170028150165
10,14,5,,,,,4.665,0.0,0.0,0.0,5.127988954411072
10,14,5,,,,,5.435,0.0,0.0,0.0,5.142820448133157
10,14,5,,,,,4.92,0.0,0.0,0.0,5.131696827841593
10,14,5,,,,,4.8775,0.0,0.0,0.0,5.100179903682162
10,15,5,,,,,3.5525,0.0,0.0,0.0,5.95656519894896
10,15,5,,,,,3.6875,0.0,0.0,0.0,5.855866191542987
10,15,5,,,,,5.7825,0.0,0.0,0.0,5.720141442430588
10,15,5,,,,,4.87,0.0,0.0,0.0,5.140027595417918
10,16,5,,,,,4.1275,0.0,0.0,0.0,5.89664545332601
10,16,5,,,,,3.8925,0.0,0.0,0.0,5.3884494435769
10,16,5,,,,,5.065,0.0,0.0,0.0,5.569199570755708
10,16,5,,,,,4.5325,0.0,0.0,0.0,5.273188492912153
10,17,5,,,,,3.9075,0.0,0.0,0.0,6.6538366608047586
10,17,5,,,,,3.89,0.0,0.0,0.0,5.613221350123627
10,17,5,,,,,4.0825,0.0,0.0,0.0,5.196297300567344
10,17,5,,,,,3.98,0.0,0.0,0.0,4.718359975466238
10,18,5,,,,,4.5725,0.0,0.0,0.0,6.362545044990108
10,18,5,,,,,3.9325,0.0,0.0,0.0,4.161314689288964
10,18,5,,,,,4.4625,0.0,0.0,0.0,2.998867198075999
10,18,5,,,,,3.1575,0.0,0.0,0.0,2.24451297505482
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.0
10,19,5,,,,,3.19,0.0,0.0,0.0,0.0
10,19,5,,,,,4.325,0.0,0.0,0.0,0.0
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0
10,20,5,,,,,4.52,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.00329553324099723
10,9,6,,,,,3.61,0.0,0.0,0.0,0.04833448753462605
10,9,6,,,,,3.815,0.0,0.0,0.0,0.13841239612188366
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.3064845914127424
10,10,6,,,,,5.905,0.0,0.0,0.0,0.92755979952568
10,10,6,,,,,3.665,0.0,0.0,0.0,1.2642541039798414
10,10,6,,,,,6.285,0.0,0.0,0.0,1.8386149762839994
10,10,6,,,,,3.38,0.0,0.0,0.0,2.2314249981471876
10,11,6,,,,,3.78,0.0,0.0,0.0,3.3239518628041815
10,11,6,,,,,3.59,0.0,0.0,0.0,3.5965510896479107
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.23847830124766
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.422879001578116
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.4387061466090656
10,12,6,,,,,3.645,0.0,0.0,0.0,3.333164130688873
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.117560539386083
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.740994772961174
10,13,6,,,,,4.44,0.0,0.0,0.0,6.136530068319094
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.513247584629474
10,13,6,,,,,3.72,0.0,0.0,0.0,6.661951867383571
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.048583002544226
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.658987366519254
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.698819451399911
10,14,6,,,,,4.89,0.0,0.0,0.0,6.691790259950382
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.337987623657488
10,15,6,,,,,3.99,0.0,0.0,0.0,6.467560094055615
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.675308896093487
10,15,6,,,,,3.205,0.0,0.0,0.0,6.432681110497533
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.571638202077062
10,16,6,,,,,2.59,0.0,0.0,0.0,4.099662983181206
10,16,6,,,,,3.43,0.0,0.0,0.0,6.445191438106394
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.761078972086548
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.310015807677858
10,17,6,,,,,3.3725,0.0,0.0,0.0,4.71704170000913
10,17,6,,,,,3.625,0.0,0.0,0.0,4.989438047465346
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.794669909612834
10,17,6,,,,,5.16,0.0,0.0,0.0,2.0605030639262294
10,18,6,,,,,4.64,0.0,0.0,0.0,2.622147378071356
10,18,6,,,,,3.425,0.0,0.0,0.0,2.6881726717638004
10,18,6,,,,,2.87,0.0,0.0,0.0,1.6412001574978992
10,18,6,,,,,3.52,0.0,0.0,0.0,0.980947220573457
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.0
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.0
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.0
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.009771959725350774
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.045750538714142266
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.0744349267785515
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.11730320921646074
10,10,7,,,,,4.59,0.0,0.0,0.0,0.13094311726488642
10,10,7,,,,,4.205,0.0,0.0,0.0,0.07092752185181349
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.12921499327777733
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.19884379794559517
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.1499697331306846
10,11,7,,,,,6.515,0.0,0.0,0.0,0.13791859386125457
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.35432605694210073
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.5423619066550567
10,12,7,,,,,3.89,0.0,0.0,0.0,0.5832948807422307
10,12,7,,,,,5.055,0.0,0.0,0.0,0.6677191397970274
10,13,7,,,,,5.055,0.0,0.0,0.0,0.6363132006809119
10,13,7,,,,,4.855,0.0,0.0,0.0,0.817255343054631
10,13,7,,,,,4.415,0.0,0.0,0.0,0.40108841559507724
10,13,7,,,,,3.895,0.0,0.0,0.0,0.38902560610349596
10,14,7,,,,,4.14,0.0,0.0,0.0,0.661187633600822
10,14,7,,,,,3.875,0.0,0.0,0.0,0.4643171584275435
10,14,7,,,,,4.0,0.0,0.0,0.0,0.5571805901130522
10,14,7,,,,,3.95,0.0,0.0,0.0,0.5200352174388487
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.5847544242113363
10,15,7,,,,,3.89,0.0,0.0,0.0,0.5606634179704199
10,15,7,,,,,3.815,0.0,0.0,0.0,0.4949606736770112
10,15,7,,,,,4.105,0.0,0.0,0.0,0.5300021373001624
10,16,7,,,,,3.885,0.0,0.0,0.0,0.39874163215655417
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.5359708951714721
10,16,7,,,,,5.69,0.0,0.0,0.0,0.7146278602286296
10,16,7,,,,,3.85,0.0,0.0,0.0,0.8803386683975871
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.5476641516803402
10,17,7,,,,,4.64,0.0,0.0,0.0,0.45687490728413405
10,17,7,,,,,4.97,0.0,0.0,0.0,0.5505928369834435
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.49494781622447853
10,18,7,,,,,4.96,0.0,0.0,0.0,0.8757492936706394
10,18,7,,,,,4.44,0.0,0.0,0.0,1.7895746435878281
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.8995468288247328
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.8519517585165459
10,19,7,,,,,3.95,0.0,0.0,0.0,0.0
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.0
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0
10,19,7,,,,,4.27,0.0,0.0,0.0,0.0
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.025776594775823832
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.08960435326833999
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.10924366357372958
10,10,1,,,,,6.715,0.0,0.0,0.0,0.20325275951150776
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5223123238609676
10,10,1,,,,,6.53,0.0,0.0,0.0,0.9737225223109442
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.032247563410052
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.44445040217556
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.1859086216242285
10,14,1,,,,,6.17,0.0,0.0,0.0,1.8410668332636626
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.8530529454593898
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1325
10,17,1,,,,,7.675,0.0,0.0,0.0,0.675
10,17,1,,,,,9.27,0.0,0.0,0.0,0.52
10,17,1,,,,,10.595,0.0,0.0,0.0,0.345
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.0
10,18,1,,,,,8.795,0.0,0.0,0.0,0.0
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.0
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.0
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.0
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.028373098967627092
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.10335914623921297
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.13373436889291343
10,10,2,,,,,6.935,0.0,0.0,0.0,0.16223513603402612
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.18635116976881377
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6072855767760167
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.39
10,17,2,,,,,5.775,0.0,0.0,0.0,1.275
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.3425
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.2425
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.11
10,18,2,,,,,4.38,0.0,0.0,0.0,2.63
10,18,2,,,,,3.45,0.0,0.0,0.0,1.2
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.4725
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.0
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.0
10,19,2,,,,,4.29,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.00977871439808665
10,9,3,,,,,7.07,0.0,0.0,0.0,0.02106184639587894
10,10,3,,,,,5.62,0.0,0.0,0.0,0.11230419357773128
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.13804057127262803
10,10,3,,,,,5.275,0.0,0.0,0.0,0.25736377694896756
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.783789684344583
10,11,3,,,,,4.645,0.0,0.0,0.0,0.22154355705044554
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.26795631341576237
10,11,3,,,,,6.025,0.0,0.0,0.0,0.2537230681303985
10,11,3,,,,,5.405,0.0,0.0,0.0,0.2859025792103515
10,12,3,,,,,5.66,0.0,0.0,0.0,0.5603882879188448
10,12,3,,,,,8.045,0.0,0.0,0.0,0.6256058903921586
10,12,3,,,,,7.0025,0.0,0.0,0.0,0.6050744229468561
10,12,3,,,,,6.995,0.0,0.0,0.0,0.9637712365500822
10,13,3,,,,,6.47,0.0,0.0,0.0,0.7221896993100156
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.552001552956221
10,13,3,,,,,5.95,0.0,0.0,0.0,0.5623608314299302
10,13,3,,,,,6.485,0.0,0.0,0.0,0.4350896958957881
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.8435085827974848
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.4209716712652005
10,14,3,,,,,5.835,0.0,0.0,0.0,1.3075414217447563
10,14,3,,,,,5.615,0.0,0.0,0.0,1.3322898398219443
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.4629852059161568
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,1.8751241061078763
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.1155801643932937
10,15,3,,,,,5.88,0.0,0.0,0.0,1.4068825284031476
10,16,3,,,,,6.0125,0.0,0.0,0.0,1.0499401762645166
10,16,3,,,,,6.2225,0.0,0.0,0.0,1.008461058189869
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,2.690957785092761
10,16,3,,,,,5.325,0.0,0.0,0.0,2.6702182260554377
10,17,3,,,,,4.705,0.0,0.0,0.0,2.981640807433978
10,17,3,,,,,4.9875,0.0,0.0,0.0,2.3494788675358445
10,17,3,,,,,6.295,0.0,0.0,0.0,1.0750133523401417
10,17,3,,,,,5.4525,0.0,0.0,0.0,1.287987695728283
10,18,3,,,,,6.4625,0.0,0.0,0.0,1.7752182967613495
10,18,3,,,,,5.02,0.0,0.0,0.0,1.2955979148293357
10,18,3,,,,,4.255,0.0,0.0,0.0,2.5039921238528504
10,18,3,,,,,4.8775,0.0,0.0,0.0,2.1863214812745038
10,19,3,,,,,4.825,0.0,0.0,0.0,0.0
10,19,3,,,,,3.63,0.0,0.0,0.0,0.0
10,19,3,,,,,4.65,0.0,0.0,0.0,0.0
10,19,3,,,,,4.31,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.01281067122469269
10,9,4,,,,,7.44,0.0,0.0,0.0,0.03477182189559445
10,10,4,,,,,6.235,0.0,0.0,0.0,0.040911044776119405
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.08051641791044777
10,10,4,,,,,5.725,0.0,0.0,0.0,0.08269253731343283
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.07877552238805971
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.12642472594252546
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.16065325436364591
10,11,4,,,,,7.035,0.0,0.0,0.0,0.17335093426180348
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.24015177198689336
10,12,4,,,,,6.27,0.0,0.0,0.0,0.6301333913214271
10,12,4,,,,,6.07,0.0,0.0,0.0,0.8581421842337855
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,0.7244461192988118
10,12,4,,,,,6.2,0.0,0.0,0.0,1.1193158924788509
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.1817657888943396
10,13,4,,,,,4.8675,0.0,0.0,0.0,1.5447050948469085
10,13,4,,,,,5.46,0.0,0.0,0.0,1.3042209205775235
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.3234006399977811
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.60362942881386
10,14,4,,,,,6.63,0.0,0.0,0.0,2.1112926879926475
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.7429160992022636
10,14,4,,,,,5.065,0.0,0.0,0.0,1.3305542460786997
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,2.1998435792103317
10,15,4,,,,,4.3675,0.0,0.0,0.0,2.4908396696488158
10,15,4,,,,,5.225,0.0,0.0,0.0,2.3670577505816994
10,15,4,,,,,4.85,0.0,0.0,0.0,2.909960904384841
10,16,4,,,,,6.315,0.0,0.0,0.0,2.1349367948117215
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.8015144624500845
10,16,4,,,,,5.5825,0.0,0.0,0.0,1.1191617822681301
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.8400175040118759
10,17,4,,,,,5.2775,0.0,0.0,0.0,1.053044403147862
10,17,4,,,,,5.23,0.0,0.0,0.0,1.327309987247466
10,17,4,,,,,4.82,0.0,0.0,0.0,1.1106063158601245
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.7618488447211221
10,18,4,,,,,5.87,0.0,0.0,0.0,0.8009564477834084
10,18,4,,,,,6.1,0.0,0.0,0.0,0.7576615046599808
10,18,4,,,,,4.985,0.0,0.0,0.0,0.5087155817002729
10,18,4,,,,,4.155,0.0,0.0,0.0,0.33553580920656295
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.0
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.0
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.005884986982547957
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.015300966154624689
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.03570225436079094
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.1510668302626548
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.23116738212285318
10,10,5,,,,,5.47,0.0,0.0,0.0,0.272622930892605
10,10,5,,,,,7.03,0.0,0.0,0.0,0.21922256298580606
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.21851687364904526
10,11,5,,,,,6.1175,0.0,0.0,0.0,0.30414435085503244
10,11,5,,,,,7.04,0.0,0.0,0.0,0.3981121667499145
10,11,5,,,,,6.895,0.0,0.0,0.0,0.47706737300478586
10,12,5,,,,,6.83,0.0,0.0,0.0,0.7640344993864456
10,12,5,,,,,6.8175,0.0,0.0,0.0,0.9675682799607036
10,12,5,,,,,7.645,0.0,0.0,0.0,1.104301229987513
10,12,5,,,,,6.99,0.0,0.0,0.0,2.0833509026985593
10,13,5,,,,,6.82,0.0,0.0,0.0,2.1539670638505863
10,13,5,,,,,6.61,0.0,0.0,0.0,2.47977720796244
10,13,5,,,,,5.7,0.0,0.0,0.0,3.891621165780471
10,13,5,,,,,5.1625,0.0,0.0,0.0,3.5673194019654315
10,14,5,,,,,6.21,0.0,0.0,0.0,5.305930929221652
10,14,5,,,,,6.065,0.0,0.0,0.0,4.279332642638544
10,14,5,,,,,5.1775,0.0,0.0,0.0,5.465991952398588
10,14,5,,,,,5.835,0.0,0.0,0.0,4.110072710083624
10,15,5,,,,,5.53,0.0,0.0,0.0,5.831465353838717
10,15,5,,,,,5.95,0.0,0.0,0.0,5.332608435663723
10,15,5,,,,,5.805,0.0,0.0,0.0,4.132771537639385
10,15,5,,,,,7.4975,0.0,0.0,0.0,3.8682913611931604
10,16,5,,,,,7.4375,0.0,0.0,0.0,3.2874245848315398
10,16,5,,,,,6.8325,0.0,0.0,0.0,3.4369701737885823
10,16,5,,,,,5.9675,0.0,0.0,0.0,5.638900052569865
10,16,5,,,,,6.3225,0.0,0.0,0.0,3.684493907234722
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,2.201121096206246
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,3.759825897052758
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,2.1165926362904917
10,17,5,,,,,5.7075,0.0,0.0,0.0,1.2949760059093582
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.3815025252525257
10,18,5,,,,,6.645,0.0,0.0,0.0,1.0391476720558357
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.4390197529228143
10,18,5,,,,,6.01,0.0,0.0,0.0,0.4188812321465384
10,19,5,,,,,6.695,0.0,0.0,0.0,0.0
10,19,5,,,,,8.16,0.0,0.0,0.0,0.0
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
