month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.004494182853820312
10,10,6,,,,,5.31,0.0,0.0,0.0,0.05393019424584374
10,10,6,,,,,3.935,0.0,0.0,0.0,0.16628476559135155
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2404387826793867
10,11,6,,,,,5.005,0.0,0.0,0.0,0.1939032448931568
10,11,6,,,,,3.915,0.0,0.0,0.0,0.3155680260025885
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.4391338193168551
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.46574799018454327
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.649249243746619
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.4761161120808538
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.5137537493994985
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.5739739691093297
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7099000346211771
10,13,6,,,,,5.3,0.0,0.0,0.0,0.909018337014922
10,13,6,,,,,4.695,0.0,0.0,0.0,1.4674153154669454
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.162244873754793
10,14,6,,,,,4.49,0.0,0.0,0.0,1.3962735063580705
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.4153657467368634
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.054583666234946
10,14,6,,,,,3.875,0.0,0.0,0.0,1.757055586859988
10,15,6,,,,,3.74,0.0,0.0,0.0,1.6501587366568073
10,15,6,,,,,3.745,0.0,0.0,0.0,1.1807170270906469
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.5671766162789509
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.8801377559897245
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.2289602731988722
10,16,6,,,,,3.96,0.0,0.0,0.0,0.7137519787085476
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6861066555895545
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5654725183430395
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.7728529515260766
10,17,6,,,,,3.64,0.0,0.0,0.0,0.6942117740023706
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.6155705964786645
10,17,6,,,,,4.64,0.0,0.0,0.0,0.6942117740023706
10,18,6,,,,,4.65,0.0,0.0,0.0,1.1038464076004486
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.802411427063403
10,18,6,,,,,6.43,0.0,0.0,0.0,0.7302368542587583
10,18,6,,,,,5.335,0.0,0.0,0.0,0.5689054562248467
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.0
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.0
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.0
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.0
10,8,7,,,,,3.665,0.0,0.0,0.0,0.0
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.0
10,9,7,,,,,4.1925,0.0,0.0,0.0,0.8892617266169236
10,9,7,,,,,4.145,0.0,0.0,0.0,1.5995525397008816
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,2.319164754531348
10,9,7,,,,,4.465,0.0,0.0,0.0,2.770320599062366
10,10,7,,,,,4.4925,0.0,0.0,0.0,3.9887329781459444
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.472928024402907
10,10,7,,,,,4.225,0.0,0.0,0.0,4.912464304257528
10,10,7,,,,,3.7,0.0,0.0,0.0,5.359051968280939
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,4.587227799410021
10,12,7,,,,,4.4575,0.0,0.0,0.0,4.671486310737934
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,4.770328025949524
10,12,7,,,,,4.955,0.0,0.0,0.0,4.831901553458383
10,13,7,,,,,4.2375,0.0,0.0,0.0,5.489062384938791
10,13,7,,,,,3.965,0.0,0.0,0.0,5.472567706653499
10,13,7,,,,,4.155,0.0,0.0,0.0,5.428581897892721
10,13,7,,,,,3.58,0.0,0.0,0.0,5.373599636941748
10,14,7,,,,,4.455,0.0,0.0,0.0,6.095896379860926
10,14,7,,,,,4.3275,0.0,0.0,0.0,5.988023126782193
10,14,7,,,,,4.915,0.0,0.0,0.0,5.850537608152435
10,14,7,,,,,3.9625,0.0,0.0,0.0,5.679209500321508
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,5.311804464530449
10,16,7,,,,,4.34,0.0,0.0,0.0,4.869154092486244
10,16,7,,,,,3.885,0.0,0.0,0.0,4.411413366849624
10,16,7,,,,,4.135,0.0,0.0,0.0,3.908401580435756
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.4430306678124567
10,17,7,,,,,3.96,0.0,0.0,0.0,2.7831806442272207
10,17,7,,,,,4.005,0.0,0.0,0.0,2.0591428751570398
10,17,7,,,,,4.36,0.0,0.0,0.0,1.3967253417524061
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.0
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.0
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.0
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.0
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.0
10,9,1,,,,,4.385,0.0,0.0,0.0,0.33391706852644537
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,0.6163491264871392
10,9,1,,,,,4.85,0.0,0.0,0.0,0.9120201871647406
10,9,1,,,,,7.7425,0.0,0.0,0.0,1.1010437259561425
10,10,1,,,,,6.8125,0.0,0.0,0.0,1.0419336710439182
10,10,1,,,,,4.305,0.0,0.0,0.0,1.1609255163747307
10,10,1,,,,,4.52,0.0,0.0,0.0,1.27327314699164
10,10,1,,,,,5.49,0.0,0.0,0.0,1.3868288166474412
10,11,1,,,,,5.64,0.0,0.0,0.0,1.694423088137359
10,11,1,,,,,5.9825,0.0,0.0,0.0,1.7889409884121221
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,1.8738001251551577
10,11,1,,,,,6.7475,0.0,0.0,0.0,1.9310627946646857
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,3.0869042067065386
10,12,1,,,,,6.27,0.0,0.0,0.0,3.135423483444853
10,12,1,,,,,5.1325,0.0,0.0,0.0,3.1839427601831676
10,12,1,,,,,5.65,0.0,0.0,0.0,3.19149020323135
10,13,1,,,,,6.33,0.0,0.0,0.0,4.445634642795305
10,13,1,,,,,5.49,0.0,0.0,0.0,4.391049769964258
10,13,1,,,,,5.515,0.0,0.0,0.0,4.406212234639549
10,13,1,,,,,5.275,0.0,0.0,0.0,4.412277220509665
10,14,1,,,,,4.915,0.0,0.0,0.0,5.3021320253582305
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,5.228131578388821
10,14,1,,,,,4.66,0.0,0.0,0.0,5.113430885586235
10,14,1,,,,,4.95,0.0,0.0,0.0,4.958029946950473
10,15,1,,,,,4.685,0.0,0.0,0.0,5.59414013558283
10,15,1,,,,,4.655,0.0,0.0,0.0,5.350727666590881
10,15,1,,,,,5.61,0.0,0.0,0.0,5.094275243902935
10,15,1,,,,,4.78,0.0,0.0,0.0,4.807396262590995
10,16,1,,,,,5.6825,0.0,0.0,0.0,5.200679950746964
10,16,1,,,,,5.02,0.0,0.0,0.0,4.786732921382154
10,16,1,,,,,5.825,0.0,0.0,0.0,4.3401718836431495
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.8459442182803163
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,4.3691769401860485
10,17,1,,,,,4.7,0.0,0.0,0.0,3.529327670456943
10,17,1,,,,,4.7425,0.0,0.0,0.0,2.604513104957577
10,17,1,,,,,6.09,0.0,0.0,0.0,1.7515922512638162
10,18,1,,,,,6.755,0.0,0.0,0.0,1.6654958341486523
10,18,1,,,,,5.285,0.0,0.0,0.0,0.6286971029567759
10,18,1,,,,,5.07,0.0,0.0,0.0,0.15441683230517309
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.027574434340209477
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.0
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.0
10,8,2,,,,,4.875,0.0,0.0,0.0,0.0
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.335848184871335
10,9,2,,,,,4.735,0.0,0.0,0.0,0.36399188751418426
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.6473051607855339
10,9,2,,,,,8.32,0.0,0.0,0.0,0.9906583330282954
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.570059697218695
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.027105732758979
10,10,2,,,,,5.455,0.0,0.0,0.0,4.219979457682827
10,10,2,,,,,4.775,0.0,0.0,0.0,2.391795315521692
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.518120955162186
10,17,2,,,,,4.95,0.0,0.0,0.0,0.49085143120628155
10,17,2,,,,,5.445,0.0,0.0,0.0,0.48539752641510064
10,17,2,,,,,6.155,0.0,0.0,0.0,0.16907104852660806
10,18,2,,,,,6.855,0.0,0.0,0.0,0.105
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.0425
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0025
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.0
10,8,3,,,,,3.455,0.0,0.0,0.0,0.0
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.0036236918065166096
10,9,3,,,,,5.595,0.0,0.0,0.0,0.02754005772952623
10,9,3,,,,,4.725,0.0,0.0,0.0,0.06522645251729897
10,9,3,,,,,7.16,0.0,0.0,0.0,0.11885709125374479
10,10,3,,,,,8.23,0.0,0.0,0.0,0.10628828236018845
10,10,3,,,,,5.475,0.0,0.0,0.0,0.1605395931482013
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.20704071668078375
10,10,3,,,,,6.305,0.0,0.0,0.0,0.1228958264789679
10,11,3,,,,,5.5175,0.0,0.0,0.0,0.3430276881874981
10,11,3,,,,,5.26,0.0,0.0,0.0,0.28482035394810384
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.2277432592085037
10,11,3,,,,,7.22,0.0,0.0,0.0,0.3322904129394545
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.304053325500324
10,12,3,,,,,6.2475,0.0,0.0,0.0,2.76324138112495
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,4.243933260727203
10,12,3,,,,,6.5625,0.0,0.0,0.0,2.649578311528927
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.3577037428051209
10,13,3,,,,,5.985,0.0,0.0,0.0,2.787818351893182
10,13,3,,,,,5.4375,0.0,0.0,0.0,3.414830625843183
10,13,3,,,,,5.3825,0.0,0.0,0.0,4.859756548489117
10,14,3,,,,,4.82,0.0,0.0,0.0,5.813490019901265
10,14,3,,,,,4.885,0.0,0.0,0.0,5.661368993920822
10,14,3,,,,,5.485,0.0,0.0,0.0,5.126889713448994
10,14,3,,,,,4.145,0.0,0.0,0.0,1.3526437175017796
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.764419510653269
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.751263290716912
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.822786657418406
10,15,3,,,,,4.64,0.0,0.0,0.0,3.983309079643331
10,16,3,,,,,5.3675,0.0,0.0,0.0,4.148486102905339
10,16,3,,,,,5.3025,0.0,0.0,0.0,4.838641046558079
10,16,3,,,,,4.5,0.0,0.0,0.0,4.281983227042548
10,16,3,,,,,4.27,0.0,0.0,0.0,3.7983710037530365
10,17,3,,,,,6.3625,0.0,0.0,0.0,3.797558774164987
10,17,3,,,,,6.1825,0.0,0.0,0.0,1.1377425082438075
10,17,3,,,,,6.47,0.0,0.0,0.0,0.8784714272767199
10,17,3,,,,,6.075,0.0,0.0,0.0,0.7015570426168249
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.8523479393416511
10,18,3,,,,,4.99,0.0,0.0,0.0,0.3573161667109105
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.09305108508096628
10,18,3,,,,,3.755,0.0,0.0,0.0,0.007444086806477302
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.0
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.0
10,9,4,,,,,4.965,0.0,0.0,0.0,0.05296966877116745
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.040035214768905626
10,9,4,,,,,5.73,0.0,0.0,0.0,0.05666522705752797
10,9,4,,,,,8.135,0.0,0.0,0.0,0.156445300789262
10,10,4,,,,,6.965,0.0,0.0,0.0,0.22549008878346513
10,10,4,,,,,5.75,0.0,0.0,0.0,0.23366848578597424
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.1886873022721742
10,10,4,,,,,7.11,0.0,0.0,0.0,0.14253777632944428
10,11,4,,,,,6.255,0.0,0.0,0.0,0.2826771278068178
10,11,4,,,,,5.96,0.0,0.0,0.0,0.41065532994821297
10,11,4,,,,,6.775,0.0,0.0,0.0,0.3586202367698435
10,11,4,,,,,5.365,0.0,0.0,0.0,0.4542522999084685
10,12,4,,,,,7.045,0.0,0.0,0.0,0.4439346729645345
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.4853544151789289
10,12,4,,,,,7.1175,0.0,0.0,0.0,0.6871429028900808
10,12,4,,,,,7.59,0.0,0.0,0.0,0.5692559442798816
10,13,4,,,,,6.955,0.0,0.0,0.0,0.8720396409731666
10,13,4,,,,,6.32,0.0,0.0,0.0,0.7911287464498831
10,13,4,,,,,5.205,0.0,0.0,0.0,1.0218746308310989
10,13,4,,,,,4.705,0.0,0.0,0.0,0.7222046511152341
10,14,4,,,,,5.6775,0.0,0.0,0.0,0.9521302561623973
10,14,4,,,,,5.01,0.0,0.0,0.0,2.029594006766554
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.7849915418076365
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.7203032866118897
10,15,4,,,,,4.495,0.0,0.0,0.0,3.3064363224434636
10,15,4,,,,,5.17,0.0,0.0,0.0,2.2894351646103526
10,15,4,,,,,4.73,0.0,0.0,0.0,3.528757505783725
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.846128773023359
10,16,4,,,,,6.52,0.0,0.0,0.0,1.7925832102663501
10,16,4,,,,,6.21,0.0,0.0,0.0,1.4786279587507747
10,16,4,,,,,6.005,0.0,0.0,0.0,1.0178226702359783
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.8076752034957142
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.806115806542569
10,17,4,,,,,6.445,0.0,0.0,0.0,0.5856678104676624
10,17,4,,,,,5.62,0.0,0.0,0.0,0.4869597525236743
10,17,4,,,,,5.52,0.0,0.0,0.0,0.35534900859835694
10,18,4,,,,,5.675,0.0,0.0,0.0,0.4155193236714975
10,18,4,,,,,5.065,0.0,0.0,0.0,0.15433574879227052
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.017807971014492753
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.028735723036794062
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.029780658419950205
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.04231988301782398
10,9,5,,,,,6.95,0.0,0.0,0.0,0.04179741532624591
10,10,5,,,,,8.205,0.0,0.0,0.0,0.03912514270353615
10,10,5,,,,,5.875,0.0,0.0,0.0,0.023856794331424482
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.08349878015998569
10,10,5,,,,,6.445,0.0,0.0,0.0,0.1326437764827201
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.12126971569110283
10,11,5,,,,,6.385,0.0,0.0,0.0,0.11200911922014589
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.11245010000447717
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.1274434466717408
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.26760959701438863
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.24193487552961337
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.24983478983262114
10,12,5,,,,,6.71,0.0,0.0,0.0,0.2804469577567763
10,13,5,,,,,6.62,0.0,0.0,0.0,0.354887863375239
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.2847688903696474
10,13,5,,,,,7.285,0.0,0.0,0.0,0.306233882106053
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.5022808066318907
10,14,5,,,,,4.535,0.0,0.0,0.0,0.5570956212693545
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.5056441148463886
10,14,5,,,,,4.885,0.0,0.0,0.0,0.6280632163355143
10,14,5,,,,,4.48,0.0,0.0,0.0,0.5180634439829666
10,15,5,,,,,4.145,0.0,0.0,0.0,0.5424997826653917
10,15,5,,,,,4.95,0.0,0.0,0.0,0.37848822046422675
10,15,5,,,,,4.595,0.0,0.0,0.0,1.1312592367208556
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.2006487438059639
10,16,5,,,,,4.945,0.0,0.0,0.0,1.460922999076888
10,16,5,,,,,6.265,0.0,0.0,0.0,0.7734298230407053
10,16,5,,,,,5.735,0.0,0.0,0.0,0.7430992417449914
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.8214532434255857
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.9194614587259706
10,17,5,,,,,4.13,0.0,0.0,0.0,0.5045420278929514
10,17,5,,,,,4.735,0.0,0.0,0.0,0.31201941198643046
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.16928712777987184
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.16175021092136266
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.06589823407907368
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.0
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.0
11,9,6,,,,,4.72,0.0,0.0,0.0,0.15327563809007563
11,9,6,,,,,4.075,0.0,0.0,0.0,0.22642991990579356
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.4197662361330481
11,9,6,,,,,3.65,0.0,0.0,0.0,0.6270367012775822
11,10,6,,,,,3.725,0.0,0.0,0.0,0.9213269854132901
11,10,6,,,,,4.005,0.0,0.0,0.0,0.9496755080413912
11,10,6,,,,,5.115,0.0,0.0,0.0,1.053620091011096
11,10,6,,,,,4.395,0.0,0.0,0.0,1.790681679341728
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.2566319377426063
11,11,6,,,,,3.605,0.0,0.0,0.0,2.0503990810439854
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,2.9358881275601014
11,11,6,,,,,5.0075,0.0,0.0,0.0,4.138185477385318
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.5729961968154846
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.0604973625110126
11,12,6,,,,,4.505,0.0,0.0,0.0,1.8945653628796466
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.6929264772516577
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,4.009034917831235
11,15,6,,,,,3.695,0.0,0.0,0.0,5.129787290180608
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.62351080222879
11,15,6,,,,,4.455,0.0,0.0,0.0,4.6459382483733895
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.294312213858749
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.6152651792947266
11,16,6,,,,,3.02,0.0,0.0,0.0,3.028993611302042
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.3244015543683716
11,17,6,,,,,4.925,0.0,0.0,0.0,1.2111805170870973
11,17,6,,,,,3.51,0.0,0.0,0.0,1.0410998487301857
11,17,6,,,,,3.715,0.0,0.0,0.0,0.7370162295466166
11,17,6,,,,,3.905,0.0,0.0,0.0,0.41747073142151014
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.0
11,18,6,,,,,4.82,0.0,0.0,0.0,0.0
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0
11,8,7,,,,,2.99,0.0,0.0,0.0,0.0
11,9,7,,,,,3.335,0.0,0.0,0.0,0.279048066378841
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.7059499589733366
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,1.7159373634042163
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.46770118402184
11,10,7,,,,,3.525,0.0,0.0,0.0,2.38004856939477
11,10,7,,,,,4.085,0.0,0.0,0.0,2.67225255217195
11,10,7,,,,,4.29,0.0,0.0,0.0,2.8654842182020204
11,10,7,,,,,3.62,0.0,0.0,0.0,4.59043031008021
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.6830455324470797
11,16,7,,,,,3.015,0.0,0.0,0.0,1.5154912223817685
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.4429677150400666
11,16,7,,,,,3.05,0.0,0.0,0.0,1.8005836305525964
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.9375
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9275
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5325
11,17,7,,,,,5.53,0.0,0.0,0.0,0.53
11,18,7,,,,,5.185,0.0,0.0,0.0,0.0
11,18,7,,,,,4.77,0.0,0.0,0.0,0.0
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.0
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.0
11,8,1,,,,,4.225,0.0,0.0,0.0,0.0
11,9,1,,,,,4.385,0.0,0.0,0.0,0.44739189679291225
11,9,1,,,,,5.33,0.0,0.0,0.0,0.9370570436764935
11,9,1,,,,,5.54,0.0,0.0,0.0,1.6134290451271953
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,2.2669030361121183
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.6401412387563306
11,10,1,,,,,5.36,0.0,0.0,0.0,4.119666658268034
11,10,1,,,,,3.83,0.0,0.0,0.0,4.563759165007937
11,10,1,,,,,5.32,0.0,0.0,0.0,5.026749225226133
11,11,1,,,,,4.995,0.0,0.0,0.0,5.573207641418062
11,11,1,,,,,6.16,0.0,0.0,0.0,5.975797923609271
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.434168787067937
11,11,1,,,,,5.89,0.0,0.0,0.0,5.956395982298851
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.630324369285269
11,14,1,,,,,4.22,0.0,0.0,0.0,4.647773217961606
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.590579829695054
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.478359953205035
11,15,1,,,,,3.26,0.0,0.0,0.0,4.580366123459844
11,15,1,,,,,4.85,0.0,0.0,0.0,3.464142446314168
11,15,1,,,,,4.1425,0.0,0.0,0.0,3.023907677095076
11,15,1,,,,,4.2375,0.0,0.0,0.0,4.077584337848968
11,16,1,,,,,4.73,0.0,0.0,0.0,5.4836684727952205
11,16,1,,,,,5.4675,0.0,0.0,0.0,4.720658032921798
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.5166836147956166
11,16,1,,,,,5.5225,0.0,0.0,0.0,4.025192779528973
11,17,1,,,,,5.2775,0.0,0.0,0.0,3.0275
11,17,1,,,,,5.36,0.0,0.0,0.0,1.61
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.7175
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8375
11,18,1,,,,,4.97,0.0,0.0,0.0,0.22
11,18,1,,,,,4.565,0.0,0.0,0.0,0.065
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.0125
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.0
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0
11,9,2,,,,,5.635,0.0,0.0,0.0,0.026295328701136177
11,9,2,,,,,5.65,0.0,0.0,0.0,0.029217031890151304
11,9,2,,,,,5.04,0.0,0.0,0.0,0.05648626165429252
11,9,2,,,,,7.02,0.0,0.0,0.0,0.05259065740227235
11,10,2,,,,,5.685,0.0,0.0,0.0,0.03185569397669167
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.04089582334845552
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.05294932917747398
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.045200646858819256
11,11,2,,,,,6.2,0.0,0.0,0.0,0.06255057567282897
11,11,2,,,,,7.2375,0.0,0.0,0.0,0.17201408310027966
11,11,2,,,,,7.9025,0.0,0.0,0.0,0.19494929418031695
11,11,2,,,,,5.8,0.0,0.0,0.0,0.31970294232779245
11,12,2,,,,,5.0875,0.0,0.0,0.0,0.6984807661166986
11,12,2,,,,,4.92,0.0,0.0,0.0,1.0149353172961009
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,0.7659530578096043
11,12,2,,,,,7.1175,0.0,0.0,0.0,1.4701357077313373
11,13,2,,,,,5.6825,0.0,0.0,0.0,1.4762176190100367
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.117137657629217
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.315250739770359
11,13,2,,,,,5.485,0.0,0.0,0.0,0.5420594053028467
11,14,2,,,,,4.845,0.0,0.0,0.0,1.272392495540579
11,14,2,,,,,6.01,0.0,0.0,0.0,1.2137727870739399
11,14,2,,,,,5.135,0.0,0.0,0.0,0.4379237044272453
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.24654759737439402
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.31706108472815775
11,15,2,,,,,4.7,0.0,0.0,0.0,0.5802425079992428
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.938749486155918
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.6693511788705552
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.5353087940101386
11,16,2,,,,,4.65,0.0,0.0,0.0,1.398004755521427
11,16,2,,,,,5.21,0.0,0.0,0.0,1.2082755387006618
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.521755346257104
11,17,2,,,,,5.66,0.0,0.0,0.0,0.5430292198019357
11,17,2,,,,,7.34,0.0,0.0,0.0,0.7814322919101027
11,17,2,,,,,7.22,0.0,0.0,0.0,0.622496910504658
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.2483365334460072
11,18,2,,,,,5.605,0.0,0.0,0.0,0.25514903034741904
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.06682474604337166
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.01628858536705252
11,9,3,,,,,5.78,0.0,0.0,0.0,0.011497824964978249
11,9,3,,,,,4.77,0.0,0.0,0.0,0.007665216643318833
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.004770120302954701
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.01404535422536662
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.06108712881150837
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.09146378849373385
11,11,3,,,,,7.0,0.0,0.0,0.0,0.06676188941148456
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.09446807351725066
11,12,3,,,,,7.155,0.0,0.0,0.0,0.34432599827732147
11,12,3,,,,,7.17,0.0,0.0,0.0,0.3500330590222494
11,12,3,,,,,8.055,0.0,0.0,0.0,0.8769850011372663
11,12,3,,,,,7.695,0.0,0.0,0.0,1.5009569759160586
11,13,3,,,,,6.1475,0.0,0.0,0.0,3.137109813836546
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.0664096516107926
11,13,3,,,,,6.83,0.0,0.0,0.0,0.32218214998232786
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.6429755838009388
11,14,3,,,,,5.0975,0.0,0.0,0.0,4.042432806148706
11,14,3,,,,,6.425,0.0,0.0,0.0,4.441664092262579
11,14,3,,,,,5.215,0.0,0.0,0.0,4.642143872302447
11,14,3,,,,,5.915,0.0,0.0,0.0,4.434750996399136
11,15,3,,,,,4.92,0.0,0.0,0.0,0.7692093357564453
11,15,3,,,,,4.415,0.0,0.0,0.0,0.5560045742152566
11,15,3,,,,,5.37,0.0,0.0,0.0,0.3093559285107443
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.2654608305463819
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.5015367736799456
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.5589265537527753
11,16,3,,,,,4.71,0.0,0.0,0.0,0.958159806433329
11,16,3,,,,,5.3,0.0,0.0,0.0,0.7984665053611075
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.32339494036768923
11,17,3,,,,,6.15,0.0,0.0,0.0,0.40742669652622265
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.31320927295453366
11,17,3,,,,,6.31,0.0,0.0,0.0,0.06111400447893339
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.0
11,8,4,,,,,3.84,0.0,0.0,0.0,0.0
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.3969989091900737
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.5759926370329971
11,9,4,,,,,4.725,0.0,0.0,0.0,1.3539269157349334
11,9,4,,,,,5.155,0.0,0.0,0.0,1.7486310335424056
11,10,4,,,,,4.755,0.0,0.0,0.0,1.1715562246748306
11,10,4,,,,,4.99,0.0,0.0,0.0,1.1575535606348923
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2112304394546556
11,10,4,,,,,4.94,0.0,0.0,0.0,0.8775002798361281
11,11,4,,,,,5.195,0.0,0.0,0.0,1.2702558722286286
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.8373139919015701
11,11,4,,,,,7.27,0.0,0.0,0.0,2.435023367524776
11,11,4,,,,,7.505,0.0,0.0,0.0,1.7625349645802078
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.478283413221422
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.7974400498419856
11,14,4,,,,,4.895,0.0,0.0,0.0,2.266226319090981
11,14,4,,,,,5.2875,0.0,0.0,0.0,4.958708817292647
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.5821859380434335
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.0652690191349405
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.0459113359223242
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5966284064037277
11,16,4,,,,,6.4,0.0,0.0,0.0,0.6489172089736202
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.060730053129956
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.9259549404969732
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.8593973872513345
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.9562709982129178
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.392414858309931
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.1400953535869285
11,17,4,,,,,7.28,0.0,0.0,0.0,0.5407163645647178
11,18,4,,,,,5.89,0.0,0.0,0.0,0.0
11,18,4,,,,,5.08,0.0,0.0,0.0,0.0
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
