month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.07471851375261379
11,9,5,,,,,5.38,0.0,0.0,0.0,0.1142753739745858
11,9,5,,,,,6.635,0.0,0.0,0.0,0.11867058066591603
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1692154576162136
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.34498503989361695
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.33559769186930083
11,10,5,,,,,7.72,0.0,0.0,0.0,0.441205357142857
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.4526921067629177
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.695
11,16,5,,,,,4.955,0.0,0.0,0.0,4.205
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.7175
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.2425
11,17,5,,,,,5.29,0.0,0.0,0.0,2.76698208160779
11,17,5,,,,,4.6475,0.0,0.0,0.0,2.0670663385239294
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.3154058517879552
11,17,5,,,,,5.075,0.0,0.0,0.0,0.6263837389466453
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.0
11,18,5,,,,,5.67,0.0,0.0,0.0,0.0
11,18,5,,,,,5.52,0.0,0.0,0.0,0.0
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.0
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0
11,9,6,,,,,3.675,0.0,0.0,0.0,0.08423654681914593
11,9,6,,,,,3.61,0.0,0.0,0.0,0.1732866105993859
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.25872653665880535
11,9,6,,,,,3.89,0.0,0.0,0.0,1.0300926296741275
11,10,6,,,,,5.055,0.0,0.0,0.0,3.09910717691183
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.572647002733456
11,10,6,,,,,4.9875,0.0,0.0,0.0,3.9735148750874068
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.4611202402898735
11,11,6,,,,,3.745,0.0,0.0,0.0,5.149401597446699
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.515112197074705
11,11,6,,,,,3.455,0.0,0.0,0.0,5.846460726939007
11,11,6,,,,,5.725,0.0,0.0,0.0,6.111539550830448
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,5.680892473019319
11,14,6,,,,,4.975,0.0,0.0,0.0,5.469706879226779
11,14,6,,,,,4.21,0.0,0.0,0.0,5.668221337391766
11,14,6,,,,,3.43,0.0,0.0,0.0,4.586951097173963
11,15,6,,,,,4.165,0.0,0.0,0.0,5.129389383230257
11,15,6,,,,,3.875,0.0,0.0,0.0,5.319534444214963
11,15,6,,,,,3.265,0.0,0.0,0.0,4.993571482526896
11,15,6,,,,,3.635,0.0,0.0,0.0,4.649499467411716
11,16,6,,,,,4.005,0.0,0.0,0.0,4.6985049191935815
11,16,6,,,,,3.3225,0.0,0.0,0.0,4.271143535902052
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,3.7993168063720972
11,16,6,,,,,4.57,0.0,0.0,0.0,3.280554433590471
11,17,6,,,,,3.4325,0.0,0.0,0.0,3.1279186990123944
11,17,6,,,,,3.72,0.0,0.0,0.0,2.2971108432635288
11,17,6,,,,,3.545,0.0,0.0,0.0,1.510029716764604
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.7841660112155955
11,18,6,,,,,3.295,0.0,0.0,0.0,0.0
11,18,6,,,,,3.62,0.0,0.0,0.0,0.0
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.0
11,8,7,,,,,3.91,0.0,0.0,0.0,0.0
11,9,7,,,,,3.84,0.0,0.0,0.0,0.09320246490057812
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.1857196175592402
11,9,7,,,,,4.43,0.0,0.0,0.0,0.3919986023759609
11,9,7,,,,,3.835,0.0,0.0,0.0,0.5030191855663554
11,10,7,,,,,3.8175,0.0,0.0,0.0,0.9607635255432019
11,10,7,,,,,6.805,0.0,0.0,0.0,1.101945806990771
11,10,7,,,,,5.16,0.0,0.0,0.0,1.2047554683525907
11,10,7,,,,,6.985,0.0,0.0,0.0,1.4436793292638619
11,11,7,,,,,6.2175,0.0,0.0,0.0,1.013211024196059
11,11,7,,,,,5.5625,0.0,0.0,0.0,1.0336148498025508
11,11,7,,,,,4.65,0.0,0.0,0.0,1.2134906808071508
11,11,7,,,,,3.63,0.0,0.0,0.0,1.3165836943978466
11,12,7,,,,,3.96,0.0,0.0,0.0,2.485718628999295
11,12,7,,,,,4.195,0.0,0.0,0.0,2.479714477721519
11,12,7,,,,,3.815,0.0,0.0,0.0,2.427678499980793
11,12,7,,,,,3.9725,0.0,0.0,0.0,2.4907220883974417
11,13,7,,,,,4.385,0.0,0.0,0.0,2.9829869963734956
11,13,7,,,,,4.605,0.0,0.0,0.0,2.6751032362804184
11,13,7,,,,,3.7775,0.0,0.0,0.0,3.64667981883829
11,13,7,,,,,3.4525,0.0,0.0,0.0,3.7483395509444946
11,14,7,,,,,4.025,0.0,0.0,0.0,3.8209890175398686
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.497375272197547
11,14,7,,,,,4.1,0.0,0.0,0.0,3.1802020394431203
11,14,7,,,,,4.755,0.0,0.0,0.0,3.090017205488763
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.094394519732218
11,15,7,,,,,2.66,0.0,0.0,0.0,1.7720015648675689
11,15,7,,,,,3.04,0.0,0.0,0.0,1.4287342460188777
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.7491577296495089
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.729998674267533
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.784072650139202
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.9561262097308765
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.6660930664191967
11,17,7,,,,,3.825,0.0,0.0,0.0,1.0537516472928656
11,17,7,,,,,3.665,0.0,0.0,0.0,0.5300690104564112
11,17,7,,,,,4.215,0.0,0.0,0.0,0.2746140656581407
11,17,7,,,,,4.66,0.0,0.0,0.0,0.20436395583861636
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.0
11,9,1,,,,,3.58,0.0,0.0,0.0,0.0189126338141244
11,9,1,,,,,4.235,0.0,0.0,0.0,0.05555586182899042
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.1424357734126244
11,9,1,,,,,6.88,0.0,0.0,0.0,0.2671409526245071
11,10,1,,,,,5.53,0.0,0.0,0.0,0.1798195090863128
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.1100818148573261
11,10,1,,,,,5.915,0.0,0.0,0.0,0.09567320034720488
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.08011189667627397
11,11,1,,,,,7.255,0.0,0.0,0.0,0.07172522449534526
11,11,1,,,,,7.095,0.0,0.0,0.0,0.12001547465062722
11,11,1,,,,,7.4775,0.0,0.0,0.0,0.245357079833087
11,11,1,,,,,5.74,0.0,0.0,0.0,0.2116249197981474
11,12,1,,,,,5.4525,0.0,0.0,0.0,1.9301640448900717
11,12,1,,,,,5.265,0.0,0.0,0.0,1.7678484716773073
11,12,1,,,,,6.6025,0.0,0.0,0.0,1.614808074076701
11,12,1,,,,,5.69,0.0,0.0,0.0,1.925526457083993
11,13,1,,,,,5.6425,0.0,0.0,0.0,1.8848019405136172
11,13,1,,,,,6.24,0.0,0.0,0.0,2.633444715706572
11,13,1,,,,,5.7525,0.0,0.0,0.0,2.918178980854171
11,13,1,,,,,5.39,0.0,0.0,0.0,3.966834445178254
11,14,1,,,,,5.0275,0.0,0.0,0.0,2.96829303236741
11,14,1,,,,,6.0225,0.0,0.0,0.0,4.352686860438243
11,14,1,,,,,6.36,0.0,0.0,0.0,3.0255424011974075
11,14,1,,,,,5.49,0.0,0.0,0.0,2.9422705919901393
11,15,1,,,,,5.16,0.0,0.0,0.0,4.599643026233332
11,15,1,,,,,5.155,0.0,0.0,0.0,4.829156782124812
11,15,1,,,,,5.425,0.0,0.0,0.0,2.0375200778121174
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.0374958557135265
11,16,1,,,,,7.965,0.0,0.0,0.0,0.9450066067476834
11,16,1,,,,,7.165,0.0,0.0,0.0,0.4064018049743923
11,16,1,,,,,6.3,0.0,0.0,0.0,0.29378443733088605
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.5214673762623228
11,17,1,,,,,6.195,0.0,0.0,0.0,0.5710436218801054
11,17,1,,,,,6.615,0.0,0.0,0.0,0.7891951178792468
11,17,1,,,,,6.77,0.0,0.0,0.0,0.6672869289385501
11,17,1,,,,,6.145,0.0,0.0,0.0,0.5068814171744757
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.0
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.0
11,9,2,,,,,3.915,0.0,0.0,0.0,0.0322336115142719
11,9,2,,,,,4.085,0.0,0.0,0.0,0.06544399913503689
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.060071730549324895
11,9,2,,,,,6.075,0.0,0.0,0.0,0.16116805757135946
11,10,2,,,,,5.43,0.0,0.0,0.0,0.1573977161890136
11,10,2,,,,,5.735,0.0,0.0,0.0,0.1980810241870214
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.4581874195841202
11,10,2,,,,,4.65,0.0,0.0,0.0,0.35347792194990346
11,11,2,,,,,4.8525,0.0,0.0,0.0,0.575762587487844
11,11,2,,,,,6.32,0.0,0.0,0.0,0.6608959530772368
11,11,2,,,,,5.825,0.0,0.0,0.0,0.6318260233637856
11,11,2,,,,,6.1575,0.0,0.0,0.0,0.5822884900765779
11,12,2,,,,,5.4425,0.0,0.0,0.0,1.0558163138912593
11,12,2,,,,,5.66,0.0,0.0,0.0,0.9544507714361088
11,12,2,,,,,5.9725,0.0,0.0,0.0,1.4253968757631361
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,0.998405741173298
11,13,2,,,,,6.42,0.0,0.0,0.0,1.730770307632667
11,13,2,,,,,6.7375,0.0,0.0,0.0,3.1325850599502925
11,13,2,,,,,4.805,0.0,0.0,0.0,2.350462515570546
11,13,2,,,,,5.075,0.0,0.0,0.0,3.043862607271962
11,14,2,,,,,4.49,0.0,0.0,0.0,3.0895699373695202
11,14,2,,,,,5.65,0.0,0.0,0.0,2.167515657620042
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,2.312016701461378
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,2.4307139874739043
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,2.6885344908936495
11,15,2,,,,,4.565,0.0,0.0,0.0,2.295140134000189
11,15,2,,,,,4.26,0.0,0.0,0.0,2.2502972539397943
11,15,2,,,,,3.68,0.0,0.0,0.0,1.3697461545720488
11,16,2,,,,,5.355,0.0,0.0,0.0,2.056012738214329
11,16,2,,,,,5.73,0.0,0.0,0.0,0.9571935788361249
11,16,2,,,,,5.03,0.0,0.0,0.0,0.517665915084843
11,16,2,,,,,6.305,0.0,0.0,0.0,0.542084118626581
11,17,2,,,,,6.325,0.0,0.0,0.0,0.4135766994062552
11,17,2,,,,,7.42,0.0,0.0,0.0,0.2163324273817335
11,17,2,,,,,7.555,0.0,0.0,0.0,0.06998990297644318
11,17,2,,,,,8.57,0.0,0.0,0.0,0.08907805833365497
11,18,2,,,,,7.05,0.0,0.0,0.0,0.0
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.0
11,8,3,,,,,4.13,0.0,0.0,0.0,0.0
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.17539450300789225
11,9,3,,,,,3.865,0.0,0.0,0.0,0.27213676251448754
11,9,3,,,,,3.745,0.0,0.0,0.0,0.07707919863127104
11,9,3,,,,,6.685,0.0,0.0,0.0,0.05820266019095976
11,10,3,,,,,5.955,0.0,0.0,0.0,0.1052745050234307
11,10,3,,,,,6.48,0.0,0.0,0.0,0.1181128592945808
11,10,3,,,,,6.995,0.0,0.0,0.0,0.12581587185727086
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.12196436557592583
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.18615698183982793
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.09209871733128329
11,11,3,,,,,8.12,0.0,0.0,0.0,0.09405826450854464
11,11,3,,,,,6.675,0.0,0.0,0.0,0.13716830240829428
11,12,3,,,,,7.195,0.0,0.0,0.0,0.08548171713255077
11,12,3,,,,,7.525,0.0,0.0,0.0,0.12055113954590495
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.1435654480046686
11,12,3,,,,,7.94,0.0,0.0,0.0,0.1928818232734479
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.22509968245809225
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.24636894379271512
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.13647776023049688
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.15774702156511977
11,14,3,,,,,7.04,0.0,0.0,0.0,0.2553556076013163
11,14,3,,,,,5.88,0.0,0.0,0.0,0.33460389961551795
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5459326783200555
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.45127499619198136
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.35475203652813225
11,15,3,,,,,8.495,0.0,0.0,0.0,0.2431167802780207
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.3894830051392781
11,15,3,,,,,5.87,0.0,0.0,0.0,0.36715595388925576
11,16,3,,,,,5.495,0.0,0.0,0.0,0.2429246897399299
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.30489527385725895
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.8551940608191411
11,16,3,,,,,7.435,0.0,0.0,0.0,0.9270799383952427
11,17,3,,,,,6.735,0.0,0.0,0.0,0.5683209927473549
11,17,3,,,,,6.915,0.0,0.0,0.0,0.19334631712023417
11,17,3,,,,,6.865,0.0,0.0,0.0,0.13475652405349656
11,17,3,,,,,6.105,0.0,0.0,0.0,0.12303856544014902
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.0
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.005244963089848688
11,9,4,,,,,7.655,0.0,0.0,0.0,0.03613196795229096
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.025683509064917173
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.03264852847235234
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.02829539134270536
11,10,4,,,,,5.865,0.0,0.0,0.0,0.020024430796376103
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.03850639170284611
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.03850639170284611
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.04784127453989971
11,11,4,,,,,7.765,0.0,0.0,0.0,0.08012441101804343
11,12,4,,,,,5.76,0.0,0.0,0.0,0.27330573941633124
11,12,4,,,,,5.445,0.0,0.0,0.0,0.4297373139506787
11,12,4,,,,,5.36,0.0,0.0,0.0,0.3991702246738522
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.45580924303973663
11,13,4,,,,,5.385,0.0,0.0,0.0,0.7240951889529433
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.0103349838639444
11,13,4,,,,,5.2375,0.0,0.0,0.0,1.823308282652267
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.310952120071845
11,14,4,,,,,8.76,0.0,0.0,0.0,0.9150713149105577
11,14,4,,,,,6.69,0.0,0.0,0.0,0.39864492926796574
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.3975222804450844
11,14,4,,,,,4.705,0.0,0.0,0.0,1.5447491009133674
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.5322578857051479
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.377504491623475
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2696460654453392
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.14302965210578863
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.04693630017452007
11,16,4,,,,,5.63,0.0,0.0,0.0,0.12845724258289704
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.17539354275741711
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.12104624781849914
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.18279463083083594
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.10967677849850156
11,17,4,,,,,6.1,0.0,0.0,0.0,0.11248900358820674
11,17,4,,,,,6.3,0.0,0.0,0.0,0.05624450179410337
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.0009371681634467374
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0004685840817233687
11,9,5,,,,,7.755,0.0,0.0,0.0,0.0009371681634467374
11,9,5,,,,,6.78,0.0,0.0,0.0,0.14619823349769104
11,10,5,,,,,7.61,0.0,0.0,0.0,0.06566639637472296
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.0072663635332685245
11,10,5,,,,,8.725,0.0,0.0,0.0,0.024221211777561747
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.060553029443904366
11,11,5,,,,,6.785,0.0,0.0,0.0,0.06100056865058431
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.059005222947060516
11,11,5,,,,,7.27,0.0,0.0,0.0,0.0592902723332782
11,11,5,,,,,6.335,0.0,0.0,0.0,0.06670155637493798
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.1534883827463993
11,12,5,,,,,7.84,0.0,0.0,0.0,0.11406786914486507
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.1601982574019796
11,12,5,,,,,6.91,0.0,0.0,0.0,0.1375524304393961
11,13,5,,,,,6.76,0.0,0.0,0.0,0.13528125920146333
11,13,5,,,,,7.13,0.0,0.0,0.0,0.06764062960073167
11,13,5,,,,,8.045,0.0,0.0,0.0,0.15349219794012184
11,13,5,,,,,8.625,0.0,0.0,0.0,0.19511720077134134
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.396708130994612
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.3112633027803879
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.1729240571002155
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.11596083829073273
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.20558281362428285
11,15,5,,,,,7.19,0.0,0.0,0.0,0.17958958431546548
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.15359635500664812
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.08270572961896436
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.06543358707870708
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.036351992821503934
11,16,5,,,,,7.77,0.0,0.0,0.0,0.0193877295048021
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.07997438420730865
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.63852752663918
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.47672869635956877
11,17,5,,,,,9.94,0.0,0.0,0.0,0.21958412680804382
11,17,5,,,,,9.615,0.0,0.0,0.0,0.42183266465755787
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.0
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.00961484833591951
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.012178807892164713
11,9,6,,,,,3.925,0.0,0.0,0.0,0.04486929223429104
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.05961205968270097
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2794189623507805
11,10,6,,,,,4.545,0.0,0.0,0.0,1.6859060081332808
11,10,6,,,,,5.035,0.0,0.0,0.0,2.8505430276793913
11,10,6,,,,,5.395,0.0,0.0,0.0,2.2494400498491407
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.6422795859198873
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6091976949804936
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.6508229643830585
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,4.8464970226211355
11,12,6,,,,,5.7925,0.0,0.0,0.0,1.9199106237322514
11,12,6,,,,,6.26,0.0,0.0,0.0,2.939536004056795
11,12,6,,,,,5.6025,0.0,0.0,0.0,1.970159102434077
11,12,6,,,,,7.18,0.0,0.0,0.0,2.6631693711967546
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5308406238113352
11,14,6,,,,,5.65,0.0,0.0,0.0,1.8674781285659945
11,14,6,,,,,6.19,0.0,0.0,0.0,0.9239102320273868
11,14,6,,,,,4.46,0.0,0.0,0.0,0.45212628375808295
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,5.0925
11,16,6,,,,,4.205,0.0,0.0,0.0,3.205
11,16,6,,,,,4.0,0.0,0.0,0.0,1.5
11,16,6,,,,,4.055,0.0,0.0,0.0,0.305
11,17,6,,,,,3.85,0.0,0.0,0.0,0.12041170239486298
11,17,6,,,,,4.685,0.0,0.0,0.0,0.22276164943049653
11,17,6,,,,,5.585,0.0,0.0,0.0,0.10234994703563355
11,17,6,,,,,4.69,0.0,0.0,0.0,0.22878223455023966
11,18,6,,,,,6.035,0.0,0.0,0.0,0.0
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.0
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.006957555338644164
11,9,7,,,,,5.05,0.0,0.0,0.0,0.046383702257627765
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.15074703233729023
11,9,7,,,,,4.28,0.0,0.0,0.0,0.027830221354576655
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.134385773190765
11,10,7,,,,,4.0,0.0,0.0,0.0,0.23576451436976317
11,10,7,,,,,3.75,0.0,0.0,0.0,0.47152902873952635
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.7285123494025681
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.6809286850137619
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.6166419442214148
11,12,7,,,,,5.205,0.0,0.0,0.0,0.4103609956043201
11,12,7,,,,,4.31,0.0,0.0,0.0,0.2795866123897566
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.8222496983559355
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.2894138246118063
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1399864281147374
11,14,7,,,,,5.29,0.0,0.0,0.0,1.2436215579433498
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5391995268434018
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.7463919376211904
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.5591698796894536
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8961695839665796
11,17,7,,,,,3.545,0.0,0.0,0.0,1.3249503077196572
11,17,7,,,,,4.2625,0.0,0.0,0.0,1.0359167463831296
11,17,7,,,,,4.76,0.0,0.0,0.0,0.7775770145690653
11,17,7,,,,,5.685,0.0,0.0,0.0,0.18927861538852248
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.0
11,9,1,,,,,4.315,0.0,0.0,0.0,0.02593118484200413
11,9,1,,,,,4.17,0.0,0.0,0.0,0.06782002189447234
11,9,1,,,,,4.5,0.0,0.0,0.0,0.0997353263154005
11,9,1,,,,,4.72,0.0,0.0,0.0,0.18750241347295293
11,10,1,,,,,4.95,0.0,0.0,0.0,0.11402937009600274
11,10,1,,,,,4.895,0.0,0.0,0.0,0.2252080059396054
11,10,1,,,,,6.095,0.0,0.0,0.0,0.48177408865561155
11,10,1,,,,,6.105,0.0,0.0,0.0,0.4874755571604117
11,11,1,,,,,5.135,0.0,0.0,0.0,0.7649542931766242
11,11,1,,,,,5.3525,0.0,0.0,0.0,2.273557786483839
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,2.396315703558603
11,11,1,,,,,7.1175,0.0,0.0,0.0,1.975286483839373
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,2.34137565372516
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,2.404756841803707
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,2.4755946402444367
11,12,1,,,,,8.1975,0.0,0.0,0.0,2.49703239503571
11,13,1,,,,,5.995,0.0,0.0,0.0,3.577881858837594
11,13,1,,,,,5.82,0.0,0.0,0.0,3.6176655711300802
11,13,1,,,,,4.8325,0.0,0.0,0.0,3.6242961898454946
11,13,1,,,,,5.9225,0.0,0.0,0.0,3.539424270288191
11,14,1,,,,,5.785,0.0,0.0,0.0,3.649865914145628
11,14,1,,,,,4.8425,0.0,0.0,0.0,4.017490168370775
11,14,1,,,,,6.0875,0.0,0.0,0.0,4.3439009411805465
11,14,1,,,,,7.19,0.0,0.0,0.0,4.2466371250402615
11,15,1,,,,,5.27,0.0,0.0,0.0,4.774844471767387
11,15,1,,,,,4.45,0.0,0.0,0.0,4.521032141042211
11,15,1,,,,,5.3475,0.0,0.0,0.0,4.241441995477758
11,15,1,,,,,5.7875,0.0,0.0,0.0,3.995561300087743
11,16,1,,,,,5.875,0.0,0.0,0.0,4.424624382009715
11,16,1,,,,,5.6875,0.0,0.0,0.0,4.0060788323601475
11,16,1,,,,,5.2225,0.0,0.0,0.0,3.5612247053040353
11,16,1,,,,,5.52,0.0,0.0,0.0,2.8891601370095867
11,17,1,,,,,5.2875,0.0,0.0,0.0,2.846816118132846
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.9632141754555472
11,17,1,,,,,5.095,0.0,0.0,0.0,1.0516107627638271
11,17,1,,,,,5.895,0.0,0.0,0.0,0.4915813624753986
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.0
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.0
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.03673848597691995
11,9,2,,,,,4.87,0.0,0.0,0.0,0.08913599876367463
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.2053741593136017
11,9,2,,,,,7.105,0.0,0.0,0.0,0.38665750815053457
11,10,2,,,,,6.945,0.0,0.0,0.0,0.30906577953810427
11,10,2,,,,,6.5425,0.0,0.0,0.0,0.4161959423841343
11,10,2,,,,,6.03,0.0,0.0,0.0,0.5094213053327445
11,10,2,,,,,6.7875,0.0,0.0,0.0,0.5735729957685678
11,11,2,,,,,5.49,0.0,0.0,0.0,0.6648946550390784
11,11,2,,,,,5.135,0.0,0.0,0.0,0.7175265966704283
11,11,2,,,,,5.99,0.0,0.0,0.0,0.7648287214277175
11,11,2,,,,,6.805,0.0,0.0,0.0,0.8068010293109458
11,12,2,,,,,6.555,0.0,0.0,0.0,1.9802971922586918
11,12,2,,,,,5.2325,0.0,0.0,0.0,2.036047033912287
11,12,2,,,,,5.095,0.0,0.0,0.0,2.071381440594143
11,12,2,,,,,6.415,0.0,0.0,0.0,2.0933672936406316
11,13,2,,,,,5.9675,0.0,0.0,0.0,3.33153595538164
11,13,2,,,,,6.425,0.0,0.0,0.0,3.310458132068842
11,13,2,,,,,5.19,0.0,0.0,0.0,3.3178973638263005
11,13,2,,,,,5.05,0.0,0.0,0.0,3.248464534090025
11,14,2,,,,,5.105,0.0,0.0,0.0,4.231052697619036
11,14,2,,,,,5.775,0.0,0.0,0.0,4.179806033605482
11,14,2,,,,,7.3475,0.0,0.0,0.0,4.06610249782541
11,14,2,,,,,5.4475,0.0,0.0,0.0,3.9700150027999963
11,15,2,,,,,3.5175,0.0,0.0,0.0,4.676387419553911
11,15,2,,,,,3.515,0.0,0.0,0.0,4.480161773781187
11,15,2,,,,,4.7075,0.0,0.0,0.0,4.241193908137178
11,15,2,,,,,4.84,0.0,0.0,0.0,3.955598166269947
11,16,2,,,,,4.7125,0.0,0.0,0.0,4.633736823682368
11,16,2,,,,,5.54,0.0,0.0,0.0,4.218298349834983
11,16,2,,,,,5.545,0.0,0.0,0.0,3.731571617161716
11,16,2,,,,,4.62,0.0,0.0,0.0,3.0678533453345334
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.540947948077224
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.7393870811758914
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.9271387360492079
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.43017099857038177
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.0
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0
11,9,3,,,,,5.12,0.0,0.0,0.0,0.13245710994855614
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.2031605672859611
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.2819188488769945
11,9,3,,,,,6.29,0.0,0.0,0.0,0.2828138293496199
11,10,3,,,,,4.89,0.0,0.0,0.0,0.20072692012338766
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,0.41084035090002735
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,0.4195048222722598
11,10,3,,,,,5.0875,0.0,0.0,0.0,0.3375533638765602
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,2.1505351998325564
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,1.9673057433445809
11,11,3,,,,,5.0725,0.0,0.0,0.0,3.4218904637096506
11,11,3,,,,,8.14,0.0,0.0,0.0,3.4652869139304867
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,5.890958416187553
11,13,3,,,,,5.51,0.0,0.0,0.0,6.0439983164983175
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.020287909407918
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.020287909407918
11,14,3,,,,,4.895,0.0,0.0,0.0,4.871472833352566
11,14,3,,,,,5.295,0.0,0.0,0.0,4.800820580512065
11,14,3,,,,,4.835,0.0,0.0,0.0,4.652450849547012
11,14,3,,,,,5.635,0.0,0.0,0.0,4.5111463438660095
11,15,3,,,,,5.045,0.0,0.0,0.0,6.012467429338225
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.751380134019567
11,15,3,,,,,4.69,0.0,0.0,0.0,5.410723377270463
11,15,3,,,,,7.11,0.0,0.0,0.0,5.082499348869865
11,16,3,,,,,5.5125,0.0,0.0,0.0,4.534675761107973
11,16,3,,,,,6.5775,0.0,0.0,0.0,4.120484904187874
11,16,3,,,,,6.75,0.0,0.0,0.0,3.570610835518089
11,16,3,,,,,6.335,0.0,0.0,0.0,2.937422514019548
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.481337700097218
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.6640187159963047
11,17,3,,,,,7.075,0.0,0.0,0.0,0.8814224338343186
11,17,3,,,,,6.86,0.0,0.0,0.0,0.38462069840042995
11,18,3,,,,,6.135,0.0,0.0,0.0,0.0
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
