month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.0
11,9,4,,,,,4.91,0.0,0.0,0.0,0.032143333120867784
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.06579338498177625
11,9,4,,,,,4.745,0.0,0.0,0.0,0.14966739484404062
11,9,4,,,,,7.2275,0.0,0.0,0.0,0.2968235917880135
11,10,4,,,,,6.395,0.0,0.0,0.0,0.3106470777719472
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,0.41733067754957837
11,10,4,,,,,6.1175,0.0,0.0,0.0,0.5340665314096003
11,10,4,,,,,4.6575,0.0,0.0,0.0,0.6041080437256134
11,11,4,,,,,5.15,0.0,0.0,0.0,0.7639714201732707
11,11,4,,,,,4.835,0.0,0.0,0.0,0.8285010449840227
11,11,4,,,,,5.495,0.0,0.0,0.0,0.88932207066772
11,11,4,,,,,6.2725,0.0,0.0,0.0,0.9304875209780272
11,12,4,,,,,6.29,0.0,0.0,0.0,2.069298706358905
11,12,4,,,,,5.78,0.0,0.0,0.0,2.145236273564737
11,12,4,,,,,6.43,0.0,0.0,0.0,2.192697253068381
11,12,4,,,,,5.55,0.0,0.0,0.0,2.230666036671297
11,13,4,,,,,6.59,0.0,0.0,0.0,3.472648326386808
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,3.487342183903255
11,13,4,,,,,6.135,0.0,0.0,0.0,3.4946891126614776
11,13,4,,,,,5.82,0.0,0.0,0.0,3.4628524213758443
11,14,4,,,,,5.7125,0.0,0.0,0.0,4.423086475579511
11,14,4,,,,,6.5875,0.0,0.0,0.0,4.343677382660669
11,14,4,,,,,5.4175,0.0,0.0,0.0,4.235681016291044
11,14,4,,,,,4.9425,0.0,0.0,0.0,4.092744649037128
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,4.799104884859365
11,15,4,,,,,4.14,0.0,0.0,0.0,4.566514987370219
11,15,4,,,,,4.385,0.0,0.0,0.0,4.1749886599301576
11,15,4,,,,,4.715,0.0,0.0,0.0,4.0431877180196425
11,16,4,,,,,5.775,0.0,0.0,0.0,4.507475195432316
11,16,4,,,,,7.545,0.0,0.0,0.0,4.05436774123179
11,16,4,,,,,5.8625,0.0,0.0,0.0,3.646099045519857
11,16,4,,,,,5.0525,0.0,0.0,0.0,2.88148021655647
11,17,4,,,,,4.4875,0.0,0.0,0.0,2.772673043123126
11,17,4,,,,,4.155,0.0,0.0,0.0,1.7410527935588795
11,17,4,,,,,4.75,0.0,0.0,0.0,0.9293876122200424
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.38104892101021737
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.0
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.0
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.0
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.022895267081799883
11,9,5,,,,,5.785,0.0,0.0,0.0,0.045790534163599766
11,9,5,,,,,4.645,0.0,0.0,0.0,0.1036312088965679
11,9,5,,,,,6.0975,0.0,0.0,0.0,0.2165008588963182
11,10,5,,,,,5.7225,0.0,0.0,0.0,0.20433960494313372
11,10,5,,,,,5.495,0.0,0.0,0.0,0.2753642820268551
11,10,5,,,,,5.455,0.0,0.0,0.0,0.36362795840274187
11,10,5,,,,,6.78,0.0,0.0,0.0,0.41649422289871574
11,11,5,,,,,6.5125,0.0,0.0,0.0,0.5434635810446037
11,11,5,,,,,6.965,0.0,0.0,0.0,0.592524383123942
11,11,5,,,,,8.325,0.0,0.0,0.0,0.631556181463305
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,0.6676063840961889
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,1.9682438806063165
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,2.0366176922276913
11,12,5,,,,,7.0425,0.0,0.0,0.0,2.0873218671379243
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,2.111905709518643
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,3.2711804121576558
11,13,5,,,,,6.43,0.0,0.0,0.0,3.286593730518674
11,13,5,,,,,6.455,0.0,0.0,0.0,3.298450129257919
11,13,5,,,,,5.4125,0.0,0.0,0.0,3.2782942514012023
11,14,5,,,,,6.1175,0.0,0.0,0.0,4.271588023776326
11,14,5,,,,,5.0075,0.0,0.0,0.0,4.203167975343069
11,14,5,,,,,6.015,0.0,0.0,0.0,4.052332868569751
11,14,5,,,,,4.3725,0.0,0.0,0.0,3.9636978058266674
11,15,5,,,,,3.855,0.0,0.0,0.0,4.6916198972085015
11,15,5,,,,,5.5075,0.0,0.0,0.0,4.424570279799828
11,15,5,,,,,4.665,0.0,0.0,0.0,4.161363102929408
11,15,5,,,,,6.0275,0.0,0.0,0.0,3.8635739612146995
11,16,5,,,,,5.6375,0.0,0.0,0.0,4.359710769660083
11,16,5,,,,,6.2525,0.0,0.0,0.0,3.997772517084529
11,16,5,,,,,5.93,0.0,0.0,0.0,3.459565635007893
11,16,5,,,,,4.245,0.0,0.0,0.0,2.8155975752306084
11,17,5,,,,,3.72,0.0,0.0,0.0,2.7605632178432544
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.7315694958769061
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.8859915732942877
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.3823753105796399
11,18,5,,,,,5.11,0.0,0.0,0.0,0.0
11,18,5,,,,,4.78,0.0,0.0,0.0,0.0
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.0
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.04250834724540902
11,9,6,,,,,4.09,0.0,0.0,0.0,0.05959933222036729
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.11613105175292154
11,9,6,,,,,4.365,0.0,0.0,0.0,0.19545075125208683
11,10,6,,,,,4.225,0.0,0.0,0.0,0.14870391738381164
11,10,6,,,,,3.725,0.0,0.0,0.0,0.19911202497154437
11,10,6,,,,,5.745,0.0,0.0,0.0,0.27674051065665284
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,0.31832719941653237
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,0.46521376109572754
11,11,6,,,,,4.5175,0.0,0.0,0.0,0.540257883226208
11,11,6,,,,,4.5475,0.0,0.0,0.0,0.4840495367699119
11,11,6,,,,,4.205,0.0,0.0,0.0,0.622477538946854
11,12,6,,,,,4.04,0.0,0.0,0.0,1.7613721323128455
11,12,6,,,,,4.655,0.0,0.0,0.0,1.340042183564436
11,12,6,,,,,3.8425,0.0,0.0,0.0,1.6252384485114642
11,12,6,,,,,3.98,0.0,0.0,0.0,1.8191719086754434
11,13,6,,,,,4.2625,0.0,0.0,0.0,2.944058602195206
11,13,6,,,,,5.995,0.0,0.0,0.0,2.583249823403219
11,13,6,,,,,4.55,0.0,0.0,0.0,2.609105827095153
11,13,6,,,,,4.78,0.0,0.0,0.0,2.482176354425659
11,14,6,,,,,4.795,0.0,0.0,0.0,2.680114648946294
11,14,6,,,,,4.3225,0.0,0.0,0.0,2.073266803521318
11,14,6,,,,,3.635,0.0,0.0,0.0,1.6442612572697288
11,14,6,,,,,3.7525,0.0,0.0,0.0,1.2495761547182664
11,15,6,,,,,4.085,0.0,0.0,0.0,1.4068679146170453
11,15,6,,,,,3.73,0.0,0.0,0.0,1.1346945578382708
11,15,6,,,,,4.1075,0.0,0.0,0.0,1.0407755826117924
11,15,6,,,,,4.52,0.0,0.0,0.0,0.9736906003071648
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.243828582666953
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.4733864001836414
11,16,6,,,,,4.155,0.0,0.0,0.0,1.316443810656926
11,16,6,,,,,4.11,0.0,0.0,0.0,1.0400374589531587
11,17,6,,,,,4.055,0.0,0.0,0.0,0.9931355081522069
11,17,6,,,,,4.335,0.0,0.0,0.0,0.7217195928807962
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.47806212348941635
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.20047766468911007
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.0007798429986392493
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.01754646746938311
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.03704254243536434
11,9,7,,,,,4.57,0.0,0.0,0.0,0.049909951912911955
11,10,7,,,,,4.43,0.0,0.0,0.0,0.04337220271184283
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.062284500405960355
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.058754204836391745
11,10,7,,,,,6.49,0.0,0.0,0.0,0.02420774104847042
11,11,7,,,,,5.815,0.0,0.0,0.0,0.03558376240971931
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.12115423868071099
11,11,7,,,,,5.26,0.0,0.0,0.0,0.17057613091643226
11,11,7,,,,,4.85,0.0,0.0,0.0,0.09601967634368702
11,12,7,,,,,4.75,0.0,0.0,0.0,0.384254948808607
11,12,7,,,,,6.585,0.0,0.0,0.0,0.4872352750893137
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,0.6440112942032254
11,12,7,,,,,4.8275,0.0,0.0,0.0,0.484929745396462
11,13,7,,,,,4.47,0.0,0.0,0.0,0.9432223404641493
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.47041418756651104
11,13,7,,,,,4.275,0.0,0.0,0.0,0.7301594259938212
11,13,7,,,,,4.44,0.0,0.0,0.0,0.9288585484773857
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.6700120323848117
11,14,7,,,,,5.34,0.0,0.0,0.0,0.6938841950588549
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.574523381688639
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.8339342160799081
11,15,7,,,,,5.08,0.0,0.0,0.0,0.830422626090798
11,15,7,,,,,3.7,0.0,0.0,0.0,0.5382368872810727
11,15,7,,,,,3.4,0.0,0.0,0.0,0.4997913953324247
11,15,7,,,,,4.73,0.0,0.0,0.0,0.5613041824502616
11,16,7,,,,,3.45,0.0,0.0,0.0,0.6538981771740392
11,16,7,,,,,3.825,0.0,0.0,0.0,0.5371306455358179
11,16,7,,,,,4.08,0.0,0.0,0.0,0.5418013468013467
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.6515628265412748
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,1.1488458053845827
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.5437051004092811
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.2979626821451992
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.2549577589489849
11,18,7,,,,,6.31,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.0011922475389352875
11,9,1,,,,,6.6,0.0,0.0,0.0,0.0158966338524705
11,9,1,,,,,8.42,0.0,0.0,0.0,0.027024277549199855
11,10,1,,,,,8.18,0.0,0.0,0.0,0.04116933408331049
11,10,1,,,,,6.125,0.0,0.0,0.0,0.08576944600689686
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.08519764970018422
11,10,1,,,,,7.7,0.0,0.0,0.0,0.04574370453701166
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.049381306569380626
11,11,1,,,,,7.035,0.0,0.0,0.0,0.0640460582172573
11,11,1,,,,,6.75,0.0,0.0,0.0,0.05985612917500682
11,11,1,,,,,8.46,0.0,0.0,0.0,0.05506763884100628
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.2121500248675523
11,12,1,,,,,9.275,0.0,0.0,0.0,0.49582956003527545
11,12,1,,,,,9.635,0.0,0.0,0.0,0.45031078075334857
11,12,1,,,,,9.115,0.0,0.0,0.0,1.175359907886899
11,13,1,,,,,8.8675,0.0,0.0,0.0,1.6208387281851413
11,13,1,,,,,8.1975,0.0,0.0,0.0,0.8825577357158868
11,13,1,,,,,6.6625,0.0,0.0,0.0,0.9943397169700345
11,13,1,,,,,6.6025,0.0,0.0,0.0,0.83316569748731
11,14,1,,,,,5.38,0.0,0.0,0.0,0.9253033788217622
11,14,1,,,,,5.9075,0.0,0.0,0.0,0.9437423954287176
11,14,1,,,,,5.77,0.0,0.0,0.0,1.0191747360935353
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.0459951238854703
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.368178129248166
11,15,1,,,,,5.51,0.0,0.0,0.0,1.9595589754139209
11,15,1,,,,,5.68,0.0,0.0,0.0,1.3115773221893974
11,15,1,,,,,7.005,0.0,0.0,0.0,2.1508306682332083
11,16,1,,,,,7.45,0.0,0.0,0.0,3.511264359298221
11,16,1,,,,,7.08,0.0,0.0,0.0,3.871880698901822
11,16,1,,,,,6.32,0.0,0.0,0.0,2.9134004278501453
11,16,1,,,,,6.525,0.0,0.0,0.0,0.9727151265623449
11,17,1,,,,,7.02,0.0,0.0,0.0,1.822523450573407
11,17,1,,,,,7.575,0.0,0.0,0.0,0.3896842904186561
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.644477864923162
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.4646235770376284
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0
11,18,1,,,,,5.53,0.0,0.0,0.0,0.0
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.0
11,9,2,,,,,5.4,0.0,0.0,0.0,0.047161167976603906
11,9,2,,,,,5.525,0.0,0.0,0.0,0.08646214129044051
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.17685437991226466
11,9,2,,,,,6.34,0.0,0.0,0.0,0.3427044872966551
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.7044336106759549
11,10,2,,,,,5.6325,0.0,0.0,0.0,1.7936772236017595
11,10,2,,,,,5.3175,0.0,0.0,0.0,2.790398213035797
11,10,2,,,,,6.345,0.0,0.0,0.0,3.444364938170788
11,11,2,,,,,6.35,0.0,0.0,0.0,0.3837075467416735
11,11,2,,,,,6.9175,0.0,0.0,0.0,0.38933803791668725
11,11,2,,,,,6.425,0.0,0.0,0.0,0.4108173190658135
11,11,2,,,,,6.1325,0.0,0.0,0.0,0.46983320804836437
11,12,2,,,,,5.68,0.0,0.0,0.0,4.503683621414891
11,12,2,,,,,6.1975,0.0,0.0,0.0,4.70684304278563
11,12,2,,,,,7.3575,0.0,0.0,0.0,4.828358958371867
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,5.027721007380536
11,13,2,,,,,7.365,0.0,0.0,0.0,5.765496558898849
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,5.839580792837836
11,13,2,,,,,6.1825,0.0,0.0,0.0,5.824328156438632
11,13,2,,,,,5.315,0.0,0.0,0.0,5.721917597758267
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.7425
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.5825
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.8575
11,16,2,,,,,6.69,0.0,0.0,0.0,2.94
11,17,2,,,,,7.3625,0.0,0.0,0.0,2.278770494803103
11,17,2,,,,,7.165,0.0,0.0,0.0,1.2566947344121255
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.644527986104073
11,17,2,,,,,5.995,0.0,0.0,0.0,0.26428344200083326
11,18,2,,,,,5.84,0.0,0.0,0.0,0.0
11,18,2,,,,,5.76,0.0,0.0,0.0,0.0
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.0
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.10424168459374486
11,9,3,,,,,5.71,0.0,0.0,0.0,0.19458447790832373
11,9,3,,,,,5.72,0.0,0.0,0.0,0.4354985934138674
11,9,3,,,,,6.92,0.0,0.0,0.0,0.8524653317888469
11,10,3,,,,,6.245,0.0,0.0,0.0,1.6384898656459528
11,10,3,,,,,6.54,0.0,0.0,0.0,2.384965191255427
11,10,3,,,,,6.285,0.0,0.0,0.0,2.3802703778868137
11,10,3,,,,,8.04,0.0,0.0,0.0,4.028149870269993
11,11,3,,,,,6.665,0.0,0.0,0.0,2.1019765772600825
11,11,3,,,,,5.7875,0.0,0.0,0.0,3.7760648644024934
11,11,3,,,,,8.01,0.0,0.0,0.0,4.148741762246917
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,3.6005715103910987
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.1175
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.6825
11,16,3,,,,,7.165,0.0,0.0,0.0,3.415
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.905
11,17,3,,,,,5.0375,0.0,0.0,0.0,2.0375
11,17,3,,,,,5.63,0.0,0.0,0.0,1.13
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.6075
11,17,3,,,,,7.255,0.0,0.0,0.0,0.255
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.0
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.05688142103827621
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.11548652150195474
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.23959144013092099
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.5464063778525321
11,10,4,,,,,6.825,0.0,0.0,0.0,1.4827203427268152
11,10,4,,,,,6.065,0.0,0.0,0.0,2.179363551373065
11,10,4,,,,,6.0175,0.0,0.0,0.0,2.8407038947162953
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.7585783925947998
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,5.713950230271064
11,13,4,,,,,7.895,0.0,0.0,0.0,5.761638737503979
11,13,4,,,,,8.675,0.0,0.0,0.0,5.787650650540114
11,13,4,,,,,6.175,0.0,0.0,0.0,5.787650650540114
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.481136330111444
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.171704979774158
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.510145519205564
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.5818514681937055
11,15,4,,,,,3.63,0.0,0.0,0.0,5.346050426743724
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.886468954184436
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.591988620167344
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.105080681672097
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.5075
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.1025
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.7675
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.9375
11,17,4,,,,,5.9925,0.0,0.0,0.0,2.1469387322541182
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.3388062107030072
11,17,4,,,,,7.405,0.0,0.0,0.0,0.7057690688213036
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.28823393268656294
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.0
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.0
11,9,5,,,,,5.12,0.0,0.0,0.0,0.011055510201952496
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.022341343533112335
11,9,5,,,,,4.625,0.0,0.0,0.0,0.03454846938110155
11,9,5,,,,,6.78,0.0,0.0,0.0,0.04882850339195686
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.10899148761765456
11,10,5,,,,,6.46,0.0,0.0,0.0,0.2875271415972442
11,10,5,,,,,7.68,0.0,0.0,0.0,0.3716814269427791
11,10,5,,,,,6.07,0.0,0.0,0.0,0.4757054741060098
11,11,5,,,,,6.0,0.0,0.0,0.0,0.4973956082299045
11,11,5,,,,,7.1925,0.0,0.0,0.0,0.5437319359439534
11,11,5,,,,,7.465,0.0,0.0,0.0,0.5722667366266164
11,11,5,,,,,5.37,0.0,0.0,0.0,0.5099613920167652
11,12,5,,,,,5.1375,0.0,0.0,0.0,1.8172698892213894
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.0216837933456984
11,12,5,,,,,6.1,0.0,0.0,0.0,1.1111968749379197
11,12,5,,,,,6.1775,0.0,0.0,0.0,1.212284923977411
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.242180503042197
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.6849696443319673
11,13,5,,,,,5.395,0.0,0.0,0.0,2.7914089386787095
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.6299025493078343
11,14,5,,,,,5.3,0.0,0.0,0.0,1.1076023391812866
11,14,5,,,,,6.02,0.0,0.0,0.0,1.3968096166341781
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.5799528914879792
11,14,5,,,,,5.27,0.0,0.0,0.0,1.0891423001949319
11,15,5,,,,,4.425,0.0,0.0,0.0,1.8206012142655057
11,15,5,,,,,4.6625,0.0,0.0,0.0,2.9373617529129037
11,15,5,,,,,5.4975,0.0,0.0,0.0,3.7519400281615938
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,2.744040180676463
11,16,5,,,,,6.595,0.0,0.0,0.0,1.6961462134417706
11,16,5,,,,,6.38,0.0,0.0,0.0,1.2686622084279908
11,16,5,,,,,6.0975,0.0,0.0,0.0,1.0089541838766087
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.6297345020095463
11,17,5,,,,,6.07,0.0,0.0,0.0,0.6838630977992125
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.530893720659915
11,17,5,,,,,7.32,0.0,0.0,0.0,0.38392314262411936
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.2129573681743162
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.0
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.0
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.009278590394230138
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.02871944645833138
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.04904397779807359
11,9,6,,,,,4.55,0.0,0.0,0.0,0.05302051653845793
11,10,6,,,,,5.305,0.0,0.0,0.0,0.08807160219358029
11,10,6,,,,,4.0725,0.0,0.0,0.0,0.3288799919751263
11,10,6,,,,,4.6925,0.0,0.0,0.0,0.4669381791974954
11,10,6,,,,,5.0025,0.0,0.0,0.0,0.2384280762087466
11,11,6,,,,,6.6025,0.0,0.0,0.0,0.18671676190983233
11,11,6,,,,,4.6275,0.0,0.0,0.0,0.1896296599115458
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.056218931433069635
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.058549249834440396
11,12,6,,,,,4.475,0.0,0.0,0.0,0.20993887714117693
11,12,6,,,,,4.265,0.0,0.0,0.0,0.43869986050880416
11,12,6,,,,,4.69,0.0,0.0,0.0,0.48937476188770895
11,12,6,,,,,5.38,0.0,0.0,0.0,0.3996077937307919
11,13,6,,,,,4.61,0.0,0.0,0.0,0.5178815729648422
11,13,6,,,,,4.23,0.0,0.0,0.0,0.34058878222012134
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.18545759031849074
11,13,6,,,,,6.15,0.0,0.0,0.0,0.18662399025760076
11,14,6,,,,,5.635,0.0,0.0,0.0,0.4028584740186009
11,14,6,,,,,5.255,0.0,0.0,0.0,0.4789892092662105
11,14,6,,,,,4.915,0.0,0.0,0.0,0.5804968562630234
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.2521830605077069
11,15,6,,,,,4.55,0.0,0.0,0.0,0.264036087770412
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.38945322946135774
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.40705563531271854
11,15,6,,,,,4.285,0.0,0.0,0.0,0.2508342833818914
11,16,6,,,,,4.74,0.0,0.0,0.0,0.23837550512900219
11,16,6,,,,,4.405,0.0,0.0,0.0,0.15395084706248058
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.2954863032328256
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.538827964718682
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.2175
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.1525
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.0825
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.0375
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.0
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.007757633030736451
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.021781046586298494
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.04087675866195745
11,9,7,,,,,3.99,0.0,0.0,0.0,0.08831766834992266
11,10,7,,,,,5.8825,0.0,0.0,0.0,0.3941987276321355
11,10,7,,,,,5.04,0.0,0.0,0.0,0.6529584710868644
11,10,7,,,,,4.025,0.0,0.0,0.0,0.8625324781824302
11,10,7,,,,,4.2375,0.0,0.0,0.0,1.1369746303313852
11,11,7,,,,,4.9975,0.0,0.0,0.0,0.4361593042556783
11,11,7,,,,,4.99,0.0,0.0,0.0,0.48140595140595144
11,11,7,,,,,5.855,0.0,0.0,0.0,0.5149389995477782
11,11,7,,,,,4.81,0.0,0.0,0.0,0.5567404705190965
11,12,7,,,,,5.2325,0.0,0.0,0.0,2.175941903350383
11,12,7,,,,,6.0575,0.0,0.0,0.0,2.112291283528182
11,12,7,,,,,5.5075,0.0,0.0,0.0,2.366893762816986
11,12,7,,,,,4.9925,0.0,0.0,0.0,2.4523674522925125
11,13,7,,,,,6.0875,0.0,0.0,0.0,4.299229282372539
11,13,7,,,,,5.385,0.0,0.0,0.0,4.329095957460319
11,13,7,,,,,4.8775,0.0,0.0,0.0,4.324380166656985
11,13,7,,,,,4.36,0.0,0.0,0.0,4.31337665478254
11,14,7,,,,,3.98,0.0,0.0,0.0,4.775477898417193
11,14,7,,,,,3.605,0.0,0.0,0.0,4.68678031486561
11,14,7,,,,,3.7075,0.0,0.0,0.0,4.582117166274743
11,14,7,,,,,4.0225,0.0,0.0,0.0,4.450844742618401
11,15,7,,,,,3.64,0.0,0.0,0.0,5.530283474461854
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.342497957502199
11,15,7,,,,,4.37,0.0,0.0,0.0,5.04204113036675
11,15,7,,,,,4.085,0.0,0.0,0.0,4.7744467686992405
11,16,7,,,,,5.945,0.0,0.0,0.0,4.504541440840803
11,16,7,,,,,4.1725,0.0,0.0,0.0,4.003237308180671
11,16,7,,,,,4.135,0.0,0.0,0.0,3.487541669319769
11,16,7,,,,,4.4,0.0,0.0,0.0,2.7823578654820715
11,17,7,,,,,4.475,0.0,0.0,0.0,2.053967833876221
11,17,7,,,,,3.82,0.0,0.0,0.0,1.1127825732899022
11,17,7,,,,,3.735,0.0,0.0,0.0,0.5043921009771986
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.20539678338762213
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.009502881933684537
12,9,1,,,,,4.83,0.0,0.0,0.0,0.02850864580105361
12,9,1,,,,,4.99,0.0,0.0,0.0,0.04233101952277657
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.05939301208552836
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.10524036176055758
12,10,1,,,,,4.7825,0.0,0.0,0.0,0.19489968294877286
12,10,1,,,,,6.48,0.0,0.0,0.0,0.18915929958001518
12,10,1,,,,,4.46,0.0,0.0,0.0,0.2143076457669536
12,11,1,,,,,5.16,0.0,0.0,0.0,0.31462783292331925
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,0.29848124325716646
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,0.30839986262351743
12,11,1,,,,,4.24,0.0,0.0,0.0,0.3912088010542151
12,12,1,,,,,5.17,0.0,0.0,0.0,1.1942796765166581
12,12,1,,,,,5.03,0.0,0.0,0.0,1.4142112657681198
12,12,1,,,,,6.705,0.0,0.0,0.0,1.522898388363319
12,12,1,,,,,6.3625,0.0,0.0,0.0,1.6271101588516568
12,13,1,,,,,6.2175,0.0,0.0,0.0,2.889321980603445
12,13,1,,,,,5.7575,0.0,0.0,0.0,2.4604469745919557
12,13,1,,,,,5.4225,0.0,0.0,0.0,2.8692184646966563
12,13,1,,,,,4.9225,0.0,0.0,0.0,2.5341598662501803
12,14,1,,,,,5.0225,0.0,0.0,0.0,2.717689833672639
12,14,1,,,,,5.275,0.0,0.0,0.0,2.5689605392925445
12,14,1,,,,,4.44,0.0,0.0,0.0,2.5178817917276635
12,14,1,,,,,5.4875,0.0,0.0,0.0,2.245962576749914
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.7293774131274127
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.7849372586872585
12,15,1,,,,,4.345,0.0,0.0,0.0,4.023458815958816
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.6042905405405403
12,16,1,,,,,3.89,0.0,0.0,0.0,1.079815818087269
12,16,1,,,,,4.75,0.0,0.0,0.0,1.420810286956933
12,16,1,,,,,4.015,0.0,0.0,0.0,0.9614149608408579
12,16,1,,,,,3.935,0.0,0.0,0.0,0.885638412203155
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.7015779372189044
12,17,1,,,,,5.845,0.0,0.0,0.0,0.4155268469365184
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.21378555168473048
12,17,1,,,,,6.31,0.0,0.0,0.0,0.07226553859765537
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.011907055046589931
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.04279097907368257
12,9,2,,,,,6.155,0.0,0.0,0.0,0.06027946617336153
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.04279097907368257
12,10,2,,,,,7.03,0.0,0.0,0.0,0.02481791328417095
12,10,2,,,,,5.79,0.0,0.0,0.0,0.09218082076977782
12,10,2,,,,,6.315,0.0,0.0,0.0,0.22734981276392316
12,10,2,,,,,5.8625,0.0,0.0,0.0,0.2980365479215172
12,11,2,,,,,6.755,0.0,0.0,0.0,0.29905044362476324
12,11,2,,,,,7.43,0.0,0.0,0.0,0.3289203469245339
12,11,2,,,,,7.8375,0.0,0.0,0.0,0.2872781876183831
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,0.2902651779483601
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,1.530078144643554
12,12,2,,,,,8.795,0.0,0.0,0.0,1.384356416582263
12,12,2,,,,,10.4325,0.0,0.0,0.0,0.4019291925624949
12,12,2,,,,,9.37,0.0,0.0,0.0,0.08838858915193051
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.3043444061862162
12,13,2,,,,,8.74,0.0,0.0,0.0,1.8368971989032838
12,13,2,,,,,9.3375,0.0,0.0,0.0,2.204060023448221
12,13,2,,,,,8.23,0.0,0.0,0.0,1.9408725120487527
12,14,2,,,,,6.2075,0.0,0.0,0.0,1.7552905038431832
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,4.007641294066304
12,14,2,,,,,5.3625,0.0,0.0,0.0,2.4407885704328285
12,14,2,,,,,5.545,0.0,0.0,0.0,2.252350790223121
12,15,2,,,,,4.87,0.0,0.0,0.0,3.0077441970382375
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.325161472710385
12,15,2,,,,,5.345,0.0,0.0,0.0,1.3469145736736767
12,15,2,,,,,5.6325,0.0,0.0,0.0,1.009273386506156
12,16,2,,,,,5.89,0.0,0.0,0.0,0.5778649261164095
12,16,2,,,,,7.1,0.0,0.0,0.0,0.31601988146991145
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.03837384274991782
12,16,2,,,,,9.01,0.0,0.0,0.0,0.009029139470568898
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.014517445504561594
12,9,3,,,,,5.96,0.0,0.0,0.0,0.07621658889894838
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.12974966919701925
