month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,9,3,,,,,8.1,0.0,0.0,0.0,0.2177616825684239
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,0.15743202546893822
12,10,3,,,,,6.4075,0.0,0.0,0.0,0.2324664429530201
12,10,3,,,,,8.7225,0.0,0.0,0.0,0.34677120977456544
12,10,3,,,,,7.8,0.0,0.0,0.0,0.46282911719153325
12,11,3,,,,,8.0425,0.0,0.0,0.0,0.36235651594922486
12,11,3,,,,,7.3725,0.0,0.0,0.0,0.3089104255395428
12,11,3,,,,,6.9,0.0,0.0,0.0,0.3908743925484208
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,0.281788528913734
12,12,3,,,,,5.895,0.0,0.0,0.0,0.5596026264212767
12,12,3,,,,,5.99,0.0,0.0,0.0,0.8452738972517186
12,12,3,,,,,7.9575,0.0,0.0,0.0,0.44546456159176223
12,12,3,,,,,8.14,0.0,0.0,0.0,0.4930764400635025
12,13,3,,,,,7.425,0.0,0.0,0.0,1.0372580752104625
12,13,3,,,,,7.335,0.0,0.0,0.0,0.8918280770366245
12,13,3,,,,,8.985,0.0,0.0,0.0,2.0253265922150683
12,13,3,,,,,7.935,0.0,0.0,0.0,0.8276677837246372
12,14,3,,,,,6.83,0.0,0.0,0.0,1.3583321155523436
12,14,3,,,,,6.215,0.0,0.0,0.0,1.2912899725100604
12,14,3,,,,,5.465,0.0,0.0,0.0,0.7083148156206427
12,14,3,,,,,4.475,0.0,0.0,0.0,0.4226569887448279
12,15,3,,,,,4.485,0.0,0.0,0.0,0.7164130663920812
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.9655211630817135
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.9909774649332089
12,15,3,,,,,5.7575,0.0,0.0,0.0,1.641931469421445
12,16,3,,,,,6.1275,0.0,0.0,0.0,2.62066908796632
12,16,3,,,,,5.76,0.0,0.0,0.0,1.1475388534622286
12,16,3,,,,,7.045,0.0,0.0,0.0,0.7240423718273585
12,16,3,,,,,7.32,0.0,0.0,0.0,0.29143843897453425
12,17,3,,,,,9.46,0.0,0.0,0.0,0.2516526729404996
12,17,3,,,,,7.54,0.0,0.0,0.0,0.3475203578702137
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.15878085316483903
12,17,3,,,,,7.535,0.0,0.0,0.0,0.041942112156749936
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.005384805130735077
12,9,4,,,,,7.125,0.0,0.0,0.0,0.06731006413418845
12,9,4,,,,,7.93,0.0,0.0,0.0,0.09692649235323138
12,10,4,,,,,6.765,0.0,0.0,0.0,0.06254911463375736
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.06904006049197746
12,10,4,,,,,7.33,0.0,0.0,0.0,0.07789135029864125
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.08084178023419583
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.03816234590094604
12,11,4,,,,,6.95,0.0,0.0,0.0,0.04489687753052476
12,11,4,,,,,6.575,0.0,0.0,0.0,0.05736823240011496
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.04464745043313295
12,12,4,,,,,5.82,0.0,0.0,0.0,0.40503952337168886
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.43838119145411447
12,12,4,,,,,7.655,0.0,0.0,0.0,0.44702532762363223
12,12,4,,,,,7.91,0.0,0.0,0.0,0.449495080814923
12,13,4,,,,,7.88,0.0,0.0,0.0,0.6035107060463816
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.6738059871483749
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.7492448254041726
12,13,4,,,,,6.74,0.0,0.0,0.0,0.8504014494289922
12,14,4,,,,,5.735,0.0,0.0,0.0,1.1979994058700045
12,14,4,,,,,5.55,0.0,0.0,0.0,1.261052006178952
12,14,4,,,,,5.7,0.0,0.0,0.0,1.406558006891908
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2489265061195391
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.1001153083779596
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.277196243328134
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.2019368459743098
12,15,4,,,,,6.15,0.0,0.0,0.0,1.239566544651222
12,16,4,,,,,5.965,0.0,0.0,0.0,1.201613285239716
12,16,4,,,,,5.51,0.0,0.0,0.0,1.246117480989335
12,16,4,,,,,8.225,0.0,0.0,0.0,0.9642575745750805
12,16,4,,,,,6.26,0.0,0.0,0.0,0.7516264171046781
12,17,4,,,,,6.34,0.0,0.0,0.0,0.6197567802065549
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.4858262895686977
12,17,4,,,,,8.33,0.0,0.0,0.0,0.34664362282739514
12,17,4,,,,,8.225,0.0,0.0,0.0,0.23634792465504215
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.015547333803147757
12,9,5,,,,,8.605,0.0,0.0,0.0,0.09328400281888652
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.029165260048528322
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.04451539691617481
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.14889632761617091
12,10,5,,,,,7.185,0.0,0.0,0.0,0.113591012820584
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.173661897861509
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.1491424988811154
12,13,5,,,,,8.67,0.0,0.0,0.0,1.2553932277961546
12,13,5,,,,,8.77,0.0,0.0,0.0,1.6477036114824528
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.36012171824338846
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.36012171824338846
12,16,5,,,,,6.295,0.0,0.0,0.0,0.2851970654544955
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.27794629260395753
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.1975
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.0675
12,17,5,,,,,7.01,0.0,0.0,0.0,0.01
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.00037435979841770207
12,10,6,,,,,5.54,0.0,0.0,0.0,0.009924582884421931
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.00930429645414556
12,10,6,,,,,5.29,0.0,0.0,0.0,0.009924582884421931
12,10,6,,,,,4.58,0.0,0.0,0.0,0.019849165768843862
12,11,6,,,,,5.325,0.0,0.0,0.0,0.03759749688082944
12,11,6,,,,,4.6,0.0,0.0,0.0,0.050129995841105925
12,11,6,,,,,4.935,0.0,0.0,0.0,0.09274049230604596
12,11,6,,,,,3.735,0.0,0.0,0.0,0.11780549022659892
12,12,6,,,,,4.705,0.0,0.0,0.0,0.0696791756766698
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.09602130306663033
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.07902638216988161
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.09602130306663033
12,13,6,,,,,4.445,0.0,0.0,0.0,0.23593014129344078
12,13,6,,,,,6.09,0.0,0.0,0.0,0.18026123155004464
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.15242677667834656
12,13,6,,,,,4.61,0.0,0.0,0.0,0.1908648334059296
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.3073104551881563
12,16,6,,,,,5.25,0.0,0.0,0.0,0.22431420086726736
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.20861220680655865
12,16,6,,,,,5.1,0.0,0.0,0.0,0.08972568034690695
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.09549975568438017
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.049196843837407966
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.04340897985653643
12,17,6,,,,,5.78,0.0,0.0,0.0,0.03472718388522915
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.012537776254925477
12,9,7,,,,,5.815,0.0,0.0,0.0,0.029634743875278403
12,9,7,,,,,5.35,0.0,0.0,0.0,0.045591913654274466
12,10,7,,,,,5.44,0.0,0.0,0.0,0.17847179656037085
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.24187625060155524
12,10,7,,,,,5.875,0.0,0.0,0.0,0.35224696689546875
12,10,7,,,,,5.105,0.0,0.0,0.0,0.5682917732580229
12,11,7,,,,,4.53,0.0,0.0,0.0,0.4778401002694608
12,11,7,,,,,4.59,0.0,0.0,0.0,0.30653893224833334
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.48460198848082103
12,11,7,,,,,4.38,0.0,0.0,0.0,0.3426023360422549
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3821747896822638
12,12,7,,,,,5.2,0.0,0.0,0.0,0.43538900090384486
12,12,7,,,,,5.17,0.0,0.0,0.0,0.6482458457901691
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5514927344782035
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5029100367197062
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6382221542227662
12,13,7,,,,,4.95,0.0,0.0,0.0,1.308017135862913
12,13,7,,,,,4.625,0.0,0.0,0.0,1.4658812729498163
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.8752888610529101
12,16,7,,,,,4.94,0.0,0.0,0.0,0.9253393855064227
12,16,7,,,,,3.85,0.0,0.0,0.0,0.8367430613621908
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6693944490897528
12,17,7,,,,,4.675,0.0,0.0,0.0,0.7589874672141849
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.6296784913184349
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.2895396634187446
12,17,7,,,,,5.585,0.0,0.0,0.0,0.09557619957511958
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0
12,10,1,,,,,5.61,0.0,0.0,0.0,0.015659072147616145
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.048756656459622995
12,10,1,,,,,5.89,0.0,0.0,0.0,0.05551852852336633
12,10,1,,,,,5.535,0.0,0.0,0.0,0.07616003271795124
12,11,1,,,,,5.005,0.0,0.0,0.0,0.4199312878809435
12,11,1,,,,,4.925,0.0,0.0,0.0,0.5144853527018183
12,11,1,,,,,4.9175,0.0,0.0,0.0,0.7884140404917053
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.5687148898784964
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.6246666578563178
12,12,1,,,,,5.015,0.0,0.0,0.0,0.6267147452591254
12,12,1,,,,,4.67,0.0,0.0,0.0,0.5488874239524366
12,12,1,,,,,5.0,0.0,0.0,0.0,0.8192349611230397
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.68505459086055
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.7125352907804573
12,13,1,,,,,6.05,0.0,0.0,0.0,0.6281302838835988
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.8067548333629972
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.6252873042727
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.087112700208892
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5338692072312975
12,14,1,,,,,4.425,0.0,0.0,0.0,0.5812285723889127
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.4772705430081692
12,16,1,,,,,4.045,0.0,0.0,0.0,0.27075925036040366
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.2959995194617972
12,16,1,,,,,5.18,0.0,0.0,0.0,0.1652090341182124
12,17,1,,,,,4.865,0.0,0.0,0.0,0.115
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.1975
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.1175
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.0325
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.0
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.0
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.014110964616040297
12,10,2,,,,,6.855,0.0,0.0,0.0,0.05387822853397204
12,10,2,,,,,7.67,0.0,0.0,0.0,0.08723141762643094
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.10390801217266038
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.026637585936457084
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.017518412372624928
12,11,2,,,,,7.865,0.0,0.0,0.0,0.011038999577270503
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.008399238808792772
12,12,2,,,,,8.57,0.0,0.0,0.0,0.11225097005330678
12,12,2,,,,,8.445,0.0,0.0,0.0,0.06840293487623382
12,12,2,,,,,8.675,0.0,0.0,0.0,0.06138724924790214
12,12,2,,,,,9.2,0.0,0.0,0.0,0.07015685628331673
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.315335904320985
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.39957726504211455
12,13,2,,,,,8.815,0.0,0.0,0.0,0.2572776692293957
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.324443078452999
12,14,2,,,,,7.085,0.0,0.0,0.0,0.7476716749327822
12,14,2,,,,,6.345,0.0,0.0,0.0,0.9804796216184389
12,14,2,,,,,6.525,0.0,0.0,0.0,1.141654353939278
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.2647739411288084
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.7033511753781858
12,15,2,,,,,5.395,0.0,0.0,0.0,0.6342562236407822
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.41279804499525763
12,15,2,,,,,7.71,0.0,0.0,0.0,0.8574860677154708
12,16,2,,,,,7.6525,0.0,0.0,0.0,2.007651561079115
12,16,2,,,,,6.955,0.0,0.0,0.0,1.3570885116702032
12,16,2,,,,,6.58,0.0,0.0,0.0,2.173207032434071
12,16,2,,,,,6.03,0.0,0.0,0.0,1.6602182479539254
12,17,2,,,,,6.7725,0.0,0.0,0.0,1.1815712426664506
12,17,2,,,,,7.115,0.0,0.0,0.0,0.7106761019460803
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.5980079394424335
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.30333736058674166
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.0
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.004090762351140657
12,9,3,,,,,6.635,0.0,0.0,0.0,0.024544574106843946
12,9,3,,,,,6.735,0.0,0.0,0.0,0.04272574011191353
12,10,3,,,,,6.7,0.0,0.0,0.0,0.07868721940672596
12,10,3,,,,,7.07,0.0,0.0,0.0,0.09217645701930756
12,10,3,,,,,7.435,0.0,0.0,0.0,0.24561653486242319
12,10,3,,,,,7.055,0.0,0.0,0.0,0.31531092919409476
12,11,3,,,,,8.42,0.0,0.0,0.0,3.079759188602252
12,11,3,,,,,7.6025,0.0,0.0,0.0,3.652493697109347
12,11,3,,,,,9.295,0.0,0.0,0.0,4.023827059767792
12,11,3,,,,,9.415,0.0,0.0,0.0,4.334320492951126
12,12,3,,,,,9.45,0.0,0.0,0.0,5.353017483481582
12,12,3,,,,,8.18,0.0,0.0,0.0,5.578924643334933
12,12,3,,,,,7.91,0.0,0.0,0.0,5.804831803188285
12,12,3,,,,,9.345,0.0,0.0,0.0,5.986539736113806
12,13,3,,,,,6.96,0.0,0.0,0.0,3.9348804897021945
12,13,3,,,,,7.0125,0.0,0.0,0.0,3.968146387561996
12,13,3,,,,,5.945,0.0,0.0,0.0,3.925375947456537
12,13,3,,,,,6.27,0.0,0.0,0.0,3.9728986586848243
12,14,3,,,,,5.0425,0.0,0.0,0.0,4.803875458319379
12,14,3,,,,,6.455,0.0,0.0,0.0,4.7370754420137855
12,14,3,,,,,5.2925,0.0,0.0,0.0,4.613018268874827
12,14,3,,,,,7.105,0.0,0.0,0.0,4.469875376791412
12,15,3,,,,,4.6275,0.0,0.0,0.0,5.1911437532216285
12,15,3,,,,,4.535,0.0,0.0,0.0,4.87520119693937
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.609993941665942
12,15,3,,,,,6.235,0.0,0.0,0.0,4.367848186851073
12,16,3,,,,,5.5375,0.0,0.0,0.0,4.213689696028762
12,16,3,,,,,5.18,0.0,0.0,0.0,3.8623441411995425
12,16,3,,,,,8.11,0.0,0.0,0.0,3.3021568230102956
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.5576973606798497
12,17,3,,,,,6.88,0.0,0.0,0.0,1.7334194002317715
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.9943233982924581
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.5184306488423244
12,17,3,,,,,6.755,0.0,0.0,0.0,0.2711791086252158
12,18,3,,,,,7.37,0.0,0.0,0.0,0.0
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.0
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.0
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0
12,9,4,,,,,6.745,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.0
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.2751796311481106
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4072658540992037
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.8167331452475922
12,10,4,,,,,7.22,0.0,0.0,0.0,0.8541575750837352
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.665
12,16,4,,,,,8.0,0.0,0.0,0.0,0.5
12,16,4,,,,,7.82,0.0,0.0,0.0,0.32
12,16,4,,,,,8.235,0.0,0.0,0.0,0.235
12,17,4,,,,,7.4,0.0,0.0,0.0,0.15
12,17,4,,,,,7.61,0.0,0.0,0.0,0.11
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.0575
12,17,4,,,,,7.025,0.0,0.0,0.0,0.025
12,18,4,,,,,8.26,0.0,0.0,0.0,0.0
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0
12,9,5,,,,,7.54,0.0,0.0,0.0,0.0
12,10,5,,,,,8.86,0.0,0.0,0.0,0.10305551127124317
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.12881938908905397
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.1990845104103561
12,10,5,,,,,9.265,0.0,0.0,0.0,0.24827009533526764
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5375
12,16,5,,,,,6.795,0.0,0.0,0.0,0.545
12,16,5,,,,,7.31,0.0,0.0,0.0,0.56
12,16,5,,,,,8.275,0.0,0.0,0.0,0.525
12,17,5,,,,,8.36,0.0,0.0,0.0,0.36
12,17,5,,,,,7.95,0.0,0.0,0.0,0.2
12,17,5,,,,,8.1,0.0,0.0,0.0,0.1
12,17,5,,,,,10.29,0.0,0.0,0.0,0.04
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.0
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.0
12,10,6,,,,,5.695,0.0,0.0,0.0,0.4642122448816762
12,10,6,,,,,6.405,0.0,0.0,0.0,0.7714606371774619
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.2440220231541324
12,10,6,,,,,5.94,0.0,0.0,0.0,1.6297523417428632
12,11,6,,,,,5.91,0.0,0.0,0.0,0.6041568528849112
12,11,6,,,,,5.5,0.0,0.0,0.0,0.7647555099809001
12,11,6,,,,,4.93,0.0,0.0,0.0,0.8469667273038468
12,11,6,,,,,4.455,0.0,0.0,0.0,0.9473408879888401
12,12,6,,,,,5.6475,0.0,0.0,0.0,2.39952827554906
12,12,6,,,,,6.43,0.0,0.0,0.0,2.5312168113125586
12,12,6,,,,,4.9325,0.0,0.0,0.0,2.5323821965848023
12,12,6,,,,,5.4575,0.0,0.0,0.0,2.7771131037559056
12,13,6,,,,,6.0675,0.0,0.0,0.0,2.8308976111702
12,13,6,,,,,6.89,0.0,0.0,0.0,2.864723746614755
12,13,6,,,,,6.2375,0.0,0.0,0.0,2.910214066695364
12,13,6,,,,,5.41,0.0,0.0,0.0,2.874055094323598
12,14,6,,,,,5.2775,0.0,0.0,0.0,3.5029857362969894
12,14,6,,,,,5.19,0.0,0.0,0.0,3.452133599934321
12,14,6,,,,,5.5625,0.0,0.0,0.0,3.3780347726630033
12,14,6,,,,,5.1375,0.0,0.0,0.0,3.2763304999376657
12,15,6,,,,,4.6725,0.0,0.0,0.0,4.185250653419131
12,15,6,,,,,3.675,0.0,0.0,0.0,3.9942226152962657
12,15,6,,,,,3.8525,0.0,0.0,0.0,3.7453072928937448
12,15,6,,,,,3.9775,0.0,0.0,0.0,3.4558708714954647
12,16,6,,,,,4.11,0.0,0.0,0.0,3.8369006519346978
12,16,6,,,,,4.4175,0.0,0.0,0.0,3.4238036839344286
12,16,6,,,,,4.385,0.0,0.0,0.0,2.9266869936290205
12,16,6,,,,,4.9,0.0,0.0,0.0,2.2405259281370493
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.6907278113006474
12,17,6,,,,,6.105,0.0,0.0,0.0,0.9371619310612989
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.463100486401636
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.21647892559603102
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.0
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.0
12,9,7,,,,,5.44,0.0,0.0,0.0,0.0
12,9,7,,,,,6.845,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6448570853462158
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1114991216512955
12,10,7,,,,,6.225,0.0,0.0,0.0,1.8524985360854926
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.595842885375494
12,11,7,,,,,5.285,0.0,0.0,0.0,3.323666362146157
12,11,7,,,,,4.43,0.0,0.0,0.0,4.165160391600417
12,11,7,,,,,4.715,0.0,0.0,0.0,4.668176375687601
12,11,7,,,,,5.07,0.0,0.0,0.0,5.001953337091246
12,12,7,,,,,5.605,0.0,0.0,0.0,3.209295454367969
12,12,7,,,,,4.865,0.0,0.0,0.0,3.3581655378890525
12,12,7,,,,,5.8125,0.0,0.0,0.0,3.4712495436406443
12,12,7,,,,,6.485,0.0,0.0,0.0,3.5700191182844403
12,13,7,,,,,6.025,0.0,0.0,0.0,3.004479448788049
12,13,7,,,,,5.86,0.0,0.0,0.0,3.0451775767796003
12,13,7,,,,,6.08,0.0,0.0,0.0,3.0308135316061113
12,13,7,,,,,6.995,0.0,0.0,0.0,2.9901154036145603
12,14,7,,,,,5.23,0.0,0.0,0.0,4.804031140970997
12,14,7,,,,,5.23,0.0,0.0,0.0,4.804031140970997
12,14,7,,,,,3.995,0.0,0.0,0.0,4.622819693438382
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.6145900438686267
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,3.1891170630995833
12,15,7,,,,,4.765,0.0,0.0,0.0,3.245704691595647
12,15,7,,,,,4.5275,0.0,0.0,0.0,2.44741493245475
12,15,7,,,,,4.58,0.0,0.0,0.0,1.8835596342261165
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.872453342443285
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.4508710330069525
12,16,7,,,,,5.9475,0.0,0.0,0.0,1.074137905425549
12,16,7,,,,,4.52,0.0,0.0,0.0,0.9149233098405513
12,17,7,,,,,4.55,0.0,0.0,0.0,0.8743696601245633
12,17,7,,,,,5.595,0.0,0.0,0.0,0.6503124347176439
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.4563116663775064
12,17,7,,,,,5.48,0.0,0.0,0.0,0.25138127728581194
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.0
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.0019711635679319464
12,10,1,,,,,6.805,0.0,0.0,0.0,0.004818399832722536
12,10,1,,,,,10.375,0.0,0.0,0.0,0.010950908710733035
12,10,1,,,,,9.85,0.0,0.0,0.0,0.008760726968586428
12,11,1,,,,,9.14,0.0,0.0,0.0,0.02036288425652027
12,11,1,,,,,8.705,0.0,0.0,0.0,0.02981708051847611
12,11,1,,,,,9.155,0.0,0.0,0.0,0.05890691517064793
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.06654299676684303
12,12,1,,,,,8.385,0.0,0.0,0.0,0.14013964736917844
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.14510522542556667
12,12,1,,,,,7.6,0.0,0.0,0.0,0.132415414837019
12,12,1,,,,,9.585,0.0,0.0,0.0,0.12910502946609353
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.435
12,16,1,,,,,7.345,0.0,0.0,0.0,0.095
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.0775
12,16,1,,,,,7.84,0.0,0.0,0.0,0.09
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.0125
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.0025
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.0
12,9,2,,,,,7.67,0.0,0.0,0.0,0.0
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.0
12,10,2,,,,,9.28,0.0,0.0,0.0,0.10106654224425735
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.14730925261073358
12,10,2,,,,,8.79,0.0,0.0,0.0,0.19831925270571255
12,10,2,,,,,8.11,0.0,0.0,0.0,0.2116676639455201
12,11,2,,,,,8.295,0.0,0.0,0.0,0.6293080430370225
12,11,2,,,,,8.11,0.0,0.0,0.0,0.7823829724244065
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.1468470900134156
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.1504917311893057
12,12,2,,,,,10.0925,0.0,0.0,0.0,0.7874687904464222
12,12,2,,,,,7.4075,0.0,0.0,0.0,1.3132967782465392
12,12,2,,,,,6.3175,0.0,0.0,0.0,1.4176984610543106
12,12,2,,,,,7.2625,0.0,0.0,0.0,1.6583316080136863
12,13,2,,,,,7.5325,0.0,0.0,0.0,3.6851082583187535
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.023923681058796
12,13,2,,,,,8.2,0.0,0.0,0.0,3.7918537201896387
12,13,2,,,,,9.06,0.0,0.0,0.0,4.339919972183434
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.322795241600237
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.626707797498356
12,14,2,,,,,5.815,0.0,0.0,0.0,2.026007254025127
12,14,2,,,,,5.75,0.0,0.0,0.0,3.4339106000425885
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,2.786367128955425
12,16,2,,,,,5.585,0.0,0.0,0.0,1.6400909965142596
12,16,2,,,,,6.17,0.0,0.0,0.0,2.833290713324361
12,16,2,,,,,9.1725,0.0,0.0,0.0,2.388633890018724
12,17,2,,,,,7.895,0.0,0.0,0.0,1.645
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9775
12,17,2,,,,,7.755,0.0,0.0,0.0,0.505
12,17,2,,,,,9.47,0.0,0.0,0.0,0.22
12,18,2,,,,,9.09,0.0,0.0,0.0,0.0
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
