month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.0
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0
12,9,3,,,,,6.745,0.0,0.0,0.0,0.0
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.0
12,10,3,,,,,12.895,0.0,0.0,0.0,0.36888429752066115
12,10,3,,,,,11.855,0.0,0.0,0.0,0.3315289256198347
12,10,3,,,,,12.51,0.0,0.0,0.0,0.4762809917355372
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6046900826446281
12,11,3,,,,,11.425,0.0,0.0,0.0,0.4999623658175362
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.4610764040317279
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.5832894267871256
12,11,3,,,,,9.2575,0.0,0.0,0.0,0.9314113703934102
12,12,3,,,,,8.865,0.0,0.0,0.0,1.0837634375887388
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.7633318329765885
12,12,3,,,,,6.005,0.0,0.0,0.0,0.6744162568276671
12,12,3,,,,,6.61,0.0,0.0,0.0,0.7448776567947369
12,13,3,,,,,7.425,0.0,0.0,0.0,1.2304265585007295
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.5420280895496155
12,13,3,,,,,6.3775,0.0,0.0,0.0,1.6794523545250215
12,13,3,,,,,6.9475,0.0,0.0,0.0,1.8839907954186492
12,14,3,,,,,6.71,0.0,0.0,0.0,1.6201257258245048
12,14,3,,,,,7.425,0.0,0.0,0.0,2.004492288328788
12,14,3,,,,,5.88,0.0,0.0,0.0,1.5539981451786067
12,14,3,,,,,6.39,0.0,0.0,0.0,1.3556154032409122
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.3042862323506097
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.4404615603604891
12,15,3,,,,,5.465,0.0,0.0,0.0,1.0990020695999965
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.915835057999997
12,16,3,,,,,8.26,0.0,0.0,0.0,1.5241459960323092
12,16,3,,,,,6.005,0.0,0.0,0.0,1.3033180250162641
12,16,3,,,,,7.045,0.0,0.0,0.0,0.9049616851441835
12,16,3,,,,,7.575,0.0,0.0,0.0,0.7144434356401449
12,17,3,,,,,7.145,0.0,0.0,0.0,0.7224508073088972
12,17,3,,,,,7.2,0.0,0.0,0.0,0.5040354469596957
12,17,3,,,,,7.31,0.0,0.0,0.0,0.3472244190166793
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.23801673884207852
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.0
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0
12,9,4,,,,,7.335,0.0,0.0,0.0,0.0
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.07685646817297083
12,10,4,,,,,8.67,0.0,0.0,0.0,0.12483353618397687
12,10,4,,,,,7.275,0.0,0.0,0.0,0.14439700080982398
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.16628944931970052
12,11,4,,,,,8.665,0.0,0.0,0.0,0.3771731417420614
12,11,4,,,,,6.17,0.0,0.0,0.0,0.4597303530246585
12,11,4,,,,,6.195,0.0,0.0,0.0,0.5487626397019691
12,11,4,,,,,7.7075,0.0,0.0,0.0,1.1193786588610963
12,12,4,,,,,7.125,0.0,0.0,0.0,1.5911826456504612
12,12,4,,,,,6.18,0.0,0.0,0.0,1.4832589531628648
12,12,4,,,,,6.9575,0.0,0.0,0.0,1.6368426693952136
12,12,4,,,,,8.5525,0.0,0.0,0.0,0.9976023369686805
12,13,4,,,,,7.385,0.0,0.0,0.0,0.6827804321468907
12,13,4,,,,,7.415,0.0,0.0,0.0,0.9041098688672894
12,13,4,,,,,8.015,0.0,0.0,0.0,1.676674883834719
12,13,4,,,,,7.005,0.0,0.0,0.0,1.4636975013301845
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.5802775548349999
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.3352492391687292
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.220489141957944
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.239098887451585
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.518732255250599
12,15,4,,,,,5.16,0.0,0.0,0.0,1.0519277825709072
12,15,4,,,,,6.785,0.0,0.0,0.0,1.3919906433158127
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.965563335105553
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.6755750757181758
12,16,4,,,,,7.8,0.0,0.0,0.0,0.5213953559519076
12,16,4,,,,,9.645,0.0,0.0,0.0,0.13745877566004835
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.04502959892311929
12,17,4,,,,,8.54,0.0,0.0,0.0,0.04326452178877524
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.035152423953379884
12,17,4,,,,,6.765,0.0,0.0,0.0,0.016224195670790715
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.0
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.0
12,10,5,,,,,7.94,0.0,0.0,0.0,0.07402960643529077
12,10,5,,,,,8.21,0.0,0.0,0.0,0.081822196586374
12,10,5,,,,,7.63,0.0,0.0,0.0,0.14805921287058155
12,10,5,,,,,7.55,0.0,0.0,0.0,0.21429622915478908
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.41889094069297766
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6317699433402285
12,11,5,,,,,6.055,0.0,0.0,0.0,2.3393800075859192
12,11,5,,,,,5.82,0.0,0.0,0.0,3.9554292104779534
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.353249807982083
12,12,5,,,,,8.425,0.0,0.0,0.0,5.801189778197318
12,12,5,,,,,7.415,0.0,0.0,0.0,6.036174680605311
12,12,5,,,,,8.115,0.0,0.0,0.0,6.2319954326119715
12,13,5,,,,,7.7925,0.0,0.0,0.0,2.9721724260968414
12,13,5,,,,,7.7225,0.0,0.0,0.0,2.939108926720317
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,2.6887710028694904
12,13,5,,,,,8.645,0.0,0.0,0.0,1.8397475724508854
12,14,5,,,,,7.245,0.0,0.0,0.0,3.327837596692345
12,14,5,,,,,7.68,0.0,0.0,0.0,4.648781377711567
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,4.15489735276076
12,14,5,,,,,8.09,0.0,0.0,0.0,4.774212241191138
12,15,5,,,,,6.8375,0.0,0.0,0.0,5.113784226925767
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.649492040155633
12,15,5,,,,,6.5,0.0,0.0,0.0,2.4090632332412603
12,15,5,,,,,5.93,0.0,0.0,0.0,3.8807818630031936
12,16,5,,,,,6.275,0.0,0.0,0.0,4.450575604136044
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.897327255555596
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.3047368021872057
12,16,5,,,,,5.425,0.0,0.0,0.0,2.38511510276904
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.5093367231557113
12,17,5,,,,,6.4825,0.0,0.0,0.0,1.0844046292508127
12,17,5,,,,,4.55,0.0,0.0,0.0,0.6070458484355695
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.3449124138838463
12,18,5,,,,,5.41,0.0,0.0,0.0,0.0
12,18,5,,,,,5.78,0.0,0.0,0.0,0.0
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.0
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.0
12,10,6,,,,,6.155,0.0,0.0,0.0,0.15260275102698145
12,10,6,,,,,5.71,0.0,0.0,0.0,0.22366204730672087
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.14852557828961932
12,10,6,,,,,4.99,0.0,0.0,0.0,0.17240616146559734
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.272280549415851
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.6108304389011684
12,11,6,,,,,7.34,0.0,0.0,0.0,0.9162456583517525
12,11,6,,,,,5.545,0.0,0.0,0.0,0.45812282917587627
12,12,6,,,,,5.945,0.0,0.0,0.0,0.31240991160453213
12,12,6,,,,,6.075,0.0,0.0,0.0,0.5791869147724471
12,12,6,,,,,6.25,0.0,0.0,0.0,0.5265335588840429
12,12,6,,,,,6.39,0.0,0.0,0.0,0.4493086369143833
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5481834171208336
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.43992870869781187
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3593135002976893
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.4122892086749127
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8384740425148749
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0419633569263798
12,14,6,,,,,4.76,0.0,0.0,0.0,0.7453102600132222
12,14,6,,,,,5.48,0.0,0.0,0.0,1.2062258155477148
12,15,6,,,,,4.59,0.0,0.0,0.0,0.5984931423083425
12,15,6,,,,,4.68,0.0,0.0,0.0,0.30637148951498483
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.6287740453418003
12,15,6,,,,,4.66,0.0,0.0,0.0,0.6483675708340377
12,16,6,,,,,4.515,0.0,0.0,0.0,1.008485042990208
12,16,6,,,,,5.755,0.0,0.0,0.0,1.2469445605445428
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.792381105206592
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6309241401958444
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.28750466172852845
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.2651742025651476
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.23167851382007631
12,17,6,,,,,5.655,0.0,0.0,0.0,0.1730610585162016
12,18,6,,,,,5.29,0.0,0.0,0.0,0.0
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0
12,9,7,,,,,6.19,0.0,0.0,0.0,0.0
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.20493353884822152
12,10,7,,,,,5.5175,0.0,0.0,0.0,0.5740403546743
12,10,7,,,,,7.135,0.0,0.0,0.0,0.4008092417252509
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.010190065467591124
12,11,7,,,,,5.76,0.0,0.0,0.0,0.036884981254098934
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.03936762422312482
12,11,7,,,,,5.87,0.0,0.0,0.0,0.2298218062755395
12,11,7,,,,,5.5525,0.0,0.0,0.0,0.3266448820675492
12,12,7,,,,,6.89,0.0,0.0,0.0,1.1936104281545599
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,0.5547298928621841
12,12,7,,,,,8.92,0.0,0.0,0.0,0.09300860479126441
12,12,7,,,,,9.74,0.0,0.0,0.0,0.1085100389231418
12,13,7,,,,,9.57,0.0,0.0,0.0,2.3874955551916663
12,13,7,,,,,12.015,0.0,0.0,0.0,1.5066511447933049
12,13,7,,,,,9.56,0.0,0.0,0.0,0.6686702093535009
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.1618096179685555
12,14,7,,,,,6.21,0.0,0.0,0.0,0.5397899129528827
12,14,7,,,,,6.045,0.0,0.0,0.0,3.2653488396234245
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.689942740851748
12,14,7,,,,,5.63,0.0,0.0,0.0,0.859102255826419
12,15,7,,,,,5.02,0.0,0.0,0.0,1.5140607854569372
12,15,7,,,,,5.265,0.0,0.0,0.0,0.8682325973100515
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.34429913341605495
12,15,7,,,,,6.1,0.0,0.0,0.0,0.08554015737044844
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.017134585670759178
12,16,7,,,,,6.295,0.0,0.0,0.0,0.04406036315338074
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.12973329150717663
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7686085572311974
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.8768296869322423
12,17,7,,,,,7.275,0.0,0.0,0.0,1.113603721624051
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.44815759528772786
12,17,7,,,,,7.445,0.0,0.0,0.0,0.21185631777238045
12,18,7,,,,,7.35,0.0,0.0,0.0,0.0
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.0
12,10,1,,,,,9.67,0.0,0.0,0.0,0.13728062323421636
12,10,1,,,,,9.29,0.0,0.0,0.0,0.6379511315001818
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.3384860765336093
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.8135895759321939
12,11,1,,,,,7.945,0.0,0.0,0.0,2.308048840598346
12,11,1,,,,,9.93,0.0,0.0,0.0,3.2378762876287634
12,11,1,,,,,8.835,0.0,0.0,0.0,2.91220068435415
12,11,1,,,,,10.84,0.0,0.0,0.0,5.040891946337491
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.217354982967663
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.470480995355796
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.467137343063023
12,14,1,,,,,6.745,0.0,0.0,0.0,6.1777855001802795
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.339109507261458
12,15,1,,,,,6.685,0.0,0.0,0.0,4.038711845980877
12,15,1,,,,,7.525,0.0,0.0,0.0,2.677998894288395
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.381247665461843
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.5980539469009942
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.059659049017045
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.721938613071659
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.59468163720818
12,17,1,,,,,7.765,0.0,0.0,0.0,0.5227249426081529
12,17,1,,,,,6.985,0.0,0.0,0.0,0.23852497381148724
12,17,1,,,,,8.335,0.0,0.0,0.0,0.08627499052755921
12,17,1,,,,,9.53,0.0,0.0,0.0,0.030449996656785605
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.0
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0
12,9,2,,,,,8.73,0.0,0.0,0.0,0.0
12,10,2,,,,,8.02,0.0,0.0,0.0,0.3302985232379689
12,10,2,,,,,8.48,0.0,0.0,0.0,0.6224856784100182
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.0210670694327595
12,10,2,,,,,9.0275,0.0,0.0,0.0,1.7642387467181893
12,11,2,,,,,8.975,0.0,0.0,0.0,0.5434030633166308
12,11,2,,,,,8.8725,0.0,0.0,0.0,0.8502336818964252
12,11,2,,,,,8.075,0.0,0.0,0.0,1.0593615274758559
12,11,2,,,,,9.885,0.0,0.0,0.0,1.1274241333862216
12,12,2,,,,,8.705,0.0,0.0,0.0,1.0794495392137267
12,12,2,,,,,10.07,0.0,0.0,0.0,1.1516766852839395
12,12,2,,,,,12.01,0.0,0.0,0.0,1.1892743777588446
12,12,2,,,,,11.5075,0.0,0.0,0.0,1.238250319272208
12,13,2,,,,,12.23,0.0,0.0,0.0,2.514767787925707
12,13,2,,,,,11.58,0.0,0.0,0.0,2.5535759328011034
12,13,2,,,,,10.58,0.0,0.0,0.0,2.650596294989595
12,13,2,,,,,9.94,0.0,0.0,0.0,2.59626489216404
12,14,2,,,,,9.1475,0.0,0.0,0.0,3.4182572024984226
12,14,2,,,,,8.785,0.0,0.0,0.0,3.3581471696291656
12,14,2,,,,,6.5525,0.0,0.0,0.0,3.501075470007177
12,14,2,,,,,6.1825,0.0,0.0,0.0,3.4369581016133024
12,15,2,,,,,6.105,0.0,0.0,0.0,4.202287187868407
12,15,2,,,,,6.5875,0.0,0.0,0.0,4.018157487171471
12,15,2,,,,,7.0725,0.0,0.0,0.0,3.835748624798804
12,15,2,,,,,8.2575,0.0,0.0,0.0,3.618922995940729
12,16,2,,,,,11.03,0.0,0.0,0.0,4.063875457875458
12,16,2,,,,,9.0575,0.0,0.0,0.0,3.6621639194139193
12,16,2,,,,,9.745,0.0,0.0,0.0,3.1839358974358976
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,2.605811355311355
12,17,2,,,,,7.2375,0.0,0.0,0.0,2.181935457964223
12,17,2,,,,,7.1275,0.0,0.0,0.0,1.237802379297943
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.6120397573912224
12,17,2,,,,,8.005,0.0,0.0,0.0,0.2799464361161645
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0
12,10,3,,,,,8.395,0.0,0.0,0.0,0.34425967240063404
12,10,3,,,,,6.14,0.0,0.0,0.0,0.9935595608524627
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,1.8651030352844478
12,10,3,,,,,5.59,0.0,0.0,0.0,2.475183467386837
12,11,3,,,,,5.3225,0.0,0.0,0.0,1.1143456971274872
12,11,3,,,,,6.385,0.0,0.0,0.0,1.5237449210546605
12,11,3,,,,,6.8625,0.0,0.0,0.0,1.5167266486444804
12,11,3,,,,,6.9825,0.0,0.0,0.0,1.5541574348321077
12,12,3,,,,,7.035,0.0,0.0,0.0,2.7730015783905095
12,12,3,,,,,7.0525,0.0,0.0,0.0,3.157514444048091
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,3.0535581969810575
12,12,3,,,,,9.2125,0.0,0.0,0.0,3.1124249874888963
12,13,3,,,,,9.25,0.0,0.0,0.0,3.0013887605794087
12,13,3,,,,,10.1575,0.0,0.0,0.0,3.07702375734601
12,13,3,,,,,9.4275,0.0,0.0,0.0,3.086628201379864
12,13,3,,,,,9.49,0.0,0.0,0.0,3.116642088985658
12,14,3,,,,,7.195,0.0,0.0,0.0,4.257386712002414
12,14,3,,,,,6.3425,0.0,0.0,0.0,4.189678079266922
12,14,3,,,,,5.94,0.0,0.0,0.0,4.088940845197043
12,14,3,,,,,6.05,0.0,0.0,0.0,3.9964607614607606
12,15,3,,,,,5.6025,0.0,0.0,0.0,4.159144253538264
12,15,3,,,,,6.8575,0.0,0.0,0.0,3.98503227709796
12,15,3,,,,,7.2775,0.0,0.0,0.0,3.7505141047497963
12,15,3,,,,,7.41,0.0,0.0,0.0,3.4893461400893417
12,16,3,,,,,7.3275,0.0,0.0,0.0,3.923214769862045
12,16,3,,,,,6.9325,0.0,0.0,0.0,3.5846741179569643
12,16,3,,,,,6.895,0.0,0.0,0.0,3.124001711883595
12,16,3,,,,,5.995,0.0,0.0,0.0,2.5669094998878923
12,17,3,,,,,6.42,0.0,0.0,0.0,2.0967039910523155
12,17,3,,,,,6.6525,0.0,0.0,0.0,1.258568411295726
12,17,3,,,,,6.57,0.0,0.0,0.0,0.6224589973436562
12,17,3,,,,,6.765,0.0,0.0,0.0,0.28938883209836647
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,7.85,0.0,0.0,0.0,0.0
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.02261330391817456
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.030073362942726993
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.0319383776988651
12,10,4,,,,,6.465,0.0,0.0,0.0,0.043361593080211015
12,11,4,,,,,5.795,0.0,0.0,0.0,0.06078788692860099
12,11,4,,,,,7.095,0.0,0.0,0.0,0.14107377532486642
12,11,4,,,,,7.65,0.0,0.0,0.0,0.31732041604238254
12,11,4,,,,,6.87,0.0,0.0,0.0,0.2959108458033784
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,0.6116894385247094
12,12,4,,,,,8.235,0.0,0.0,0.0,0.2571433308447823
12,12,4,,,,,10.06,0.0,0.0,0.0,0.4000007368696613
12,12,4,,,,,9.615,0.0,0.0,0.0,0.539394933051513
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,1.5881321089995601
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,1.1208658025610614
12,13,4,,,,,9.5975,0.0,0.0,0.0,1.1839324206079753
12,13,4,,,,,9.43,0.0,0.0,0.0,0.6421328382958509
12,14,4,,,,,7.99,0.0,0.0,0.0,0.7977797166189713
12,14,4,,,,,6.6125,0.0,0.0,0.0,0.86336898862288
12,14,4,,,,,5.825,0.0,0.0,0.0,1.5125689258044255
12,14,4,,,,,5.455,0.0,0.0,0.0,1.0467512389195228
12,15,4,,,,,4.98,0.0,0.0,0.0,3.2434357303875783
12,15,4,,,,,7.4,0.0,0.0,0.0,2.3314337174033333
12,15,4,,,,,7.1175,0.0,0.0,0.0,3.680579552400703
12,15,4,,,,,5.735,0.0,0.0,0.0,1.0182879618658676
12,16,4,,,,,5.895,0.0,0.0,0.0,2.0297919841434724
12,16,4,,,,,5.785,0.0,0.0,0.0,2.7840779406727796
12,16,4,,,,,7.2925,0.0,0.0,0.0,2.3666781276495397
12,16,4,,,,,5.26,0.0,0.0,0.0,1.279743589167701
12,17,4,,,,,5.4325,0.0,0.0,0.0,2.122023611511924
12,17,4,,,,,5.375,0.0,0.0,0.0,1.2353306923419998
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.5078581735183777
12,17,4,,,,,6.29,0.0,0.0,0.0,0.3184408006926044
12,18,4,,,,,7.205,0.0,0.0,0.0,0.0
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.0
12,9,5,,,,,7.23,0.0,0.0,0.0,0.0
12,9,5,,,,,7.86,0.0,0.0,0.0,0.0
12,10,5,,,,,6.945,0.0,0.0,0.0,0.07666545061753555
12,10,5,,,,,6.975,0.0,0.0,0.0,0.09938113968939795
12,10,5,,,,,5.59,0.0,0.0,0.0,0.08842893245832144
12,10,5,,,,,6.095,0.0,0.0,0.0,0.12939830024864465
12,11,5,,,,,5.415,0.0,0.0,0.0,0.11279711004454686
12,11,5,,,,,6.8625,0.0,0.0,0.0,0.24223400264135714
12,11,5,,,,,7.025,0.0,0.0,0.0,0.2959819728322966
12,11,5,,,,,9.8325,0.0,0.0,0.0,0.32881977379826777
12,12,5,,,,,7.435,0.0,0.0,0.0,0.5312000805722068
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,0.4790807634046041
12,12,5,,,,,7.9825,0.0,0.0,0.0,0.7475994854520932
12,12,5,,,,,8.6,0.0,0.0,0.0,0.7671963487071117
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,1.5626567707532175
12,13,5,,,,,8.2625,0.0,0.0,0.0,2.6468914504606134
12,13,5,,,,,8.835,0.0,0.0,0.0,2.4855301534806613
12,13,5,,,,,10.5525,0.0,0.0,0.0,2.4732629203769227
12,14,5,,,,,7.195,0.0,0.0,0.0,3.1933246469175427
12,14,5,,,,,6.84,0.0,0.0,0.0,3.4054967639120637
12,14,5,,,,,6.3,0.0,0.0,0.0,2.444007929936891
12,14,5,,,,,6.005,0.0,0.0,0.0,1.3455472229652554
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.5701109870271632
12,15,5,,,,,5.755,0.0,0.0,0.0,0.6924006549393341
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.1453891431210381
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.7327240270372395
12,16,5,,,,,6.77,0.0,0.0,0.0,4.022599959407346
12,16,5,,,,,6.445,0.0,0.0,0.0,3.326867262025573
12,16,5,,,,,6.195,0.0,0.0,0.0,2.4835549015628167
12,16,5,,,,,5.51,0.0,0.0,0.0,1.484229754414451
12,17,5,,,,,5.495,0.0,0.0,0.0,0.543065274771715
12,17,5,,,,,5.72,0.0,0.0,0.0,0.5156377356418304
12,17,5,,,,,5.255,0.0,0.0,0.0,0.5540362904236688
12,17,5,,,,,6.22,0.0,0.0,0.0,0.24136234434298443
12,18,5,,,,,7.6,0.0,0.0,0.0,0.0
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.0
12,9,6,,,,,8.28,0.0,0.0,0.0,0.0
12,10,6,,,,,7.2,0.0,0.0,0.0,0.04267100622916615
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.05476112466076322
12,10,6,,,,,5.07,0.0,0.0,0.0,0.07775605579536941
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,0.17163226949953495
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,0.1546707469919382
12,11,6,,,,,5.0525,0.0,0.0,0.0,0.2509722531270589
12,11,6,,,,,5.8475,0.0,0.0,0.0,0.30020678520257077
12,11,6,,,,,6.2,0.0,0.0,0.0,0.3375197481906159
12,12,6,,,,,7.475,0.0,0.0,0.0,0.8899961961530388
12,12,6,,,,,8.25,0.0,0.0,0.0,0.9346992014392645
12,12,6,,,,,8.08,0.0,0.0,0.0,0.9883428077827354
12,12,6,,,,,9.0775,0.0,0.0,0.0,1.0285755125403384
12,13,6,,,,,9.4625,0.0,0.0,0.0,2.462927428187181
12,13,6,,,,,8.305,0.0,0.0,0.0,2.498180161201852
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,2.5239051285368825
12,13,6,,,,,8.1125,0.0,0.0,0.0,2.5200940222650265
12,14,6,,,,,7.29,0.0,0.0,0.0,3.531837226397483
12,14,6,,,,,6.6525,0.0,0.0,0.0,3.4575822388394317
12,14,6,,,,,6.8,0.0,0.0,0.0,3.402228520841612
12,14,6,,,,,5.155,0.0,0.0,0.0,3.32392326123494
12,15,6,,,,,4.6925,0.0,0.0,0.0,4.099491934835801
12,15,6,,,,,5.4675,0.0,0.0,0.0,3.9442734770590993
12,15,6,,,,,5.1775,0.0,0.0,0.0,3.7442141314802377
12,15,6,,,,,6.1025,0.0,0.0,0.0,3.5200096924694453
12,16,6,,,,,7.2375,0.0,0.0,0.0,4.01098154756547
12,16,6,,,,,5.84,0.0,0.0,0.0,3.674440087901666
12,16,6,,,,,5.8075,0.0,0.0,0.0,3.2236015287293993
12,16,6,,,,,5.3875,0.0,0.0,0.0,2.6563492570948104
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,2.353356645896349
12,17,6,,,,,5.48,0.0,0.0,0.0,1.3432151621589372
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.6688774689612594
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.31942311783047894
12,18,6,,,,,6.35,0.0,0.0,0.0,0.0
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.0
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.08894607692519596
12,10,7,,,,,4.96,0.0,0.0,0.0,0.16872245519830986
12,10,7,,,,,5.69,0.0,0.0,0.0,0.2530836827974648
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.3328600610705787
12,11,7,,,,,4.495,0.0,0.0,0.0,2.1047764428392424
12,11,7,,,,,3.86,0.0,0.0,0.0,3.618902926218029
12,11,7,,,,,5.61,0.0,0.0,0.0,3.8532878307658294
12,11,7,,,,,5.32,0.0,0.0,0.0,2.1750919142035823
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.418472663606404
12,16,7,,,,,4.875,0.0,0.0,0.0,3.9925957803672323
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.467508941373481
12,16,7,,,,,4.865,0.0,0.0,0.0,2.7730392510914235
12,17,7,,,,,4.83,0.0,0.0,0.0,2.1589556626152455
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.2533360397153408
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.6565093541366069
12,17,7,,,,,5.55,0.0,0.0,0.0,0.3113878359541219
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0
12,18,7,,,,,8.05,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.0
12,9,1,,,,,6.39,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.21782025677989983
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.4068283102820351
12,10,1,,,,,5.74,0.0,0.0,0.0,0.6868829261419064
12,10,1,,,,,7.355,0.0,0.0,0.0,1.0856438195061675
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,0.3096214033915115
12,11,1,,,,,6.895,0.0,0.0,0.0,0.40605231185519775
12,11,1,,,,,6.78,0.0,0.0,0.0,0.47225082739513374
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,0.5144719278576125
12,12,1,,,,,6.7275,0.0,0.0,0.0,3.3370660278769058
12,12,1,,,,,7.77,0.0,0.0,0.0,3.52378851724161
12,12,1,,,,,9.48,0.0,0.0,0.0,3.657845689093194
12,12,1,,,,,8.9025,0.0,0.0,0.0,3.767964080256994
12,13,1,,,,,8.8,0.0,0.0,0.0,3.613956285951631
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,3.6931049153547044
12,13,1,,,,,7.945,0.0,0.0,0.0,3.700571767185183
12,13,1,,,,,7.04,0.0,0.0,0.0,3.75731984109682
12,14,1,,,,,6.2575,0.0,0.0,0.0,3.7220140314028707
12,14,1,,,,,5.92,0.0,0.0,0.0,3.66996828985309
12,14,1,,,,,4.51,0.0,0.0,0.0,3.5747989338763486
12,14,1,,,,,5.3,0.0,0.0,0.0,3.4498891541568755
12,15,1,,,,,6.1425,0.0,0.0,0.0,3.995772140981998
12,15,1,,,,,5.9275,0.0,0.0,0.0,3.8435185281665567
12,15,1,,,,,4.695,0.0,0.0,0.0,3.678872179424277
12,15,1,,,,,6.165,0.0,0.0,0.0,3.4805884045948643
12,16,1,,,,,6.315,0.0,0.0,0.0,4.042186918789751
12,16,1,,,,,6.395,0.0,0.0,0.0,3.6702880127893787
12,16,1,,,,,6.135,0.0,0.0,0.0,3.218696484074642
12,16,1,,,,,5.785,0.0,0.0,0.0,2.6874123326455406
12,17,1,,,,,6.67,0.0,0.0,0.0,2.2941356799055797
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.3400078222489966
12,17,1,,,,,5.91,0.0,0.0,0.0,0.6977555524136787
12,17,1,,,,,7.085,0.0,0.0,0.0,0.3541638031190642
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.0
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.0
12,9,2,,,,,6.89,0.0,0.0,0.0,0.0
12,9,2,,,,,7.01,0.0,0.0,0.0,0.0
12,10,2,,,,,6.23,0.0,0.0,0.0,0.05781558724503817
12,10,2,,,,,7.145,0.0,0.0,0.0,0.10780198038397742
12,10,2,,,,,6.745,0.0,0.0,0.0,0.18007146444027516
12,10,2,,,,,5.8775,0.0,0.0,0.0,0.2863678305730797
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,0.19960053574675338
12,11,2,,,,,6.265,0.0,0.0,0.0,0.26426913471499247
12,11,2,,,,,6.9325,0.0,0.0,0.0,0.30820428973921604
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,0.3353552282373317
12,12,2,,,,,7.6775,0.0,0.0,0.0,1.672462313407134
12,12,2,,,,,8.93,0.0,0.0,0.0,1.750269173680796
12,12,2,,,,,9.65,0.0,0.0,0.0,1.8180612895627988
12,12,2,,,,,10.7925,0.0,0.0,0.0,1.8619720918954596
12,13,2,,,,,9.9025,0.0,0.0,0.0,2.883539984587825
12,13,2,,,,,9.695,0.0,0.0,0.0,2.903458789845035
12,13,2,,,,,8.93,0.0,0.0,0.0,2.8964286232836667
12,13,2,,,,,9.23,0.0,0.0,0.0,2.9198625118215604
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,3.4666220089079904
12,14,2,,,,,6.665,0.0,0.0,0.0,3.403140873394548
12,14,2,,,,,6.2375,0.0,0.0,0.0,3.305159120754234
12,14,2,,,,,6.34,0.0,0.0,0.0,3.2237376643348186
12,15,2,,,,,5.635,0.0,0.0,0.0,5.414918633034988
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.205913344182263
12,15,2,,,,,6.395,0.0,0.0,0.0,4.9440561432058585
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.655772986167616
12,16,2,,,,,8.2675,0.0,0.0,0.0,3.805543052461787
12,16,2,,,,,7.39,0.0,0.0,0.0,3.4875369645139562
12,16,2,,,,,7.18,0.0,0.0,0.0,3.100032857345739
12,16,2,,,,,7.085,0.0,0.0,0.0,2.5988047187259795
12,17,2,,,,,5.715,0.0,0.0,0.0,2.4033957970712563
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.4078582603611536
12,17,2,,,,,7.19,0.0,0.0,0.0,0.7486876297874342
12,17,2,,,,,8.345,0.0,0.0,0.0,0.3743438148937171
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.0
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.0
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.0
12,9,3,,,,,7.02,0.0,0.0,0.0,0.0
12,10,3,,,,,6.745,0.0,0.0,0.0,0.29939631140839257
12,10,3,,,,,5.655,0.0,0.0,0.0,0.5473811349991824
12,10,3,,,,,6.29,0.0,0.0,0.0,0.9314551910483325
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.245972528285432
12,11,3,,,,,5.585,0.0,0.0,0.0,0.594714066750216
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,0.8097341437939448
12,11,3,,,,,6.075,0.0,0.0,0.0,0.9597237585122533
12,11,3,,,,,5.7325,0.0,0.0,0.0,1.045207350117443
12,12,3,,,,,6.9025,0.0,0.0,0.0,4.592080613639779
12,12,3,,,,,8.9225,0.0,0.0,0.0,4.821578395348755
12,12,3,,,,,7.665,0.0,0.0,0.0,5.027701402994779
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.25082424632295
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.371460801833111
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.422678544878003
12,13,3,,,,,7.185,0.0,0.0,0.0,5.49310294156473
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.2604890252358425
12,14,3,,,,,6.09,0.0,0.0,0.0,4.103487182536968
12,14,3,,,,,5.02,0.0,0.0,0.0,4.058180541720314
12,14,3,,,,,4.8725,0.0,0.0,0.0,3.9627129771423637
12,14,3,,,,,5.405,0.0,0.0,0.0,3.82193877174776
12,15,3,,,,,5.1625,0.0,0.0,0.0,3.9831319746411666
12,15,3,,,,,5.4225,0.0,0.0,0.0,3.814310486974257
12,15,3,,,,,5.355,0.0,0.0,0.0,3.59097372724824
12,15,3,,,,,6.265,0.0,0.0,0.0,3.3518099530534498
12,16,3,,,,,5.31,0.0,0.0,0.0,4.224128125967888
12,16,3,,,,,5.86,0.0,0.0,0.0,3.807273376694742
12,16,3,,,,,5.7625,0.0,0.0,0.0,3.2537829040487303
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.6748179745026928
12,17,3,,,,,5.825,0.0,0.0,0.0,2.1595488666315235
12,17,3,,,,,6.21,0.0,0.0,0.0,1.2593031945176594
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.7129113125988403
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.3824743173431734
12,18,3,,,,,8.415,0.0,0.0,0.0,0.0
12,18,3,,,,,9.31,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
