month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.2758,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.85116667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.8346,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.83816665,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.4784334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2562,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.8695166,0.0,0.0,0.0,0.174050004
8,7,1,0,,,,0.8088167,0.0,0.0,0.0,1.338250032
8,8,1,0,,,,0.6159667,0.0,0.0,0.0,3.31764996
8,9,1,0,,,,0.6272333,0.0,0.0,0.0,5.4363
8,10,1,0,,,,0.61806667,0.0,0.0,0.0,7.28355
8,11,1,0,,,,0.6451333,0.0,0.0,0.0,8.553
8,12,1,0,,,,0.7644333,0.0,0.0,0.0,9.1179
8,13,1,0,,,,1.4323,0.0,0.0,0.0,9.01515
8,14,1,0,,,,1.9018333,0.0,0.0,0.0,8.2761
8,15,1,0,,,,1.7299833,0.0,0.0,0.0,6.9753
8,16,1,0,,,,1.3914334,0.0,0.0,0.0,5.0691
8,17,1,0,,,,1.0301,0.0,0.0,0.0,2.9112
8,18,1,0,,,,1.3838167,0.0,0.0,0.0,0.98690004
8,19,1,0,,,,1.0319166,0.0,0.0,0.0,0.074799996
8,20,1,0,,,,3.6039834,0.0,0.0,0.0,0.0
8,21,1,0,,,,5.0085,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.8962166,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.5570834,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4113333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.97941667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.900975,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.9224333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.91048336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0103,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2976834,0.0,0.0,0.0,0.169150008
8,7,2,0,,,,1.1922667,0.0,0.0,0.0,1.315450008
8,8,2,0,,,,1.2234666,0.0,0.0,0.0,3.2331
8,9,2,0,,,,1.0826833,0.0,0.0,0.0,5.36269992
8,10,2,0,,,,0.6676667,0.0,0.0,0.0,7.1283996
8,11,2,0,,,,0.6661,0.0,0.0,0.0,8.37975
8,12,2,0,,,,0.64568335,0.0,0.0,0.0,9.0123996
8,13,2,0,,,,1.1646167,0.0,0.0,0.0,8.8629996
8,14,2,0,,,,1.4435834,0.0,0.0,0.0,8.1740004
8,15,2,0,,,,0.86195,0.0,0.0,0.0,6.8547504
8,16,2,0,,,,0.76175,0.0,0.0,0.0,5.03425008
8,17,2,0,,,,2.9404666,0.0,0.0,0.0,2.9157
8,18,2,0,,,,2.4557667,0.0,0.0,0.0,0.998500032
8,19,2,0,,,,5.2640166,0.0,0.0,0.0,0.0828500004
8,20,2,0,,,,5.1929336,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.9318833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.89485,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3533666,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.79045,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.96433336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9697833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.98003334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.97368336,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.41885,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.8283666,0.0,0.0,0.0,0.209199984
8,7,3,0,,,,1.4670167,0.0,0.0,0.0,1.45160004
8,8,3,0,,,,0.97321665,0.0,0.0,0.0,3.31630008
8,9,3,0,,,,1.4841334,0.0,0.0,0.0,5.2086
8,10,3,0,,,,1.8785334,0.0,0.0,0.0,6.9534996
8,11,3,0,,,,2.6247,0.0,0.0,0.0,8.6748996
8,12,3,0,,,,2.3644166,0.0,0.0,0.0,9.1617
8,13,3,0,,,,1.7574,0.0,0.0,0.0,9.0768504
8,14,3,0,,,,2.0072668,0.0,0.0,0.0,8.34694992
8,15,3,0,,,,1.0462667,0.0,0.0,0.0,6.98464968
8,16,3,0,,,,0.6874,0.0,0.0,0.0,5.08359996
8,17,3,0,,,,0.66111666,0.0,0.0,0.0,2.9388
8,18,3,0,,,,2.25715,0.0,0.0,0.0,0.958000032
8,19,3,0,,,,1.5694667,0.0,0.0,0.0,0.06225
8,20,3,0,,,,4.6877832,0.0,0.0,0.0,0.0
8,21,3,0,,,,4.039583,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9469,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.2459,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.91288334,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.83335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8093,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.82605,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.82056665,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.2138333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.776,0.0,0.0,0.0,0.125900004
8,7,4,0,,,,0.83126664,0.0,0.0,0.0,1.34955
8,8,4,0,,,,0.57005,0.0,0.0,0.0,2.74659996
8,9,4,0,,,,0.84525,0.0,0.0,0.0,4.63630008
8,10,4,0,,,,1.2543666,0.0,0.0,0.0,7.2512496
8,11,4,0,,,,0.53393334,0.0,0.0,0.0,8.4408996
8,12,4,0,,,,0.51738334,0.0,0.0,0.0,9.0397998
8,13,4,0,,,,1.53225,0.0,0.0,0.0,8.9852496
8,14,4,0,,,,1.41865,0.0,0.0,0.0,8.31964968
8,15,4,0,,,,0.57338333,0.0,0.0,0.0,6.9963
8,16,4,0,,,,0.72395,0.0,0.0,0.0,5.04080016
8,17,4,0,,,,1.8375334,0.0,0.0,0.0,2.84134992
8,18,4,0,,,,4.254133,0.0,0.0,0.0,0.93020004
8,19,4,0,,,,4.2929335,0.0,0.0,0.0,0.061750002
8,20,4,0,,,,4.10335,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.7808,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.1478834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9812167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1093833,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0117667,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.1897666,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.1816332,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.71535,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.99343336,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.92805,0.0,0.0,0.0,0.165500004
8,7,5,0,,,,0.92415,0.0,0.0,0.0,1.46570004
8,8,5,0,,,,0.7346333,0.0,0.0,0.0,3.33475008
8,9,5,0,,,,0.84395,0.0,0.0,0.0,5.46855
8,10,5,0,,,,0.74285,0.0,0.0,0.0,7.29555
8,11,5,0,,,,0.68943334,0.0,0.0,0.0,8.5646496
8,12,5,0,,,,0.70813334,0.0,0.0,0.0,9.18375
8,13,5,0,,,,0.637275,0.0,0.0,0.0,9.1147998
8,14,5,0,,,,0.6551833,0.0,0.0,0.0,8.39185032
8,15,5,0,,,,0.63085,0.0,0.0,0.0,7.06939968
8,16,5,0,,,,0.65571666,0.0,0.0,0.0,5.1594
8,17,5,0,,,,1.0198667,0.0,0.0,0.0,2.9583
8,18,5,0,,,,2.7401333,0.0,0.0,0.0,0.97515
8,19,5,0,,,,2.0481834,0.0,0.0,0.0,0.0502999992
8,20,5,0,,,,3.0580332,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.6221,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.5694,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.3449333,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.2084167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1773,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.06665,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0835333,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.87188333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.3106667,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.55265,0.0,0.0,0.0,0.156199992
8,7,6,0,,,,0.7872667,0.0,0.0,0.0,1.493299992
8,8,6,0,,,,1.2208667,0.0,0.0,0.0,3.38800008
8,9,6,0,,,,1.6696666,0.0,0.0,0.0,5.56065
8,10,6,0,,,,1.3210666,0.0,0.0,0.0,7.39665
8,11,6,0,,,,1.24385,0.0,0.0,0.0,8.6417496
8,12,6,0,,,,1.1607167,0.0,0.0,0.0,9.20035032
8,13,6,0,,,,1.5804334,0.0,0.0,0.0,9.1556496
8,14,6,0,,,,1.9222667,0.0,0.0,0.0,8.44594992
8,15,6,0,,,,1.2551,0.0,0.0,0.0,7.1565
8,16,6,0,,,,4.2199,0.0,0.0,0.0,5.21244984
8,17,6,0,,,,3.8339167,0.0,0.0,0.0,2.95615008
8,18,6,0,,,,3.3331292,0.0,0.0,0.0,0.95443752
8,19,6,0,,,,2.2699833,0.0,0.0,0.0,0.04425
8,20,6,0,,,,1.91925,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.50405,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.0474334,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1673334,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8956333,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0146834,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0539334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1816666,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.14585,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.08825,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0638666,0.0,0.0,0.0,0.15195
8,7,7,0,,,,0.8833,0.0,0.0,0.0,1.50534996
8,8,7,0,,,,0.6892833,0.0,0.0,0.0,3.4185
8,9,7,0,,,,0.73805,0.0,0.0,0.0,5.6136
8,10,7,0,,,,1.1276667,0.0,0.0,0.0,7.4294502
8,11,7,0,,,,0.8103,0.0,0.0,0.0,8.66355
8,12,7,0,,,,0.62091666,0.0,0.0,0.0,9.2456496
8,13,7,0,,,,1.3179834,0.0,0.0,0.0,9.1467504
8,14,7,0,,,,1.2006333,0.0,0.0,0.0,8.4852504
8,15,7,0,,,,1.66305,0.0,0.0,0.0,7.13155008
8,16,7,0,,,,3.4162834,0.0,0.0,0.0,5.13495
8,17,7,0,,,,3.3941166,0.0,0.0,0.0,2.88859992
8,18,7,0,,,,3.7507834,0.0,0.0,0.0,0.91370004
8,19,7,0,,,,3.72305,0.0,0.0,0.0,0.0287499996
8,20,7,0,,,,3.9582,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.04575,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.1481333,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.8846833,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.0152082,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8682333,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.85838336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7517167,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.92651665,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0573334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5097166,0.0,0.0,0.0,0.113949996
8,7,1,0,,,,0.9834167,0.0,0.0,0.0,1.50740004
8,8,1,0,,,,0.72221667,0.0,0.0,0.0,3.40894992
8,9,1,0,,,,0.65195,0.0,0.0,0.0,5.60690004
8,10,1,0,,,,0.7291167,0.0,0.0,0.0,7.4181
8,11,1,0,,,,1.1015,0.0,0.0,0.0,8.65339968
8,12,1,0,,,,0.84611666,0.0,0.0,0.0,9.24064968
8,13,1,0,,,,0.68235,0.0,0.0,0.0,9.18355008
8,14,1,0,,,,0.6919,0.0,0.0,0.0,8.4794502
8,15,1,0,,,,0.66686666,0.0,0.0,0.0,7.1197998
8,16,1,0,,,,0.63456666,0.0,0.0,0.0,5.19735
8,17,1,0,,,,0.97805,0.0,0.0,0.0,2.9622
8,18,1,0,,,,3.4236834,0.0,0.0,0.0,0.945
8,19,1,0,,,,3.4720833,0.0,0.0,0.0,0.0328999992
8,20,1,0,,,,3.9397833,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.6698666,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8681333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1379833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4736167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.7563334,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.64235,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4677167,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1095,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.26415,0.0,0.0,0.0,0.2013
8,7,2,0,,,,1.0001333,0.0,0.0,0.0,1.56655008
8,8,2,0,,,,0.6411167,0.0,0.0,0.0,3.52035
8,9,2,0,,,,0.6872333,0.0,0.0,0.0,5.74055016
8,10,2,0,,,,0.6525,0.0,0.0,0.0,7.6116
8,11,2,0,,,,0.65816665,0.0,0.0,0.0,8.88705
8,12,2,0,,,,0.8329,0.0,0.0,0.0,9.4706004
8,13,2,0,,,,0.60181665,0.0,0.0,0.0,9.36055008
8,14,2,0,,,,0.67298335,0.0,0.0,0.0,8.6036496
8,15,2,0,,,,1.0372,0.0,0.0,0.0,7.2093
8,16,2,0,,,,0.6695833,0.0,0.0,0.0,5.27840004
8,17,2,0,,,,0.5535,0.0,0.0,0.0,2.9916
8,18,2,0,,,,1.80705,0.0,0.0,0.0,0.91254996
8,19,2,0,,,,3.1312833,0.0,0.0,0.0,0.0216
8,20,2,0,,,,5.3630667,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.8055167,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.31805,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.72315,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4898916,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7539167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.00465,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.60625,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.49796668,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5451334,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.4066833,0.0,0.0,0.0,0.101949996
8,7,3,0,,,,0.81495,0.0,0.0,0.0,1.534000032
8,8,3,0,,,,1.20685,0.0,0.0,0.0,3.51984996
8,9,3,0,,,,1.4433833,0.0,0.0,0.0,5.72985
8,10,3,0,,,,0.6598333,0.0,0.0,0.0,7.58935032
8,11,3,0,,,,0.6379833,0.0,0.0,0.0,8.82214968
8,12,3,0,,,,0.6612333,0.0,0.0,0.0,9.49039968
8,13,3,0,,,,0.62981665,0.0,0.0,0.0,9.3783
8,14,3,0,,,,1.4416833,0.0,0.0,0.0,8.5316496
8,15,3,0,,,,2.4830334,0.0,0.0,0.0,7.1088504
8,16,3,0,,,,1.9101666,0.0,0.0,0.0,5.20955016
8,17,3,0,,,,1.1611834,0.0,0.0,0.0,2.94034992
8,18,3,0,,,,0.89573336,0.0,0.0,0.0,0.885499968
8,19,3,0,,,,0.5837833,0.0,0.0,0.0,0.0180500004
8,20,3,0,,,,1.36415,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.8685668,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.16605,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.7671833,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.7916,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.79081666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8059,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7650333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.77856666,0.0,0.0,0.0,0.0
8,5,4,0,,,,2.0142167,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.84745,0.0,0.0,0.0,0.0933999996
8,7,4,0,,,,0.7894167,0.0,0.0,0.0,1.4775
8,8,4,0,,,,1.0594,0.0,0.0,0.0,3.45855
8,9,4,0,,,,1.6692834,0.0,0.0,0.0,5.65355016
8,10,4,0,,,,1.88965,0.0,0.0,0.0,7.43839968
8,11,4,0,,,,2.1278167,0.0,0.0,0.0,8.6796
8,12,4,0,,,,2.3515666,0.0,0.0,0.0,9.21514968
8,13,4,0,,,,0.91465,0.0,0.0,0.0,9.0966
8,14,4,0,,,,0.52695,0.0,0.0,0.0,8.27089968
8,15,4,0,,,,0.64073336,0.0,0.0,0.0,6.9144
8,16,4,0,,,,0.51101667,0.0,0.0,0.0,5.0163
8,17,4,0,,,,0.58853334,0.0,0.0,0.0,2.7927
8,18,4,0,,,,0.9142,0.0,0.0,0.0,0.84105
8,19,4,0,,,,1.5422833,0.0,0.0,0.0,0.0147999996
8,20,4,0,,,,4.2024665,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.8106666,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.45985,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.80885,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2736083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.85471666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.8027,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.96853334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8246667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.8229833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.84636664,0.0,0.0,0.0,0.106099992
8,7,5,0,,,,0.8179,0.0,0.0,0.0,1.31064996
8,8,5,0,,,,1.1235334,0.0,0.0,0.0,3.17200008
8,9,5,0,,,,1.5054166,0.0,0.0,0.0,5.30439996
8,10,5,0,,,,1.8146666,0.0,0.0,0.0,7.08835032
8,11,5,0,,,,1.9106,0.0,0.0,0.0,8.30239968
8,12,5,0,,,,2.9232666,0.0,0.0,0.0,8.8809996
8,13,5,0,,,,2.19085,0.0,0.0,0.0,8.8116
8,14,5,0,,,,1.2992667,0.0,0.0,0.0,8.1476496
8,15,5,0,,,,0.44381666,0.0,0.0,0.0,6.80344992
8,16,5,0,,,,0.37885,0.0,0.0,0.0,4.85524992
8,17,5,0,,,,0.42791668,0.0,0.0,0.0,2.6691
8,18,5,0,,,,1.1827667,0.0,0.0,0.0,0.79265004
8,19,5,0,,,,0.7854,0.0,0.0,0.0,0.0173000004
8,20,5,0,,,,1.0546167,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1194167,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.5542,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.57415,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.54234165,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5549166,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.5391833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.5669,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.479,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.71356666,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.05175,0.0,0.0,0.0,0.0558500004
8,7,6,0,,,,0.8077667,0.0,0.0,0.0,1.13535
8,8,6,0,,,,0.5459375,0.0,0.0,0.0,3.17761272
8,9,6,0,,,,0.64795,0.0,0.0,0.0,5.31100008
8,10,6,0,,,,0.74663335,0.0,0.0,0.0,7.04155008
8,11,6,0,,,,0.80875,0.0,0.0,0.0,8.2267998
8,12,6,0,,,,1.21745,0.0,0.0,0.0,8.7937998
8,13,6,0,,,,1.6296834,0.0,0.0,0.0,8.7757998
8,14,6,0,,,,2.0857,0.0,0.0,0.0,8.0409
8,15,6,0,,,,0.55605,0.0,0.0,0.0,6.73285032
8,16,6,0,,,,0.55181664,0.0,0.0,0.0,4.8213
8,17,6,0,,,,0.5109,0.0,0.0,0.0,2.60745
8,18,6,0,,,,1.7861,0.0,0.0,0.0,0.767299992
8,19,6,0,,,,0.7979,0.0,0.0,0.0,0.01120000008
8,20,6,0,,,,0.8645667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.762,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.56586665,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.4205,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.43808332,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.5334833,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.2014667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.51318336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5287333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.51643336,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2016,0.0,0.0,0.0,0.0629500008
8,7,7,0,,,,0.92403334,0.0,0.0,0.0,1.12554996
8,8,7,0,,,,0.96033335,0.0,0.0,0.0,3.1563
8,9,7,0,,,,1.5598167,0.0,0.0,0.0,5.28874992
8,10,7,0,,,,2.2239833,0.0,0.0,0.0,7.0499502
8,11,7,0,,,,2.3276834,0.0,0.0,0.0,8.2469502
8,12,7,0,,,,2.4122334,0.0,0.0,0.0,8.79525
8,13,7,0,,,,2.4837832,0.0,0.0,0.0,8.7056496
8,14,7,0,,,,2.3777332,0.0,0.0,0.0,8.07405
8,15,7,0,,,,1.26975,0.0,0.0,0.0,6.79264968
8,16,7,0,,,,2.67195,0.0,0.0,0.0,4.8981
8,17,7,0,,,,2.5474167,0.0,0.0,0.0,2.67034992
8,18,7,0,,,,2.0896,0.0,0.0,0.0,0.77915004
8,19,7,0,,,,2.7026,0.0,0.0,0.0,0.01090000032
8,20,7,0,,,,2.6042666,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.3785833,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.99981666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6214,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.6192833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.84748334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.87191665,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.84536666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.85691667,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.3805,0.0,0.0,0.0,0.0
8,6,1,0,,,,3.4149,0.0,0.0,0.0,0.0380499996
8,7,1,0,,,,3.3304667,0.0,0.0,0.0,1.13115
8,8,1,0,,,,2.6339166,0.0,0.0,0.0,3.20275008
8,9,1,0,,,,2.4981833,0.0,0.0,0.0,5.36775
8,10,1,0,,,,2.62875,0.0,0.0,0.0,7.14514968
8,11,1,0,,,,2.6977334,0.0,0.0,0.0,8.3742504
8,12,1,0,,,,3.6739166,0.0,0.0,0.0,8.86330008
8,13,1,0,,,,3.6992834,0.0,0.0,0.0,8.8038504
8,14,1,0,,,,2.3760166,0.0,0.0,0.0,8.1777
8,15,1,0,,,,2.75265,0.0,0.0,0.0,6.85369992
8,16,1,0,,,,2.8858666,0.0,0.0,0.0,4.94415
8,17,1,0,,,,5.381417,0.0,0.0,0.0,2.67769992
8,18,1,0,,,,1.73735,0.0,0.0,0.0,0.78114996
8,19,1,0,,,,2.062,0.0,0.0,0.0,0.00520000008
8,20,1,0,,,,3.7227166,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5942667,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.7093832,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.99541664,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4371417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.86255,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8589,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.86511666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.81581664,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.98188335,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2526667,0.0,0.0,0.0,0.056349996
8,7,2,0,,,,1.1138,0.0,0.0,0.0,1.23735
8,8,2,0,,,,1.55635,0.0,0.0,0.0,3.44505
8,9,2,0,,,,1.99335,0.0,0.0,0.0,5.68780008
8,10,2,0,,,,1.9558166,0.0,0.0,0.0,7.524
8,11,2,0,,,,2.1299167,0.0,0.0,0.0,8.7554502
8,12,2,0,,,,3.0743,0.0,0.0,0.0,9.2932998
8,13,2,0,,,,3.8387833,0.0,0.0,0.0,9.2272002
8,14,2,0,,,,2.9744666,0.0,0.0,0.0,8.44339968
8,15,2,0,,,,2.7813334,0.0,0.0,0.0,7.0473
8,16,2,0,,,,2.28025,0.0,0.0,0.0,5.11780008
8,17,2,0,,,,2.8699,0.0,0.0,0.0,2.85709992
8,18,2,0,,,,3.6662,0.0,0.0,0.0,0.80715
8,19,2,0,,,,4.8318,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.2167833,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.20765,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4187167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.8270667,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.99263334,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.5251667,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.2115667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.7396333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.3696333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.86795,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6781,0.0,0.0,0.0,0.051250002
8,7,3,0,,,,1.2652833,0.0,0.0,0.0,1.1796
8,8,3,0,,,,1.3456,0.0,0.0,0.0,3.32944992
8,9,3,0,,,,2.0803332,0.0,0.0,0.0,5.51540004
8,10,3,0,,,,2.7867832,0.0,0.0,0.0,7.2825
8,11,3,0,,,,2.7854166,0.0,0.0,0.0,8.52910032
8,12,3,0,,,,0.11765,0.0,0.0,0.0,9.11775
8,13,3,0,,,,1.4776833,0.0,0.0,0.0,9.0419502
8,14,3,0,,,,1.9451833,0.0,0.0,0.0,8.32489968
8,15,3,0,,,,3.2122667,0.0,0.0,0.0,6.89685
8,16,3,0,,,,1.94765,0.0,0.0,0.0,4.94255016
8,17,3,0,,,,2.9825,0.0,0.0,0.0,2.70815004
8,18,3,0,,,,4.461633,0.0,0.0,0.0,0.7476
8,19,3,0,,,,4.432317,0.0,0.0,0.0,0.00249999996
8,20,3,0,,,,4.1556168,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.58125,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.4762,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.0476,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2151667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.86385,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.84548336,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8534,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0625833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.92635,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.874,0.0,0.0,0.0,0.054849996
8,7,4,0,,,,1.1201125,0.0,0.0,0.0,1.13698746
8,8,4,0,,,,1.51415,0.0,0.0,0.0,3.27730008
8,9,4,0,,,,2.2712166,0.0,0.0,0.0,5.44085004
8,10,4,0,,,,2.8162668,0.0,0.0,0.0,7.19680008
8,11,4,0,,,,2.4197,0.0,0.0,0.0,8.3894502
8,12,4,0,,,,0.39506668,0.0,0.0,0.0,8.90485032
8,13,4,0,,,,1.2325333,0.0,0.0,0.0,8.8542504
8,14,4,0,,,,1.9889667,0.0,0.0,0.0,8.0887998
8,15,4,0,,,,1.8743666,0.0,0.0,0.0,6.7287504
8,16,4,0,,,,2.7546167,0.0,0.0,0.0,4.86740004
8,17,4,0,,,,2.3438334,0.0,0.0,0.0,2.64994992
8,18,4,0,,,,3.5362666,0.0,0.0,0.0,0.7221
8,19,4,0,,,,2.6925833,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.4034834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.4235333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.8732333,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.7824,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8284833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.9066667,0.0,0.0,0.0,0.0
8,2,5,0,,,,3.29255,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.9957833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.32045,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3017334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6903333,0.0,0.0,0.0,0.0521499996
8,7,5,0,,,,0.77608335,0.0,0.0,0.0,1.1133
8,8,5,0,,,,1.40145,0.0,0.0,0.0,3.1956
8,9,5,0,,,,1.5767,0.0,0.0,0.0,5.35900008
8,10,5,0,,,,2.1525333,0.0,0.0,0.0,7.1381004
8,11,5,0,,,,3.1382833,0.0,0.0,0.0,8.3651004
8,12,5,0,,,,1.5559,0.0,0.0,0.0,8.96685
8,13,5,0,,,,1.3172667,0.0,0.0,0.0,8.9315004
8,14,5,0,,,,1.11665,0.0,0.0,0.0,8.2308
8,15,5,0,,,,0.63201666,0.0,0.0,0.0,6.8142504
8,16,5,0,,,,0.7259333,0.0,0.0,0.0,4.74534996
8,17,5,0,,,,0.6691833,0.0,0.0,0.0,2.50565004
8,18,5,0,,,,2.2238166,0.0,0.0,0.0,0.632449992
8,19,5,0,,,,0.5150667,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.4535,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.45838332,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.46308333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.9977167,0.0,0.0,0.0,0.0
8,24,5,0,,,,3.2705166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6859667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6241,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.61155,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.8055,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.81925,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.78185,0.0,0.0,0.0,0.07065
8,7,6,0,,,,1.1586833,0.0,0.0,0.0,1.037200008
8,8,6,0,,,,1.2373667,0.0,0.0,0.0,2.96175
8,9,6,0,,,,1.9754333,0.0,0.0,0.0,4.98159996
8,10,6,0,,,,2.6163666,0.0,0.0,0.0,6.72394992
8,11,6,0,,,,3.03325,0.0,0.0,0.0,7.97835
8,12,6,0,,,,2.4201167,0.0,0.0,0.0,8.5515498
8,13,6,0,,,,2.3031332,0.0,0.0,0.0,8.4483
8,14,6,0,,,,2.39555,0.0,0.0,0.0,7.77310032
8,15,6,0,,,,2.3266666,0.0,0.0,0.0,6.45705
8,16,6,0,,,,2.8402166,0.0,0.0,0.0,4.39555008
8,17,6,0,,,,0.9095333,0.0,0.0,0.0,2.41794996
8,18,6,0,,,,0.65405,0.0,0.0,0.0,0.73155
8,19,6,0,,,,2.1996167,0.0,0.0,0.0,0.0146000004
8,20,6,0,,,,2.60215,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.15355,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.31695,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5418333,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.00515,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.9519167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7995333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.98323333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.82121664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.7693167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.7634,0.0,0.0,0.0,0.116750004
8,7,7,0,,,,0.6094,0.0,0.0,0.0,1.05255
8,8,7,0,,,,1.3876166,0.0,0.0,0.0,2.77190004
8,9,7,0,,,,2.4023666,0.0,0.0,0.0,4.36584996
8,10,7,0,,,,2.6190333,0.0,0.0,0.0,6.9018504
8,11,7,0,,,,2.6247666,0.0,0.0,0.0,5.47255008
8,12,7,0,,,,2.5670166,0.0,0.0,0.0,3.88985004
8,13,7,0,,,,1.2261167,0.0,0.0,0.0,7.3297002
8,14,7,0,,,,2.9299667,0.0,0.0,0.0,3.67490004
8,15,7,0,,,,2.9970167,0.0,0.0,0.0,4.83649992
8,16,7,0,,,,2.4473834,0.0,0.0,0.0,4.60910004
8,17,7,0,,,,1.0066333,0.0,0.0,0.0,2.42915004
8,18,7,0,,,,0.89701664,0.0,0.0,0.0,0.671800008
8,19,7,0,,,,3.7014,0.0,0.0,0.0,0.0
8,20,7,0,,,,4.0723834,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.8306,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.17795,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6567833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.3112,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.1171834,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.0427666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.2069,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0077,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2844,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7410167,0.0,0.0,0.0,0.05445
8,7,1,0,,,,0.61785,0.0,0.0,0.0,1.06365
8,8,1,0,,,,0.60905,0.0,0.0,0.0,3.03495
8,9,1,0,,,,0.7446333,0.0,0.0,0.0,5.19655008
8,10,1,0,,,,2.7522666,0.0,0.0,0.0,6.9707496
8,11,1,0,,,,3.1660333,0.0,0.0,0.0,8.2007496
8,12,1,0,,,,2.3904333,0.0,0.0,0.0,8.81715
8,13,1,0,,,,0.6081333,0.0,0.0,0.0,8.8455
8,14,1,0,,,,0.61855,0.0,0.0,0.0,8.1127998
8,15,1,0,,,,0.59125,0.0,0.0,0.0,6.74164968
8,16,1,0,,,,0.6404833,0.0,0.0,0.0,3.8166
8,17,1,0,,,,1.3410667,0.0,0.0,0.0,2.26335
8,18,1,0,,,,3.7159166,0.0,0.0,0.0,0.525249984
8,19,1,0,,,,2.7560167,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.9534,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.70245,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8437333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1068333,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.4028666,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.92125,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.84561664,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7959167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.76741666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.89021665,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.8754,0.0,0.0,0.0,0.056900004
8,7,2,0,,,,0.65001667,0.0,0.0,0.0,1.06940004
8,8,2,0,,,,0.6085333,0.0,0.0,0.0,3.05925
8,9,2,0,,,,0.63225,0.0,0.0,0.0,5.12025
8,10,2,0,,,,2.8185666,0.0,0.0,0.0,6.8842998
8,11,2,0,,,,3.1466832,0.0,0.0,0.0,8.10805008
8,12,2,0,,,,2.26595,0.0,0.0,0.0,8.6907
8,13,2,0,,,,0.63061666,0.0,0.0,0.0,8.5338996
8,14,2,0,,,,1.60995,0.0,0.0,0.0,7.66755
8,15,2,0,,,,0.7051,0.0,0.0,0.0,6.2684502
8,16,2,0,,,,0.65326667,0.0,0.0,0.0,4.34749992
8,17,2,0,,,,0.6155667,0.0,0.0,0.0,2.25444996
8,18,2,0,,,,1.9165167,0.0,0.0,0.0,0.606249984
8,19,2,0,,,,0.52755,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.72025,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.6791832,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.3793,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.78295,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.19345,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.74615,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.90985,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.00415,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.9159,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.6332166,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.4639833,0.0,0.0,0.0,0.0615499992
8,7,3,0,,,,0.8308167,0.0,0.0,0.0,1.06725
8,8,3,0,,,,0.64706665,0.0,0.0,0.0,2.95234992
8,9,3,0,,,,0.6027667,0.0,0.0,0.0,5.06445
8,10,3,0,,,,2.8154833,0.0,0.0,0.0,6.85030008
8,11,3,0,,,,3.1347167,0.0,0.0,0.0,8.0961
8,12,3,0,,,,2.2978666,0.0,0.0,0.0,8.6924502
8,13,3,0,,,,0.60075,0.0,0.0,0.0,8.6129502
8,14,3,0,,,,0.9382667,0.0,0.0,0.0,7.87144992
8,15,3,0,,,,0.65543336,0.0,0.0,0.0,6.45139968
8,16,3,0,,,,0.65785,0.0,0.0,0.0,4.50424992
8,17,3,0,,,,0.62843335,0.0,0.0,0.0,2.32625004
8,18,3,0,,,,2.18505,0.0,0.0,0.0,0.57010002
8,19,3,0,,,,1.0819666,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.0682,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.12215,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6801833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.3914666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7111833,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.8506666,0.0,0.0,0.0,0.0
8,2,4,0,,,,3.4243166,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.5630667,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.7643833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.8691667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9265,0.0,0.0,0.0,0.0596499996
8,7,4,0,,,,0.6785,0.0,0.0,0.0,1.00865004
8,8,4,0,,,,0.6447167,0.0,0.0,0.0,2.79399996
8,9,4,0,,,,0.6746,0.0,0.0,0.0,4.93155
8,10,4,0,,,,2.6079834,0.0,0.0,0.0,6.7707504
8,11,4,0,,,,2.9681,0.0,0.0,0.0,7.90215
8,12,4,0,,,,2.7298167,0.0,0.0,0.0,8.4896004
8,13,4,0,,,,0.63591665,0.0,0.0,0.0,8.3937
8,14,4,0,,,,0.5955667,0.0,0.0,0.0,7.63735032
8,15,4,0,,,,0.62075,0.0,0.0,0.0,6.3767496
8,16,4,0,,,,0.5962,0.0,0.0,0.0,4.47394992
8,17,4,0,,,,0.6171333,0.0,0.0,0.0,2.30375004
8,18,4,0,,,,1.7734166,0.0,0.0,0.0,0.581449992
8,19,4,0,,,,0.64805,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.4664834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.0533167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1436167,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.9285,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.3404918,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0928667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93908334,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.2048,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8541,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.9077167,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0435833,0.0,0.0,0.0,0.0438999996
8,7,5,0,,,,0.67296666,0.0,0.0,0.0,0.544149996
8,8,5,0,,,,0.6351333,0.0,0.0,0.0,1.67659992
8,9,5,0,,,,0.66536665,0.0,0.0,0.0,3.42744984
8,10,5,0,,,,2.6077332,0.0,0.0,0.0,6.6551496
8,11,5,0,,,,3.4311333,0.0,0.0,0.0,8.56135032
8,12,5,0,,,,2.705,0.0,0.0,0.0,9.12105
8,13,5,0,,,,0.82455,0.0,0.0,0.0,9.01969992
8,14,5,0,,,,0.61825,0.0,0.0,0.0,8.22964968
8,15,5,0,,,,0.5869,0.0,0.0,0.0,6.86494992
8,16,5,0,,,,0.6324,0.0,0.0,0.0,4.91535
8,17,5,0,,,,0.55251664,0.0,0.0,0.0,2.58455004
8,18,5,0,,,,2.1788833,0.0,0.0,0.0,0.60385002
8,19,5,0,,,,3.4037833,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.89975,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.0893333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.7744167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.6829667,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.5171666,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.7422,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.77805,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.87115,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.8361667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8356,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.84318334,0.0,0.0,0.0,0.00499999992
8,7,6,0,,,,0.6429667,0.0,0.0,0.0,0.2139
8,8,6,0,,,,0.8756,0.0,0.0,0.0,1.517500032
8,9,6,0,,,,2.1089334,0.0,0.0,0.0,4.9503
8,10,6,0,,,,3.8566,0.0,0.0,0.0,7.00965
8,11,6,0,,,,3.4715166,0.0,0.0,0.0,8.3247504
8,12,6,0,,,,2.9181333,0.0,0.0,0.0,8.8458
8,13,6,0,,,,0.8010167,0.0,0.0,0.0,8.73919992
8,14,6,0,,,,0.7305833,0.0,0.0,0.0,7.89225
8,15,6,0,,,,1.37255,0.0,0.0,0.0,6.4287504
8,16,6,0,,,,1.36865,0.0,0.0,0.0,4.4379
8,17,6,0,,,,0.45743334,0.0,0.0,0.0,2.30440008
8,18,6,0,,,,0.58916664,0.0,0.0,0.0,0.56655
8,19,6,0,,,,0.44313332,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.34768334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1541667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7560167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.8268833,0.0,0.0,0.0,0.0
8,24,6,0,,,,3.2450666,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.7672167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.98623335,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0811334,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.75186664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.9137667,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.3862833,0.0,0.0,0.0,0.04605
8,7,7,0,,,,1.2822833,0.0,0.0,0.0,1.05110004
8,8,7,0,,,,1.3686833,0.0,0.0,0.0,3.08655
8,9,7,0,,,,2.64615,0.0,0.0,0.0,5.24439996
8,10,7,0,,,,2.9713833,0.0,0.0,0.0,7.0140498
8,11,7,0,,,,2.8141167,0.0,0.0,0.0,8.1438504
8,12,7,0,,,,0.5963167,0.0,0.0,0.0,8.7412002
8,13,7,0,,,,1.26465,0.0,0.0,0.0,8.59210032
8,14,7,0,,,,1.0411667,0.0,0.0,0.0,7.8522
8,15,7,0,,,,0.6271333,0.0,0.0,0.0,6.45364968
8,16,7,0,,,,0.85043335,0.0,0.0,0.0,4.46974992
8,17,7,0,,,,1.25195,0.0,0.0,0.0,2.27034996
8,18,7,0,,,,1.4381666,0.0,0.0,0.0,0.51964998
8,19,7,0,,,,4.25355,0.0,0.0,0.0,0.0
8,20,7,0,,,,4.3781,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.9133832,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.7293667,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.34095,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.7595832,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.74233335,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.70313334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.73863333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.7583167,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0874833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.29455,0.0,0.0,0.0,0.0423
8,7,1,0,,,,0.62685,0.0,0.0,0.0,1.05339996
8,8,1,0,,,,0.63955,0.0,0.0,0.0,3.081
8,9,1,0,,,,0.5987167,0.0,0.0,0.0,5.20809996
8,10,1,0,,,,2.6929834,0.0,0.0,0.0,6.89089968
8,11,1,0,,,,3.0658667,0.0,0.0,0.0,8.0282496
8,12,1,0,,,,2.32405,0.0,0.0,0.0,8.57710032
8,13,1,0,,,,0.58888334,0.0,0.0,0.0,8.50564968
8,14,1,0,,,,0.75663334,0.0,0.0,0.0,7.7246496
8,15,1,0,,,,0.62766665,0.0,0.0,0.0,6.31695
8,16,1,0,,,,0.63308334,0.0,0.0,0.0,4.37784996
8,17,1,0,,,,0.5955167,0.0,0.0,0.0,2.19934992
8,18,1,0,,,,2.15505,0.0,0.0,0.0,0.5106
8,19,1,0,,,,0.5373167,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.8815,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.1859167,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.61465,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2297666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.8977,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.7496667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8238,0.0,0.0,0.0,0.0
8,3,2,0,,,,3.3732,0.0,0.0,0.0,0.0
8,4,2,0,,,,2.50595,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8107,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.1259,0.0,0.0,0.0,0.0339500004
8,7,2,0,,,,0.6908,0.0,0.0,0.0,1.03190004
8,8,2,0,,,,0.62021667,0.0,0.0,0.0,3.04665
8,9,2,0,,,,0.6439,0.0,0.0,0.0,5.15125008
8,10,2,0,,,,2.6670167,0.0,0.0,0.0,6.8733504
8,11,2,0,,,,3.1133666,0.0,0.0,0.0,8.0502504
8,12,2,0,,,,2.2562666,0.0,0.0,0.0,8.6418504
8,13,2,0,,,,0.86365,0.0,0.0,0.0,8.5518996
8,14,2,0,,,,1.8608667,0.0,0.0,0.0,7.79755008
8,15,2,0,,,,0.6562333,0.0,0.0,0.0,6.3249
8,16,2,0,,,,0.61195,0.0,0.0,0.0,4.28745
8,17,2,0,,,,0.63458335,0.0,0.0,0.0,2.01425004
8,18,2,0,,,,2.1650167,0.0,0.0,0.0,0.47865
8,19,2,0,,,,0.83563334,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.5176334,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4634666,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.63115,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.3958,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.96625,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.75615,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7123333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.7449167,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.69928336,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.6994,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6024834,0.0,0.0,0.0,0.0333999996
8,7,3,0,,,,1.3848333,0.0,0.0,0.0,1.03040004
8,8,3,0,,,,1.0294334,0.0,0.0,0.0,3.03075
8,9,3,0,,,,0.8265,0.0,0.0,0.0,5.18060004
8,10,3,0,,,,2.6974833,0.0,0.0,0.0,6.86325
8,11,3,0,,,,3.0003667,0.0,0.0,0.0,8.0347002
8,12,3,0,,,,3.7738,0.0,0.0,0.0,8.6861004
8,13,3,0,,,,2.0968332,0.0,0.0,0.0,8.44669992
8,14,3,0,,,,2.3749,0.0,0.0,0.0,7.80235032
8,15,3,0,,,,0.91286665,0.0,0.0,0.0,6.47535
8,16,3,0,,,,0.81025,0.0,0.0,0.0,4.482
8,17,3,0,,,,1.99525,0.0,0.0,0.0,2.25984996
8,18,3,0,,,,2.7422,0.0,0.0,0.0,0.472149996
8,19,3,0,,,,2.5924666,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.2690666,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.8772666,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.5987,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.1418667,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.5793834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.88351667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.83538336,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.8355,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.8427333,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7903334,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.03585,0.0,0.0,0.0,0.02865
9,7,4,0,,,,0.79373336,0.0,0.0,0.0,1.01679996
9,8,4,0,,,,0.64175,0.0,0.0,0.0,3.07719984
9,9,4,0,,,,0.63481665,0.0,0.0,0.0,5.22755016
9,10,4,0,,,,2.7121,0.0,0.0,0.0,6.9675498
9,11,4,0,,,,3.1454167,0.0,0.0,0.0,8.1626496
9,12,4,0,,,,2.1845334,0.0,0.0,0.0,8.78314968
9,13,4,0,,,,0.6235833,0.0,0.0,0.0,8.68845
9,14,4,0,,,,0.59323335,0.0,0.0,0.0,7.95855
9,15,4,0,,,,0.73176664,0.0,0.0,0.0,6.4638996
9,16,4,0,,,,0.80791664,0.0,0.0,0.0,4.4541
9,17,4,0,,,,1.1982833,0.0,0.0,0.0,2.21090004
9,18,4,0,,,,2.5738833,0.0,0.0,0.0,0.46135002
9,19,4,0,,,,1.3464667,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.4743874,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.6864,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.9745834,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.9391167,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.5531666,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.89711666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.84493333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8993833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.9367,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1911167,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.70585,0.0,0.0,0.0,0.0268999992
9,7,5,0,,,,1.4537834,0.0,0.0,0.0,1.34865
9,8,5,0,,,,0.75135,0.0,0.0,0.0,2.32759992
9,9,5,0,,,,0.6886,0.0,0.0,0.0,5.50725
9,10,5,0,,,,2.9280167,0.0,0.0,0.0,7.6826004
9,11,5,0,,,,3.3781166,0.0,0.0,0.0,8.9163504
9,12,5,0,,,,1.8587834,0.0,0.0,0.0,9.50955
9,13,5,0,,,,0.63021666,0.0,0.0,0.0,9.3440004
9,14,5,0,,,,0.58645,0.0,0.0,0.0,8.55795
9,15,5,0,,,,2.5278168,0.0,0.0,0.0,7.12845
9,16,5,0,,,,4.6243334,0.0,0.0,0.0,5.05065
9,17,5,0,,,,4.17255,0.0,0.0,0.0,2.62465008
9,18,5,0,,,,2.9083667,0.0,0.0,0.0,0.538749984
9,19,5,0,,,,1.1032166,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.6369,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.61845,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.59381664,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.59386665,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.7412918,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.9120833,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8994,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.8595833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.89073336,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0747,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1469667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.80655,0.0,0.0,0.0,0.35925
9,8,6,0,,,,0.8671833,0.0,0.0,0.0,1.25270004
9,9,6,0,,,,1.6432834,0.0,0.0,0.0,3.68419992
9,10,6,0,,,,2.44645,0.0,0.0,0.0,7.6289502
9,11,6,0,,,,3.2465334,0.0,0.0,0.0,8.9913504
9,12,6,0,,,,1.9531667,0.0,0.0,0.0,9.51994992
9,13,6,0,,,,1.1194333,0.0,0.0,0.0,9.4203
9,14,6,0,,,,1.6238166,0.0,0.0,0.0,8.46165
9,15,6,0,,,,2.1451666,0.0,0.0,0.0,7.01044992
9,16,6,0,,,,1.3913833,0.0,0.0,0.0,4.89855
9,17,6,0,,,,1.096,0.0,0.0,0.0,2.48794992
9,18,6,0,,,,0.74476665,0.0,0.0,0.0,0.492999984
9,19,6,0,,,,0.56916666,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.5861833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.3540666,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2945334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9217,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.962,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8271,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.71243334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.9450833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.86976665,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.9351833,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5033,0.0,0.0,0.0,0.0153999996
9,7,7,0,,,,0.9548333,0.0,0.0,0.0,0.84140004
9,8,7,0,,,,1.9734167,0.0,0.0,0.0,2.28205008
9,9,7,0,,,,2.5361667,0.0,0.0,0.0,4.21089996
9,10,7,0,,,,1.6334667,0.0,0.0,0.0,4.66644984
9,11,7,0,,,,2.7927666,0.0,0.0,0.0,6.13569984
9,12,7,0,,,,2.7587667,0.0,0.0,0.0,8.8455
9,13,7,0,,,,1.17145,0.0,0.0,0.0,9.1467504
9,14,7,0,,,,2.5216334,0.0,0.0,0.0,8.3822496
9,15,7,0,,,,1.5073333,0.0,0.0,0.0,6.78205008
9,16,7,0,,,,1.2018334,0.0,0.0,0.0,4.66300008
9,17,7,0,,,,0.7474,0.0,0.0,0.0,2.29730004
9,18,7,0,,,,0.46741667,0.0,0.0,0.0,0.418149996
9,19,7,0,,,,0.42721668,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.7548,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.9759,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.99405,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.94795,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.97896665,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7967833,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.77456665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.74653333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.78398335,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0160667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.85178334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6605667,0.0,0.0,0.0,0.4281
9,8,1,0,,,,0.6688,0.0,0.0,0.0,1.489450008
9,9,1,0,,,,0.62953335,0.0,0.0,0.0,2.63690004
9,10,1,0,,,,2.6703,0.0,0.0,0.0,6.81094992
9,11,1,0,,,,2.4439,0.0,0.0,0.0,8.2416
9,12,1,0,,,,0.6383333,0.0,0.0,0.0,9.26305008
9,13,1,0,,,,0.80541664,0.0,0.0,0.0,9.0659502
9,14,1,0,,,,0.7817,0.0,0.0,0.0,8.1942
9,15,1,0,,,,0.8254167,0.0,0.0,0.0,6.67264968
9,16,1,0,,,,0.8121167,0.0,0.0,0.0,4.61175
9,17,1,0,,,,1.2632166,0.0,0.0,0.0,2.29540008
9,18,1,0,,,,2.7073333,0.0,0.0,0.0,0.431800008
9,19,1,0,,,,1.3132,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.83426666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2269167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.69303334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.72943336,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.6697583,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7947,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.71215,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.74365,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1121334,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.2455833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.7993833,0.0,0.0,0.0,0.055599996
9,7,2,0,,,,1.59065,0.0,0.0,0.0,1.28645004
9,8,2,0,,,,0.7912667,0.0,0.0,0.0,3.31209996
9,9,2,0,,,,0.68843335,0.0,0.0,0.0,5.59594992
9,10,2,0,,,,2.8408167,0.0,0.0,0.0,7.4616
9,11,2,0,,,,3.2731667,0.0,0.0,0.0,8.6538
9,12,2,0,,,,2.0296,0.0,0.0,0.0,9.15165
9,13,2,0,,,,0.6297,0.0,0.0,0.0,9.00085032
9,14,2,0,,,,0.6103333,0.0,0.0,0.0,8.14705008
9,15,2,0,,,,0.5988,0.0,0.0,0.0,6.6177504
9,16,2,0,,,,1.9996166,0.0,0.0,0.0,4.56769992
9,17,2,0,,,,3.1058166,0.0,0.0,0.0,2.24385
9,18,2,0,,,,3.0857,0.0,0.0,0.0,0.40995
9,19,2,0,,,,0.7420834,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.9949,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.07385,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.9533334,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.8656333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.9374833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.9309,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.89085,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.89555,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.8827,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1492167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.08665,0.0,0.0,0.0,0.0246
9,7,3,0,,,,0.6094667,0.0,0.0,0.0,1.08534996
9,8,3,0,,,,0.66025,0.0,0.0,0.0,3.30444984
9,9,3,0,,,,0.79536664,0.0,0.0,0.0,5.60149992
9,10,3,0,,,,2.8699167,0.0,0.0,0.0,7.3912002
9,11,3,0,,,,3.2445333,0.0,0.0,0.0,8.58285
9,12,3,0,,,,2.0964167,0.0,0.0,0.0,9.08044992
9,13,3,0,,,,0.5876833,0.0,0.0,0.0,8.92189968
9,14,3,0,,,,0.6206333,0.0,0.0,0.0,8.17605
9,15,3,0,,,,0.59256667,0.0,0.0,0.0,6.70114968
9,16,3,0,,,,0.615575,0.0,0.0,0.0,4.62892488
9,17,3,0,,,,0.71705,0.0,0.0,0.0,2.31265008
9,18,3,0,,,,1.6598667,0.0,0.0,0.0,0.417949992
9,19,3,0,,,,0.45096666,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6163167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7403167,0.0,0.0,0.0,0.0
9,22,3,0,,,,3.47525,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.17345,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2492666,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.78815,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.65945,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.64195,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.67535,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1240833,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.7575333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.65201664,0.0,0.0,0.0,0.8436
9,8,4,0,,,,0.6321833,0.0,0.0,0.0,3.15225
9,9,4,0,,,,0.6660333,0.0,0.0,0.0,5.38965
9,10,4,0,,,,2.8996665,0.0,0.0,0.0,7.1720004
9,11,4,0,,,,3.2089334,0.0,0.0,0.0,8.3409
9,12,4,0,,,,2.2085166,0.0,0.0,0.0,8.8863
9,13,4,0,,,,0.64536667,0.0,0.0,0.0,8.76495
9,14,4,0,,,,0.59393334,0.0,0.0,0.0,7.9275498
9,15,4,0,,,,0.61943334,0.0,0.0,0.0,6.3986496
9,16,4,0,,,,0.59031665,0.0,0.0,0.0,4.371
9,17,4,0,,,,0.617,0.0,0.0,0.0,2.08894992
9,18,4,0,,,,1.2895334,0.0,0.0,0.0,0.35955
9,19,4,0,,,,0.54931664,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9106833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.12755,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.9931333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5352,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3636333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.88175,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.9102166,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2562833,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5210667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2995833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3267833,0.0,0.0,0.0,0.0335499996
9,7,5,0,,,,0.65216666,0.0,0.0,0.0,1.141549992
9,8,5,0,,,,0.63308334,0.0,0.0,0.0,3.1386
9,9,5,0,,,,0.65393335,0.0,0.0,0.0,5.35294992
9,10,5,0,,,,2.6573167,0.0,0.0,0.0,7.1043996
9,11,5,0,,,,3.2172666,0.0,0.0,0.0,8.28244992
9,12,5,0,,,,2.4379334,0.0,0.0,0.0,8.78539968
9,13,5,0,,,,0.6063,0.0,0.0,0.0,8.63155008
9,14,5,0,,,,0.61305,0.0,0.0,0.0,7.749
9,15,5,0,,,,0.5822167,0.0,0.0,0.0,6.20539968
9,16,5,0,,,,1.6140667,0.0,0.0,0.0,4.20005016
9,17,5,0,,,,3.5611668,0.0,0.0,0.0,2.02984992
9,18,5,0,,,,0.7036333,0.0,0.0,0.0,0.338050008
9,19,5,0,,,,1.2115167,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1556,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.6682334,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.4043834,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.0668,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7295333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.89625,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8498333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.84138334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.93653333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.8965333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9468167,0.0,0.0,0.0,0.0167500008
9,7,6,0,,,,1.78505,0.0,0.0,0.0,1.063000032
9,8,6,0,,,,1.4998167,0.0,0.0,0.0,3.26575008
9,9,6,0,,,,2.5500333,0.0,0.0,0.0,5.5362
9,10,6,0,,,,2.78795,0.0,0.0,0.0,7.2744996
9,11,6,0,,,,3.2535834,0.0,0.0,0.0,8.39635032
9,12,6,0,,,,2.7818167,0.0,0.0,0.0,8.8716
9,13,6,0,,,,1.1330667,0.0,0.0,0.0,8.7419502
9,14,6,0,,,,1.7526667,0.0,0.0,0.0,7.9910004
9,15,6,0,,,,1.4595166,0.0,0.0,0.0,6.537
9,16,6,0,,,,1.9279667,0.0,0.0,0.0,4.47590004
9,17,6,0,,,,0.9453667,0.0,0.0,0.0,2.14580004
9,18,6,0,,,,0.728,0.0,0.0,0.0,0.320600004
9,19,6,0,,,,1.0042167,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.5671666,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.15675,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.7679834,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.9615333,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.120925,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.7035334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.98628336,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.89416665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.86716664,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0241834,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.82015,0.0,0.0,0.0,0.0162
9,7,7,0,,,,0.6982167,0.0,0.0,0.0,1.056499968
9,8,7,0,,,,0.8325167,0.0,0.0,0.0,3.27424992
9,9,7,0,,,,2.2816834,0.0,0.0,0.0,5.49730008
9,10,7,0,,,,3.1531167,0.0,0.0,0.0,7.28980008
9,11,7,0,,,,3.5286167,0.0,0.0,0.0,8.4717504
9,12,7,0,,,,4.7744665,0.0,0.0,0.0,9.03495
9,13,7,0,,,,2.5850167,0.0,0.0,0.0,8.8764
9,14,7,0,,,,4.6960335,0.0,0.0,0.0,8.03119992
9,15,7,0,,,,2.3506668,0.0,0.0,0.0,6.50005008
9,16,7,0,,,,2.123,0.0,0.0,0.0,4.46419992
9,17,7,0,,,,0.96505,0.0,0.0,0.0,2.11245
9,18,7,0,,,,0.46021667,0.0,0.0,0.0,0.31065
9,19,7,0,,,,0.6099333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2517667,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5116668,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.2530668,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.92515,0.0,0.0,0.0,0.0
9,24,7,0,,,,2.0204334,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.9382,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5240333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.8781833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.0361167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0314833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.94625,0.0,0.0,0.0,0.01015000032
9,7,1,0,,,,0.7680167,0.0,0.0,0.0,0.64489998
9,8,1,0,,,,0.75058335,0.0,0.0,0.0,1.3587
9,9,1,0,,,,0.7266333,0.0,0.0,0.0,3.49219992
9,10,1,0,,,,2.96985,0.0,0.0,0.0,7.40925
9,11,1,0,,,,3.3789666,0.0,0.0,0.0,8.6711496
9,12,1,0,,,,2.6165833,0.0,0.0,0.0,9.1311
9,13,1,0,,,,0.74158335,0.0,0.0,0.0,8.9247
9,14,1,0,,,,0.7876833,0.0,0.0,0.0,8.16385032
9,15,1,0,,,,0.90885,0.0,0.0,0.0,6.61360032
9,16,1,0,,,,0.80195,0.0,0.0,0.0,4.53165
9,17,1,0,,,,0.77195,0.0,0.0,0.0,2.10215004
9,18,1,0,,,,3.4195333,0.0,0.0,0.0,0.3009
9,19,1,0,,,,1.7135333,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.0153832,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.1475167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.89706665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.92745,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.8457083,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.79931664,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8143167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7647833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.8800167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.74083334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.75245,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7345667,0.0,0.0,0.0,0.165849996
9,8,2,0,,,,0.53828335,0.0,0.0,0.0,0.701449992
9,9,2,0,,,,0.60801667,0.0,0.0,0.0,1.093450008
9,10,2,0,,,,0.9730333,0.0,0.0,0.0,1.23860004
9,11,2,0,,,,0.7226667,0.0,0.0,0.0,1.08975
9,12,2,0,,,,0.4801,0.0,0.0,0.0,1.157500032
9,13,2,0,,,,0.56265,0.0,0.0,0.0,2.8797
9,14,2,0,,,,0.54976666,0.0,0.0,0.0,1.94709996
9,15,2,0,,,,2.2940834,0.0,0.0,0.0,4.98590004
9,16,2,0,,,,1.1054667,0.0,0.0,0.0,3.53165004
9,17,2,0,,,,1.0096,0.0,0.0,0.0,1.83709992
9,18,2,0,,,,0.89321667,0.0,0.0,0.0,0.207350004
9,19,2,0,,,,0.85385,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.8359333,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.78576666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.7639,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.913825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77453333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7613,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7425917,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.758425,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.85765,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.74965,0.0,0.0,0.0,0.0287499996
9,7,3,0,,,,0.61395,0.0,0.0,0.0,1.296700008
9,8,3,0,,,,0.65396667,0.0,0.0,0.0,3.5721
9,9,3,0,,,,0.64806664,0.0,0.0,0.0,5.77160004
9,10,3,0,,,,0.62126666,0.0,0.0,0.0,7.4889996
9,11,3,0,,,,0.86076665,0.0,0.0,0.0,8.72860032
9,12,3,0,,,,0.7352833,0.0,0.0,0.0,9.25639968
9,13,3,0,,,,0.9882333,0.0,0.0,0.0,9.0776004
9,14,3,0,,,,0.9558667,0.0,0.0,0.0,8.2047
9,15,3,0,,,,0.7027,0.0,0.0,0.0,6.7059996
9,16,3,0,,,,0.71345,0.0,0.0,0.0,4.55565
9,17,3,0,,,,0.7083833,0.0,0.0,0.0,2.12215008
9,18,3,0,,,,1.4893,0.0,0.0,0.0,0.268100004
9,19,3,0,,,,2.1030667,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.2623167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.9721167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8003833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.80945,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7116333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7808333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.79966664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6864,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0963833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3630333,0.0,0.0,0.0,0.01575
9,7,4,0,,,,0.64853334,0.0,0.0,0.0,1.10739996
9,8,4,0,,,,0.6250167,0.0,0.0,0.0,3.42585
9,9,4,0,,,,0.46493334,0.0,0.0,0.0,5.70830016
9,10,4,0,,,,0.57123333,0.0,0.0,0.0,7.47535032
9,11,4,0,,,,0.55018336,0.0,0.0,0.0,8.6451
9,12,4,0,,,,0.56453335,0.0,0.0,0.0,9.14644992
9,13,4,0,,,,0.54865,0.0,0.0,0.0,8.94655008
9,14,4,0,,,,0.722,0.0,0.0,0.0,8.17405008
9,15,4,0,,,,0.50268334,0.0,0.0,0.0,6.6198996
9,16,4,0,,,,1.8116333,0.0,0.0,0.0,4.50769992
9,17,4,0,,,,3.8248334,0.0,0.0,0.0,2.0988
9,18,4,0,,,,6.005417,0.0,0.0,0.0,0.27195
9,19,4,0,,,,3.2238166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8229333,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.1790166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0771667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.97033334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.79428333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.1605833,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.22035,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.77668333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.93995,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.95986664,0.0,0.0,0.0,0.0123999996
9,7,5,0,,,,0.49516666,0.0,0.0,0.0,1.07889996
9,8,5,0,,,,0.7033167,0.0,0.0,0.0,3.37030008
9,9,5,0,,,,0.59745,0.0,0.0,0.0,5.61994992
9,10,5,0,,,,0.5754667,0.0,0.0,0.0,7.3790004
9,11,5,0,,,,0.56163335,0.0,0.0,0.0,8.52469992
9,12,5,0,,,,0.56951666,0.0,0.0,0.0,9.0504996
9,13,5,0,,,,0.50803334,0.0,0.0,0.0,8.82825
9,14,5,0,,,,0.52596664,0.0,0.0,0.0,7.9464996
9,15,5,0,,,,0.5068333,0.0,0.0,0.0,6.3822504
9,16,5,0,,,,1.1512834,0.0,0.0,0.0,4.26049992
9,17,5,0,,,,2.4817,0.0,0.0,0.0,1.9182
9,18,5,0,,,,1.0480666,0.0,0.0,0.0,0.218600004
9,19,5,0,,,,2.3835666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1791,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.1901667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.7644,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.73588336,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.0386167,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.90721667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8326667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.78353333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.19865,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.82346666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.82303333,0.0,0.0,0.0,0.0239499996
9,7,6,0,,,,1.0739167,0.0,0.0,0.0,1.159450008
9,8,6,0,,,,1.09585,0.0,0.0,0.0,3.30185004
9,9,6,0,,,,1.32185,0.0,0.0,0.0,5.53695
9,10,6,0,,,,1.04765,0.0,0.0,0.0,7.31080008
9,11,6,0,,,,1.149,0.0,0.0,0.0,8.4375498
9,12,6,0,,,,1.4733167,0.0,0.0,0.0,8.9094
9,13,6,0,,,,1.34665,0.0,0.0,0.0,8.72685
9,14,6,0,,,,1.0100833,0.0,0.0,0.0,7.7343
9,15,6,0,,,,0.6341,0.0,0.0,0.0,6.20445
9,16,6,0,,,,3.4096832,0.0,0.0,0.0,4.16974992
9,17,6,0,,,,3.8300667,0.0,0.0,0.0,1.88709996
9,18,6,0,,,,1.1246,0.0,0.0,0.0,0.211699992
9,19,6,0,,,,1.3548167,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.0912833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.9380167,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.25655,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.17415,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1555166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1764667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.3163333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2171834,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1651,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.18695,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.361,0.0,0.0,0.0,0.0087
9,7,7,0,,,,1.8255833,0.0,0.0,0.0,1.060000032
9,8,7,0,,,,2.9859166,0.0,0.0,0.0,3.32944992
9,9,7,0,,,,3.1974862,0.0,0.0,0.0,5.48875008
9,10,7,0,,,,2.7289,0.0,0.0,0.0,7.24965
9,11,7,0,,,,2.3602333,0.0,0.0,0.0,8.3514
9,12,7,0,,,,2.31025,0.0,0.0,0.0,8.70645
9,13,7,0,,,,0.98613334,0.0,0.0,0.0,8.5269996
9,14,7,0,,,,1.4035167,0.0,0.0,0.0,7.60039968
9,15,7,0,,,,1.7808334,0.0,0.0,0.0,6.11224992
9,16,7,0,,,,3.8552,0.0,0.0,0.0,4.09255008
9,17,7,0,,,,3.9582,0.0,0.0,0.0,1.84644996
9,18,7,0,,,,5.8392334,0.0,0.0,0.0,0.200649996
9,19,7,0,,,,4.6398168,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.0102334,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5719666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.3125668,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.43395,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3849167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7529,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.96636665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.76498336,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.7055334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9910833,0.0,0.0,0.0,0.01185
9,7,1,0,,,,0.7815667,0.0,0.0,0.0,0.527750016
9,8,1,0,,,,0.52515,0.0,0.0,0.0,2.42805
9,9,1,0,,,,0.51958334,0.0,0.0,0.0,5.02055016
9,10,1,0,,,,0.60351664,0.0,0.0,0.0,7.0422504
9,11,1,0,,,,0.61191666,0.0,0.0,0.0,7.6340004
9,12,1,0,,,,0.5776,0.0,0.0,0.0,6.3498504
9,13,1,0,,,,1.4367666,0.0,0.0,0.0,2.16280008
9,14,1,0,,,,1.2990834,0.0,0.0,0.0,2.87080008
9,15,1,0,,,,0.53255,0.0,0.0,0.0,1.5303
