month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,22,1,0,,,,0.6039,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6339333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5956333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6177833,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.07555,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7486167,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.68465,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8095667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9101833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.46355,0.0,0.0,0.0,3.08950008
11,8,2,0,,,,0.39811668,0.0,0.0,0.0,5.69244984
11,9,2,0,,,,0.396,0.0,0.0,0.0,7.6790004
11,10,2,0,,,,0.40916666,0.0,0.0,0.0,8.92665
11,11,2,0,,,,0.38418335,0.0,0.0,0.0,9.36535032
11,12,2,0,,,,0.41308334,0.0,0.0,0.0,8.8938996
11,13,2,0,,,,0.39128333,0.0,0.0,0.0,7.8288996
11,14,2,0,,,,0.41408333,0.0,0.0,0.0,5.94105
11,15,2,0,,,,0.39861667,0.0,0.0,0.0,3.35565
11,16,2,0,,,,2.3101,0.0,0.0,0.0,0.675
11,17,2,0,,,,5.76145,0.0,0.0,0.0,0.0
11,18,2,0,,,,4.44255,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.73915,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.7683,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.5826166,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1025167,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.54,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.61163336,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.6511,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.61475,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61558336,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.73355,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7518166,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91723335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.49675,0.0,0.0,0.0,3.19509996
11,8,3,0,,,,0.51155,0.0,0.0,0.0,5.92535004
11,9,3,0,,,,0.486,0.0,0.0,0.0,7.5072
11,10,3,0,,,,0.52425,0.0,0.0,0.0,8.2672998
11,11,3,0,,,,0.48505,0.0,0.0,0.0,8.75080008
11,12,3,0,,,,0.50345,0.0,0.0,0.0,8.74735032
11,13,3,0,,,,0.5226167,0.0,0.0,0.0,7.8042504
11,14,3,0,,,,0.56871665,0.0,0.0,0.0,6.00905016
11,15,3,0,,,,0.7766167,0.0,0.0,0.0,3.45735
11,16,3,0,,,,2.9021833,0.0,0.0,0.0,0.659200008
11,17,3,0,,,,1.9887667,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.4815834,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.9891834,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.51845,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.5522,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.68285,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.66245,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.1062,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.36685,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.1667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22215,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62333333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.80578333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2397833,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.69593334,0.0,0.0,0.0,3.15834996
11,8,4,0,,,,0.99905,0.0,0.0,0.0,5.80430016
11,9,4,0,,,,0.43743333,0.0,0.0,0.0,7.62205008
11,10,4,0,,,,0.3661,0.0,0.0,0.0,8.7480498
11,11,4,0,,,,0.79385,0.0,0.0,0.0,9.13594992
11,12,4,0,,,,0.5481833,0.0,0.0,0.0,8.73544992
11,13,4,0,,,,0.4309,0.0,0.0,0.0,7.5573504
11,14,4,0,,,,0.38413334,0.0,0.0,0.0,5.70994992
11,15,4,0,,,,0.44788334,0.0,0.0,0.0,3.2157
11,16,4,0,,,,0.38896668,0.0,0.0,0.0,0.59775
11,17,4,0,,,,0.44823334,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0246167,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.4042,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.7300833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.4130167,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.57205,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56343335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.57135,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5549167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.56587917,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.8322,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.0937667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.22775,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.3799,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.64141667,0.0,0.0,0.0,3.14044992
11,8,5,0,,,,0.43596667,0.0,0.0,0.0,5.7948
11,9,5,0,,,,0.37411666,0.0,0.0,0.0,7.66114968
11,10,5,0,,,,0.44801667,0.0,0.0,0.0,8.73505008
11,11,5,0,,,,0.36765,0.0,0.0,0.0,9.1209996
11,12,5,0,,,,0.453475,0.0,0.0,0.0,8.69637528
11,13,5,0,,,,0.367,0.0,0.0,0.0,7.56580008
11,14,5,0,,,,0.44315,0.0,0.0,0.0,5.72875008
11,15,5,0,,,,1.5143,0.0,0.0,0.0,3.24705
11,16,5,0,,,,3.74995,0.0,0.0,0.0,0.578299992
11,17,5,0,,,,3.7756166,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.53445,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.9594375,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.7751,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.81203336,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8208,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.8289,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.80773336,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.72181666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.755,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.924,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.84005,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.1300334,0.0,0.0,0.0,2.45025
11,8,6,0,,,,2.18235,0.0,0.0,0.0,4.27425
11,9,6,0,,,,2.9427166,0.0,0.0,0.0,3.23505
11,10,6,0,,,,2.0042167,0.0,0.0,0.0,5.29249992
11,11,6,0,,,,1.2685833,0.0,0.0,0.0,4.87324992
11,12,6,0,,,,0.50035,0.0,0.0,0.0,5.83545
11,13,6,0,,,,0.5144333,0.0,0.0,0.0,6.38194992
11,14,6,0,,,,0.5018,0.0,0.0,0.0,3.52490004
11,15,6,0,,,,1.2434334,0.0,0.0,0.0,1.82180004
11,16,6,0,,,,5.784867,0.0,0.0,0.0,0.232100004
11,17,6,0,,,,2.5045,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.9962833,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.4661334,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.4937832,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.8028166,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.74598336,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.78218335,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.78120553,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.77435,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.76816666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.8084667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.74455,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6910333,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.49265,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92861664,0.0,0.0,0.0,3.06519996
11,8,7,0,,,,1.1754833,0.0,0.0,0.0,5.75784996
11,9,7,0,,,,0.8933,0.0,0.0,0.0,7.67635032
11,10,7,0,,,,0.77695,0.0,0.0,0.0,8.8397496
11,11,7,0,,,,1.481,0.0,0.0,0.0,9.2205498
11,12,7,0,,,,1.6560333,0.0,0.0,0.0,8.7948996
11,13,7,0,,,,2.0519834,0.0,0.0,0.0,7.7351004
11,14,7,0,,,,1.3245,0.0,0.0,0.0,5.87840004
11,15,7,0,,,,1.2381333,0.0,0.0,0.0,3.2544
11,16,7,0,,,,1.1360166,0.0,0.0,0.0,0.545200008
11,17,7,0,,,,1.1921834,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2914833,0.0,0.0,0.0,0.0
11,19,7,0,,,,6.2816668,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.2919166,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3493166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6635,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.8396333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.6565167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.6411333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.62785,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.6271167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.69965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1517333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4050833,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6133,0.0,0.0,0.0,2.98669992
11,8,1,0,,,,0.5822167,0.0,0.0,0.0,5.59415004
11,9,1,0,,,,0.53398335,0.0,0.0,0.0,7.4312496
11,10,1,0,,,,0.56773335,0.0,0.0,0.0,8.5695498
11,11,1,0,,,,0.55983335,0.0,0.0,0.0,8.9475
11,12,1,0,,,,0.5709,0.0,0.0,0.0,8.5848
11,13,1,0,,,,0.5377167,0.0,0.0,0.0,7.5332496
11,14,1,0,,,,0.5457,0.0,0.0,0.0,5.74399992
11,15,1,0,,,,0.5301167,0.0,0.0,0.0,3.2478
11,16,1,0,,,,1.1955333,0.0,0.0,0.0,0.611050008
11,17,1,0,,,,6.3497,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.7670834,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6659667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.49135,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.0335,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5055667,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0973834,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8151,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.7938833,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.78356665,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7944,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8890333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9472833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.54083335,0.0,0.0,0.0,2.8326
11,8,2,0,,,,0.58521664,0.0,0.0,0.0,5.50235004
11,9,2,0,,,,0.5453333,0.0,0.0,0.0,7.4587998
11,10,2,0,,,,0.5771,0.0,0.0,0.0,7.0113996
11,11,2,0,,,,0.56198335,0.0,0.0,0.0,8.1577002
11,12,2,0,,,,0.5606833,0.0,0.0,0.0,8.1117
11,13,2,0,,,,0.5759,0.0,0.0,0.0,4.72875
11,14,2,0,,,,0.5168333,0.0,0.0,0.0,3.2856
11,15,2,0,,,,0.5301,0.0,0.0,0.0,1.01390004
11,16,2,0,,,,1.0768167,0.0,0.0,0.0,0.083749998
11,17,2,0,,,,1.3268167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.9327834,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.126,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.6516833,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.7228668,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.2535334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.76638335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.78826666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.75116664,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0638833,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.81668335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.87081665,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.46525,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1074,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.60656667,0.0,0.0,0.0,2.74194996
11,8,3,0,,,,0.54156667,0.0,0.0,0.0,5.46550008
11,9,3,0,,,,0.59076667,0.0,0.0,0.0,6.81315
11,10,3,0,,,,0.5377833,0.0,0.0,0.0,5.62969992
11,11,3,0,,,,0.54976666,0.0,0.0,0.0,7.11885
11,12,3,0,,,,0.5674,0.0,0.0,0.0,6.3705
11,13,3,0,,,,0.5427667,0.0,0.0,0.0,5.45015004
11,14,3,0,,,,0.58195,0.0,0.0,0.0,5.40165
11,15,3,0,,,,0.52351665,0.0,0.0,0.0,2.64680004
11,16,3,0,,,,0.7237667,0.0,0.0,0.0,0.291699984
11,17,3,0,,,,1.5131834,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.7991834,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.7914,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.4201334,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.80981666,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6667167,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.69838333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6682,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.3622667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.67205,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6081167,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.6828167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.63051665,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.7263,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.78925,0.0,0.0,0.0,3.0462
11,8,4,0,,,,0.4798,0.0,0.0,0.0,5.9586
11,9,4,0,,,,1.9483167,0.0,0.0,0.0,8.04910032
11,10,4,0,,,,0.92941666,0.0,0.0,0.0,9.3228
11,11,4,0,,,,0.5912667,0.0,0.0,0.0,9.7700004
11,12,4,0,,,,0.5086833,0.0,0.0,0.0,9.37125
11,13,4,0,,,,0.69725,0.0,0.0,0.0,8.1892002
11,14,4,0,,,,0.41898334,0.0,0.0,0.0,6.17269992
11,15,4,0,,,,0.53358334,0.0,0.0,0.0,3.38295
11,16,4,0,,,,1.0706167,0.0,0.0,0.0,0.52305
11,17,4,0,,,,1.4356667,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.9736166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.56915,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0002167,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.70185,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.4839833,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.65775,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.67321664,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.6487167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.65431666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.65155,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6738833,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.9640167,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.71405,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3895,0.0,0.0,0.0,3.04125
11,8,5,0,,,,0.40123335,0.0,0.0,0.0,5.87950008
11,9,5,0,,,,0.43526667,0.0,0.0,0.0,7.96405008
11,10,5,0,,,,0.38913333,0.0,0.0,0.0,9.1837998
11,11,5,0,,,,0.39088333,0.0,0.0,0.0,9.5722002
11,12,5,0,,,,0.41353333,0.0,0.0,0.0,9.171
11,13,5,0,,,,0.38711667,0.0,0.0,0.0,7.8468504
11,14,5,0,,,,0.4114,0.0,0.0,0.0,5.9016
11,15,5,0,,,,0.41848335,0.0,0.0,0.0,3.35469984
11,16,5,0,,,,0.9376,0.0,0.0,0.0,0.577300008
11,17,5,0,,,,1.3555,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.3347666,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.8768,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.77565,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.3871334,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.67873335,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.67038333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.7047833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6535,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.68163335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.65525,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6817667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.77826667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.85431665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.99953336,0.0,0.0,0.0,2.99809992
11,8,6,0,,,,0.7783,0.0,0.0,0.0,5.69364996
11,9,6,0,,,,0.68535,0.0,0.0,0.0,7.23469992
11,10,6,0,,,,0.95776665,0.0,0.0,0.0,5.88724992
11,11,6,0,,,,1.0738333,0.0,0.0,0.0,4.0851
11,12,6,0,,,,1.04945,0.0,0.0,0.0,3.44915004
11,13,6,0,,,,1.2992,0.0,0.0,0.0,3.22310004
11,14,6,0,,,,1.2219833,0.0,0.0,0.0,5.7522
11,15,6,0,,,,1.5569167,0.0,0.0,0.0,1.73494992
11,16,6,0,,,,1.1111333,0.0,0.0,0.0,0.12825
11,17,6,0,,,,1.1863834,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.1849,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1716666,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.9982667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.7895666,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5771833,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.58813334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5854833,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5865,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5983833,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.57815,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.60078335,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.57531667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.57846665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.37095,0.0,0.0,0.0,0.369250008
11,8,7,0,,,,0.81041664,0.0,0.0,0.0,2.81915004
11,9,7,0,,,,0.9030833,0.0,0.0,0.0,6.01910004
11,10,7,0,,,,1.5171,0.0,0.0,0.0,7.57744992
11,11,7,0,,,,0.94265,0.0,0.0,0.0,6.26530008
11,12,7,0,,,,1.0638167,0.0,0.0,0.0,6.8301
11,13,7,0,,,,1.2182667,0.0,0.0,0.0,4.34374992
11,14,7,0,,,,0.93975,0.0,0.0,0.0,1.82665008
11,15,7,0,,,,1.1798834,0.0,0.0,0.0,0.413299992
11,16,7,0,,,,1.6237167,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.7943166,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2187166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.2524166,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8044,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.5775333,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6444333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.56553334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.6537,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5769167,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6538,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.5772167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.68023336,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1946666,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.2595333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.5154,0.0,0.0,0.0,0.55035
11,8,1,0,,,,0.39386666,0.0,0.0,0.0,1.204750032
11,9,1,0,,,,0.44656667,0.0,0.0,0.0,2.67894996
11,10,1,0,,,,0.38776666,0.0,0.0,0.0,2.77330008
11,11,1,0,,,,0.45553333,0.0,0.0,0.0,1.65975
11,12,1,0,,,,0.38898334,0.0,0.0,0.0,0.369250008
11,13,1,0,,,,0.42768332,0.0,0.0,0.0,0.63105
11,14,1,0,,,,0.4034,0.0,0.0,0.0,0.733549992
11,15,1,0,,,,0.40743333,0.0,0.0,0.0,0.2319
11,16,1,0,,,,0.41621667,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.55871665,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.3996832,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0290166,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.92548335,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6051,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.61931664,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6308333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.59925,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.65085,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.58125,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.63416666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.70031667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.80233335,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9400333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7604833,0.0,0.0,0.0,2.6763
11,8,2,0,,,,0.604,0.0,0.0,0.0,5.51330016
11,9,2,0,,,,0.3972,0.0,0.0,0.0,7.5067998
11,10,2,0,,,,0.40103334,0.0,0.0,0.0,8.7209502
11,11,2,0,,,,0.61925,0.0,0.0,0.0,9.1086
11,12,2,0,,,,0.841,0.0,0.0,0.0,8.64880008
11,13,2,0,,,,0.44958332,0.0,0.0,0.0,7.47225
11,14,2,0,,,,0.40951666,0.0,0.0,0.0,5.74030008
11,15,2,0,,,,0.65926665,0.0,0.0,0.0,3.2541
11,16,2,0,,,,1.6365167,0.0,0.0,0.0,0.439149996
11,17,2,0,,,,3.02375,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.69305,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3861,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.93906665,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.5961667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.56518334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6360833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.57743335,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.59315,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6181333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5959833,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5765167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.86431664,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5532333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.69656664,0.0,0.0,0.0,2.62095
11,8,3,0,,,,0.5453333,0.0,0.0,0.0,5.50305
11,9,3,0,,,,0.462,0.0,0.0,0.0,6.95185032
11,10,3,0,,,,0.7765833,0.0,0.0,0.0,8.0550498
11,11,3,0,,,,0.95485,0.0,0.0,0.0,8.9600004
11,12,3,0,,,,0.9247,0.0,0.0,0.0,8.7318996
11,13,3,0,,,,1.0069833,0.0,0.0,0.0,7.16344992
11,14,3,0,,,,1.3297334,0.0,0.0,0.0,5.22264996
11,15,3,0,,,,1.131,0.0,0.0,0.0,2.68605
11,16,3,0,,,,1.3128667,0.0,0.0,0.0,0.242600004
11,17,3,0,,,,1.5018834,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.9912167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1586167,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1901833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.17955,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.15175,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.8304333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6428667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.57846665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.603,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.60055,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62755,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.5790833,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49856666,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.57075,0.0,0.0,0.0,2.69965008
11,8,4,0,,,,0.8358333,0.0,0.0,0.0,5.68565004
11,9,4,0,,,,0.9372,0.0,0.0,0.0,7.90414968
11,10,4,0,,,,0.9785333,0.0,0.0,0.0,9.2379996
11,11,4,0,,,,0.6498333,0.0,0.0,0.0,9.71185032
11,12,4,0,,,,0.6589,0.0,0.0,0.0,9.33694992
11,13,4,0,,,,3.0152333,0.0,0.0,0.0,8.0942496
11,14,4,0,,,,1.339,0.0,0.0,0.0,6.0618
11,15,4,0,,,,1.0941833,0.0,0.0,0.0,3.31959996
11,16,4,0,,,,0.85398334,0.0,0.0,0.0,0.484699992
11,17,4,0,,,,0.58673334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.6290333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.66506666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.7075,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.5922667,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.56918335,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56981665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.595525,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5506667,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.606,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.56163335,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.91978335,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.2131333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.89325,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.61653334,0.0,0.0,0.0,2.71299996
11,8,5,0,,,,0.40186667,0.0,0.0,0.0,5.61909996
11,9,5,0,,,,0.37835,0.0,0.0,0.0,7.6040004
11,10,5,0,,,,0.37401667,0.0,0.0,0.0,8.72764968
11,11,5,0,,,,0.5747333,0.0,0.0,0.0,9.14194992
11,12,5,0,,,,0.50053334,0.0,0.0,0.0,8.75085
11,13,5,0,,,,0.40088335,0.0,0.0,0.0,7.71055008
11,14,5,0,,,,0.4291,0.0,0.0,0.0,5.82580008
11,15,5,0,,,,0.37581667,0.0,0.0,0.0,3.22249992
11,16,5,0,,,,0.39905,0.0,0.0,0.0,0.476600004
11,17,5,0,,,,0.8343167,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.5868666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8030167,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.50175,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.07125,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7861,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.62981665,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.67755,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6234667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.61978334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.67406666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.62895,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.8401667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.98253334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.7859167,0.0,0.0,0.0,2.12455008
11,8,6,0,,,,0.75605,0.0,0.0,0.0,5.3030748
11,9,6,0,,,,0.660825,0.0,0.0,0.0,7.61762472
11,10,6,0,,,,0.63725,0.0,0.0,0.0,8.8608504
11,11,6,0,,,,0.70685,0.0,0.0,0.0,8.82994992
11,12,6,0,,,,0.68273336,0.0,0.0,0.0,6.51214968
11,13,6,0,,,,1.7034167,0.0,0.0,0.0,2.73155004
11,14,6,0,,,,2.7577333,0.0,0.0,0.0,0.629000016
11,15,6,0,,,,4.5406666,0.0,0.0,0.0,0.0107499996
11,16,6,0,,,,5.4126334,0.0,0.0,0.0,0.0118000002
11,17,6,0,,,,4.0858335,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.6754333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3119,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.1810334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.8625,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.9310667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.9073167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.7657667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.6519333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.64955,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.89888334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6801,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.66106665,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.64125,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.87883335,0.0,0.0,0.0,0.515600004
11,8,7,0,,,,1.9536667,0.0,0.0,0.0,0.545200008
11,9,7,0,,,,2.4448667,0.0,0.0,0.0,0.483949992
11,10,7,0,,,,4.5758166,0.0,0.0,0.0,0.20835
11,11,7,0,,,,2.4085834,0.0,0.0,0.0,0.283149996
11,12,7,0,,,,1.5615833,0.0,0.0,0.0,0.64264998
11,13,7,0,,,,0.9625,0.0,0.0,0.0,0.8685
11,14,7,0,,,,1.5651667,0.0,0.0,0.0,0.23265
11,15,7,0,,,,1.5369166,0.0,0.0,0.0,0.358400004
11,16,7,0,,,,1.6931167,0.0,0.0,0.0,0.03825
11,17,7,0,,,,4.1310835,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6218333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.5048333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.73826665,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.6030833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.5725667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.58358335,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.58665,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.58788335,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.61038333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.57406664,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.0430334,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2768834,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4909667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.51275,0.0,0.0,0.0,2.20730004
11,8,1,0,,,,0.3407,0.0,0.0,0.0,3.8223
11,9,1,0,,,,0.3738,0.0,0.0,0.0,4.02455016
11,10,1,0,,,,0.37141666,0.0,0.0,0.0,6.6615498
11,11,1,0,,,,0.45498332,0.0,0.0,0.0,8.6669502
11,12,1,0,,,,4.1496334,0.0,0.0,0.0,6.27994992
11,13,1,0,,,,0.6171,0.0,0.0,0.0,4.50260004
11,14,1,0,,,,0.3562,0.0,0.0,0.0,1.58325
11,15,1,0,,,,0.38701665,0.0,0.0,0.0,1.62740004
11,16,1,0,,,,0.36398333,0.0,0.0,0.0,0.35085
11,17,1,0,,,,1.5398834,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.4533167,0.0,0.0,0.0,0.0
11,19,1,0,,,,5.4348497,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.5440166,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0803167,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0444334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6361167,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.6546,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.62958336,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6400667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.61513335,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6626833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.77818334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.63278335,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.34201667,0.0,0.0,0.0,2.53009992
11,8,2,0,,,,0.3571,0.0,0.0,0.0,5.53594992
11,9,2,0,,,,0.33575,0.0,0.0,0.0,7.71394992
11,10,2,0,,,,0.33978334,0.0,0.0,0.0,9.0251496
11,11,2,0,,,,0.4551,0.0,0.0,0.0,9.54160032
11,12,2,0,,,,2.5457666,0.0,0.0,0.0,9.2223996
11,13,2,0,,,,0.35498333,0.0,0.0,0.0,8.04280008
11,14,2,0,,,,0.327,0.0,0.0,0.0,6.114
11,15,2,0,,,,0.40676665,0.0,0.0,0.0,3.40494984
11,16,2,0,,,,1.9797666,0.0,0.0,0.0,0.44445
11,17,2,0,,,,1.4572166,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.1373167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.5077333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.0354944,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.90475,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.60726666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.63045,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.59575,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.60585,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.60495,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61411667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.56013334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.6296667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1690834,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5958167,0.0,0.0,0.0,2.60944008
11,8,3,0,,,,2.36335,0.0,0.0,0.0,5.44425
11,9,3,0,,,,1.31475,0.0,0.0,0.0,7.50355008
11,10,3,0,,,,0.7138,0.0,0.0,0.0,8.6456496
11,11,3,0,,,,0.42821667,0.0,0.0,0.0,8.0244996
11,12,3,0,,,,2.67115,0.0,0.0,0.0,8.72865
11,13,3,0,,,,0.28481665,0.0,0.0,0.0,7.5852504
11,14,3,0,,,,0.31433332,0.0,0.0,0.0,5.72805
11,15,3,0,,,,0.33931667,0.0,0.0,0.0,3.16164996
11,16,3,0,,,,3.0793667,0.0,0.0,0.0,0.4863
11,17,3,0,,,,3.477,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0096,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2950833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.3099166,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6814833,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.60821664,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.58285,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.58944166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5596833,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.5976,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.55691665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.60055,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.7759333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.11675,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.45648333,0.0,0.0,0.0,0.872200008
12,8,4,0,,,,0.3754,0.0,0.0,0.0,2.56130004
12,9,4,0,,,,0.35921666,0.0,0.0,0.0,5.06115
12,10,4,0,,,,0.37198332,0.0,0.0,0.0,4.57624992
12,11,4,0,,,,0.4398,0.0,0.0,0.0,3.75585
12,12,4,0,,,,3.4115,0.0,0.0,0.0,7.5702252
12,13,4,0,,,,0.55385,0.0,0.0,0.0,6.8321496
12,14,4,0,,,,0.6499,0.0,0.0,0.0,5.37114996
12,15,4,0,,,,0.35048333,0.0,0.0,0.0,3.12795
12,16,4,0,,,,0.5559,0.0,0.0,0.0,0.3885
12,17,4,0,,,,2.12775,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.82215,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.4635167,0.0,0.0,0.0,0.0
12,20,4,0,,,,4.3588667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8653333,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.4525666,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5528333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.60431665,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.58578336,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.6078,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5826,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.86756665,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1243666,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3946333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.39331666,0.0,0.0,0.0,2.47930008
12,8,5,0,,,,0.35068333,0.0,0.0,0.0,5.56805016
12,9,5,0,,,,0.37001666,0.0,0.0,0.0,7.78585032
12,10,5,0,,,,0.3522,0.0,0.0,0.0,9.04995
12,11,5,0,,,,0.36353335,0.0,0.0,0.0,9.2257002
12,12,5,0,,,,0.3411,0.0,0.0,0.0,8.98885032
12,13,5,0,,,,0.36665,0.0,0.0,0.0,7.9857
12,14,5,0,,,,0.34343332,0.0,0.0,0.0,6.0546
12,15,5,0,,,,0.36353335,0.0,0.0,0.0,3.39069984
12,16,5,0,,,,0.5103,0.0,0.0,0.0,0.497750016
12,17,5,0,,,,6.0439,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.6539,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4498333,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.2132,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.0163667,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.7529166,0.0,0.0,0.0,0.0
12,23,5,0,,,,4.32465,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.56841666,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.58993334,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.57275,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5854833,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4232167,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.87525,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2422166,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.0552166,0.0,0.0,0.0,2.48705004
12,8,6,0,,,,1.1170167,0.0,0.0,0.0,5.41969992
12,9,6,0,,,,0.40066665,0.0,0.0,0.0,7.6061004
12,10,6,0,,,,1.0130416,0.0,0.0,0.0,8.90302512
12,11,6,0,,,,0.8096,0.0,0.0,0.0,9.40405008
12,12,6,0,,,,1.0066667,0.0,0.0,0.0,9.0438
12,13,6,0,,,,3.6021833,0.0,0.0,0.0,7.9695
12,14,6,0,,,,1.7111167,0.0,0.0,0.0,6.04719984
12,15,6,0,,,,1.5740334,0.0,0.0,0.0,3.35950008
12,16,6,0,,,,1.5660334,0.0,0.0,0.0,0.518750016
12,17,6,0,,,,1.4804,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6844167,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3947166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4322667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.38525,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0880667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.7995333,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.8400667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.7743833,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.81131667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.86128336,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.91746664,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.81023335,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.93118334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.80843335,0.0,0.0,0.0,2.38134996
12,8,7,0,,,,0.38105,0.0,0.0,0.0,5.23030008
12,9,7,0,,,,0.3704,0.0,0.0,0.0,7.2911004
12,10,7,0,,,,2.9098167,0.0,0.0,0.0,8.4231
12,11,7,0,,,,0.7899333,0.0,0.0,0.0,8.8848
12,12,7,0,,,,0.83526665,0.0,0.0,0.0,8.52694992
12,13,7,0,,,,0.39271668,0.0,0.0,0.0,7.5082002
12,14,7,0,,,,0.7101667,0.0,0.0,0.0,5.20630008
12,15,7,0,,,,1.40725,0.0,0.0,0.0,2.74030008
12,16,7,0,,,,1.6423833,0.0,0.0,0.0,0.22605
12,17,7,0,,,,1.4491667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.1184,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.69175,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2570333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.98538333,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.9337,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5533,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.56516665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.61226666,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.55535,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5743167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.8475,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.6296833,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.2462833,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.4676,0.0,0.0,0.0,1.69940004
12,8,1,0,,,,0.45181668,0.0,0.0,0.0,3.55125
12,9,1,0,,,,1.5202667,0.0,0.0,0.0,5.2986
12,10,1,0,,,,0.6349,0.0,0.0,0.0,5.14535004
12,11,1,0,,,,0.37916666,0.0,0.0,0.0,4.36910004
12,12,1,0,,,,0.35328335,0.0,0.0,0.0,5.0079
12,13,1,0,,,,0.37155,0.0,0.0,0.0,6.1773996
12,14,1,0,,,,0.37351668,0.0,0.0,0.0,5.09230008
12,15,1,0,,,,0.39961666,0.0,0.0,0.0,2.38224996
12,16,1,0,,,,0.54838336,0.0,0.0,0.0,0.295599996
12,17,1,0,,,,1.6758833,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.4633833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.6484833,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.60323334,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.58975,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.57061666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5890833,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.57505834,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5928,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.59241664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.60405,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.92875,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0768,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9158,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.34925,0.0,0.0,0.0,0.6441
12,8,2,0,,,,0.33596668,0.0,0.0,0.0,1.08215004
12,9,2,0,,,,0.35391667,0.0,0.0,0.0,2.59935
12,10,2,0,,,,0.34113333,0.0,0.0,0.0,3.67790004
12,11,2,0,,,,0.45458335,0.0,0.0,0.0,3.29855016
12,12,2,0,,,,3.4454,0.0,0.0,0.0,3.59835
12,13,2,0,,,,0.32671666,0.0,0.0,0.0,0.953299992
12,14,2,0,,,,0.34805,0.0,0.0,0.0,0.79239996
12,15,2,0,,,,0.34468332,0.0,0.0,0.0,0.2226
12,16,2,0,,,,1.0182166,0.0,0.0,0.0,0.0
12,17,2,0,,,,2.09285,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.8269,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.1579165,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.9478834,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.98725,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.88098335,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.57233334,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.60075,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.5754167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.58484447,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5729167,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.71001667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.83851665,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.8423333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.39888334,0.0,0.0,0.0,0.5235
12,8,3,0,,,,0.34838334,0.0,0.0,0.0,1.343200008
12,9,3,0,,,,0.38281667,0.0,0.0,0.0,3.35409996
12,10,3,0,,,,0.35006666,0.0,0.0,0.0,6.9693504
12,11,3,0,,,,0.46745,0.0,0.0,0.0,7.362
12,12,3,0,,,,3.20515,0.0,0.0,0.0,8.6808996
12,13,3,0,,,,0.35283333,0.0,0.0,0.0,7.4565
12,14,3,0,,,,0.35138333,0.0,0.0,0.0,5.55435
12,15,3,0,,,,0.36913332,0.0,0.0,0.0,2.72209992
12,16,3,0,,,,1.11265,0.0,0.0,0.0,0.181699992
12,17,3,0,,,,1.6506833,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.2575,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7147167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.4038666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.8610167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.61583334,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.6443,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.6206333,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.65025,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.638,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.6414833,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64928335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.7629667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.78466666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.39365,0.0,0.0,0.0,1.392499968
12,8,4,0,,,,0.45648333,0.0,0.0,0.0,4.5453
12,9,4,0,,,,0.43838334,0.0,0.0,0.0,6.72610032
12,10,4,0,,,,0.37576666,0.0,0.0,0.0,8.0388
12,11,4,0,,,,0.45076665,0.0,0.0,0.0,8.42185032
12,12,4,0,,,,3.5843334,0.0,0.0,0.0,8.1267504
12,13,4,0,,,,0.32553333,0.0,0.0,0.0,7.0689
12,14,4,0,,,,0.3387,0.0,0.0,0.0,4.84164996
12,15,4,0,,,,0.6002167,0.0,0.0,0.0,2.53990008
12,16,4,0,,,,0.6181667,0.0,0.0,0.0,0.240650004
12,17,4,0,,,,0.343,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.35995,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.0829834,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.0217667,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.78645,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.5887,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.56586665,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5928417,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.57185,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5965833,0.0,0.0,0.0,0.0
12,3,5,0,,,,4.7690334,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.68995,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5864333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.6597167,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.98375,0.0,0.0,0.0,0.732
12,8,5,0,,,,0.60555,0.0,0.0,0.0,3.28024992
12,9,5,0,,,,0.36976665,0.0,0.0,0.0,4.72515
12,10,5,0,,,,0.34583333,0.0,0.0,0.0,3.85725
12,11,5,0,,,,0.55006665,0.0,0.0,0.0,4.40715
12,12,5,0,,,,0.7744667,0.0,0.0,0.0,6.27064968
12,13,5,0,,,,0.50488335,0.0,0.0,0.0,5.17685004
12,14,5,0,,,,0.34068334,0.0,0.0,0.0,4.09284996
12,15,5,0,,,,0.34,0.0,0.0,0.0,2.59505004
12,16,5,0,,,,0.34803334,0.0,0.0,0.0,0.287649996
12,17,5,0,,,,1.06835,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.8639166,0.0,0.0,0.0,0.0
12,19,5,0,,,,5.260383,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.6839,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1935334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.6874,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.55903333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.57393336,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.55415,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.57748336,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.76136667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2176167,0.0,0.0,0.0,0.0
12,6,6,0,,,,4.4115334,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.1372333,0.0,0.0,0.0,1.33305
12,8,6,0,,,,1.3795333,0.0,0.0,0.0,4.11769992
12,9,6,0,,,,1.51265,0.0,0.0,0.0,6.13249992
12,10,6,0,,,,0.61403334,0.0,0.0,0.0,7.4274996
12,11,6,0,,,,1.0394833,0.0,0.0,0.0,7.8774996
12,12,6,0,,,,1.7370167,0.0,0.0,0.0,7.4646
12,13,6,0,,,,1.3421167,0.0,0.0,0.0,6.39195
12,14,6,0,,,,2.1353166,0.0,0.0,0.0,4.24209996
12,15,6,0,,,,1.1606,0.0,0.0,0.0,2.2323
12,16,6,0,,,,1.10685,0.0,0.0,0.0,0.189675
12,17,6,0,,,,1.29185,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2397667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0897334,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.80623335,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.77405,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.6997,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6051667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.6229917,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.61095,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.6374,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9680333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.6019,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.58848333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.46101665,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.68181664,0.0,0.0,0.0,0.0204
12,8,7,0,,,,1.3862,0.0,0.0,0.0,0.344749992
12,9,7,0,,,,0.91148335,0.0,0.0,0.0,0.88310004
12,10,7,0,,,,0.46073332,0.0,0.0,0.0,1.80945
12,11,7,0,,,,0.39583334,0.0,0.0,0.0,1.60755
12,12,7,0,,,,0.36345,0.0,0.0,0.0,1.40265
12,13,7,0,,,,0.93855,0.0,0.0,0.0,1.459549992
12,14,7,0,,,,1.1228666,0.0,0.0,0.0,0.44089998
12,15,7,0,,,,0.69086665,0.0,0.0,0.0,0.15135
12,16,7,0,,,,0.58031666,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.85328335,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.65575,0.0,0.0,0.0,0.0
12,19,7,0,,,,4.4742165,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.83853334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.60915,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.54936665,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5881,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.591025,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.62418336,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.5797833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5566,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.72396666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.91726667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.7848,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.4091667,0.0,0.0,0.0,0.291250008
12,8,1,0,,,,0.6691333,0.0,0.0,0.0,2.3697
12,9,1,0,,,,0.35391667,0.0,0.0,0.0,3.31539996
12,10,1,0,,,,0.36503333,0.0,0.0,0.0,1.93905
12,11,1,0,,,,0.34796667,0.0,0.0,0.0,1.92805008
12,12,1,0,,,,0.38636667,0.0,0.0,0.0,1.92530004
12,13,1,0,,,,0.37421668,0.0,0.0,0.0,2.09830008
12,14,1,0,,,,0.37731665,0.0,0.0,0.0,1.7496
12,15,1,0,,,,0.35021666,0.0,0.0,0.0,0.60535002
12,16,1,0,,,,0.54512084,0.0,0.0,0.0,0.01125
12,17,1,0,,,,1.0685667,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.4174333,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.0437,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.75435,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.4828,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.61905,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.58681667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.605725,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.59218335,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.59286666,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5825167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3268666,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.7481333,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.09215,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.5028667,0.0,0.0,0.0,0.4575
12,8,2,0,,,,0.37406668,0.0,0.0,0.0,1.31925
12,9,2,0,,,,0.3544,0.0,0.0,0.0,4.63869984
12,10,2,0,,,,0.37603334,0.0,0.0,0.0,6.5549502
12,11,2,0,,,,0.60075,0.0,0.0,0.0,5.69915004
12,12,2,0,,,,0.45151666,0.0,0.0,0.0,7.7767002
12,13,2,0,,,,0.39278334,0.0,0.0,0.0,6.3389502
12,14,2,0,,,,0.35091665,0.0,0.0,0.0,5.25465
12,15,2,0,,,,0.36741668,0.0,0.0,0.0,2.50765008
12,16,2,0,,,,0.63975,0.0,0.0,0.0,0.122750004
12,17,2,0,,,,2.4412334,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.1293335,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.2790667,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.99801666,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.59541667,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.59825,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.5967,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.5756583,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6049167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.58715,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.6019833,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.5772667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.5574,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2268333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7072,0.0,0.0,0.0,1.23965004
12,8,3,0,,,,0.6058,0.0,0.0,0.0,4.33825008
12,9,3,0,,,,0.4944,0.0,0.0,0.0,5.73290004
12,10,3,0,,,,0.49365,0.0,0.0,0.0,7.2813504
12,11,3,0,,,,0.46566668,0.0,0.0,0.0,8.15464968
12,12,3,0,,,,0.5256,0.0,0.0,0.0,8.1397002
12,13,3,0,,,,0.46946666,0.0,0.0,0.0,6.2385
12,14,3,0,,,,0.4882,0.0,0.0,0.0,3.84345
12,15,3,0,,,,0.9045,0.0,0.0,0.0,2.37065004
12,16,3,0,,,,0.52746665,0.0,0.0,0.0,0.328400004
12,17,3,0,,,,0.54148334,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.7434833,0.0,0.0,0.0,0.0
12,19,3,0,,,,3.8991833,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.9999,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.93058336,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.59188336,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5904,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.61199164,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5772833,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.57271665,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.58265,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.73691666,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.74635,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.6919,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.2494,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.35711667,0.0,0.0,0.0,2.58155004
12,9,4,0,,,,0.379975,0.0,0.0,0.0,4.24059996
12,10,4,0,,,,0.39276665,0.0,0.0,0.0,6.2726004
12,11,4,0,,,,0.38571668,0.0,0.0,0.0,2.61575004
12,12,4,0,,,,0.7564667,0.0,0.0,0.0,2.26315008
12,13,4,0,,,,0.6621,0.0,0.0,0.0,2.44984992
12,14,4,0,,,,0.38953334,0.0,0.0,0.0,1.43934996
12,15,4,0,,,,0.37706667,0.0,0.0,0.0,0.511450008
12,16,4,0,,,,0.37808332,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.3443,0.0,0.0,0.0,0.0
12,18,4,0,,,,3.3854167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.8726332,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.64348334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.58863336,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6071333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.6274667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.607825,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5736833,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.6166667,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.60171664,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.9378,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3622,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.12785,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.66785,0.0,0.0,0.0,0.0084
12,8,5,0,,,,0.7330833,0.0,0.0,0.0,0.252350004
12,9,5,0,,,,0.4304,0.0,0.0,0.0,0.8538
12,10,5,0,,,,0.40671667,0.0,0.0,0.0,0.9846
12,11,5,0,,,,0.42906666,0.0,0.0,0.0,1.05579996
12,12,5,0,,,,0.40666667,0.0,0.0,0.0,2.4447
12,13,5,0,,,,0.53578335,0.0,0.0,0.0,5.5479
12,14,5,0,,,,1.8899333,0.0,0.0,0.0,6.13405008
12,15,5,0,,,,1.8254167,0.0,0.0,0.0,3.04419996
12,16,5,0,,,,2.40245,0.0,0.0,0.0,0.21255
12,17,5,0,,,,2.3523166,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.35675,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.79165,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.0049,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.95348334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.5949,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.69668335,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.929125,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7151833,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.5972833,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.57733333,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.5315,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.8778834,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.1724167,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.4324667,0.0,0.0,0.0,1.94240004
12,8,6,0,,,,2.73005,0.0,0.0,0.0,5.09575008
12,9,6,0,,,,4.58395,0.0,0.0,0.0,7.40265
12,10,6,0,,,,2.9819167,0.0,0.0,0.0,8.78869992
12,11,6,0,,,,0.7115,0.0,0.0,0.0,9.31135032
12,12,6,0,,,,1.3691666,0.0,0.0,0.0,9.0719502
12,13,6,0,,,,2.1773,0.0,0.0,0.0,8.0334
12,14,6,0,,,,1.3398334,0.0,0.0,0.0,6.2055498
12,15,6,0,,,,0.94738334,0.0,0.0,0.0,3.59060004
12,16,6,0,,,,3.3750167,0.0,0.0,0.0,0.62335002
12,17,6,0,,,,1.85525,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5407833,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2050166,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.5882,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.56976664,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.59445,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.57128334,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.57416666,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.56265,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.53815,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.57101667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.54966664,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.7607333,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.546,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0545167,0.0,0.0,0.0,1.9575
12,8,7,0,,,,0.5668167,0.0,0.0,0.0,5.09325
12,9,7,0,,,,0.35928333,0.0,0.0,0.0,7.4568
12,10,7,0,,,,0.345,0.0,0.0,0.0,8.9792496
12,11,7,0,,,,0.3287,0.0,0.0,0.0,9.6225498
12,12,7,0,,,,0.6935667,0.0,0.0,0.0,9.3984
12,13,7,0,,,,0.6285,0.0,0.0,0.0,8.3219502
12,14,7,0,,,,0.8067667,0.0,0.0,0.0,6.4071
12,15,7,0,,,,0.83585,0.0,0.0,0.0,3.7353
12,16,7,0,,,,0.99476665,0.0,0.0,0.0,0.706100004
12,17,7,0,,,,1.1544666,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.5116,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1651,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.5188668,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.9848332,0.0,0.0,0.0,0.0
12,22,7,0,,,,4.0452666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5592833,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.53966665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.5354,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.52375,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.55366665,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.70843333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0860667,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.3796666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2434666,0.0,0.0,0.0,1.97165004
12,8,1,0,,,,0.6243,0.0,0.0,0.0,5.18980008
12,9,1,0,,,,0.31643334,0.0,0.0,0.0,7.6035498
12,10,1,0,,,,0.31533334,0.0,0.0,0.0,9.0892002
12,11,1,0,,,,0.46238333,0.0,0.0,0.0,9.7252002
12,12,1,0,,,,4.0664334,0.0,0.0,0.0,9.48075
12,13,1,0,,,,0.82355,0.0,0.0,0.0,8.38264968
12,14,1,0,,,,0.31173334,0.0,0.0,0.0,6.5235
12,15,1,0,,,,0.32136667,0.0,0.0,0.0,3.83390004
12,16,1,0,,,,0.32003334,0.0,0.0,0.0,0.73425
12,17,1,0,,,,1.00825,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.9137332,0.0,0.0,0.0,0.0
12,19,1,0,,,,5.08067,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.3106416,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.1977667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.97863334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.67176664,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.5672,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.57965,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.5545667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5417333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.71863335,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.7001333,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.05135,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.40841666,0.0,0.0,0.0,1.90505004
12,8,2,0,,,,0.33708334,0.0,0.0,0.0,4.99839996
12,9,2,0,,,,0.34406668,0.0,0.0,0.0,7.2787002
12,10,2,0,,,,0.3314,0.0,0.0,0.0,8.7701496
12,11,2,0,,,,0.33491668,0.0,0.0,0.0,8.65519992
12,12,2,0,,,,0.32873333,0.0,0.0,0.0,7.82530008
12,13,2,0,,,,0.35735,0.0,0.0,0.0,7.9257
12,14,2,0,,,,0.32848334,0.0,0.0,0.0,5.24840004
12,15,2,0,,,,0.53223336,0.0,0.0,0.0,1.043749968
12,16,2,0,,,,0.863,0.0,0.0,0.0,0.072
12,17,2,0,,,,1.3319167,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.3516,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.7893834,0.0,0.0,0.0,0.0
12,20,2,0,,,,5.7553167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.6256666,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.99263334,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6378833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.54688334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.57458335,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.5617667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.59415,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.57325,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.57015,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.9745,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.47645,0.0,0.0,0.0,0.067299996
12,8,3,0,,,,0.46965,0.0,0.0,0.0,0.677950008
12,9,3,0,,,,0.34783334,0.0,0.0,0.0,0.611649996
12,10,3,0,,,,0.32508335,0.0,0.0,0.0,0.77085
12,11,3,0,,,,0.34931666,0.0,0.0,0.0,1.3641
12,12,3,0,,,,0.33806667,0.0,0.0,0.0,1.42670004
12,13,3,0,,,,0.3686,0.0,0.0,0.0,1.57265004
12,14,3,0,,,,0.46245,0.0,0.0,0.0,1.04079996
12,15,3,0,,,,0.8666,0.0,0.0,0.0,0.5175
12,16,3,0,,,,1.0725,0.0,0.0,0.0,0.090549996
12,17,3,0,,,,4.9958334,0.0,0.0,0.0,0.0
12,18,3,0,,,,3.8131166,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.3577,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.7280667,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.7523,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5568,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5380667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.5598,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.99935,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7944,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.61585,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.6634833,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.71568334,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.3254833,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.7187,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.42176667,0.0,0.0,0.0,0.456
12,9,4,0,,,,0.38258332,0.0,0.0,0.0,0.87459996
12,10,4,0,,,,0.77026665,0.0,0.0,0.0,1.384750032
12,11,4,0,,,,0.90496665,0.0,0.0,0.0,1.33329996
12,12,4,0,,,,3.9697,0.0,0.0,0.0,1.3959
12,13,4,0,,,,1.6532667,0.0,0.0,0.0,2.64525
12,14,4,0,,,,0.47351667,0.0,0.0,0.0,1.08585
12,15,4,0,,,,0.40545,0.0,0.0,0.0,0.39975
12,16,4,0,,,,0.80075,0.0,0.0,0.0,0.0483999996
12,17,4,0,,,,1.9791666,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.4104667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.8291167,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.8804,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.79045,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.59676665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.57816666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.55275,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.35615,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.68575,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.57633334,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.76483333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.55195,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3356167,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.3379,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.35121667,0.0,0.0,0.0,0.41464998
12,9,5,0,,,,0.32531667,0.0,0.0,0.0,0.204050016
12,10,5,0,,,,0.35493332,0.0,0.0,0.0,0.6642
12,11,5,0,,,,0.46035,0.0,0.0,0.0,1.88985
12,12,5,0,,,,3.5457,0.0,0.0,0.0,3.3057
12,13,5,0,,,,0.7376,0.0,0.0,0.0,2.55519996
12,14,5,0,,,,0.6581,0.0,0.0,0.0,1.83440004
12,15,5,0,,,,0.98013335,0.0,0.0,0.0,0.4356
12,16,5,0,,,,2.7759833,0.0,0.0,0.0,0.0804
12,17,5,0,,,,2.05335,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.3852167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.8229167,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.5673,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.5923833,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.5739167,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.5865833,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.5637417,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.5638667,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.2037,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.68265,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0419667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.12615,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8898833,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5733666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1545833,0.0,0.0,0.0,0.88115004
12,9,6,0,,,,2.3365333,0.0,0.0,0.0,2.80434996
12,10,6,0,,,,2.61635,0.0,0.0,0.0,7.9625004
12,11,6,0,,,,0.88531667,0.0,0.0,0.0,9.12244992
12,12,6,0,,,,4.194667,0.0,0.0,0.0,9.183
12,13,6,0,,,,0.77286667,0.0,0.0,0.0,8.01094992
12,14,6,0,,,,0.33178332,0.0,0.0,0.0,4.61484996
12,15,6,0,,,,1.3369334,0.0,0.0,0.0,3.91999992
12,16,6,0,,,,0.8962833,0.0,0.0,0.0,0.78729996
12,17,6,0,,,,0.49618334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.69955,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.5901333,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.0425667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.31485,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.5617333,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5462667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.45445,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.50581664,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.50408334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.48268333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.5115,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.5080833,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.59175,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.6889167,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.0261667,0.0,0.0,0.0,4.84794984
12,9,7,0,,,,0.9483,0.0,0.0,0.0,7.0691004
12,10,7,0,,,,0.72568333,0.0,0.0,0.0,8.28465
12,11,7,0,,,,0.40005,0.0,0.0,0.0,8.3907
12,12,7,0,,,,0.33616668,0.0,0.0,0.0,8.7704502
12,13,7,0,,,,0.28321666,0.0,0.0,0.0,7.8086496
12,14,7,0,,,,0.3567,0.0,0.0,0.0,5.89825008
12,15,7,0,,,,0.2912,0.0,0.0,0.0,3.14315004
12,16,7,0,,,,0.31928334,0.0,0.0,0.0,0.48
12,17,7,0,,,,0.31665,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.8768166,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.6125667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3608,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.6043,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.5556,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.55553335,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.559625,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.57555,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.4915,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.89028335,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.88963336,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.70056665,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.7220833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.9219667,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.8692333,0.0,0.0,0.0,1.63055004
12,9,1,0,,,,0.7682,0.0,0.0,0.0,3.41905008
12,10,1,0,,,,1.0935833,0.0,0.0,0.0,6.1899
12,11,1,0,,,,2.0451834,0.0,0.0,0.0,6.8994
12,12,1,0,,,,0.92726666,0.0,0.0,0.0,7.03885032
12,13,1,0,,,,0.94818336,0.0,0.0,0.0,6.18495
12,14,1,0,,,,1.42905,0.0,0.0,0.0,4.37944992
12,15,1,0,,,,3.7888167,0.0,0.0,0.0,1.58180004
12,16,1,0,,,,3.73375,0.0,0.0,0.0,0.337249992
12,17,1,0,,,,4.1258335,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.3626833,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.8754168,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.5564333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5487667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.74838334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.7270167,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.81204164,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.8777168,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.80053335,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5610833,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.1705834,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.422,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.6233833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.81698334,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.15125,0.0,0.0,0.0,4.5762
12,9,2,0,,,,0.76105,0.0,0.0,0.0,6.99462528
