month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,10,2,0,,,,0.6318833,0.0,0.0,0.0,8.3883504
12,11,2,0,,,,0.7244,0.0,0.0,0.0,9.1518
12,12,2,0,,,,4.2622666,0.0,0.0,0.0,9.09094992
12,13,2,0,,,,1.4196833,0.0,0.0,0.0,8.07075
12,14,2,0,,,,0.6397667,0.0,0.0,0.0,6.2499996
12,15,2,0,,,,0.63386667,0.0,0.0,0.0,3.66165
12,16,2,0,,,,0.91618335,0.0,0.0,0.0,0.730149996
12,17,2,0,,,,1.6815166,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.6429666,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.4184833,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.1978834,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.20805,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.71775,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.55441666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.50876665,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.5337167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.57121664,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5046833,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6051,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.86483335,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.4683833,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.45748338,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.30478334,0.0,0.0,0.0,4.72150008
12,9,3,0,,,,0.35115,0.0,0.0,0.0,7.0413504
12,10,3,0,,,,0.42175,0.0,0.0,0.0,8.5664502
12,11,3,0,,,,0.87808335,0.0,0.0,0.0,9.3117504
12,12,3,0,,,,3.2851334,0.0,0.0,0.0,9.1902
12,13,3,0,,,,1.89915,0.0,0.0,0.0,8.17060032
12,14,3,0,,,,0.74523336,0.0,0.0,0.0,6.3714996
12,15,3,0,,,,0.2943,0.0,0.0,0.0,3.82369992
12,16,3,0,,,,0.34185,0.0,0.0,0.0,0.81410004
12,17,3,0,,,,0.33936667,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.34333333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.44178334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.47651666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.50986665,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.50586665,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5237667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.5114667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.49011666,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.507,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.49436668,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.6552,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.6516333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.015,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.4091667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.78686666,0.0,0.0,0.0,4.61725008
12,9,4,0,,,,1.1136667,0.0,0.0,0.0,6.9281004
12,10,4,0,,,,0.83918333,0.0,0.0,0.0,8.41105008
12,11,4,0,,,,2.7849333,0.0,0.0,0.0,9.04965
12,12,4,0,,,,0.89538336,0.0,0.0,0.0,8.94495
12,13,4,0,,,,0.30468333,0.0,0.0,0.0,8.06325
12,14,4,0,,,,0.27933332,0.0,0.0,0.0,4.46840004
12,15,4,0,,,,0.34418333,0.0,0.0,0.0,2.0961
12,16,4,0,,,,0.58811665,0.0,0.0,0.0,0.20325
12,17,4,0,,,,1.5033667,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.7882333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4749833,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.9970833,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0003166,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0080333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.6953833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.60176665,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.58071667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5804833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5782667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.72903335,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.66925,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.91235,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2339833,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1056167,0.0,0.0,0.0,0.5049
12,9,5,0,,,,1.1315334,0.0,0.0,0.0,0.410299992
12,10,5,0,,,,0.7496,0.0,0.0,0.0,5.17744992
12,11,5,0,,,,0.74345,0.0,0.0,0.0,2.3073
12,12,5,0,,,,1.0644,0.0,0.0,0.0,1.7514
12,13,5,0,,,,1.21845,0.0,0.0,0.0,1.97424996
12,14,5,0,,,,3.4292333,0.0,0.0,0.0,2.52084996
12,15,5,0,,,,2.4105167,0.0,0.0,0.0,0.48645
12,16,5,0,,,,1.6506833,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.26215,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.8983167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.88335,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.86148334,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.621,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.5729,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.6126,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.6105,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.5526667,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.6286333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.57241666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.62595,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.60938334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6508334,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.3414,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.2978166,0.0,0.0,0.0,0.154400004
12,9,6,0,,,,1.8158833,0.0,0.0,0.0,0.749449992
12,10,6,0,,,,2.0657334,0.0,0.0,0.0,0.71025
12,11,6,0,,,,2.6170666,0.0,0.0,0.0,0.552249984
12,12,6,0,,,,2.07125,0.0,0.0,0.0,0.47265
12,13,6,0,,,,2.1453,0.0,0.0,0.0,0.33675
12,14,6,0,,,,1.69675,0.0,0.0,0.0,0.34245
12,15,6,0,,,,0.79576665,0.0,0.0,0.0,0.0546
12,16,6,0,,,,0.76351666,0.0,0.0,0.0,0.0099
12,17,6,0,,,,0.75595,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8252,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0843667,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3543,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.381,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.74901664,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.7445889,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.7435167,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.74703336,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.77813333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.7445833,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.70584,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.7500333,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.55475,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.2208834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.0365334,0.0,0.0,0.0,4.71905016
1,9,7,0,,,,0.7109333,0.0,0.0,0.0,6.45019992
1,10,7,0,,,,0.7888833,0.0,0.0,0.0,8.86639968
1,11,7,0,,,,0.7601167,0.0,0.0,0.0,8.6223996
1,12,7,0,,,,1.7569333,0.0,0.0,0.0,8.9406
1,13,7,0,,,,0.84178334,0.0,0.0,0.0,1.7664
1,14,7,0,,,,0.8857167,0.0,0.0,0.0,0.315650004
1,15,7,0,,,,1.3238167,0.0,0.0,0.0,0.073999998
1,16,7,0,,,,1.62075,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8434167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.52065,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.2205833,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.5766,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.8796833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.4369167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5825167,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5998667,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.72585,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.9769667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.0443333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.56121665,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.59035,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.8890667,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.5579667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.9910833,0.0,0.0,0.0,0.9498
1,9,1,0,,,,0.9521833,0.0,0.0,0.0,1.69315008
1,10,1,0,,,,1.5897833,0.0,0.0,0.0,1.85465004
1,11,1,0,,,,3.0040166,0.0,0.0,0.0,2.07265008
1,12,1,0,,,,2.6913834,0.0,0.0,0.0,1.78534992
1,13,1,0,,,,2.59455,0.0,0.0,0.0,1.42760004
1,14,1,0,,,,2.2723167,0.0,0.0,0.0,1.85769996
1,15,1,0,,,,1.7063167,0.0,0.0,0.0,1.30905
1,16,1,0,,,,1.70275,0.0,0.0,0.0,0.352000008
1,17,1,0,,,,1.6701,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.0733,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.1309,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.3761168,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.982,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.7298167,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.5566667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.56184167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.51745,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.579,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.5665,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.56045,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.55723333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.4631833,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.67041665,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.76138335,0.0,0.0,0.0,1.49270004
1,9,2,0,,,,1.7647333,0.0,0.0,0.0,3.35145
1,10,2,0,,,,3.6507168,0.0,0.0,0.0,3.02755008
1,11,2,0,,,,0.92431664,0.0,0.0,0.0,2.93515008
1,12,2,0,,,,0.7991667,0.0,0.0,0.0,3.20865
1,13,2,0,,,,0.64568335,0.0,0.0,0.0,2.83234992
1,14,2,0,,,,0.51483333,0.0,0.0,0.0,2.13790008
1,15,2,0,,,,0.49555,0.0,0.0,0.0,1.265200008
1,16,2,0,,,,1.2229667,0.0,0.0,0.0,0.199699992
1,17,2,0,,,,7.0536666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.8122333,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.64605,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0846,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.61495,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.8925,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9487333,0.0,0.0,0.0,0.0
1,24,2,0,,,,4.02455,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.1252832,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.7614167,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.7732667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.78616667,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.75921667,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.9310167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.5694667,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.75135,0.0,0.0,0.0,3.9483
1,9,3,0,,,,0.8207167,0.0,0.0,0.0,5.59075008
1,10,3,0,,,,0.78816664,0.0,0.0,0.0,7.7516496
1,11,3,0,,,,0.9518833,0.0,0.0,0.0,6.3831
1,12,3,0,,,,0.94815,0.0,0.0,0.0,5.39655
1,13,3,0,,,,1.2382667,0.0,0.0,0.0,1.1127
1,14,3,0,,,,1.2235833,0.0,0.0,0.0,0.591199992
1,15,3,0,,,,0.61403334,0.0,0.0,0.0,0.297350004
1,16,3,0,,,,0.51545,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.5591,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.51496667,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.6825334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.2026334,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.9275,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9849167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0172666,0.0,0.0,0.0,0.0
1,24,3,0,,,,3.9327583,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.2520334,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.53503335,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.5408667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.57713336,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.59,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.79246664,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9508166,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4100833,0.0,0.0,0.0,0.289400004
1,9,4,0,,,,0.992925,0.0,0.0,0.0,0.81827496
1,10,4,0,,,,0.34490833,0.0,0.0,0.0,1.47002496
1,11,4,0,,,,0.5661,0.0,0.0,0.0,1.43934996
1,12,4,0,,,,3.26495,0.0,0.0,0.0,1.2042
1,13,4,0,,,,1.9166833,0.0,0.0,0.0,1.26765
1,14,4,0,,,,1.4806334,0.0,0.0,0.0,0.339250008
1,15,4,0,,,,1.2363167,0.0,0.0,0.0,0.079700004
1,16,4,0,,,,0.91045,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.0429167,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.5646167,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.3356167,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.1175333,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.80521667,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.5006,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.5502667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.4284667,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.5769,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5731,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.55995,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.50696665,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.73751664,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5289667,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.9647834,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.10395,0.0,0.0,0.0,4.34755008
1,9,5,0,,,,1.8818834,0.0,0.0,0.0,6.60394992
1,10,5,0,,,,0.85473335,0.0,0.0,0.0,7.6962504
1,11,5,0,,,,0.34186667,0.0,0.0,0.0,3.21140004
1,12,5,0,,,,0.35061666,0.0,0.0,0.0,7.4973504
1,13,5,0,,,,0.3288,0.0,0.0,0.0,8.11755
1,14,5,0,,,,0.3101,0.0,0.0,0.0,6.5604
1,15,5,0,,,,0.35566667,0.0,0.0,0.0,4.14935004
1,16,5,0,,,,0.51781666,0.0,0.0,0.0,1.19754996
1,17,5,0,,,,1.4419667,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.8324667,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.5354333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.91821665,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.59078336,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.53746665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.68843335,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.7645583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5644,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5481667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.55008334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.50275,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.50295,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1030834,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.34475,0.0,0.0,0.0,0.0
1,8,6,0,,,,4.1556168,0.0,0.0,0.0,0.738700008
1,9,6,0,,,,1.3389833,0.0,0.0,0.0,1.81915008
1,10,6,0,,,,1.2885667,0.0,0.0,0.0,2.6568
1,11,6,0,,,,4.3369665,0.0,0.0,0.0,4.57365
1,12,6,0,,,,3.6179333,0.0,0.0,0.0,5.29719984
1,13,6,0,,,,0.8268167,0.0,0.0,0.0,5.14640004
1,14,6,0,,,,0.69773334,0.0,0.0,0.0,4.3719
1,15,6,0,,,,0.3658,0.0,0.0,0.0,2.18809992
1,16,6,0,,,,0.40208334,0.0,0.0,0.0,0.32715
1,17,6,0,,,,0.38505,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.40181667,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.37353334,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.40318334,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.501,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5240167,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.44846666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.42131665,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.4539,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.44005,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.45155,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.42635,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.4155,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.33518332,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11268337,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.17485,0.0,0.0,0.0,3.6222
1,9,7,0,,,,1.2949667,0.0,0.0,0.0,6.30135
1,10,7,0,,,,1.6302167,0.0,0.0,0.0,7.8618504
1,11,7,0,,,,0.55475,0.0,0.0,0.0,8.7648504
1,12,7,0,,,,0.38616666,0.0,0.0,0.0,8.72895
1,13,7,0,,,,0.35921666,0.0,0.0,0.0,7.9814502
1,14,7,0,,,,0.3435,0.0,0.0,0.0,6.3536004
1,15,7,0,,,,0.3864,0.0,0.0,0.0,3.1842
1,16,7,0,,,,0.48778334,0.0,0.0,0.0,0.396350004
1,17,7,0,,,,1.4393166,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.5692166,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.1354165,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0848666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.0636834,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.58811665,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.61758333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5897667,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5848333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.57888335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.5780333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.7048,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.06855,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.3096,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.45891666,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.40773332,0.0,0.0,0.0,0.312699984
1,9,1,0,,,,0.42293334,0.0,0.0,0.0,0.573199992
1,10,1,0,,,,0.41005,0.0,0.0,0.0,0.7653
1,11,1,0,,,,0.39378333,0.0,0.0,0.0,1.48865004
1,12,1,0,,,,0.41836667,0.0,0.0,0.0,0.647649996
1,13,1,0,,,,0.4027,0.0,0.0,0.0,0.335199984
1,14,1,0,,,,0.6516,0.0,0.0,0.0,0.39289998
1,15,1,0,,,,0.43811667,0.0,0.0,0.0,0.436850004
1,16,1,0,,,,0.77058333,0.0,0.0,0.0,0.144099996
1,17,1,0,,,,1.3014333,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.17685,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.87906665,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2672334,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.91245,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.6252667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6341,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.6149167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5962667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.6192167,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.6205,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.68995,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.70596665,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.5883167,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.36813334,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.30638334,0.0,0.0,0.0,0.3753
1,9,2,0,,,,0.34301665,0.0,0.0,0.0,0.34785
1,10,2,0,,,,0.33628333,0.0,0.0,0.0,0.375699984
1,11,2,0,,,,0.31866667,0.0,0.0,0.0,0.124849992
1,12,2,0,,,,0.31738332,0.0,0.0,0.0,0.203050008
1,13,2,0,,,,0.29925,0.0,0.0,0.0,0.365949984
1,14,2,0,,,,0.65035,0.0,0.0,0.0,0.44014998
1,15,2,0,,,,0.5764,0.0,0.0,0.0,0.0734500008
1,16,2,0,,,,2.5183,0.0,0.0,0.0,0.06105
1,17,2,0,,,,3.18935,0.0,0.0,0.0,0.0
1,18,2,0,,,,4.685517,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.9638166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.82245,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5191,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.85508335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.57128334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9031167,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2678168,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.59071666,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.5833167,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.56581664,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.2348166,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.9942833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.7493167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5049,0.0,0.0,0.0,0.5265
1,9,3,0,,,,0.43156666,0.0,0.0,0.0,1.095049992
1,10,3,0,,,,1.9843167,0.0,0.0,0.0,1.39725
1,11,3,0,,,,4.8447,0.0,0.0,0.0,1.79745
1,12,3,0,,,,1.4475666,0.0,0.0,0.0,4.93284996
1,13,3,0,,,,2.3313167,0.0,0.0,0.0,6.933
1,14,3,0,,,,0.90505,0.0,0.0,0.0,6.3449502
1,15,3,0,,,,0.66181666,0.0,0.0,0.0,2.70465
1,16,3,0,,,,1.5048,0.0,0.0,0.0,0.8763
1,17,3,0,,,,3.5787334,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.6154833,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.6523166,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.9468334,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.01325,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.95061666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.62418336,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.545675,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.6537833,0.0,0.0,0.0,0.0
1,2,4,0,,,,3.1376667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.7133333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9132667,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.59543335,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.3652166,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.54003334,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.35486665,0.0,0.0,0.0,0.128599992
1,9,4,0,,,,0.33711666,0.0,0.0,0.0,0.266349996
1,10,4,0,,,,0.32901666,0.0,0.0,0.0,0.4017
1,11,4,0,,,,2.5305166,0.0,0.0,0.0,0.439450008
1,12,4,0,,,,2.1891334,0.0,0.0,0.0,0.62935002
1,13,4,0,,,,0.3512,0.0,0.0,0.0,0.527050008
1,14,4,0,,,,0.33245,0.0,0.0,0.0,0.101900004
1,15,4,0,,,,0.4835,0.0,0.0,0.0,0.059799996
1,16,4,0,,,,1.0520667,0.0,0.0,0.0,0.0138500004
1,17,4,0,,,,1.19195,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.4867833,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2536833,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.71665,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.5736,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.59895,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.72388333,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.8933167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2588667,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5708167,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.8854667,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.0263833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.86478335,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.25005,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.047,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.3601,0.0,0.0,0.0,1.70090004
1,9,5,0,,,,0.37195,0.0,0.0,0.0,2.46105
1,10,5,0,,,,0.37936667,0.0,0.0,0.0,2.94169992
1,11,5,0,,,,0.30456668,0.0,0.0,0.0,6.92925
1,12,5,0,,,,0.33608332,0.0,0.0,0.0,4.39314996
1,13,5,0,,,,0.35746667,0.0,0.0,0.0,4.20100008
1,14,5,0,,,,0.35408333,0.0,0.0,0.0,1.05920004
1,15,5,0,,,,0.33893332,0.0,0.0,0.0,1.55825004
1,16,5,0,,,,0.41573334,0.0,0.0,0.0,1.346950008
1,17,5,0,,,,1.0826167,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.2862167,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.1284168,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.18715,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.77185,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.0595833,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.54186666,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.592225,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5755,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.60315,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8259166,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.2747834,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5941334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.6549833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2276167,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.7571667,0.0,0.0,0.0,4.68135
1,9,6,0,,,,3.1758833,0.0,0.0,0.0,7.22560032
1,10,6,0,,,,5.065583,0.0,0.0,0.0,9.1715004
1,11,6,0,,,,1.0270833,0.0,0.0,0.0,9.5919
1,12,6,0,,,,0.67628336,0.0,0.0,0.0,8.3696496
1,13,6,0,,,,0.33539167,0.0,0.0,0.0,3.52322496
1,14,6,0,,,,0.32933334,0.0,0.0,0.0,5.79472488
1,15,6,0,,,,0.48441666,0.0,0.0,0.0,4.94875008
1,16,6,0,,,,1.0680333,0.0,0.0,0.0,1.56790008
1,17,6,0,,,,0.9676667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.9957833,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.8570667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.73066664,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.77938336,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.79476666,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.80771667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.67628336,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.62401664,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.66403335,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.63888335,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.61075,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.79468334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.32685,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.58993334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.93445,0.0,0.0,0.0,4.55755008
1,9,7,0,,,,2.3502834,0.0,0.0,0.0,6.57385032
1,10,7,0,,,,1.5604833,0.0,0.0,0.0,7.8408504
1,11,7,0,,,,1.6188333,0.0,0.0,0.0,6.28105008
1,12,7,0,,,,0.919775,0.0,0.0,0.0,6.15214968
1,13,7,0,,,,0.917075,0.0,0.0,0.0,5.71992516
1,14,7,0,,,,1.2871667,0.0,0.0,0.0,5.46965004
1,15,7,0,,,,0.83601665,0.0,0.0,0.0,1.374799992
1,16,7,0,,,,0.8893667,0.0,0.0,0.0,0.219550008
1,17,7,0,,,,1.6137333,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.6710167,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.4617333,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5195833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.0106333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.7162667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.56221664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.63285,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5542,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.5548667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.6113,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.5675,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.5302167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1947,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.35265005,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.0758166,0.0,0.0,0.0,4.4703
1,9,1,0,,,,0.8769,0.0,0.0,0.0,7.09965
1,10,1,0,,,,0.6015667,0.0,0.0,0.0,8.7504
1,11,1,0,,,,0.36433333,0.0,0.0,0.0,9.5505498
1,12,1,0,,,,0.40855,0.0,0.0,0.0,9.46030008
1,13,1,0,,,,2.03725,0.0,0.0,0.0,8.6655498
1,14,1,0,,,,2.45335,0.0,0.0,0.0,7.04475
1,15,1,0,,,,1.8354334,0.0,0.0,0.0,4.65925008
1,16,1,0,,,,0.7182,0.0,0.0,0.0,1.49210004
1,17,1,0,,,,0.2132,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.80665,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.2930334,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.174317,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.99605,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0280334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8436667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.61698335,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.58521664,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.6041333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.60945,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.6452583,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.7133,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.70805,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.12833337,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6579334,0.0,0.0,0.0,4.83135
1,9,2,0,,,,2.5017,0.0,0.0,0.0,7.28305008
1,10,2,0,,,,2.2496667,0.0,0.0,0.0,8.8792998
1,11,2,0,,,,0.24388333,0.0,0.0,0.0,9.66394992
1,12,2,0,,,,0.69018334,0.0,0.0,0.0,9.61030008
1,13,2,0,,,,0.45088333,0.0,0.0,0.0,8.61769992
1,14,2,0,,,,0.49491668,0.0,0.0,0.0,6.8381004
1,15,2,0,,,,0.19488336,0.0,0.0,0.0,4.4727
1,16,2,0,,,,0.18408334,0.0,0.0,0.0,0.9201
1,17,2,0,,,,0.92258334,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3940167,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2356666,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.6734333,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5290834,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.86586666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.5398333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.5399917,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.51781666,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.54753333,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.53096664,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.5650333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.5832667,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8374333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.16965002,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.5133584,0.0,0.0,0.0,4.4023248
1,9,3,0,,,,2.3518167,0.0,0.0,0.0,6.8361
1,10,3,0,,,,2.5166667,0.0,0.0,0.0,8.4071004
1,11,3,0,,,,0.31413335,0.0,0.0,0.0,9.03919992
1,12,3,0,,,,0.57475,0.0,0.0,0.0,7.02195
1,13,3,0,,,,0.38858333,0.0,0.0,0.0,6.47565
1,14,3,0,,,,0.2985167,0.0,0.0,0.0,2.78199996
1,15,3,0,,,,0.10933335,0.0,0.0,0.0,1.25745
1,16,3,0,,,,0.14013337,0.0,0.0,0.0,0.387049992
1,17,3,0,,,,0.065300055,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.22165,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.4012,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.6529667,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.7435333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9604667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6845833,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.535825,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.55438334,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.54215,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.51388335,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.0514166,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.0446334,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.13445,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.36621666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.41845,0.0,0.0,0.0,0.57664998
1,9,4,0,,,,0.37653333,0.0,0.0,0.0,0.5313
1,10,4,0,,,,0.58996665,0.0,0.0,0.0,1.5168
1,11,4,0,,,,2.4393833,0.0,0.0,0.0,9.1743
1,12,4,0,,,,1.6611,0.0,0.0,0.0,7.90480008
1,13,4,0,,,,1.3203833,0.0,0.0,0.0,4.07445
1,14,4,0,,,,0.27531666,0.0,0.0,0.0,0.457850004
1,15,4,0,,,,0.11150001,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.60575,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.18075,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.5767,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0655667,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.74598336,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.5682833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.58208334,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.53085,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.51496667,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.58068335,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5132,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.5247167,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.6752,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.2140334,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.48973334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.33028334,0.0,0.0,0.0,0.3357
1,9,5,0,,,,0.30485,0.0,0.0,0.0,0.441700008
1,10,5,0,,,,0.44626668,0.0,0.0,0.0,1.218799992
1,11,5,0,,,,5.5357,0.0,0.0,0.0,0.184150008
1,12,5,0,,,,4.979183,0.0,0.0,0.0,0.091249998
1,13,5,0,,,,3.7922833,0.0,0.0,0.0,0.295300008
1,14,5,0,,,,1.7331834,0.0,0.0,0.0,0.84984996
1,15,5,0,,,,1.1835667,0.0,0.0,0.0,1.01120004
1,16,5,0,,,,1.4145334,0.0,0.0,0.0,0.02145
1,17,5,0,,,,1.1778834,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.4245666,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1858667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7073,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.3893,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.6221167,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.5456667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.534425,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.52015,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5693,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.46571666,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.6264833,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.71828336,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.8726666,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.26475,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.6805,0.0,0.0,0.0,4.34330016
1,9,6,0,,,,4.5624332,0.0,0.0,0.0,7.7084502
1,10,6,0,,,,3.3095667,0.0,0.0,0.0,7.3542
1,11,6,0,,,,2.8245168,0.0,0.0,0.0,8.7425004
1,12,6,0,,,,0.93235,0.0,0.0,0.0,4.09635
1,13,6,0,,,,0.8201,0.0,0.0,0.0,2.36015004
1,14,6,0,,,,0.8867667,0.0,0.0,0.0,2.47565004
1,15,6,0,,,,0.93911666,0.0,0.0,0.0,2.37075
1,16,6,0,,,,1.3612167,0.0,0.0,0.0,0.592549992
1,17,6,0,,,,4.2033167,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.3332167,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.3316,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.98315,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.52958333,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.54426664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.55771667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.52835834,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5273167,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5211167,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.50306666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.63945,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7966666,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.42025,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.8387,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.9604334,0.0,0.0,0.0,0.929200008
1,9,7,0,,,,1.7982666,0.0,0.0,0.0,1.221250032
1,10,7,0,,,,0.7733667,0.0,0.0,0.0,1.53189996
1,11,7,0,,,,0.9410333,0.0,0.0,0.0,0.709549992
1,12,7,0,,,,4.0277166,0.0,0.0,0.0,0.181324992
1,13,7,0,,,,1.5100167,0.0,0.0,0.0,0.273399996
1,14,7,0,,,,1.54445,0.0,0.0,0.0,0.0576
1,15,7,0,,,,2.4346833,0.0,0.0,0.0,0.0
1,16,7,0,,,,2.3267167,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8504167,0.0,0.0,0.0,0.0
1,18,7,0,,,,4.234367,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.0458667,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0745833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.3144,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.33315,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6673167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.314,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.7891166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.3032334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.68025,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.7725333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8461167,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.15455,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0574167,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.82566667,0.0,0.0,0.0,1.66365
1,9,1,0,,,,0.67118335,0.0,0.0,0.0,1.32039996
1,10,1,0,,,,0.7295167,0.0,0.0,0.0,2.20855008
1,11,1,0,,,,1.4485333,0.0,0.0,0.0,0.594199992
1,12,1,0,,,,4.4951,0.0,0.0,0.0,0.77810004
1,13,1,0,,,,2.2743,0.0,0.0,0.0,1.82209992
1,14,1,0,,,,1.6999834,0.0,0.0,0.0,6.2349996
1,15,1,0,,,,0.18308339,0.0,0.0,0.0,1.04184996
1,16,1,0,,,,0.5150833,0.0,0.0,0.0,0.450500016
1,17,1,0,,,,0.9198,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.0989667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.87516665,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.76185,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6468,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.76535,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0654666,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.8165166,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2026167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.8132167,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.82231665,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.7625833,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.96533334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.2261584,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.80875,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4200139,0.0,0.0,0.0,3.31177512
1,9,2,0,,,,1.5914667,0.0,0.0,0.0,4.35084996
1,10,2,0,,,,1.9874333,0.0,0.0,0.0,8.9748504
1,11,2,0,,,,0.84665,0.0,0.0,0.0,7.4966496
1,12,2,0,,,,1.4100833,0.0,0.0,0.0,3.12165
1,13,2,0,,,,3.1303334,0.0,0.0,0.0,4.42460004
1,14,2,0,,,,1.9737166,0.0,0.0,0.0,5.64394992
1,15,2,0,,,,0.6166833,0.0,0.0,0.0,1.65345
1,16,2,0,,,,0.35428336,0.0,0.0,0.0,0.331300008
1,17,2,0,,,,0.71085,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.79145,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.1654,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.0565166,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1430084,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.95498335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.92613333,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.4575083,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.7891667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.9988667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.7984667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.8581,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.0398333,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.22535,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1528833,0.0,0.0,0.0,1.85000004
1,8,3,0,,,,1.9092833,0.0,0.0,0.0,5.05839996
1,9,3,0,,,,2.57245,0.0,0.0,0.0,7.56544992
1,10,3,0,,,,2.9975166,0.0,0.0,0.0,8.97435
1,11,3,0,,,,1.6029,0.0,0.0,0.0,9.76219992
1,12,3,0,,,,0.8671167,0.0,0.0,0.0,9.75435
1,13,3,0,,,,0.5510167,0.0,0.0,0.0,8.8098504
1,14,3,0,,,,1.6120666,0.0,0.0,0.0,7.11765
1,15,3,0,,,,0.6814167,0.0,0.0,0.0,4.70360004
1,16,3,0,,,,0.71775,0.0,0.0,0.0,1.64835
1,17,3,0,,,,0.47675,0.0,0.0,0.0,0.0141
1,18,3,0,,,,1.5123416,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.2044334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1958833,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.9702333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9283,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.80396664,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.78513336,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.79156667,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.77431667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.70230836,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.99285,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.99271667,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.8061,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5007167,0.0,0.0,0.0,1.76094996
1,8,4,0,,,,3.1298168,0.0,0.0,0.0,4.9755
1,9,4,0,,,,2.4795833,0.0,0.0,0.0,7.4257998
1,10,4,0,,,,3.0286334,0.0,0.0,0.0,8.9707998
1,11,4,0,,,,2.2314167,0.0,0.0,0.0,9.8457
1,12,4,0,,,,0.66653335,0.0,0.0,0.0,8.56305
1,13,4,0,,,,0.38505,0.0,0.0,0.0,9.20655
1,14,4,0,,,,0.17281666,0.0,0.0,0.0,7.89805008
1,15,4,0,,,,1.0391333,0.0,0.0,0.0,4.29955008
1,16,4,0,,,,2.0687335,0.0,0.0,0.0,1.05939996
1,17,4,0,,,,0.75416666,0.0,0.0,0.0,0.01845
1,18,4,0,,,,0.28765005,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.4655666,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.9105167,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.4512668,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.1953833,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7769833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.62499166,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8226167,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.76165,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.83641666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.96926665,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.10905,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.9979,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.91728336,0.0,0.0,0.0,1.78194996
1,8,5,0,,,,1.89525,0.0,0.0,0.0,5.00844984
1,9,5,0,,,,2.6199,0.0,0.0,0.0,7.6428504
1,10,5,0,,,,2.3596,0.0,0.0,0.0,9.3978996
1,11,5,0,,,,0.5629,0.0,0.0,0.0,10.3068996
1,12,5,0,,,,0.52823335,0.0,0.0,0.0,10.3782
1,13,5,0,,,,1.2413,0.0,0.0,0.0,9.5643
1,14,5,0,,,,0.9133833,0.0,0.0,0.0,7.8749502
1,15,5,0,,,,0.75166667,0.0,0.0,0.0,5.31955008
1,16,5,0,,,,0.3290667,0.0,0.0,0.0,2.13980004
1,17,5,0,,,,0.59758335,0.0,0.0,0.0,0.0417999996
1,18,5,0,,,,0.6884375,0.0,0.0,0.0,0.00560000004
1,19,5,0,,,,0.66613334,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.58711666,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.60148335,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.31331667,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.4775,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.0483834,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.76528335,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.08755,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.77171665,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.26025,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.31865,0.0,0.0,0.0,0.0
1,6,6,0,,,,3.3970332,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.4285167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.7607167,0.0,0.0,0.0,5.1459
1,9,6,0,,,,2.6381,0.0,0.0,0.0,7.7373996
1,10,6,0,,,,1.6058667,0.0,0.0,0.0,9.44335032
1,11,6,0,,,,0.13836667,0.0,0.0,0.0,10.2914502
1,12,6,0,,,,0.2108,0.0,0.0,0.0,10.31505
1,13,6,0,,,,0.85535,0.0,0.0,0.0,9.4912998
1,14,6,0,,,,0.6229,0.0,0.0,0.0,7.9008504
1,15,6,0,,,,0.18030007,0.0,0.0,0.0,5.4375
1,16,6,0,,,,0.35888338,0.0,0.0,0.0,2.2644
1,17,6,0,,,,1.17575,0.0,0.0,0.0,0.05925
1,18,6,0,,,,0.8625,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.9716,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.643775,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.45915,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.70355,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.0149,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4169333,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2614167,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2314833,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2768834,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2321167,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.1524667,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.93945,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.8487667,0.0,0.0,0.0,1.86409992
1,8,7,0,,,,1.656725,0.0,0.0,0.0,5.01527496
1,9,7,0,,,,2.51925,0.0,0.0,0.0,7.5012
1,10,7,0,,,,2.0254667,0.0,0.0,0.0,9.1164996
1,11,7,0,,,,0.78033334,0.0,0.0,0.0,9.9954996
1,12,7,0,,,,0.6595333,0.0,0.0,0.0,10.07539968
1,13,7,0,,,,1.4546334,0.0,0.0,0.0,9.2692002
1,14,7,0,,,,0.66675,0.0,0.0,0.0,7.6562496
1,15,7,0,,,,0.35963336,0.0,0.0,0.0,5.25455016
1,16,7,0,,,,0.5482,0.0,0.0,0.0,2.2017
1,17,7,0,,,,0.32651666,0.0,0.0,0.0,0.0654
1,18,7,0,,,,0.52096665,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1568333,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.8993,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.9981833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.98461664,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.56341666,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5919167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.55621666,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.5144167,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.5632,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.61395,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.69096667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.89091665,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.5905833,0.0,0.0,0.0,1.31915004
1,8,1,0,,,,1.6723,0.0,0.0,0.0,4.90369992
1,9,1,0,,,,2.5870667,0.0,0.0,0.0,7.61455008
1,10,1,0,,,,1.98805,0.0,0.0,0.0,9.15885
1,11,1,0,,,,0.26955,0.0,0.0,0.0,9.91935
1,12,1,0,,,,0.32288334,0.0,0.0,0.0,9.8006004
1,13,1,0,,,,0.67328334,0.0,0.0,0.0,8.84239968
1,14,1,0,,,,0.58741665,0.0,0.0,0.0,6.9768
1,15,1,0,,,,0.13133335,0.0,0.0,0.0,3.9646248
1,16,1,0,,,,0.14951672,0.0,0.0,0.0,1.314250032
1,17,1,0,,,,1.4379667,0.0,0.0,0.0,0.100900008
1,18,1,0,,,,3.2061167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.264975,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0240834,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.83241665,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.47803333,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.40115,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.42275,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.40461665,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.39245,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.40745,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.8756833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.07815,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.05515,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.23188336,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4099667,0.0,0.0,0.0,4.04505
1,9,2,0,,,,2.3742166,0.0,0.0,0.0,6.7884996
1,10,2,0,,,,2.7119334,0.0,0.0,0.0,8.73075
1,11,2,0,,,,0.31645,0.0,0.0,0.0,9.4998
1,12,2,0,,,,0.4017,0.0,0.0,0.0,9.5433504
1,13,2,0,,,,0.40646666,0.0,0.0,0.0,8.74444992
1,14,2,0,,,,0.5247833,0.0,0.0,0.0,7.24564968
1,15,2,0,,,,0.25628337,0.0,0.0,0.0,4.93640004
1,16,2,0,,,,0.26500002,0.0,0.0,0.0,1.92380004
1,17,2,0,,,,0.7844,0.0,0.0,0.0,0.0561
1,18,2,0,,,,0.63488334,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.1777,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.3999166,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.9497667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.0130666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.7284333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.57184166,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5287833,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.57236665,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.52676666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.6891,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.9978167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0552167,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.6680833,0.0,0.0,0.0,1.71955008
2,8,3,0,,,,1.7341334,0.0,0.0,0.0,4.90294992
2,9,3,0,,,,2.5462167,0.0,0.0,0.0,7.3623504
2,10,3,0,,,,2.75015,0.0,0.0,0.0,8.9362998
2,11,3,0,,,,0.7614833,0.0,0.0,0.0,9.68644992
2,12,3,0,,,,0.35293335,0.0,0.0,0.0,9.6297504
2,13,3,0,,,,0.6165,0.0,0.0,0.0,7.98310032
2,14,3,0,,,,0.41568336,0.0,0.0,0.0,6.38415
2,15,3,0,,,,0.79758334,0.0,0.0,0.0,3.71974992
2,16,3,0,,,,0.90171665,0.0,0.0,0.0,1.04865
2,17,3,0,,,,0.52456665,0.0,0.0,0.0,0.01785
2,18,3,0,,,,0.44671667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.34961668,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.5247,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.5028833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9169833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.76336664,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.49473333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5842,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.48116666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5491,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.46586666,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.0057666,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.9052,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35618332,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2472667,0.0,0.0,0.0,3.35690004
2,9,4,0,,,,1.3209333,0.0,0.0,0.0,3.95660004
2,10,4,0,,,,2.2346,0.0,0.0,0.0,7.1754
2,11,4,0,,,,2.4125,0.0,0.0,0.0,8.94130008
2,12,4,0,,,,0.69456667,0.0,0.0,0.0,8.90980008
2,13,4,0,,,,0.5378667,0.0,0.0,0.0,6.5016
2,14,4,0,,,,0.57605,0.0,0.0,0.0,5.35460004
2,15,4,0,,,,1.1377,0.0,0.0,0.0,2.781
2,16,4,0,,,,0.44368333,0.0,0.0,0.0,1.029
2,17,4,0,,,,0.103033386,0.0,0.0,0.0,0.00260000004
2,18,4,0,,,,0.15065004,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.4101666,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.19775,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.68598336,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.0232,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5744,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5499333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5308833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.49261665,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5586333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5722,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.80326664,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.5606834,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.37261668,0.0,0.0,0.0,0.12135
2,8,5,0,,,,0.41061667,0.0,0.0,0.0,1.19270004
2,9,5,0,,,,0.7145,0.0,0.0,0.0,2.12745
2,10,5,0,,,,0.73008335,0.0,0.0,0.0,2.12705004
2,11,5,0,,,,0.42295,0.0,0.0,0.0,1.32645
2,12,5,0,,,,0.29943335,0.0,0.0,0.0,0.768
2,13,5,0,,,,0.67665,0.0,0.0,0.0,0.98379996
2,14,5,0,,,,1.9612666,0.0,0.0,0.0,1.2357
2,15,5,0,,,,4.02845,0.0,0.0,0.0,0.617200008
2,16,5,0,,,,4.0815334,0.0,0.0,0.0,0.0592999992
2,17,5,0,,,,2.2694666,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.2935667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9501333,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.6155,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.56703335,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.54866666,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5689667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.49569166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.5678,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.5215667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.164,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4073666,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.7740166,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.43856668,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.7457334,0.0,0.0,0.0,3.74265
2,9,6,0,,,,0.9803,0.0,0.0,0.0,1.44879996
2,10,6,0,,,,3.1505334,0.0,0.0,0.0,9.39385032
2,11,6,0,,,,1.1533,0.0,0.0,0.0,4.22899992
2,12,6,0,,,,0.7809333,0.0,0.0,0.0,1.93190004
2,13,6,0,,,,1.97165,0.0,0.0,0.0,3.14524992
2,14,6,0,,,,1.8967834,0.0,0.0,0.0,4.64074992
2,15,6,0,,,,1.3015333,0.0,0.0,0.0,3.86289996
2,16,6,0,,,,0.22475003,0.0,0.0,0.0,0.96465
2,17,6,0,,,,0.86685,0.0,0.0,0.0,0.0234
2,18,6,0,,,,0.8078667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.53595,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.29401666,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.32576668,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.64066666,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.77821666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.52751666,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5775333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5443,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5319167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.5111667,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.41661668,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.1399667,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5808166,0.0,0.0,0.0,1.65045
2,8,7,0,,,,1.4853667,0.0,0.0,0.0,4.77669984
2,9,7,0,,,,4.19565,0.0,0.0,0.0,3.87799992
2,10,7,0,,,,2.0919833,0.0,0.0,0.0,1.15665
2,11,7,0,,,,1.5527166,0.0,0.0,0.0,2.10205008
2,12,7,0,,,,2.1193166,0.0,0.0,0.0,4.0179
2,13,7,0,,,,1.6410333,0.0,0.0,0.0,4.10739996
2,14,7,0,,,,0.9693,0.0,0.0,0.0,2.44845
2,15,7,0,,,,0.42923334,0.0,0.0,0.0,1.15209996
2,16,7,0,,,,0.17548335,0.0,0.0,0.0,0.329900004
2,17,7,0,,,,0.15645002,0.0,0.0,0.0,0.0302499996
2,18,7,0,,,,0.11758338,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.2598,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.94423336,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.8901,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.646,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7105167,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.601275,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.5993,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.5467333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.61215,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.54575,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.77216667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.9275833,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.7493167,0.0,0.0,0.0,0.0353500008
2,8,1,0,,,,0.8641833,0.0,0.0,0.0,0.367000008
2,9,1,0,,,,0.5168333,0.0,0.0,0.0,0.50935002
2,10,1,0,,,,0.40301666,0.0,0.0,0.0,0.91895004
2,11,1,0,,,,0.7319833,0.0,0.0,0.0,1.66030008
2,12,1,0,,,,2.48495,0.0,0.0,0.0,2.33890008
2,13,1,0,,,,0.90938336,0.0,0.0,0.0,1.53320004
2,14,1,0,,,,0.61338335,0.0,0.0,0.0,1.073200008
2,15,1,0,,,,0.3816,0.0,0.0,0.0,1.15734996
2,16,1,0,,,,0.38003334,0.0,0.0,0.0,0.5175
2,17,1,0,,,,0.98298,0.0,0.0,0.0,0.01035
2,18,1,0,,,,3.19865,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.60315,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.2748168,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2548167,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6027333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.55845,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.64993334,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5676,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.59573334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.63986665,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.63463336,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8293167,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0956166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2086,0.0,0.0,0.0,0.264250008
2,8,2,0,,,,0.88025,0.0,0.0,0.0,1.05935004
2,9,2,0,,,,0.946,0.0,0.0,0.0,2.51085
2,10,2,0,,,,0.58428335,0.0,0.0,0.0,1.420549992
2,11,2,0,,,,0.729,0.0,0.0,0.0,2.08609992
2,12,2,0,,,,1.8687333,0.0,0.0,0.0,2.14700004
2,13,2,0,,,,0.84548336,0.0,0.0,0.0,2.18605008
2,14,2,0,,,,0.6519,0.0,0.0,0.0,1.54880004
2,15,2,0,,,,0.74335,0.0,0.0,0.0,0.236300016
2,16,2,0,,,,1.3049124,0.0,0.0,0.0,0.104599992
2,17,2,0,,,,1.5448834,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.6395333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.7565,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.5284,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.5711167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5023,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.53613335,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.85083336,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.96458334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.58435,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.50801665,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.573275,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.5132167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.92875,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.0881166,0.0,0.0,0.0,0.0
2,8,3,0,,,,3.6548,0.0,0.0,0.0,1.69875
2,9,3,0,,,,1.84075,0.0,0.0,0.0,4.60464996
2,10,3,0,,,,1.0929667,0.0,0.0,0.0,3.17765004
2,11,3,0,,,,1.0383166,0.0,0.0,0.0,2.85109992
2,12,3,0,,,,1.0937667,0.0,0.0,0.0,3.18680016
2,13,3,0,,,,1.7535833,0.0,0.0,0.0,5.36844984
2,14,3,0,,,,1.7845,0.0,0.0,0.0,5.28380016
2,15,3,0,,,,0.74705005,0.0,0.0,0.0,3.91659996
2,16,3,0,,,,0.10095002,0.0,0.0,0.0,2.07915
2,17,3,0,,,,0.7211667,0.0,0.0,0.0,0.0652000008
2,18,3,0,,,,2.0247667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.7496834,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.2974,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0186666,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.86716664,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.52466667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5735083,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5187,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.55735,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.78295,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.74366665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.7560833,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.074425,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4948,0.0,0.0,0.0,2.0454
2,8,4,0,,,,1.7255167,0.0,0.0,0.0,5.16850008
2,9,4,0,,,,2.6676166,0.0,0.0,0.0,7.6914
2,10,4,0,,,,2.2966666,0.0,0.0,0.0,8.66925
2,11,4,0,,,,0.43663332,0.0,0.0,0.0,9.28264968
2,12,4,0,,,,0.93806666,0.0,0.0,0.0,8.6406
2,13,4,0,,,,0.16818334,0.0,0.0,0.0,8.14969992
2,14,4,0,,,,0.9863667,0.0,0.0,0.0,6.93610032
2,15,4,0,,,,0.31626666,0.0,0.0,0.0,3.12225
2,16,4,0,,,,0.13603333,0.0,0.0,0.0,1.87269996
2,17,4,0,,,,0.2671167,0.0,0.0,0.0,0.0309500004
2,18,4,0,,,,2.2651167,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.1033666,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.84356666,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.19275,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5761333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6075,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5330833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5969,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.54141665,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5334833,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.58405,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.62368333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.80175,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.55203336,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.1634667,0.0,0.0,0.0,3.34655016
2,9,5,0,,,,1.2381166,0.0,0.0,0.0,3.65224992
2,10,5,0,,,,1.00545,0.0,0.0,0.0,2.71635
2,11,5,0,,,,1.19865,0.0,0.0,0.0,2.6352
2,12,5,0,,,,0.9203667,0.0,0.0,0.0,2.65550004
2,13,5,0,,,,0.97345,0.0,0.0,0.0,2.59125
2,14,5,0,,,,0.5568667,0.0,0.0,0.0,2.44485
2,15,5,0,,,,0.84235,0.0,0.0,0.0,1.89394992
2,16,5,0,,,,0.6109834,0.0,0.0,0.0,0.278349996
2,17,5,0,,,,0.7471334,0.0,0.0,0.0,0.0
2,18,5,0,,,,2.3425834,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9659834,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.02365,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6114,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.57063335,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.59185,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.57945,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.58286667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.53985,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.5430667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.55616665,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.59833336,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.76163334,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.1375834,0.0,0.0,0.0,0.0999
2,8,6,0,,,,1.61525,0.0,0.0,0.0,0.474999984
2,9,6,0,,,,1.2009333,0.0,0.0,0.0,2.415225
2,10,6,0,,,,1.3934,0.0,0.0,0.0,5.16244992
2,11,6,0,,,,2.1928833,0.0,0.0,0.0,5.64489996
2,12,6,0,,,,1.5186,0.0,0.0,0.0,2.52594996
2,13,6,0,,,,2.5681,0.0,0.0,0.0,4.88319984
2,14,6,0,,,,2.8118668,0.0,0.0,0.0,6.2482002
2,15,6,0,,,,2.3414834,0.0,0.0,0.0,5.36325
2,16,6,0,,,,1.2118334,0.0,0.0,0.0,2.55084996
2,17,6,0,,,,0.51475,0.0,0.0,0.0,0.0877999992
2,18,6,0,,,,0.6308,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8757667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.80076665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.8851333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.61685,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.67296666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.5591583,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.50945,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.49816668,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.50521666,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.4942,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.5014167,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.47823334,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.75185,0.0,0.0,0.0,1.76930004
2,8,7,0,,,,1.0183333,0.0,0.0,0.0,3.96069984
2,9,7,0,,,,2.4871833,0.0,0.0,0.0,7.4531004
2,10,7,0,,,,2.5816333,0.0,0.0,0.0,9.62119992
2,11,7,0,,,,4.07335,0.0,0.0,0.0,10.3730004
2,12,7,0,,,,1.23035,0.0,0.0,0.0,10.36144992
2,13,7,0,,,,3.8516834,0.0,0.0,0.0,9.56085
2,14,7,0,,,,1.3169333,0.0,0.0,0.0,7.97044992
2,15,7,0,,,,0.34823337,0.0,0.0,0.0,5.62160004
2,16,7,0,,,,0.5362667,0.0,0.0,0.0,2.61915
2,17,7,0,,,,0.5632,0.0,0.0,0.0,0.205400004
2,18,7,0,,,,0.94125,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.9211667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0958,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.0547167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.62796664,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.55883336,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.55403334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.55938333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.57673335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5245,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.56166667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.46968332,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.34218332,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.8942,0.0,0.0,0.0,2.21980008
2,8,1,0,,,,1.9331666,0.0,0.0,0.0,5.32760004
2,9,1,0,,,,2.83885,0.0,0.0,0.0,7.7415498
2,10,1,0,,,,2.9630167,0.0,0.0,0.0,9.34114968
2,11,1,0,,,,2.2482333,0.0,0.0,0.0,10.0199502
2,12,1,0,,,,0.5326667,0.0,0.0,0.0,9.91060032
2,13,1,0,,,,0.49718332,0.0,0.0,0.0,7.2127998
2,14,1,0,,,,1.4394333,0.0,0.0,0.0,7.5258996
2,15,1,0,,,,0.49683335,0.0,0.0,0.0,5.51125008
2,16,1,0,,,,0.16758335,0.0,0.0,0.0,1.423750032
2,17,1,0,,,,0.14808336,0.0,0.0,0.0,0.09735
2,18,1,0,,,,0.09825004,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.34075,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6746167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8624834,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.2894,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0155166,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.66770834,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5506167,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.57411665,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5648,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.5911833,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.77925,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.6896,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.41855,0.0,0.0,0.0,0.629299992
2,8,2,0,,,,0.80266666,0.0,0.0,0.0,2.69244996
2,9,2,0,,,,2.2883666,0.0,0.0,0.0,8.8322496
2,10,2,0,,,,2.1039,0.0,0.0,0.0,9.7352496
2,11,2,0,,,,0.71475,0.0,0.0,0.0,10.0629
2,12,2,0,,,,1.87865,0.0,0.0,0.0,10.0809
2,13,2,0,,,,1.3121,0.0,0.0,0.0,9.40669992
2,14,2,0,,,,0.4719,0.0,0.0,0.0,7.9844502
2,15,2,0,,,,0.48855004,0.0,0.0,0.0,5.68235004
2,16,2,0,,,,0.13728335,0.0,0.0,0.0,2.6649
2,17,2,0,,,,0.1474,0.0,0.0,0.0,0.222699984
2,18,2,0,,,,0.2682139,0.0,0.0,0.0,0.00459999996
2,19,2,0,,,,0.87465,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.8664666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.26296666,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0425167,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.62761664,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.62900835,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6138667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.59825,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.6397,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.94511664,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.4593667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.98055,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.85176665,0.0,0.0,0.0,2.43505008
2,8,3,0,,,,1.97495,0.0,0.0,0.0,5.6751
2,9,3,0,,,,2.6905668,0.0,0.0,0.0,7.91764968
2,10,3,0,,,,1.56185,0.0,0.0,0.0,9.47325
2,11,3,0,,,,0.47068334,0.0,0.0,0.0,9.40960032
2,12,3,0,,,,0.27818334,0.0,0.0,0.0,9.84310032
2,13,3,0,,,,0.5131,0.0,0.0,0.0,9.0822504
2,14,3,0,,,,0.5101333,0.0,0.0,0.0,7.5288504
2,15,3,0,,,,0.34356672,0.0,0.0,0.0,5.4411
2,16,3,0,,,,0.73358333,0.0,0.0,0.0,2.1708
2,17,3,0,,,,0.34245,0.0,0.0,0.0,0.0657
2,18,3,0,,,,0.38523334,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.33990833,0.0,0.0,0.0,0.0
