month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,20,3,0,,,,0.88851666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.83031666,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.8627333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.74,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5610167,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5717667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5535333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.71751666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.7686167,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.70705,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.5916167,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.83638334,0.0,0.0,0.0,2.28474996
2,8,4,0,,,,1.7435,0.0,0.0,0.0,5.04855
2,9,4,0,,,,2.3416333,0.0,0.0,0.0,6.8336496
2,10,4,0,,,,2.2128334,0.0,0.0,0.0,9.29380008
2,11,4,0,,,,0.56796664,0.0,0.0,0.0,8.5458504
2,12,4,0,,,,0.25135002,0.0,0.0,0.0,6.2637504
2,13,4,0,,,,0.08538334,0.0,0.0,0.0,5.6823
2,14,4,0,,,,0.94888335,0.0,0.0,0.0,6.16585032
2,15,4,0,,,,0.7924,0.0,0.0,0.0,4.35355008
2,16,4,0,,,,0.7360833,0.0,0.0,0.0,1.68505008
2,17,4,0,,,,0.26650003,0.0,0.0,0.0,0.09375
2,18,4,0,,,,0.5200167,0.0,0.0,0.0,0.0
2,19,4,0,,,,3.3797834,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.5588,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1685667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.7629167,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.54228336,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5649833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.54475,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.55231667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5543,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.7386667,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2163833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.0758333,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.43465,0.0,0.0,0.0,0.9003
2,8,5,0,,,,0.37191668,0.0,0.0,0.0,1.24689996
2,9,5,0,,,,0.74983335,0.0,0.0,0.0,0.94425
2,10,5,0,,,,0.46056667,0.0,0.0,0.0,1.1775
2,11,5,0,,,,0.35381666,0.0,0.0,0.0,0.77529996
2,12,5,0,,,,0.30521667,0.0,0.0,0.0,0.337850004
2,13,5,0,,,,0.31615,0.0,0.0,0.0,0.218949984
2,14,5,0,,,,0.29523334,0.0,0.0,0.0,0.24015
2,15,5,0,,,,0.30681667,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.6109167,0.0,0.0,0.0,0.0
2,17,5,0,,,,3.0308945,0.0,0.0,0.0,0.0387999996
2,18,5,0,,,,2.37515,0.0,0.0,0.0,0.0
2,19,5,0,,,,4.4748,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3714334,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1713667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.52036667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.71143335,0.0,0.0,0.0,0.0
2,24,5,0,,,,3.7931166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.54948336,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.54366666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5664167,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.95031667,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1767,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.0875833,0.0,0.0,0.0,0.122300004
2,8,6,0,,,,0.8785,0.0,0.0,0.0,1.252549992
2,9,6,0,,,,1.2755333,0.0,0.0,0.0,2.16740004
2,10,6,0,,,,1.76365,0.0,0.0,0.0,4.38755016
2,11,6,0,,,,3.2607667,0.0,0.0,0.0,6.8930004
2,12,6,0,,,,2.3916,0.0,0.0,0.0,2.34795
2,13,6,0,,,,0.75236666,0.0,0.0,0.0,1.486549992
2,14,6,0,,,,0.91286665,0.0,0.0,0.0,2.57334996
2,15,6,0,,,,0.93336666,0.0,0.0,0.0,1.542
2,16,6,0,,,,0.74518335,0.0,0.0,0.0,0.913549992
2,17,6,0,,,,2.0073166,0.0,0.0,0.0,0.0168
2,18,6,0,,,,2.2106,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.95,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.2148,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.4531834,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.92431664,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.73413336,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.45788333,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9945667,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.0155168,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.47625,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.47066668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.74481666,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.8078,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.99418336,0.0,0.0,0.0,0.50897502
2,8,7,0,,,,0.35668334,0.0,0.0,0.0,0.735249984
2,9,7,0,,,,0.8203,0.0,0.0,0.0,2.34740004
2,10,7,0,,,,0.6827667,0.0,0.0,0.0,1.99580004
2,11,7,0,,,,0.5611167,0.0,0.0,0.0,1.72444992
2,12,7,0,,,,3.4151833,0.0,0.0,0.0,0.577549992
2,13,7,0,,,,0.52723336,0.0,0.0,0.0,0.4299
2,14,7,0,,,,0.34098333,0.0,0.0,0.0,0.209749992
2,15,7,0,,,,0.299625,0.0,0.0,0.0,0.187824996
2,16,7,0,,,,0.5830167,0.0,0.0,0.0,0.197600004
2,17,7,0,,,,0.65601665,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.4587667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.69655,0.0,0.0,0.0,0.0
2,20,7,0,,,,4.18485,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4923333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.9188667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8972833,0.0,0.0,0.0,0.0
2,24,7,0,,,,4.2391667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.56278336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.58044165,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5472583,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50585836,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.54253334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.5341834,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.3804834,0.0,0.0,0.0,0.84965004
2,8,1,0,,,,1.2978,0.0,0.0,0.0,1.483549992
2,9,1,0,,,,1.572,0.0,0.0,0.0,1.18389996
2,10,1,0,,,,1.9984666,0.0,0.0,0.0,4.44075
2,11,1,0,,,,1.5111667,0.0,0.0,0.0,5.2254
2,12,1,0,,,,2.2474167,0.0,0.0,0.0,6.20565
2,13,1,0,,,,1.5269667,0.0,0.0,0.0,4.58299992
2,14,1,0,,,,1.6212,0.0,0.0,0.0,5.31465
2,15,1,0,,,,0.98655003,0.0,0.0,0.0,4.40674992
2,16,1,0,,,,0.38238335,0.0,0.0,0.0,0.645199992
2,17,1,0,,,,0.32616666,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.06175,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.4817834,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.8273,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.0941834,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.88918334,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7604,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.47521666,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.49488333,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.47853333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.47063333,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.53195,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.67036664,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4304416,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7664833,0.0,0.0,0.0,1.04540004
2,8,2,0,,,,0.7414,0.0,0.0,0.0,2.12625
2,9,2,0,,,,0.80343336,0.0,0.0,0.0,2.21755008
2,10,2,0,,,,0.82451665,0.0,0.0,0.0,2.3763
2,11,2,0,,,,1.29445,0.0,0.0,0.0,4.98515004
2,12,2,0,,,,1.8302833,0.0,0.0,0.0,6.73789968
2,13,2,0,,,,1.5665,0.0,0.0,0.0,5.17905
2,14,2,0,,,,0.8832,0.0,0.0,0.0,2.97140004
2,15,2,0,,,,0.6093,0.0,0.0,0.0,1.447999968
2,16,2,0,,,,0.19716671,0.0,0.0,0.0,0.562250016
2,17,2,0,,,,0.5703167,0.0,0.0,0.0,0.0170499996
2,18,2,0,,,,0.37468338,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.69575,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2435,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0148166,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.60973334,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.54261667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.51660836,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.54431665,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5365,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.70063335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.70776665,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.58915,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.88375,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.37006667,0.0,0.0,0.0,0.424699992
2,8,3,0,,,,0.67365,0.0,0.0,0.0,2.00319996
2,9,3,0,,,,1.59485,0.0,0.0,0.0,5.6058
2,10,3,0,,,,0.86205,0.0,0.0,0.0,6.51889968
2,11,3,0,,,,0.5054833,0.0,0.0,0.0,9.44355
2,12,3,0,,,,0.87116665,0.0,0.0,0.0,6.16845
2,13,3,0,,,,1.0656166,0.0,0.0,0.0,8.319
2,14,3,0,,,,1.6653334,0.0,0.0,0.0,6.1026
2,15,3,0,,,,0.7707,0.0,0.0,0.0,2.33719992
2,16,3,0,,,,0.31376672,0.0,0.0,0.0,1.00755
2,17,3,0,,,,0.76030004,0.0,0.0,0.0,0.0237999996
2,18,3,0,,,,0.5343,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.8431667,0.0,0.0,0.0,0.0
2,20,3,0,,,,4.0516834,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.97973335,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.8588333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.53961664,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.544,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.52665,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.54268336,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.52288336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.52105,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5068833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.889,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.101425,0.0,0.0,0.0,2.75432496
2,8,4,0,,,,2.5747833,0.0,0.0,0.0,5.94905016
2,9,4,0,,,,2.7818167,0.0,0.0,0.0,8.29185
2,10,4,0,,,,2.8646667,0.0,0.0,0.0,9.88695
2,11,4,0,,,,0.78353333,0.0,0.0,0.0,10.5102504
2,12,4,0,,,,0.29466668,0.0,0.0,0.0,10.5230004
2,13,4,0,,,,0.56365,0.0,0.0,0.0,9.7278
2,14,4,0,,,,0.5738,0.0,0.0,0.0,8.1288504
2,15,4,0,,,,0.50525,0.0,0.0,0.0,5.10505008
2,16,4,0,,,,0.13218333,0.0,0.0,0.0,2.18890008
2,17,4,0,,,,0.14943333,0.0,0.0,0.0,0.317500008
2,18,4,0,,,,0.20033336,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0513167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.6812,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.60326666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.81266665,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.46755,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.36215,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36258334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3455,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.3626,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.77178335,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2200667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.9054667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.99826664,0.0,0.0,0.0,2.77395
2,8,5,0,,,,2.110025,0.0,0.0,0.0,6.1442748
2,9,5,0,,,,2.9171667,0.0,0.0,0.0,8.49544992
2,10,5,0,,,,0.54908335,0.0,0.0,0.0,9.9782496
2,11,5,0,,,,0.3228,0.0,0.0,0.0,10.51339968
2,12,5,0,,,,0.38775,0.0,0.0,0.0,10.344
2,13,5,0,,,,0.8628333,0.0,0.0,0.0,9.7962504
2,14,5,0,,,,0.49686667,0.0,0.0,0.0,8.2477002
2,15,5,0,,,,0.448,0.0,0.0,0.0,5.88815004
2,16,5,0,,,,0.86621666,0.0,0.0,0.0,2.89509996
2,17,5,0,,,,1.3676667,0.0,0.0,0.0,0.331750008
2,18,5,0,,,,0.9245167,0.0,0.0,0.0,0.0
2,19,5,0,,,,4.41985,0.0,0.0,0.0,0.0
2,20,5,0,,,,4.6130333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1202166,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.70495,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.77275,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7601333,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.81553334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.68645,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.71673334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.72256666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.87385,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.6224666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9111667,0.0,0.0,0.0,2.68069992
2,8,6,0,,,,1.92765,0.0,0.0,0.0,5.76615
2,9,6,0,,,,2.86825,0.0,0.0,0.0,7.8165
2,10,6,0,,,,3.8908668,0.0,0.0,0.0,9.36735
2,11,6,0,,,,1.3263333,0.0,0.0,0.0,10.2180498
2,12,6,0,,,,0.36565,0.0,0.0,0.0,10.59555
2,13,6,0,,,,0.6894,0.0,0.0,0.0,7.58145
2,14,6,0,,,,0.10645003,0.0,0.0,0.0,5.21974992
2,15,6,0,,,,1.1307501,0.0,0.0,0.0,2.01430008
2,16,6,0,,,,2.4483166,0.0,0.0,0.0,0.617299992
2,17,6,0,,,,1.0068834,0.0,0.0,0.0,0.08115
2,18,6,0,,,,1.6238667,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1885166,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.91305,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7082,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.49316666,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.78525,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.498125,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.46483332,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.48771667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.47783333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.0597167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.9274334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.7062333,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.6747833,0.0,0.0,0.0,0.535450008
2,8,7,0,,,,3.8471832,0.0,0.0,0.0,1.8081
2,9,7,0,,,,4.5705667,0.0,0.0,0.0,2.71100004
2,10,7,0,,,,1.5523833,0.0,0.0,0.0,1.79900004
2,11,7,0,,,,2.1803167,0.0,0.0,0.0,5.1021
2,12,7,0,,,,2.1101,0.0,0.0,0.0,3.35500008
2,13,7,0,,,,1.4707167,0.0,0.0,0.0,5.12510004
2,14,7,0,,,,1.1794333,0.0,0.0,0.0,2.4096
2,15,7,0,,,,0.95655,0.0,0.0,0.0,1.50167496
2,16,7,0,,,,0.71910834,0.0,0.0,0.0,1.52064996
2,17,7,0,,,,0.62373334,0.0,0.0,0.0,0.0405499992
2,18,7,0,,,,2.1022,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.8227167,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.98365,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.3603166,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.9766833,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.72971666,0.0,0.0,0.0,0.0
2,24,7,0,,,,3.7682416,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.93258333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.518,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4908,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.54146665,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.7931333,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.66915,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.29661667,0.0,0.0,0.0,0.589250016
2,8,1,0,,,,0.29691666,0.0,0.0,0.0,0.93320004
2,9,1,0,,,,0.36915,0.0,0.0,0.0,1.24539996
2,10,1,0,,,,0.6885333,0.0,0.0,0.0,2.0247
2,11,1,0,,,,1.0318834,0.0,0.0,0.0,3.05005008
2,12,1,0,,,,0.67635,0.0,0.0,0.0,1.956
2,13,1,0,,,,0.4524,0.0,0.0,0.0,1.4253
2,14,1,0,,,,0.2665,0.0,0.0,0.0,0.84315
2,15,1,0,,,,0.2051167,0.0,0.0,0.0,0.52575
2,16,1,0,,,,0.15356669,0.0,0.0,0.0,0.133699992
2,17,1,0,,,,2.3305166,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.8478167,0.0,0.0,0.0,0.0
2,19,1,0,,,,4.47315,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.0292833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.5204833,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.51698333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.51458335,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2785167,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.45095,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5253,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5133833,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.5362,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.0916834,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1733834,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2803667,0.0,0.0,0.0,2.4537
2,8,2,0,,,,2.0110333,0.0,0.0,0.0,5.78725008
2,9,2,0,,,,2.0353,0.0,0.0,0.0,7.54725
2,10,2,0,,,,0.7856,0.0,0.0,0.0,10.7544996
2,11,2,0,,,,1.1394,0.0,0.0,0.0,7.87605
2,12,2,0,,,,0.77136666,0.0,0.0,0.0,7.81395
2,13,2,0,,,,0.95348334,0.0,0.0,0.0,8.4056496
2,14,2,0,,,,1.21375,0.0,0.0,0.0,8.2113504
2,15,2,0,,,,0.41143888,0.0,0.0,0.0,5.50921656
2,16,2,0,,,,1.5075667,0.0,0.0,0.0,2.29599996
2,17,2,0,,,,2.2738833,0.0,0.0,0.0,0.1689
2,18,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
2,19,2,0,,,,3.8550832,0.0,0.0,0.0,0.0
2,20,2,0,,,,4.28595,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.0753667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.9241833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.82374,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.53699166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.50615,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.53705,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.48770332,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.60796666,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.0238833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0115167,0.0,0.0,0.0,3.0534666
3,8,3,0,,,,0.27393332,0.0,0.0,0.0,6.2752998
3,9,3,0,,,,0.28403333,0.0,0.0,0.0,8.74105008
3,10,3,0,,,,0.29443333,0.0,0.0,0.0,10.43539968
3,11,3,0,,,,0.70601666,0.0,0.0,0.0,11.1907002
3,12,3,0,,,,0.7352667,0.0,0.0,0.0,11.14264968
3,13,3,0,,,,0.28268334,0.0,0.0,0.0,10.32310032
3,14,3,0,,,,0.38795,0.0,0.0,0.0,8.6852496
3,15,3,0,,,,2.40815,0.0,0.0,0.0,6.3363504
3,16,3,0,,,,1.6079,0.0,0.0,0.0,3.29835
3,17,3,0,,,,0.8155,0.0,0.0,0.0,0.44865
3,18,3,0,,,,1.0618167,0.0,0.0,0.0,0.0
3,19,3,0,,,,2.6720667,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.2830334,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1744833,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.84358335,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.51703334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.508775,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.50518334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5531833,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5024833,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.5013667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5968,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.7308834,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.82823336,0.0,0.0,0.0,3.18830016
3,8,4,0,,,,0.35476667,0.0,0.0,0.0,6.39655008
3,9,4,0,,,,0.32935,0.0,0.0,0.0,8.8788
3,10,4,0,,,,0.31936666,0.0,0.0,0.0,10.5161004
3,11,4,0,,,,0.33,0.0,0.0,0.0,11.3381496
3,12,4,0,,,,0.63463336,0.0,0.0,0.0,11.3328
3,13,4,0,,,,0.69766665,0.0,0.0,0.0,10.4546004
3,14,4,0,,,,0.3144,0.0,0.0,0.0,8.78044992
3,15,4,0,,,,0.5778,0.0,0.0,0.0,6.2235
3,16,4,0,,,,0.64313334,0.0,0.0,0.0,2.48565
3,17,4,0,,,,0.8145667,0.0,0.0,0.0,0.420049992
3,18,4,0,,,,1.4219333,0.0,0.0,0.0,0.0
3,19,4,0,,,,5.23785,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.4861333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.8976834,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.573,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.58445,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.53835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5657333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5266167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.58165,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5927167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7334167,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.55945,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.53405,0.0,0.0,0.0,3.22490004
3,8,5,0,,,,0.34343332,0.0,0.0,0.0,6.3356496
3,9,5,0,,,,0.29793334,0.0,0.0,0.0,8.65294992
3,10,5,0,,,,0.3107,0.0,0.0,0.0,9.92689968
3,11,5,0,,,,0.31325,0.0,0.0,0.0,10.52335032
3,12,5,0,,,,0.32853332,0.0,0.0,0.0,10.31710032
3,13,5,0,,,,0.28811666,0.0,0.0,0.0,9.16365
3,14,5,0,,,,0.31231666,0.0,0.0,0.0,7.5757002
3,15,5,0,,,,0.30228335,0.0,0.0,0.0,5.5614
3,16,5,0,,,,0.78385,0.0,0.0,0.0,3.13774992
3,17,5,0,,,,0.73461664,0.0,0.0,0.0,0.513249984
3,18,5,0,,,,1.0673833,0.0,0.0,0.0,0.0
3,19,5,0,,,,3.58845,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.99745,0.0,0.0,0.0,0.0
3,21,5,0,,,,4.13305,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.2938333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.5685166,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.556625,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.5675333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.5502333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.56843334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.55328333,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.9151334,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.7657666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.7906,0.0,0.0,0.0,1.5309
3,8,6,0,,,,0.62016666,0.0,0.0,0.0,3.54375
3,9,6,0,,,,0.32635,0.0,0.0,0.0,6.38775
3,10,6,0,,,,0.30616668,0.0,0.0,0.0,7.91445
3,11,6,0,,,,0.32216668,0.0,0.0,0.0,10.27444992
3,12,6,0,,,,0.318425,0.0,0.0,0.0,9.6644502
3,13,6,0,,,,0.33035,0.0,0.0,0.0,7.9086
3,14,6,0,,,,0.70241666,0.0,0.0,0.0,6.6802002
3,15,6,0,,,,0.8424,0.0,0.0,0.0,2.82790008
3,16,6,0,,,,0.5721833,0.0,0.0,0.0,1.22079996
3,17,6,0,,,,1.0205834,0.0,0.0,0.0,0.152750004
3,18,6,0,,,,1.6610334,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.2179,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.2684166,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0002167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.52991664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5463333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5433583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54573333,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.54143333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5669,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5452667,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6528,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.7249167,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.75476664,0.0,0.0,0.0,0.46815
3,8,7,0,,,,2.2554166,0.0,0.0,0.0,1.44560004
3,9,7,0,,,,3.5686,0.0,0.0,0.0,2.9142
3,10,7,0,,,,2.6271,0.0,0.0,0.0,5.33784996
3,11,7,0,,,,1.8046167,0.0,0.0,0.0,5.16885
3,12,7,0,,,,2.4103334,0.0,0.0,0.0,2.08449996
3,13,7,0,,,,2.6865666,0.0,0.0,0.0,1.02225
3,14,7,0,,,,2.0527666,0.0,0.0,0.0,1.14170004
3,15,7,0,,,,1.6311333,0.0,0.0,0.0,1.3992
3,16,7,0,,,,1.2439834,0.0,0.0,0.0,2.51155008
3,17,7,0,,,,1.1511,0.0,0.0,0.0,0.4689
3,18,7,0,,,,1.3081334,0.0,0.0,0.0,0.0
3,19,7,0,,,,2.3273168,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.13855,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.9540167,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9805667,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.48668334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.546175,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.5253,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.48215,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.55041665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5926833,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.76916665,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9792334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32741666,0.0,0.0,0.0,3.37955016
3,8,1,0,,,,0.31491667,0.0,0.0,0.0,6.45244992
3,9,1,0,,,,0.31823334,0.0,0.0,0.0,8.8365
3,10,1,0,,,,0.30343333,0.0,0.0,0.0,10.33030008
3,11,1,0,,,,0.30091667,0.0,0.0,0.0,10.93785
3,12,1,0,,,,0.31633332,0.0,0.0,0.0,10.8807504
3,13,1,0,,,,0.28673333,0.0,0.0,0.0,10.0863996
3,14,1,0,,,,0.33011666,0.0,0.0,0.0,8.5031004
3,15,1,0,,,,0.32068333,0.0,0.0,0.0,6.2358504
3,16,1,0,,,,0.7576,0.0,0.0,0.0,3.2283
3,17,1,0,,,,0.41171667,0.0,0.0,0.0,0.47475
3,18,1,0,,,,0.90791667,0.0,0.0,0.0,0.0
3,19,1,0,,,,3.3226333,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.1445832,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8272833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.69016665,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.38591668,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38814166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.3641,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.41313332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.41976666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.41525835,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5710083,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42626667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.31265,0.0,0.0,0.0,3.31764996
3,8,2,0,,,,0.31323335,0.0,0.0,0.0,6.38775
3,9,2,0,,,,0.31815,0.0,0.0,0.0,8.81295
3,10,2,0,,,,0.31471667,0.0,0.0,0.0,9.87139968
3,11,2,0,,,,0.3242,0.0,0.0,0.0,9.9648504
3,12,2,0,,,,0.31363332,0.0,0.0,0.0,10.1673504
3,13,2,0,,,,0.34506667,0.0,0.0,0.0,9.6252
3,14,2,0,,,,0.32735,0.0,0.0,0.0,8.37964968
3,15,2,0,,,,0.32196668,0.0,0.0,0.0,6.2156748
3,16,2,0,,,,0.7852167,0.0,0.0,0.0,3.08830008
3,17,2,0,,,,0.88196665,0.0,0.0,0.0,0.47914998
3,18,2,0,,,,3.4604332,0.0,0.0,0.0,0.0
3,19,2,0,,,,3.3406167,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.9323083,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.1414666,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7571833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.56165,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.5326,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.55376667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5398833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.57096666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.6508833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.8559167,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9051833,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.79256666,0.0,0.0,0.0,2.84394996
3,8,3,0,,,,0.52271664,0.0,0.0,0.0,6.2006496
3,9,3,0,,,,0.66768336,0.0,0.0,0.0,8.484
3,10,3,0,,,,0.36195,0.0,0.0,0.0,10.1358
3,11,3,0,,,,0.41748333,0.0,0.0,0.0,10.79560032
3,12,3,0,,,,0.36798334,0.0,0.0,0.0,10.80945
3,13,3,0,,,,1.5450833,0.0,0.0,0.0,9.5525004
3,14,3,0,,,,1.4348167,0.0,0.0,0.0,8.0799996
3,15,3,0,,,,1.13205,0.0,0.0,0.0,5.7669
3,16,3,0,,,,0.85545,0.0,0.0,0.0,2.94694992
3,17,3,0,,,,0.82715,0.0,0.0,0.0,0.4494
3,18,3,0,,,,0.66785,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.7220333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7458,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7151167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5646167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.53903335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.57305,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5859,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.57905,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.96345,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.83956665,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.97928333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.82816666,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.35666665,0.0,0.0,0.0,3.35719992
3,8,4,0,,,,0.36206666,0.0,0.0,0.0,6.32080008
3,9,4,0,,,,0.39315,0.0,0.0,0.0,8.52589968
3,10,4,0,,,,0.39785,0.0,0.0,0.0,9.9821496
3,11,4,0,,,,0.35995,0.0,0.0,0.0,10.62814968
3,12,4,0,,,,0.3753,0.0,0.0,0.0,10.5824502
3,13,4,0,,,,0.40999165,0.0,0.0,0.0,9.60705
3,14,4,0,,,,0.49268332,0.0,0.0,0.0,8.0572752
3,15,4,0,,,,0.47275,0.0,0.0,0.0,5.7126
3,16,4,0,,,,0.44188333,0.0,0.0,0.0,2.89759992
3,17,4,0,,,,0.9127333,0.0,0.0,0.0,0.402550008
3,18,4,0,,,,1.3698833,0.0,0.0,0.0,0.0
3,19,4,0,,,,5.342417,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.9590333,0.0,0.0,0.0,0.0
3,21,4,0,,,,3.4963334,0.0,0.0,0.0,0.0
3,22,4,0,,,,3.0136333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.8368666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6413,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.59538335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.66015,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.68633336,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.80076665,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7144333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.25073338,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.38371667,0.0,0.0,0.0,3.07689996
3,8,5,0,,,,0.3445,0.0,0.0,0.0,4.47369984
3,9,5,0,,,,0.35546666,0.0,0.0,0.0,7.5870498
3,10,5,0,,,,0.34258333,0.0,0.0,0.0,8.89819992
3,11,5,0,,,,0.33863333,0.0,0.0,0.0,7.80910032
3,12,5,0,,,,0.40761667,0.0,0.0,0.0,8.88019992
3,13,5,0,,,,0.28046668,0.0,0.0,0.0,7.8056496
3,14,5,0,,,,0.3396,0.0,0.0,0.0,6.9896004
3,15,5,0,,,,0.32913333,0.0,0.0,0.0,4.2885
3,16,5,0,,,,0.30665,0.0,0.0,0.0,1.62094992
3,17,5,0,,,,0.61835,0.0,0.0,0.0,0.26415
3,18,5,0,,,,2.3699334,0.0,0.0,0.0,0.0
3,19,5,0,,,,3.363,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.7265,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0377,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7542,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.60895,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.365825,0.0,0.0,0.0,0.0
3,1,6,0,,,,2.9551833,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.9192333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.65393335,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.7139333,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1326667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.48920003,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.34383333,0.0,0.0,0.0,3.40855008
3,8,6,0,,,,0.32901666,0.0,0.0,0.0,6.3029502
3,9,6,0,,,,0.44531944,0.0,0.0,0.0,8.54965872
3,10,6,0,,,,0.77615,0.0,0.0,0.0,9.95614968
3,11,6,0,,,,0.8301833,0.0,0.0,0.0,10.5401004
3,12,6,0,,,,0.81765,0.0,0.0,0.0,10.51594992
3,13,6,0,,,,0.7702,0.0,0.0,0.0,9.7617
3,14,6,0,,,,1.0863,0.0,0.0,0.0,8.12419992
3,15,6,0,,,,1.1786333,0.0,0.0,0.0,6.04614996
3,16,6,0,,,,2.9464166,0.0,0.0,0.0,3.19494984
3,17,6,0,,,,3.9571667,0.0,0.0,0.0,0.43965
3,18,6,0,,,,3.2752,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.6441667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3011333,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0777833,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.99303335,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.68705,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.62761664,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.63206667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.54945,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.62696666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.47859168,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6663,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.046,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.73441666,0.0,0.0,0.0,0.58575
3,8,7,0,,,,0.5560333,0.0,0.0,0.0,3.43335
3,9,7,0,,,,0.63165,0.0,0.0,0.0,6.3564
3,10,7,0,,,,0.9312,0.0,0.0,0.0,8.5526004
3,11,7,0,,,,0.7980667,0.0,0.0,0.0,9.9939
3,12,7,0,,,,0.67763335,0.0,0.0,0.0,10.52475
3,13,7,0,,,,1.0379333,0.0,0.0,0.0,10.4307504
3,14,7,0,,,,0.62525,0.0,0.0,0.0,9.6851496
3,15,7,0,,,,2.4238834,0.0,0.0,0.0,8.2657998
3,16,7,0,,,,4.67575,0.0,0.0,0.0,5.8908
3,17,7,0,,,,4.2518167,0.0,0.0,0.0,3.05325
3,18,7,0,,,,3.4737,0.0,0.0,0.0,0.46435002
3,19,7,0,,,,3.8041832,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.9885833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0382,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.02915,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.88021666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.61485,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.59775,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6152667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5873,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.6322167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.84651667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.6246333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.34908333,0.0,0.0,0.0,0.6414
3,8,1,0,,,,0.40888333,0.0,0.0,0.0,3.54225
3,9,1,0,,,,0.32316667,0.0,0.0,0.0,6.4400004
3,10,1,0,,,,0.43388334,0.0,0.0,0.0,8.58655008
3,11,1,0,,,,0.32761666,0.0,0.0,0.0,9.94330008
3,12,1,0,,,,0.38043332,0.0,0.0,0.0,10.5146004
3,13,1,0,,,,0.37258333,0.0,0.0,0.0,10.4495004
3,14,1,0,,,,0.36293334,0.0,0.0,0.0,9.7068504
3,15,1,0,,,,0.35126665,0.0,0.0,0.0,8.1834996
3,16,1,0,,,,0.39646667,0.0,0.0,0.0,5.97485004
3,17,1,0,,,,0.32733333,0.0,0.0,0.0,3.12165
3,18,1,0,,,,0.67113334,0.0,0.0,0.0,0.5097
3,19,1,0,,,,1.1151167,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.8834,0.0,0.0,0.0,0.0
3,21,1,0,,,,5.3063498,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.1575832,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.5160834,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.91683334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.53458333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.63005,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5433,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.64955,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.87263334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7747,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.59165,0.0,0.0,0.0,0.675350004
3,8,2,0,,,,0.60948336,0.0,0.0,0.0,3.5166
3,9,2,0,,,,0.5959333,0.0,0.0,0.0,6.3183504
3,10,2,0,,,,0.59606665,0.0,0.0,0.0,8.4191004
3,11,2,0,,,,0.63166666,0.0,0.0,0.0,9.8082
3,12,2,0,,,,0.60471666,0.0,0.0,0.0,10.5120498
3,13,2,0,,,,0.5829833,0.0,0.0,0.0,10.49295
3,14,2,0,,,,0.60805,0.0,0.0,0.0,9.68595
3,15,2,0,,,,2.1066334,0.0,0.0,0.0,7.63369992
3,16,2,0,,,,2.69535,0.0,0.0,0.0,6.0036834
3,17,2,0,,,,3.5504334,0.0,0.0,0.0,2.3628
3,18,2,0,,,,2.4565833,0.0,0.0,0.0,0.480550008
3,19,2,0,,,,1.7383,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.3175666,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3243834,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6982833,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0831,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6825,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.70136666,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.1026,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.1821333,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.3594834,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.9049,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.57878333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.46891665,0.0,0.0,0.0,0.448699992
3,8,3,0,,,,0.37158334,0.0,0.0,0.0,3.20589996
3,9,3,0,,,,0.43358332,0.0,0.0,0.0,6.52665
3,10,3,0,,,,0.43388334,0.0,0.0,0.0,7.5300498
3,11,3,0,,,,0.37995,0.0,0.0,0.0,5.95610004
3,12,3,0,,,,0.8613833,0.0,0.0,0.0,10.0147002
3,13,3,0,,,,0.5879667,0.0,0.0,0.0,10.20435
3,14,3,0,,,,0.39938334,0.0,0.0,0.0,9.4767
3,15,3,0,,,,0.46715,0.0,0.0,0.0,8.1581496
3,16,3,0,,,,0.42123333,0.0,0.0,0.0,5.90644992
3,17,3,0,,,,0.45215,0.0,0.0,0.0,3.1494
3,18,3,0,,,,0.72935,0.0,0.0,0.0,0.53785002
3,19,3,0,,,,0.8412333,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.3728833,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.45335,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.8663833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6113833,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.48036668,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0973667,0.0,0.0,0.0,0.0
3,2,4,0,,,,2.7826667,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.7431,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.90671664,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.1642333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.96138334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.36701667,0.0,0.0,0.0,0.711949992
3,8,4,0,,,,0.38118333,0.0,0.0,0.0,3.51834996
3,9,4,0,,,,0.43008333,0.0,0.0,0.0,6.3110004
3,10,4,0,,,,0.34536666,0.0,0.0,0.0,8.4228504
3,11,4,0,,,,0.43375,0.0,0.0,0.0,9.6930498
3,12,4,0,,,,0.38518333,0.0,0.0,0.0,10.2165
3,13,4,0,,,,0.38735,0.0,0.0,0.0,10.2457002
3,14,4,0,,,,0.5349333,0.0,0.0,0.0,9.0453504
3,15,4,0,,,,0.42965832,0.0,0.0,0.0,7.67562528
3,16,4,0,,,,0.53105,0.0,0.0,0.0,5.89702512
3,17,4,0,,,,0.5750667,0.0,0.0,0.0,3.12045
3,18,4,0,,,,0.8430167,0.0,0.0,0.0,0.50389998
3,19,4,0,,,,1.9008666,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.2956333,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.6630332,0.0,0.0,0.0,0.0
3,22,4,0,,,,3.911,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.6645,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2840416,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.63996667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6598667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.646575,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6027333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.8318,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.79543334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.84748334,0.0,0.0,0.0,0.57465
3,8,5,0,,,,0.85008335,0.0,0.0,0.0,3.33400008
3,9,5,0,,,,0.81443334,0.0,0.0,0.0,6.09250008
3,10,5,0,,,,0.9618833,0.0,0.0,0.0,8.3178
3,11,5,0,,,,0.8889667,0.0,0.0,0.0,9.6528996
3,12,5,0,,,,0.96278334,0.0,0.0,0.0,10.20985032
3,13,5,0,,,,0.7327333,0.0,0.0,0.0,10.3635498
3,14,5,0,,,,0.6705667,0.0,0.0,0.0,9.20764968
3,15,5,0,,,,0.69341666,0.0,0.0,0.0,7.44730008
3,16,5,0,,,,1.2048,0.0,0.0,0.0,5.292
3,17,5,0,,,,3.0803833,0.0,0.0,0.0,2.88394992
3,18,5,0,,,,2.0810666,0.0,0.0,0.0,0.39495
3,19,5,0,,,,1.9068667,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4044666,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5752667,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.0105166,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.12885,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9118,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.8638,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8713,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.8490667,0.0,0.0,0.0,0.0
3,4,6,0,,,,2.68935,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.6757333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.71353334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9544333,0.0,0.0,0.0,0.702399996
3,8,6,0,,,,1.5627333,0.0,0.0,0.0,3.38364996
3,9,6,0,,,,1.0958667,0.0,0.0,0.0,6.3052998
3,10,6,0,,,,1.0458333,0.0,0.0,0.0,8.42044992
3,11,6,0,,,,0.45886666,0.0,0.0,0.0,9.7353
3,12,6,0,,,,0.38916665,0.0,0.0,0.0,10.18669992
3,13,6,0,,,,0.42236668,0.0,0.0,0.0,10.18519992
3,14,6,0,,,,0.43016666,0.0,0.0,0.0,9.4593996
3,15,6,0,,,,1.6673666,0.0,0.0,0.0,6.30645
3,16,6,0,,,,1.4033,0.0,0.0,0.0,3.92494992
3,17,6,0,,,,4.7414165,0.0,0.0,0.0,2.85135
3,18,6,0,,,,3.2341833,0.0,0.0,0.0,0.77795004
3,19,6,0,,,,1.0413333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.81991667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.54623336,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.934,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.9496834,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6621667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.604,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6336333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.639,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.56853336,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6410667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6885833,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.59218335,0.0,0.0,0.0,0.78020004
3,8,7,0,,,,0.7967,0.0,0.0,0.0,3.73494984
3,9,7,0,,,,1.0570667,0.0,0.0,0.0,6.3447504
3,10,7,0,,,,1.37065,0.0,0.0,0.0,8.4290004
3,11,7,0,,,,1.1845666,0.0,0.0,0.0,9.7751004
3,12,7,0,,,,0.68875,0.0,0.0,0.0,10.54069992
3,13,7,0,,,,0.8921,0.0,0.0,0.0,10.4437002
3,14,7,0,,,,1.2761333,0.0,0.0,0.0,9.64489968
3,15,7,0,,,,1.37605,0.0,0.0,0.0,8.00715
3,16,7,0,,,,0.90695,0.0,0.0,0.0,5.84295
3,17,7,0,,,,0.53036666,0.0,0.0,0.0,3.054
3,18,7,0,,,,1.0926334,0.0,0.0,0.0,0.490300008
3,19,7,0,,,,4.9015164,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.0702834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1216834,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.5270833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.6706833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.66739166,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6024333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.68221664,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.66768336,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.8214167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.896,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.82456666,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.39956668,0.0,0.0,0.0,0.0813
3,8,1,0,,,,0.40431666,0.0,0.0,0.0,0.731649996
3,9,1,0,,,,0.38053334,0.0,0.0,0.0,1.60785
3,10,1,0,,,,0.42133334,0.0,0.0,0.0,3.07385004
3,11,1,0,,,,0.37863332,0.0,0.0,0.0,5.73765
3,12,1,0,,,,0.39991668,0.0,0.0,0.0,10.8237
3,13,1,0,,,,0.5255833,0.0,0.0,0.0,10.4482998
3,14,1,0,,,,0.8336,0.0,0.0,0.0,10.06639968
3,15,1,0,,,,0.40173334,0.0,0.0,0.0,8.3703
3,16,1,0,,,,0.37823334,0.0,0.0,0.0,6.0957
3,17,1,0,,,,0.43053332,0.0,0.0,0.0,3.1731
3,18,1,0,,,,0.73835,0.0,0.0,0.0,0.52939998
3,19,1,0,,,,1.55745,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.0893,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0182,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.3349833,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7088,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.61445,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.59971666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.5638667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.62125,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.67085,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.9203,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.5745667,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.1679333,0.0,0.0,0.0,0.308800008
3,8,2,0,,,,0.5926,0.0,0.0,0.0,2.25435
3,9,2,0,,,,0.37243333,0.0,0.0,0.0,5.86069992
3,10,2,0,,,,0.34751666,0.0,0.0,0.0,5.8359
3,11,2,0,,,,0.39005,0.0,0.0,0.0,3.48925008
3,12,2,0,,,,0.39005,0.0,0.0,0.0,3.12349992
3,13,2,0,,,,0.63336664,0.0,0.0,0.0,2.42565
3,14,2,0,,,,0.95885,0.0,0.0,0.0,2.89044996
3,15,2,0,,,,0.6454833,0.0,0.0,0.0,2.69959992
3,16,2,0,,,,0.38946667,0.0,0.0,0.0,0.91415004
3,17,2,0,,,,0.35106668,0.0,0.0,0.0,0.5355
3,18,2,0,,,,1.1828667,0.0,0.0,0.0,0.1392
3,19,2,0,,,,3.4755833,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.9487166,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0525167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6360833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60501665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6268333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.60315,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58713335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.5747833,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.97333336,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.2472334,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.4134667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.1735667,0.0,0.0,0.0,0.256850004
3,8,3,0,,,,0.5355167,0.0,0.0,0.0,1.16214996
3,9,3,0,,,,0.39351666,0.0,0.0,0.0,3.87694992
3,10,3,0,,,,0.34703332,0.0,0.0,0.0,5.2908
3,11,3,0,,,,0.31883332,0.0,0.0,0.0,9.3945
3,12,3,0,,,,0.37783334,0.0,0.0,0.0,8.9943
3,13,3,0,,,,0.37006667,0.0,0.0,0.0,6.879
3,14,3,0,,,,0.35735,0.0,0.0,0.0,4.79589996
3,15,3,0,,,,0.33958334,0.0,0.0,0.0,3.94215
3,16,3,0,,,,0.46248335,0.0,0.0,0.0,3.1941
3,17,3,0,,,,0.8030667,0.0,0.0,0.0,2.56734996
3,18,3,0,,,,4.1418834,0.0,0.0,0.0,0.23985
3,19,3,0,,,,1.4621167,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.9639,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47731668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5181,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.49428332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.49901667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.51161665,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.4835,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5042667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.49506667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.8408167,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.89993334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.55071664,0.0,0.0,0.0,0.88235004
3,8,4,0,,,,2.0355666,0.0,0.0,0.0,3.2334
3,9,4,0,,,,2.1382,0.0,0.0,0.0,5.87619984
3,10,4,0,,,,1.50365,0.0,0.0,0.0,9.3288996
3,11,4,0,,,,1.44545,0.0,0.0,0.0,10.62310032
3,12,4,0,,,,1.2579833,0.0,0.0,0.0,8.6085498
3,13,4,0,,,,0.67845,0.0,0.0,0.0,10.74289968
3,14,4,0,,,,0.5856,0.0,0.0,0.0,9.3149502
3,15,4,0,,,,0.5689333,0.0,0.0,0.0,7.21780008
3,16,4,0,,,,0.47021666,0.0,0.0,0.0,4.95519984
3,17,4,0,,,,0.5482,0.0,0.0,0.0,2.73645
3,18,4,0,,,,0.50331664,0.0,0.0,0.0,0.6564
3,19,4,0,,,,0.66943336,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.84705,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0201833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0194666,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.60915,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.58033335,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.57956666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.57995,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.61041665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5887167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.9995833,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.9835333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.4759,0.0,0.0,0.0,0.95559996
3,8,5,0,,,,0.36398333,0.0,0.0,0.0,3.98455008
3,9,5,0,,,,0.35383335,0.0,0.0,0.0,6.79605
3,10,5,0,,,,0.36751667,0.0,0.0,0.0,8.8586004
3,11,5,0,,,,0.35821667,0.0,0.0,0.0,10.16505
3,12,5,0,,,,0.37615,0.0,0.0,0.0,10.81714968
3,13,5,0,,,,0.3787,0.0,0.0,0.0,10.67830008
3,14,5,0,,,,0.36098334,0.0,0.0,0.0,9.7987998
3,15,5,0,,,,0.37358335,0.0,0.0,0.0,8.1915
3,16,5,0,,,,0.34341666,0.0,0.0,0.0,5.30439996
3,17,5,0,,,,0.9131,0.0,0.0,0.0,2.265
3,18,5,0,,,,1.5150833,0.0,0.0,0.0,0.79865004
3,19,5,0,,,,1.3536834,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.7750332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.7783333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.80048335,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.55123335,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.38056666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.39058334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3754,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.95486665,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.0850834,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.51778334,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5768,0.0,0.0,0.0,1.2834
3,8,6,0,,,,0.36631668,0.0,0.0,0.0,2.3403
3,9,6,0,,,,2.4193833,0.0,0.0,0.0,3.47240004
3,10,6,0,,,,3.3585835,0.0,0.0,0.0,8.6469996
3,11,6,0,,,,2.1383667,0.0,0.0,0.0,6.6611004
3,12,6,0,,,,2.5893,0.0,0.0,0.0,5.67785004
3,13,6,0,,,,1.2917833,0.0,0.0,0.0,5.56995
3,14,6,0,,,,1.51775,0.0,0.0,0.0,5.98425
3,15,6,0,,,,1.0551667,0.0,0.0,0.0,2.88305004
3,16,6,0,,,,0.65265,0.0,0.0,0.0,1.62744996
3,17,6,0,,,,0.48773333,0.0,0.0,0.0,0.67135002
3,18,6,0,,,,0.29401666,0.0,0.0,0.0,0.143349996
3,19,6,0,,,,0.4007,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.16826671,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.54176664,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.67046666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6892667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.66261667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.65,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.58631665,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5214,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6005667,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.8214167,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.69285,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6609,0.0,0.0,0.0,0.21345
3,8,7,0,,,,0.72036666,0.0,0.0,0.0,1.2396
3,9,7,0,,,,0.8611,0.0,0.0,0.0,2.47790004
3,10,7,0,,,,1.6456833,0.0,0.0,0.0,5.37205008
3,11,7,0,,,,1.62625,0.0,0.0,0.0,5.70700008
3,12,7,0,,,,1.4336,0.0,0.0,0.0,5.2632
3,13,7,0,,,,1.0371667,0.0,0.0,0.0,7.4457504
3,14,7,0,,,,1.35015,0.0,0.0,0.0,8.8497
3,15,7,0,,,,0.9795667,0.0,0.0,0.0,4.92684996
3,16,7,0,,,,0.13725005,0.0,0.0,0.0,2.3637
3,17,7,0,,,,2.3396332,0.0,0.0,0.0,2.0271
3,18,7,0,,,,0.5366333,0.0,0.0,0.0,0.608449992
3,19,7,0,,,,0.33173335,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.19002503,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.49551666,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.54476666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5991833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.5762,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.58243334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5654333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5276,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5469667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0668833,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4836667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.31985,0.0,0.0,0.0,0.35535
3,8,1,0,,,,0.84003335,0.0,0.0,0.0,1.92795
3,9,1,0,,,,1.9474167,0.0,0.0,0.0,6.11990004
3,10,1,0,,,,2.1745,0.0,0.0,0.0,5.64335004
3,11,1,0,,,,1.8638,0.0,0.0,0.0,8.8869
3,12,1,0,,,,1.1039667,0.0,0.0,0.0,10.6722
3,13,1,0,,,,0.39918333,0.0,0.0,0.0,11.0190498
3,14,1,0,,,,0.7221,0.0,0.0,0.0,9.06580008
3,15,1,0,,,,1.1648333,0.0,0.0,0.0,4.85769984
3,16,1,0,,,,0.569,0.0,0.0,0.0,3.73040004
3,17,1,0,,,,0.18358335,0.0,0.0,0.0,2.91155004
3,18,1,0,,,,0.5654333,0.0,0.0,0.0,0.690949992
3,19,1,0,,,,0.15693337,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.12731671,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9174833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8395,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5663,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.57569164,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5824,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.60365,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5843167,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.578,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.80798334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.78605,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45081666,0.0,0.0,0.0,1.12665
3,8,2,0,,,,1.5006,0.0,0.0,0.0,4.31184996
3,9,2,0,,,,2.5261667,0.0,0.0,0.0,7.1819502
3,10,2,0,,,,1.2202,0.0,0.0,0.0,9.42885
3,11,2,0,,,,0.19686666,0.0,0.0,0.0,10.82194992
3,12,2,0,,,,0.24875,0.0,0.0,0.0,11.4914502
3,13,2,0,,,,0.27016667,0.0,0.0,0.0,11.28465
3,14,2,0,,,,0.30078334,0.0,0.0,0.0,10.41010032
3,15,2,0,,,,0.94093335,0.0,0.0,0.0,8.8341
3,16,2,0,,,,0.6741167,0.0,0.0,0.0,6.49575
3,17,2,0,,,,0.5411,0.0,0.0,0.0,3.58144992
3,18,2,0,,,,0.47338334,0.0,0.0,0.0,0.749200008
3,19,2,0,,,,0.8976833,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2208834,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.9655833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9285833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60646665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.52645,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.3824667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5229667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.0054667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.53786665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.66433334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.8135333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.4778,0.0,0.0,0.0,1.22210004
3,8,3,0,,,,1.4118667,0.0,0.0,0.0,4.27155
3,9,3,0,,,,1.7769166,0.0,0.0,0.0,7.10535
3,10,3,0,,,,2.0754,0.0,0.0,0.0,9.22735032
3,11,3,0,,,,0.2826,0.0,0.0,0.0,10.6160004
3,12,3,0,,,,0.42075,0.0,0.0,0.0,11.22064968
3,13,3,0,,,,0.9839,0.0,0.0,0.0,10.9020498
3,14,3,0,,,,0.30101666,0.0,0.0,0.0,10.04014968
3,15,3,0,,,,1.4218667,0.0,0.0,0.0,8.60944992
3,16,3,0,,,,0.7719667,0.0,0.0,0.0,6.24105
3,17,3,0,,,,0.1280667,0.0,0.0,0.0,3.5013
3,18,3,0,,,,0.26916668,0.0,0.0,0.0,0.735949992
3,19,3,0,,,,0.47771674,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.8249,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.3458667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9472833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.59506667,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.1251,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6070667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.57301664,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.69395,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.829775,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.0831,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.67183334,0.0,0.0,0.0,0.00550000008
3,7,4,0,,,,0.5758,0.0,0.0,0.0,1.2276
3,8,4,0,,,,1.4966,0.0,0.0,0.0,4.17394992
3,9,4,0,,,,2.6976833,0.0,0.0,0.0,6.88735032
3,10,4,0,,,,2.4555166,0.0,0.0,0.0,8.88835032
3,11,4,0,,,,0.28735,0.0,0.0,0.0,10.28475
3,12,4,0,,,,0.28178334,0.0,0.0,0.0,11.1422496
3,13,4,0,,,,0.3322,0.0,0.0,0.0,11.08744992
3,14,4,0,,,,1.2331333,0.0,0.0,0.0,10.3410498
3,15,4,0,,,,1.1401167,0.0,0.0,0.0,8.5505004
3,16,4,0,,,,0.7445167,0.0,0.0,0.0,5.019
3,17,4,0,,,,0.25863335,0.0,0.0,0.0,1.45845
3,18,4,0,,,,0.29678333,0.0,0.0,0.0,0.1722
3,19,4,0,,,,0.25698334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.22818333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.22110002,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28373334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.24863334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.28615,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.30895,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27395,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.24941666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.24190001,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.64085,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7646,0.0,0.0,0.0,0.0130000008
3,7,5,0,,,,0.58528334,0.0,0.0,0.0,1.261249968
3,8,5,0,,,,1.6052667,0.0,0.0,0.0,4.28905008
3,9,5,0,,,,2.4898667,0.0,0.0,0.0,7.1565
3,10,5,0,,,,1.9657667,0.0,0.0,0.0,9.2598996
3,11,5,0,,,,0.36385,0.0,0.0,0.0,10.67115
3,12,5,0,,,,0.6172042,0.0,0.0,0.0,11.28608712
3,13,5,0,,,,0.49288332,0.0,0.0,0.0,11.1080004
3,14,5,0,,,,1.0174167,0.0,0.0,0.0,10.20825
3,15,5,0,,,,0.68535,0.0,0.0,0.0,8.68480008
3,16,5,0,,,,0.30528337,0.0,0.0,0.0,6.3956496
3,17,5,0,,,,0.13683341,0.0,0.0,0.0,3.46842516
3,18,5,0,,,,0.71335,0.0,0.0,0.0,0.761950008
3,19,5,0,,,,1.8547833,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.6445,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.02475,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8724333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5726333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6181333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6242167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.5761667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.59975,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.60355,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.75513333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.9209,0.0,0.0,0.0,0.00604999992
4,7,6,0,,,,0.7229667,0.0,0.0,0.0,1.29320004
4,8,6,0,,,,1.37155,0.0,0.0,0.0,4.3212
4,9,6,0,,,,2.6664333,0.0,0.0,0.0,7.09789968
4,10,6,0,,,,3.1974666,0.0,0.0,0.0,9.16155
4,11,6,0,,,,1.1000667,0.0,0.0,0.0,10.54785
4,12,6,0,,,,0.94675833,0.0,0.0,0.0,11.0936004
4,13,6,0,,,,0.6353833,0.0,0.0,0.0,10.999875
4,14,6,0,,,,1.1736333,0.0,0.0,0.0,10.06339968
4,15,6,0,,,,0.50886667,0.0,0.0,0.0,8.63389968
4,16,6,0,,,,0.64275,0.0,0.0,0.0,6.3995004
4,17,6,0,,,,0.27726668,0.0,0.0,0.0,3.47950008
4,18,6,0,,,,0.36705,0.0,0.0,0.0,0.732999984
4,19,6,0,,,,0.6971833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.6717,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.25398332,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.39723334,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6717,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.59821665,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.57885,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5703,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.58705,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.58435,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5527833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5095,0.0,0.0,0.0,0.0158000004
4,7,7,0,,,,0.327,0.0,0.0,0.0,1.31915004
4,8,7,0,,,,1.2633083,0.0,0.0,0.0,4.25677512
4,9,7,0,,,,2.8709834,0.0,0.0,0.0,6.9348
4,10,7,0,,,,2.6803334,0.0,0.0,0.0,8.97544992
4,11,7,0,,,,0.35498333,0.0,0.0,0.0,10.20664968
4,12,7,0,,,,0.28728333,0.0,0.0,0.0,10.752
4,13,7,0,,,,0.26223335,0.0,0.0,0.0,10.72114968
4,14,7,0,,,,0.5583,0.0,0.0,0.0,10.0959
4,15,7,0,,,,1.2790667,0.0,0.0,0.0,8.45389968
4,16,7,0,,,,0.7162334,0.0,0.0,0.0,6.35344992
4,17,7,0,,,,2.1639333,0.0,0.0,0.0,3.39114996
4,18,7,0,,,,0.43253335,0.0,0.0,0.0,0.7227
4,19,7,0,,,,1.3908666,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.1317667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.21093334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6719667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.57346666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57668334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.58025,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.58958334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.60436666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56988335,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.9201334,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.17785,0.0,0.0,0.0,0.02265
4,7,1,0,,,,0.9109333,0.0,0.0,0.0,1.38027504
4,8,1,0,,,,1.6121334,0.0,0.0,0.0,4.359
4,9,1,0,,,,2.5730667,0.0,0.0,0.0,7.13710032
4,10,1,0,,,,3.1692166,0.0,0.0,0.0,9.2336004
4,11,1,0,,,,1.1881666,0.0,0.0,0.0,10.5309
4,12,1,0,,,,0.46596667,0.0,0.0,0.0,10.9578
4,13,1,0,,,,0.5829167,0.0,0.0,0.0,10.68160032
4,14,1,0,,,,1.0546167,0.0,0.0,0.0,9.9312
4,15,1,0,,,,0.7625167,0.0,0.0,0.0,8.1966
4,16,1,0,,,,0.48143336,0.0,0.0,0.0,5.70795
4,17,1,0,,,,0.45613337,0.0,0.0,0.0,3.21280008
4,18,1,0,,,,0.34423333,0.0,0.0,0.0,0.72285
4,19,1,0,,,,1.4623001,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.49768338,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9496,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6462333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.47806665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.47755,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.50335,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.47608334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5136,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6766667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.68913335,0.0,0.0,0.0,0.0360499992
4,7,2,0,,,,0.76928335,0.0,0.0,0.0,1.3239
4,8,2,0,,,,1.5455,0.0,0.0,0.0,4.2444
4,9,2,0,,,,2.37,0.0,0.0,0.0,6.9678504
4,10,2,0,,,,2.9439666,0.0,0.0,0.0,8.8910004
4,11,2,0,,,,0.35151666,0.0,0.0,0.0,10.1012496
4,12,2,0,,,,0.4075,0.0,0.0,0.0,10.5096
4,13,2,0,,,,0.8131833,0.0,0.0,0.0,10.57285032
4,14,2,0,,,,0.65393335,0.0,0.0,0.0,9.7287
4,15,2,0,,,,0.53966665,0.0,0.0,0.0,8.1652998
4,16,2,0,,,,0.41573334,0.0,0.0,0.0,5.85874992
4,17,2,0,,,,0.49130002,0.0,0.0,0.0,2.49855
4,18,2,0,,,,1.3232833,0.0,0.0,0.0,0.710050008
4,19,2,0,,,,1.86395,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.36855,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8756833,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6523833,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6146167,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.5858333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.55658334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6146,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.614,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5636167,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.54468334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.818,0.0,0.0,0.0,0.050049996
4,7,3,0,,,,0.879475,0.0,0.0,0.0,1.54042488
4,8,3,0,,,,1.2502167,0.0,0.0,0.0,3.45905016
4,9,3,0,,,,2.4815,0.0,0.0,0.0,6.5591496
4,10,3,0,,,,3.1115167,0.0,0.0,0.0,8.5521
4,11,3,0,,,,1.8826,0.0,0.0,0.0,10.01464968
4,12,3,0,,,,0.33915,0.0,0.0,0.0,10.4032998
4,13,3,0,,,,0.26835,0.0,0.0,0.0,10.4687496
4,14,3,0,,,,0.67965,0.0,0.0,0.0,9.70114968
4,15,3,0,,,,0.56941664,0.0,0.0,0.0,8.13610032
4,16,3,0,,,,0.49376667,0.0,0.0,0.0,5.94039996
4,17,3,0,,,,0.76748335,0.0,0.0,0.0,3.25744992
4,18,3,0,,,,0.81196666,0.0,0.0,0.0,0.699500016
4,19,3,0,,,,1.9957334,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.018175,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.9950333,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.4958667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6348,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.62626666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.6444333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.61515,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6391,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.62153333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.9279,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.993775,0.0,0.0,0.0,0.113000004
4,7,4,0,,,,0.5476,0.0,0.0,0.0,1.29489996
4,8,4,0,,,,1.35785,0.0,0.0,0.0,3.57380016
4,9,4,0,,,,1.8168806,0.0,0.0,0.0,4.99771656
4,10,4,0,,,,2.20045,0.0,0.0,0.0,8.8927998
4,11,4,0,,,,1.33345,0.0,0.0,0.0,9.3516
4,12,4,0,,,,0.54775,0.0,0.0,0.0,10.8663996
4,13,4,0,,,,0.29406667,0.0,0.0,0.0,11.2377
4,14,4,0,,,,0.6409,0.0,0.0,0.0,9.1372998
4,15,4,0,,,,0.36328334,0.0,0.0,0.0,6.5540004
4,16,4,0,,,,0.5356167,0.0,0.0,0.0,2.99325
4,17,4,0,,,,1.0309334,0.0,0.0,0.0,2.06450004
4,18,4,0,,,,0.7454,0.0,0.0,0.0,1.00314996
4,19,4,0,,,,1.2747834,0.0,0.0,0.0,0.0
