month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,20,4,0,,,,0.8819417,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.39546666,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6368333,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.591,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.61435,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.58091664,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.62993336,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.60408336,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.55525,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.2750167,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.39615,0.0,0.0,0.0,0.00564999996
4,7,5,0,,,,0.38506666,0.0,0.0,0.0,0.59205
4,8,5,0,,,,1.4476833,0.0,0.0,0.0,3.71765004
4,9,5,0,,,,2.3531666,0.0,0.0,0.0,6.7137
4,10,5,0,,,,2.96555,0.0,0.0,0.0,8.2700004
4,11,5,0,,,,0.55146664,0.0,0.0,0.0,9.77305008
4,12,5,0,,,,0.29781666,0.0,0.0,0.0,10.75744992
4,13,5,0,,,,0.5201,0.0,0.0,0.0,10.179
4,14,5,0,,,,0.3739,0.0,0.0,0.0,9.5949996
4,15,5,0,,,,0.57325,0.0,0.0,0.0,8.4315
4,16,5,0,,,,0.73925,0.0,0.0,0.0,5.28155016
4,17,5,0,,,,0.43598336,0.0,0.0,0.0,2.59209996
4,18,5,0,,,,0.6291,0.0,0.0,0.0,0.8514
4,19,5,0,,,,0.24818337,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.5102917,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.270125,0.0,0.0,0.0,0.0
4,22,5,0,,,,3.3811166,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.0582666,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.1489,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.60945,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58461666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.62385553,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.9580333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.3953333,0.0,0.0,0.0,0.00615
4,7,6,0,,,,1.2786,0.0,0.0,0.0,0.2205
4,8,6,0,,,,0.35726666,0.0,0.0,0.0,0.745749984
4,9,6,0,,,,0.5449833,0.0,0.0,0.0,1.3002
4,10,6,0,,,,1.1829,0.0,0.0,0.0,3.5037
4,11,6,0,,,,1.0456083,0.0,0.0,0.0,2.903625
4,12,6,0,,,,1.2079667,0.0,0.0,0.0,6.8687496
4,13,6,0,,,,0.8639,0.0,0.0,0.0,8.84355
4,14,6,0,,,,1.1206,0.0,0.0,0.0,8.2617
4,15,6,0,,,,1.2245834,0.0,0.0,0.0,4.32919992
4,16,6,0,,,,0.54255,0.0,0.0,0.0,1.575375
4,17,6,0,,,,0.63481665,0.0,0.0,0.0,1.03265004
4,18,6,0,,,,0.4196,0.0,0.0,0.0,0.39555
4,19,6,0,,,,0.60895,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.7057,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.3010334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.7891833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.55076665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.56886667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.89998335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5782833,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.60606664,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5491167,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.3556,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.7820333,0.0,0.0,0.0,0.0307999992
4,7,7,0,,,,0.465575,0.0,0.0,0.0,1.226775
4,8,7,0,,,,0.9188167,0.0,0.0,0.0,3.48544992
4,9,7,0,,,,2.2063167,0.0,0.0,0.0,5.80855008
4,10,7,0,,,,2.1472332,0.0,0.0,0.0,6.5324502
4,11,7,0,,,,1.6839833,0.0,0.0,0.0,6.2535498
4,12,7,0,,,,1.6735333,0.0,0.0,0.0,8.38035
4,13,7,0,,,,0.8440667,0.0,0.0,0.0,9.5208
4,14,7,0,,,,0.8416167,0.0,0.0,0.0,9.3525498
4,15,7,0,,,,0.31478333,0.0,0.0,0.0,8.92960032
4,16,7,0,,,,0.60358334,0.0,0.0,0.0,6.60505008
4,17,7,0,,,,0.38252223,0.0,0.0,0.0,3.82128336
4,18,7,0,,,,0.1191167,0.0,0.0,0.0,1.01120004
4,19,7,0,,,,0.15290001,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.23421668,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.28455,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.34841666,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.33056667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.31388333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.332575,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.3411,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30848333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2606167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.59071666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.8287333,0.0,0.0,0.0,0.056450004
4,7,1,0,,,,0.87488335,0.0,0.0,0.0,1.58905008
4,8,1,0,,,,1.7709,0.0,0.0,0.0,4.72425
4,9,1,0,,,,2.603575,0.0,0.0,0.0,7.37947488
4,10,1,0,,,,1.5999833,0.0,0.0,0.0,9.285
4,11,1,0,,,,0.30901667,0.0,0.0,0.0,10.19110032
4,12,1,0,,,,0.26315,0.0,0.0,0.0,10.91380008
4,13,1,0,,,,0.37373334,0.0,0.0,0.0,10.8525498
4,14,1,0,,,,0.37288332,0.0,0.0,0.0,10.2165498
4,15,1,0,,,,0.7564333,0.0,0.0,0.0,8.70465
4,16,1,0,,,,0.8194583,0.0,0.0,0.0,6.4285752
4,17,1,0,,,,0.2974167,0.0,0.0,0.0,3.522
4,18,1,0,,,,0.18175004,0.0,0.0,0.0,0.83304996
4,19,1,0,,,,0.18865006,0.0,0.0,0.0,0.00249999996
4,20,1,0,,,,0.78441674,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.319675,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0152833,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.77033335,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.60485,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5384,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5923167,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.58058333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6505,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.85863334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5725,0.0,0.0,0.0,0.0247999992
4,7,2,0,,,,0.7258083,0.0,0.0,0.0,1.704525
4,8,2,0,,,,1.6158,0.0,0.0,0.0,4.38459996
4,9,2,0,,,,2.49855,0.0,0.0,0.0,7.2176004
4,10,2,0,,,,2.1128,0.0,0.0,0.0,8.77585032
4,11,2,0,,,,0.31991667,0.0,0.0,0.0,9.71635032
4,12,2,0,,,,0.35535,0.0,0.0,0.0,10.53010032
4,13,2,0,,,,0.5214667,0.0,0.0,0.0,9.5658504
4,14,2,0,,,,0.49043334,0.0,0.0,0.0,7.8078
4,15,2,0,,,,0.2179,0.0,0.0,0.0,8.4999996
4,16,2,0,,,,0.21808337,0.0,0.0,0.0,6.10065
4,17,2,0,,,,1.4716834,0.0,0.0,0.0,3.28580016
4,18,2,0,,,,0.6367667,0.0,0.0,0.0,0.84984996
4,19,2,0,,,,0.28701666,0.0,0.0,0.0,0.00520000008
4,20,2,0,,,,1.24415,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.41178334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9859333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.64985,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.52655,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.62598336,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.73333335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.8742667,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.1340667,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.4661,0.0,0.0,0.0,0.07935
4,7,3,0,,,,0.72333336,0.0,0.0,0.0,1.67805
4,8,3,0,,,,1.6597,0.0,0.0,0.0,4.66855008
4,9,3,0,,,,2.6018167,0.0,0.0,0.0,7.3278996
4,10,3,0,,,,1.7549334,0.0,0.0,0.0,9.24919992
4,11,3,0,,,,0.30686668,0.0,0.0,0.0,10.45960032
4,12,3,0,,,,0.25065,0.0,0.0,0.0,10.98375
4,13,3,0,,,,0.27885,0.0,0.0,0.0,10.91644992
4,14,3,0,,,,0.30576667,0.0,0.0,0.0,10.2236496
4,15,3,0,,,,1.1122333,0.0,0.0,0.0,8.6238996
4,16,3,0,,,,1.00935,0.0,0.0,0.0,6.1839996
4,17,3,0,,,,0.17610003,0.0,0.0,0.0,3.41544984
4,18,3,0,,,,0.56025,0.0,0.0,0.0,0.86814996
4,19,3,0,,,,0.47453335,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.69806665,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.40198332,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.32661667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.27548334,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.33566666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.25333333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32295,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.521,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.66925,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1456333,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.5907,0.0,0.0,0.0,0.0198500004
4,7,4,0,,,,0.7585833,0.0,0.0,0.0,1.07270004
4,8,4,0,,,,0.77415,0.0,0.0,0.0,2.28484992
4,9,4,0,,,,1.5403666,0.0,0.0,0.0,4.56949992
4,10,4,0,,,,1.3019834,0.0,0.0,0.0,3.38694984
4,11,4,0,,,,0.8070667,0.0,0.0,0.0,2.45380008
4,12,4,0,,,,1.0779166,0.0,0.0,0.0,2.901
4,13,4,0,,,,1.2301667,0.0,0.0,0.0,6.7117998
4,14,4,0,,,,0.93013334,0.0,0.0,0.0,9.43339968
4,15,4,0,,,,1.6154166,0.0,0.0,0.0,6.65260032
4,16,4,0,,,,0.58708334,0.0,0.0,0.0,2.79905004
4,17,4,0,,,,0.5949167,0.0,0.0,0.0,1.316749968
4,18,4,0,,,,0.23730002,0.0,0.0,0.0,0.262400004
4,19,4,0,,,,1.3541666,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.83743334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8691,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.58806664,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.45388332,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42718333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39201668,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.41228333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.43788335,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.4372833,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.3334833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8243333,0.0,0.0,0.0,0.1128
4,7,5,0,,,,0.5861667,0.0,0.0,0.0,1.78395
4,8,5,0,,,,1.0144,0.0,0.0,0.0,4.67950008
4,9,5,0,,,,2.3664668,0.0,0.0,0.0,7.0659
4,10,5,0,,,,2.1683834,0.0,0.0,0.0,9.4160004
4,11,5,0,,,,0.20463334,0.0,0.0,0.0,10.77310032
4,12,5,0,,,,0.27731666,0.0,0.0,0.0,11.40225
4,13,5,0,,,,0.2491,0.0,0.0,0.0,11.1906
4,14,5,0,,,,0.7223833,0.0,0.0,0.0,10.3149
4,15,5,0,,,,1.5330833,0.0,0.0,0.0,8.7165
4,16,5,0,,,,0.841,0.0,0.0,0.0,6.37264968
4,17,5,0,,,,0.19790004,0.0,0.0,0.0,3.48080016
4,18,5,0,,,,0.3339,0.0,0.0,0.0,0.902200008
4,19,5,0,,,,0.18348336,0.0,0.0,0.0,0.00525
4,20,5,0,,,,1.08475,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.21603334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.38386667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6369333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.56623334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.57131666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.5837333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5621,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.55628335,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.90045,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8089833,0.0,0.0,0.0,0.108249996
4,7,6,0,,,,1.0438833,0.0,0.0,0.0,1.84869996
4,8,6,0,,,,1.7180834,0.0,0.0,0.0,4.83065004
4,9,6,0,,,,2.64205,0.0,0.0,0.0,7.4107002
4,10,6,0,,,,1.7935166,0.0,0.0,0.0,9.28755
4,11,6,0,,,,0.26421666,0.0,0.0,0.0,10.5011004
4,12,6,0,,,,0.271,0.0,0.0,0.0,10.98580008
4,13,6,0,,,,0.24511667,0.0,0.0,0.0,10.8809502
4,14,6,0,,,,0.83166665,0.0,0.0,0.0,10.1052504
4,15,6,0,,,,0.73195,0.0,0.0,0.0,8.48044992
4,16,6,0,,,,1.0829834,0.0,0.0,0.0,6.24765
4,17,6,0,,,,0.3882,0.0,0.0,0.0,3.53269992
4,18,6,0,,,,0.46195,0.0,0.0,0.0,0.9018
4,19,6,0,,,,0.6186,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.55583334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.21121669,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.30166668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.27393332,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31449166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.32338333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44108334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5835,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5247333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6315167,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.47548333,0.0,0.0,0.0,0.198199992
4,7,7,0,,,,0.6322333,0.0,0.0,0.0,2.14990008
4,8,7,0,,,,1.6868666,0.0,0.0,0.0,4.30790004
4,9,7,0,,,,2.6661167,0.0,0.0,0.0,6.3459
4,10,7,0,,,,2.8034666,0.0,0.0,0.0,8.65885032
4,11,7,0,,,,0.43761668,0.0,0.0,0.0,10.6942002
4,12,7,0,,,,0.6070333,0.0,0.0,0.0,11.13355008
4,13,7,0,,,,0.4044,0.0,0.0,0.0,10.9527504
4,14,7,0,,,,1.60455,0.0,0.0,0.0,9.77389968
4,15,7,0,,,,0.6876,0.0,0.0,0.0,8.7170004
4,16,7,0,,,,0.49378335,0.0,0.0,0.0,6.09625008
4,17,7,0,,,,0.19435,0.0,0.0,0.0,3.12534996
4,18,7,0,,,,0.21510004,0.0,0.0,0.0,1.04720004
4,19,7,0,,,,0.46213335,0.0,0.0,0.0,0.00260000004
4,20,7,0,,,,1.3883166,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.4412,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.29215,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.35946667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.32903334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.31685,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.34483334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.27801666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32288334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.7682667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.72793335,0.0,0.0,0.0,0.228
4,7,1,0,,,,1.5235667,0.0,0.0,0.0,1.73544996
4,8,1,0,,,,1.8609834,0.0,0.0,0.0,4.50055008
4,9,1,0,,,,2.46135,0.0,0.0,0.0,6.86719992
4,10,1,0,,,,1.9433666,0.0,0.0,0.0,8.8584
4,11,1,0,,,,0.69206667,0.0,0.0,0.0,10.2204
4,12,1,0,,,,0.6685,0.0,0.0,0.0,9.93664968
4,13,1,0,,,,0.28278333,0.0,0.0,0.0,11.03505
4,14,1,0,,,,0.52025,0.0,0.0,0.0,8.68395
4,15,1,0,,,,0.3173,0.0,0.0,0.0,8.4543996
4,16,1,0,,,,0.50963336,0.0,0.0,0.0,6.258
4,17,1,0,,,,0.18570004,0.0,0.0,0.0,2.79265008
4,18,1,0,,,,2.5649,0.0,0.0,0.0,0.87015
4,19,1,0,,,,0.44376668,0.0,0.0,0.0,0.00275000004
4,20,1,0,,,,2.2370834,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.12705,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.64463335,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.28405,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.65625834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.60115,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6058,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.63655,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.76156664,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1234167,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.88173336,0.0,0.0,0.0,0.090549996
4,7,2,0,,,,0.37293333,0.0,0.0,0.0,0.57760002
4,8,2,0,,,,0.41098332,0.0,0.0,0.0,0.929299992
4,9,2,0,,,,0.54505,0.0,0.0,0.0,1.23965004
4,10,2,0,,,,1.21075,0.0,0.0,0.0,3.37330008
4,11,2,0,,,,1.4948167,0.0,0.0,0.0,4.10855016
4,12,2,0,,,,1.0990833,0.0,0.0,0.0,7.1265498
4,13,2,0,,,,0.43565,0.0,0.0,0.0,10.28655
4,14,2,0,,,,1.2948667,0.0,0.0,0.0,6.65389968
4,15,2,0,,,,1.4544,0.0,0.0,0.0,4.32830016
4,16,2,0,,,,0.93883336,0.0,0.0,0.0,1.94955
4,17,2,0,,,,0.64933336,0.0,0.0,0.0,0.91104996
4,18,2,0,,,,0.41283333,0.0,0.0,0.0,0.37065
4,19,2,0,,,,0.4085,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.36808333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.3501,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.260425,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.34421667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.31335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.29358333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30673334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.31086668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5207,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7920333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.47606668,0.0,0.0,0.0,0.161349996
4,7,3,0,,,,0.74785,0.0,0.0,0.0,1.93415004
4,8,3,0,,,,1.77675,0.0,0.0,0.0,4.9035
4,9,3,0,,,,2.6270833,0.0,0.0,0.0,7.52194992
4,10,3,0,,,,1.4411,0.0,0.0,0.0,9.4041
4,11,3,0,,,,0.28321666,0.0,0.0,0.0,10.6005498
4,12,3,0,,,,0.22521667,0.0,0.0,0.0,11.23395
4,13,3,0,,,,0.29816666,0.0,0.0,0.0,11.0472504
4,14,3,0,,,,0.37183332,0.0,0.0,0.0,10.12639968
4,15,3,0,,,,0.9131167,0.0,0.0,0.0,8.5145004
4,16,3,0,,,,0.97221667,0.0,0.0,0.0,6.16185
4,17,3,0,,,,0.68978333,0.0,0.0,0.0,3.37075008
4,18,3,0,,,,0.2871167,0.0,0.0,0.0,0.878950008
4,19,3,0,,,,0.43376666,0.0,0.0,0.0,0.01095
4,20,3,0,,,,1.3081334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.9968167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.7367167,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.5962833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5912833,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.60288334,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5740833,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.55231667,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.9809,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1888334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.8014333,0.0,0.0,0.0,0.154250004
4,7,4,0,,,,0.98338336,0.0,0.0,0.0,1.88584992
4,8,4,0,,,,1.9222,0.0,0.0,0.0,4.89555
4,9,4,0,,,,2.7855,0.0,0.0,0.0,7.4646
4,10,4,0,,,,2.0419,0.0,0.0,0.0,9.3528996
4,11,4,0,,,,0.8465833,0.0,0.0,0.0,10.45705008
4,12,4,0,,,,0.78138334,0.0,0.0,0.0,11.1956496
4,13,4,0,,,,0.48356667,0.0,0.0,0.0,10.99995
4,14,4,0,,,,1.2195,0.0,0.0,0.0,9.98145
4,15,4,0,,,,0.95451665,0.0,0.0,0.0,8.44489968
4,16,4,0,,,,0.59865,0.0,0.0,0.0,6.17314968
4,17,4,0,,,,0.25865,0.0,0.0,0.0,3.45025008
4,18,4,0,,,,0.28396666,0.0,0.0,0.0,0.89109996
4,19,4,0,,,,2.2053666,0.0,0.0,0.0,0.0108
4,20,4,0,,,,0.7436,0.0,0.0,0.0,0.0
4,21,4,0,,,,2.8021,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.4356334,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.24575,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0439667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.58793336,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5984667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.58225,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.57456666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5689833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.66393334,0.0,0.0,0.0,0.1596
4,7,5,0,,,,0.77095,0.0,0.0,0.0,1.9494
4,8,5,0,,,,1.9583,0.0,0.0,0.0,4.92775008
4,9,5,0,,,,2.07685,0.0,0.0,0.0,7.57960032
4,10,5,0,,,,2.6865666,0.0,0.0,0.0,9.6192
4,11,5,0,,,,0.42246667,0.0,0.0,0.0,10.8517002
4,12,5,0,,,,0.48776665,0.0,0.0,0.0,11.28469992
4,13,5,0,,,,2.0438166,0.0,0.0,0.0,11.0227002
4,14,5,0,,,,0.9630333,0.0,0.0,0.0,9.9507504
4,15,5,0,,,,0.5057167,0.0,0.0,0.0,8.31010032
4,16,5,0,,,,0.38158336,0.0,0.0,0.0,6.15730008
4,17,5,0,,,,1.3989834,0.0,0.0,0.0,3.45335004
4,18,5,0,,,,1.7799166,0.0,0.0,0.0,0.90804996
4,19,5,0,,,,2.9604833,0.0,0.0,0.0,0.0110500002
4,20,5,0,,,,0.63386667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5854,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5790333,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6063333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.52659166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.63515,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4867,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.5125,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.8349,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2086834,0.0,0.0,0.0,0.235249992
4,7,6,0,,,,0.9845,0.0,0.0,0.0,2.02365
4,8,6,0,,,,2.0951834,0.0,0.0,0.0,4.77969984
4,9,6,0,,,,2.4231,0.0,0.0,0.0,6.4158504
4,10,6,0,,,,2.1473835,0.0,0.0,0.0,8.82975
4,11,6,0,,,,0.4785,0.0,0.0,0.0,10.0727496
4,12,6,0,,,,0.3778,0.0,0.0,0.0,10.4216004
4,13,6,0,,,,0.37445,0.0,0.0,0.0,10.5307002
4,14,6,0,,,,0.6408333,0.0,0.0,0.0,9.7755
4,15,6,0,,,,2.2316833,0.0,0.0,0.0,8.2907496
4,16,6,0,,,,2.4091666,0.0,0.0,0.0,6.13794984
4,17,6,0,,,,2.6897166,0.0,0.0,0.0,3.36965004
4,18,6,0,,,,1.0691,0.0,0.0,0.0,0.8382
4,19,6,0,,,,1.2991166,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2577,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5669,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6706,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.73906666,0.0,0.0,0.0,0.0
4,24,6,0,,,,2.7458832,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6127833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.64246666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.54226667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.6174833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.64685,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.50505,0.0,0.0,0.0,0.153099996
4,7,7,0,,,,0.507,0.0,0.0,0.0,1.477999968
4,8,7,0,,,,0.82348335,0.0,0.0,0.0,4.77525
4,9,7,0,,,,0.52853334,0.0,0.0,0.0,7.23555
4,10,7,0,,,,1.1380666,0.0,0.0,0.0,9.04155
4,11,7,0,,,,2.0505,0.0,0.0,0.0,10.3452504
4,12,7,0,,,,2.55755,0.0,0.0,0.0,10.9376004
4,13,7,0,,,,2.7375834,0.0,0.0,0.0,10.9332
4,14,7,0,,,,1.0930166,0.0,0.0,0.0,10.09065
4,15,7,0,,,,1.3200834,0.0,0.0,0.0,8.3955
4,16,7,0,,,,1.11395,0.0,0.0,0.0,5.9799
4,17,7,0,,,,1.18705,0.0,0.0,0.0,3.40935
4,18,7,0,,,,0.69456667,0.0,0.0,0.0,0.91565004
4,19,7,0,,,,0.497,0.0,0.0,0.0,0.0221499996
4,20,7,0,,,,1.3766333,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.08001676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.09855009,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.74093336,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.70851666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67108333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.7151,0.0,0.0,0.0,0.0
4,3,1,0,,,,2.8341,0.0,0.0,0.0,0.0
4,4,1,0,,,,2.8056667,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0066333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.3622667,0.0,0.0,0.0,0.0162499992
4,7,1,0,,,,0.5546,0.0,0.0,0.0,0.547300008
4,8,1,0,,,,0.37428334,0.0,0.0,0.0,0.635600004
4,9,1,0,,,,0.39283332,0.0,0.0,0.0,2.1153
4,10,1,0,,,,0.39496666,0.0,0.0,0.0,3.75625008
4,11,1,0,,,,0.37921667,0.0,0.0,0.0,3.9009
4,12,1,0,,,,0.38208333,0.0,0.0,0.0,3.56480016
4,13,1,0,,,,0.41315,0.0,0.0,0.0,4.42549992
4,14,1,0,,,,0.3615,0.0,0.0,0.0,4.41380016
4,15,1,0,,,,0.38383332,0.0,0.0,0.0,3.0762
4,16,1,0,,,,0.42138332,0.0,0.0,0.0,1.28135004
4,17,1,0,,,,2.5516083,0.0,0.0,0.0,1.14752496
4,18,1,0,,,,3.5063334,0.0,0.0,0.0,0.565250016
4,19,1,0,,,,1.26795,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.7050667,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0642166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.8919,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6410667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.613425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52178335,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.65653336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.60351664,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.8186,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1688833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.50338334,0.0,0.0,0.0,0.15675
4,7,2,0,,,,0.38328335,0.0,0.0,0.0,1.30460004
4,8,2,0,,,,0.28615,0.0,0.0,0.0,2.35374996
4,9,2,0,,,,0.36505,0.0,0.0,0.0,5.38725
4,10,2,0,,,,0.42373332,0.0,0.0,0.0,5.94234996
4,11,2,0,,,,0.30048335,0.0,0.0,0.0,9.5493996
4,12,2,0,,,,0.35233334,0.0,0.0,0.0,6.5175498
4,13,2,0,,,,0.93655,0.0,0.0,0.0,6.8937
4,14,2,0,,,,0.8746,0.0,0.0,0.0,7.9154502
4,15,2,0,,,,0.35415,0.0,0.0,0.0,6.4926
4,16,2,0,,,,0.5428333,0.0,0.0,0.0,5.3655
4,17,2,0,,,,0.91055,0.0,0.0,0.0,2.74749996
4,18,2,0,,,,1.3902167,0.0,0.0,0.0,1.05285
4,19,2,0,,,,1.4104333,0.0,0.0,0.0,0.0242000004
4,20,2,0,,,,1.1834834,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8634,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.3694667,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.9566166,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.9603417,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6733,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6539,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.64415,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6868,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.8886667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6695667,0.0,0.0,0.0,0.24765
4,7,3,0,,,,0.32876667,0.0,0.0,0.0,1.65769992
4,8,3,0,,,,0.37796667,0.0,0.0,0.0,2.86475004
4,9,3,0,,,,0.36281666,0.0,0.0,0.0,3.4254
4,10,3,0,,,,0.41965,0.0,0.0,0.0,5.21830008
4,11,3,0,,,,1.34625,0.0,0.0,0.0,8.6757
4,12,3,0,,,,1.6906,0.0,0.0,0.0,9.9892002
4,13,3,0,,,,1.8447833,0.0,0.0,0.0,10.3610004
4,14,3,0,,,,0.5820583,0.0,0.0,0.0,5.75917488
4,15,3,0,,,,0.77203333,0.0,0.0,0.0,5.46580008
4,16,3,0,,,,0.37155,0.0,0.0,0.0,2.87005008
4,17,3,0,,,,0.32121667,0.0,0.0,0.0,1.11834996
4,18,3,0,,,,0.6156167,0.0,0.0,0.0,0.83765004
4,19,3,0,,,,1.5125,0.0,0.0,0.0,0.07155
4,20,3,0,,,,3.6989334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.5093667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.41301668,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.4153,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.3966,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.40391666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.46245,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.329825,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.7069833,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.86836666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.49723333,0.0,0.0,0.0,0.187550004
4,7,4,0,,,,0.39658332,0.0,0.0,0.0,1.52120004
4,8,4,0,,,,0.3853,0.0,0.0,0.0,4.4547
4,9,4,0,,,,0.36083335,0.0,0.0,0.0,6.79035
4,10,4,0,,,,1.1216333,0.0,0.0,0.0,8.07675
4,11,4,0,,,,1.72435,0.0,0.0,0.0,9.7965
4,12,4,0,,,,1.7443666,0.0,0.0,0.0,9.33760032
4,13,4,0,,,,1.7614334,0.0,0.0,0.0,8.68395
4,14,4,0,,,,0.44815,0.0,0.0,0.0,7.68585
4,15,4,0,,,,0.33713335,0.0,0.0,0.0,4.37565
4,16,4,0,,,,0.5054333,0.0,0.0,0.0,5.82965004
4,17,4,0,,,,0.7916833,0.0,0.0,0.0,3.23484996
4,18,4,0,,,,0.94021666,0.0,0.0,0.0,0.927250032
4,19,4,0,,,,1.5316833,0.0,0.0,0.0,0.0191499996
4,20,4,0,,,,1.64495,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.54303336,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.39946666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.29223335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.41335002,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37688333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.39691666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.29948333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32726666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7189,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2581167,0.0,0.0,0.0,0.224500008
4,7,5,0,,,,0.76086664,0.0,0.0,0.0,2.17030008
4,8,5,0,,,,0.46701667,0.0,0.0,0.0,4.13784996
4,9,5,0,,,,1.1347834,0.0,0.0,0.0,7.54219992
4,10,5,0,,,,2.3669167,0.0,0.0,0.0,9.5475
4,11,5,0,,,,2.7212334,0.0,0.0,0.0,10.7778
4,12,5,0,,,,2.01905,0.0,0.0,0.0,11.2837998
4,13,5,0,,,,0.42013332,0.0,0.0,0.0,10.812
4,14,5,0,,,,0.43843332,0.0,0.0,0.0,9.8385
4,15,5,0,,,,0.52753335,0.0,0.0,0.0,8.1192504
4,16,5,0,,,,0.94318336,0.0,0.0,0.0,6.03519984
4,17,5,0,,,,1.7184334,0.0,0.0,0.0,3.37989996
4,18,5,0,,,,1.3761333,0.0,0.0,0.0,1.014250032
4,19,5,0,,,,1.5240333,0.0,0.0,0.0,0.0297
4,20,5,0,,,,3.9301667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.4980667,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0667334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.65646666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5786,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.62743336,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.59358335,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.601,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.56706667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.79395,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8602333,0.0,0.0,0.0,0.195800016
4,7,6,0,,,,0.44495,0.0,0.0,0.0,2.2506
4,8,6,0,,,,0.6967667,0.0,0.0,0.0,5.27475
4,9,6,0,,,,0.6145833,0.0,0.0,0.0,7.88755008
4,10,6,0,,,,2.3985167,0.0,0.0,0.0,9.83614968
4,11,6,0,,,,2.8189166,0.0,0.0,0.0,11.0549502
4,12,6,0,,,,1.98915,0.0,0.0,0.0,11.55280008
4,13,6,0,,,,0.39703333,0.0,0.0,0.0,11.343
4,14,6,0,,,,0.5165167,0.0,0.0,0.0,10.4816496
4,15,6,0,,,,1.2033,0.0,0.0,0.0,8.85675
4,16,6,0,,,,0.8487167,0.0,0.0,0.0,6.5946
4,17,6,0,,,,0.50151664,0.0,0.0,0.0,3.81945
4,18,6,0,,,,0.5409333,0.0,0.0,0.0,1.05555
4,19,6,0,,,,0.5573,0.0,0.0,0.0,0.0146499996
4,20,6,0,,,,0.31393334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.21891667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.47806665,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.35116667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.468975,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.64163333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.61155,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6728333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57993335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.7136833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.83231664,0.0,0.0,0.0,0.207849996
4,7,7,0,,,,1.4083166,0.0,0.0,0.0,2.23869996
4,8,7,0,,,,1.6474667,0.0,0.0,0.0,5.12094984
4,9,7,0,,,,2.0078166,0.0,0.0,0.0,7.5093996
4,10,7,0,,,,2.4183667,0.0,0.0,0.0,9.39085032
4,11,7,0,,,,2.5145166,0.0,0.0,0.0,10.45665
4,12,7,0,,,,2.2560334,0.0,0.0,0.0,11.0043504
4,13,7,0,,,,0.49735,0.0,0.0,0.0,10.8875004
4,14,7,0,,,,0.69766665,0.0,0.0,0.0,10.04925
4,15,7,0,,,,0.78963333,0.0,0.0,0.0,8.5506
4,16,7,0,,,,1.0056334,0.0,0.0,0.0,6.3932496
4,17,7,0,,,,1.8688333,0.0,0.0,0.0,3.67065
4,18,7,0,,,,1.5808667,0.0,0.0,0.0,1.021450008
4,19,7,0,,,,1.2751833,0.0,0.0,0.0,0.0210500004
4,20,7,0,,,,0.52391666,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.0926666,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.42361668,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.68345,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.61865,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.70891666,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.1921667,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.9970167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.5541167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.8242667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.52746665,0.0,0.0,0.0,0.2262
5,7,1,0,,,,0.5492333,0.0,0.0,0.0,2.2011
5,8,1,0,,,,0.4766,0.0,0.0,0.0,5.04215004
5,9,1,0,,,,0.5283667,0.0,0.0,0.0,7.4000004
5,10,1,0,,,,2.1284833,0.0,0.0,0.0,9.18544992
5,11,1,0,,,,2.5969667,0.0,0.0,0.0,10.2869502
5,12,1,0,,,,2.5820668,0.0,0.0,0.0,10.79035032
5,13,1,0,,,,0.48473334,0.0,0.0,0.0,10.73764968
5,14,1,0,,,,0.47053334,0.0,0.0,0.0,9.89410032
5,15,1,0,,,,0.66763335,0.0,0.0,0.0,8.3607
5,16,1,0,,,,0.5389,0.0,0.0,0.0,6.2472504
5,17,1,0,,,,0.5179,0.0,0.0,0.0,3.57805008
5,18,1,0,,,,2.5541167,0.0,0.0,0.0,0.988000032
5,19,1,0,,,,2.3555334,0.0,0.0,0.0,0.0215499996
5,20,1,0,,,,0.65465,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.46981665,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.05765,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5644166,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1917334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.6533333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.5577,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.59716666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.69173336,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.703625,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7847667,0.0,0.0,0.0,0.234499992
5,7,2,0,,,,0.3771,0.0,0.0,0.0,2.14480008
5,8,2,0,,,,0.42663333,0.0,0.0,0.0,4.9194
5,9,2,0,,,,0.37956667,0.0,0.0,0.0,7.25755008
5,10,2,0,,,,1.98385,0.0,0.0,0.0,9.0756
5,11,2,0,,,,2.064,0.0,0.0,0.0,9.58555008
5,12,2,0,,,,2.5594,0.0,0.0,0.0,10.6946004
5,13,2,0,,,,0.75088334,0.0,0.0,0.0,10.6029
5,14,2,0,,,,0.35225,0.0,0.0,0.0,9.81844992
5,15,2,0,,,,0.35113335,0.0,0.0,0.0,8.2974
5,16,2,0,,,,2.4251666,0.0,0.0,0.0,6.1701
5,17,2,0,,,,4.1534,0.0,0.0,0.0,3.5178
5,18,2,0,,,,4.616317,0.0,0.0,0.0,0.95240004
5,19,2,0,,,,7.9874835,0.0,0.0,0.0,0.02115
5,20,2,0,,,,1.1342001,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6089333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.47466666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.50655,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.397375,0.0,0.0,0.0,0.0
5,1,3,0,,,,2.2684,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.0588167,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.32985,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.35495,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.99126667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6964667,0.0,0.0,0.0,0.3117
5,7,3,0,,,,0.47171667,0.0,0.0,0.0,2.1561
5,8,3,0,,,,0.66265,0.0,0.0,0.0,4.73535
5,9,3,0,,,,0.75706667,0.0,0.0,0.0,7.1391
5,10,3,0,,,,1.88425,0.0,0.0,0.0,8.84569992
5,11,3,0,,,,2.4053833,0.0,0.0,0.0,10.0395
5,12,3,0,,,,2.4809167,0.0,0.0,0.0,10.5764502
5,13,3,0,,,,0.46083334,0.0,0.0,0.0,10.3869
5,14,3,0,,,,0.37891668,0.0,0.0,0.0,9.6294
5,15,3,0,,,,1.3230166,0.0,0.0,0.0,8.13085032
5,16,3,0,,,,1.29415,0.0,0.0,0.0,5.99055
5,17,3,0,,,,1.5407333,0.0,0.0,0.0,3.43065
5,18,3,0,,,,1.5409334,0.0,0.0,0.0,0.95595
5,19,3,0,,,,1.16115,0.0,0.0,0.0,0.0213999996
5,20,3,0,,,,0.46236667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.46350002,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.30925,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62406665,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5072333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.52166665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.47503334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5322,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.50005,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.70428336,0.0,0.0,0.0,0.244599996
5,7,4,0,,,,0.57451665,0.0,0.0,0.0,2.09445
5,8,4,0,,,,0.6317,0.0,0.0,0.0,4.82500008
5,9,4,0,,,,0.95485,0.0,0.0,0.0,7.1220498
5,10,4,0,,,,2.33395,0.0,0.0,0.0,8.7582
5,11,4,0,,,,2.3892834,0.0,0.0,0.0,9.8345004
5,12,4,0,,,,2.6305332,0.0,0.0,0.0,10.36885032
5,13,4,0,,,,0.6463,0.0,0.0,0.0,10.29555
5,14,4,0,,,,0.47701666,0.0,0.0,0.0,9.6093996
5,15,4,0,,,,0.47708333,0.0,0.0,0.0,8.09935032
5,16,4,0,,,,0.5577,0.0,0.0,0.0,6.00564996
5,17,4,0,,,,0.6304333,0.0,0.0,0.0,3.45939996
5,18,4,0,,,,1.4437667,0.0,0.0,0.0,0.989500032
5,19,4,0,,,,5.8225665,0.0,0.0,0.0,0.0367000008
5,20,4,0,,,,1.319,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.44263333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.404,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46323332,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.483225,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.38605,0.0,0.0,0.0,0.0
5,2,5,0,,,,2.8313167,0.0,0.0,0.0,0.0
5,3,5,0,,,,2.5473332,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.9196666,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.24175,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.78216666,0.0,0.0,0.0,0.302749992
5,7,5,0,,,,0.44391668,0.0,0.0,0.0,2.21809992
5,8,5,0,,,,0.43691668,0.0,0.0,0.0,4.48174992
5,9,5,0,,,,0.37916666,0.0,0.0,0.0,7.1255004
5,10,5,0,,,,2.0624833,0.0,0.0,0.0,9.2507496
5,11,5,0,,,,2.2804334,0.0,0.0,0.0,9.7431
5,12,5,0,,,,2.3895667,0.0,0.0,0.0,10.1122998
5,13,5,0,,,,0.55195,0.0,0.0,0.0,9.7880004
5,14,5,0,,,,0.7353333,0.0,0.0,0.0,9.2916
5,15,5,0,,,,0.67361665,0.0,0.0,0.0,5.74999992
5,16,5,0,,,,0.6903,0.0,0.0,0.0,6.37519992
5,17,5,0,,,,0.9052333,0.0,0.0,0.0,3.0006
5,18,5,0,,,,1.2286834,0.0,0.0,0.0,1.31754996
5,19,5,0,,,,1.6559,0.0,0.0,0.0,0.113349996
5,20,5,0,,,,0.6584167,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.5974333,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1529666,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1701334,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0125166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.76136667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.78526664,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.7427833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.75696665,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.1262833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.7730333,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.508,0.0,0.0,0.0,0.356900004
5,8,6,0,,,,0.3986,0.0,0.0,0.0,1.12695
5,9,6,0,,,,0.406,0.0,0.0,0.0,1.34360004
5,10,6,0,,,,0.43971667,0.0,0.0,0.0,0.720550008
5,11,6,0,,,,0.9471167,0.0,0.0,0.0,1.98590004
5,12,6,0,,,,1.4613,0.0,0.0,0.0,4.14615
5,13,6,0,,,,1.1492167,0.0,0.0,0.0,1.9419
5,14,6,0,,,,1.5102167,0.0,0.0,0.0,1.50035004
5,15,6,0,,,,1.3459,0.0,0.0,0.0,0.84684996
5,16,6,0,,,,0.98048335,0.0,0.0,0.0,1.096000032
5,17,6,0,,,,1.0764,0.0,0.0,0.0,0.8118
5,18,6,0,,,,0.85478336,0.0,0.0,0.0,0.174199992
5,19,6,0,,,,0.8031167,0.0,0.0,0.0,0.0455000004
5,20,6,0,,,,0.82706666,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.68586665,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63531667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.58571666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.64514166,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5701,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.6122,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.61635,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.5384222,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.63701665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.61405,0.0,0.0,0.0,0.24105
5,7,7,0,,,,0.55263335,0.0,0.0,0.0,1.058299992
5,8,7,0,,,,0.86661667,0.0,0.0,0.0,2.45965008
5,9,7,0,,,,2.5758834,0.0,0.0,0.0,3.5508
5,10,7,0,,,,2.15155,0.0,0.0,0.0,5.31984996
5,11,7,0,,,,2.7266333,0.0,0.0,0.0,6.6267
5,12,7,0,,,,1.4032333,0.0,0.0,0.0,5.73039996
5,13,7,0,,,,2.5422168,0.0,0.0,0.0,3.8745
5,14,7,0,,,,4.5896,0.0,0.0,0.0,0.4716
5,15,7,0,,,,1.41045,0.0,0.0,0.0,6.8636004
5,16,7,0,,,,1.3335333,0.0,0.0,0.0,4.66024992
5,17,7,0,,,,1.2578666,0.0,0.0,0.0,1.63059996
5,18,7,0,,,,1.9747666,0.0,0.0,0.0,0.791749968
5,19,7,0,,,,4.0576,0.0,0.0,0.0,0.0318
5,20,7,0,,,,2.9959,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3007,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2689167,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3226334,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1935166,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.23625,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.51,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2443334,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.5695,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.35465,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7628667,0.0,0.0,0.0,0.304249992
5,7,1,0,,,,0.37008333,0.0,0.0,0.0,2.4183
5,8,1,0,,,,0.33916667,0.0,0.0,0.0,4.4337
5,9,1,0,,,,0.41421667,0.0,0.0,0.0,4.80475008
5,10,1,0,,,,2.0132167,0.0,0.0,0.0,9.2606496
5,11,1,0,,,,2.6058333,0.0,0.0,0.0,10.69639968
5,12,1,0,,,,2.18435,0.0,0.0,0.0,11.1888996
5,13,1,0,,,,0.39473334,0.0,0.0,0.0,11.07469992
5,14,1,0,,,,0.31665,0.0,0.0,0.0,10.1388996
5,15,1,0,,,,0.43976668,0.0,0.0,0.0,8.3619996
5,16,1,0,,,,0.31865,0.0,0.0,0.0,6.28714968
5,17,1,0,,,,0.46506667,0.0,0.0,0.0,3.51574992
5,18,1,0,,,,1.1567333,0.0,0.0,0.0,0.827500032
5,19,1,0,,,,2.8062832,0.0,0.0,0.0,0.0343999992
5,20,1,0,,,,1.0571667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.38584444,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.37318334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.31028333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.37168333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32748333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.3555,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25516668,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19750002,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8944833,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.6421667,0.0,0.0,0.0,0.327949992
5,7,2,0,,,,0.37676665,0.0,0.0,0.0,2.19999996
5,8,2,0,,,,0.37016666,0.0,0.0,0.0,3.39625008
5,9,2,0,,,,0.43696666,0.0,0.0,0.0,2.53545
5,10,2,0,,,,0.7235,0.0,0.0,0.0,4.4358
5,11,2,0,,,,2.4455667,0.0,0.0,0.0,10.2384996
5,12,2,0,,,,2.71145,0.0,0.0,0.0,10.8663504
5,13,2,0,,,,1.2073166,0.0,0.0,0.0,10.65364968
5,14,2,0,,,,0.4723,0.0,0.0,0.0,9.83865
5,15,2,0,,,,0.90085,0.0,0.0,0.0,8.52855
5,16,2,0,,,,0.75056666,0.0,0.0,0.0,4.45955016
5,17,2,0,,,,0.93978333,0.0,0.0,0.0,3.52024992
5,18,2,0,,,,1.6960666,0.0,0.0,0.0,1.19034996
5,19,2,0,,,,3.0375834,0.0,0.0,0.0,0.00249999996
5,20,2,0,,,,0.28078333,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.40198332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.42761666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.35776666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.65746665,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.48658332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24468334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.31898335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3933,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30706668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.45863333,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.3913,0.0,0.0,0.0,0.284600004
5,8,3,0,,,,0.4351,0.0,0.0,0.0,1.196500032
5,9,3,0,,,,0.67191666,0.0,0.0,0.0,3.19764996
5,10,3,0,,,,1.0310667,0.0,0.0,0.0,4.3596
5,11,3,0,,,,0.94806665,0.0,0.0,0.0,2.56159992
5,12,3,0,,,,0.8074333,0.0,0.0,0.0,1.4775
5,13,3,0,,,,0.36121666,0.0,0.0,0.0,3.15645
5,14,3,0,,,,0.40291667,0.0,0.0,0.0,3.98575008
5,15,3,0,,,,2.2492166,0.0,0.0,0.0,2.33499996
5,16,3,0,,,,1.0014666,0.0,0.0,0.0,2.61155004
5,17,3,0,,,,0.79815,0.0,0.0,0.0,1.46585004
5,18,3,0,,,,0.5463,0.0,0.0,0.0,0.45835002
5,19,3,0,,,,0.50563335,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.64133334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.58071667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6543,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5944833,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.57306665,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.65966666,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.55971664,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.6239833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.77205,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.69051665,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.55876666,0.0,0.0,0.0,0.458200008
5,7,4,0,,,,0.38706666,0.0,0.0,0.0,2.3283
5,8,4,0,,,,0.35973334,0.0,0.0,0.0,4.99144992
5,9,4,0,,,,0.36893332,0.0,0.0,0.0,7.5012504
5,10,4,0,,,,2.01735,0.0,0.0,0.0,9.1920498
5,11,4,0,,,,2.78265,0.0,0.0,0.0,10.31055
5,12,4,0,,,,2.6180665,0.0,0.0,0.0,10.7658996
5,13,4,0,,,,0.77391666,0.0,0.0,0.0,10.62814968
5,14,4,0,,,,0.32875,0.0,0.0,0.0,9.8264502
5,15,4,0,,,,0.43503332,0.0,0.0,0.0,8.4206496
5,16,4,0,,,,0.53455,0.0,0.0,0.0,6.36705
5,17,4,0,,,,2.07415,0.0,0.0,0.0,3.75075
5,18,4,0,,,,1.59955,0.0,0.0,0.0,1.1574
5,19,4,0,,,,2.20845,0.0,0.0,0.0,0.0539500008
5,20,4,0,,,,0.9228,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.6267833,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.44348332,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.39368334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.43675834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.41825,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37021667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.39146668,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.2345,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.1665334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.81285,0.0,0.0,0.0,0.36825
5,7,5,0,,,,0.5337667,0.0,0.0,0.0,2.34594996
5,8,5,0,,,,0.36445,0.0,0.0,0.0,5.15435004
5,9,5,0,,,,0.38328335,0.0,0.0,0.0,7.5777504
5,10,5,0,,,,2.0100667,0.0,0.0,0.0,9.31905
5,11,5,0,,,,2.5688167,0.0,0.0,0.0,10.4613
5,12,5,0,,,,2.1324666,0.0,0.0,0.0,10.9287504
5,13,5,0,,,,0.39006665,0.0,0.0,0.0,10.8680004
5,14,5,0,,,,0.40133333,0.0,0.0,0.0,10.1325
5,15,5,0,,,,0.37263334,0.0,0.0,0.0,8.70085032
5,16,5,0,,,,0.8138,0.0,0.0,0.0,6.5805498
5,17,5,0,,,,1.6038834,0.0,0.0,0.0,3.92599992
5,18,5,0,,,,0.9837833,0.0,0.0,0.0,1.14825
5,19,5,0,,,,0.703,0.0,0.0,0.0,0.05595
5,20,5,0,,,,2.5451667,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0438334,0.0,0.0,0.0,0.0
5,22,5,0,,,,3.0855167,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.71741664,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0692333,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.55035,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6073167,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.61225,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.6885167,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.8968167,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.8874,0.0,0.0,0.0,0.458600004
5,7,6,0,,,,0.44606668,0.0,0.0,0.0,2.1484668
5,8,6,0,,,,0.36455,0.0,0.0,0.0,5.16534996
5,9,6,0,,,,0.5203,0.0,0.0,0.0,7.5697002
5,10,6,0,,,,2.2979834,0.0,0.0,0.0,9.75255
5,11,6,0,,,,2.6696167,0.0,0.0,0.0,10.90210032
5,12,6,0,,,,2.1507833,0.0,0.0,0.0,11.3519502
5,13,6,0,,,,0.5808667,0.0,0.0,0.0,11.08695
5,14,6,0,,,,0.8196833,0.0,0.0,0.0,10.20430008
5,15,6,0,,,,0.66205,0.0,0.0,0.0,8.61795
5,16,6,0,,,,0.43345,0.0,0.0,0.0,6.4901496
5,17,6,0,,,,0.76121664,0.0,0.0,0.0,3.84175008
5,18,6,0,,,,0.88851666,0.0,0.0,0.0,1.18940004
5,19,6,0,,,,0.6881667,0.0,0.0,0.0,0.0761000004
5,20,6,0,,,,0.33895004,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.59868336,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.46758333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.33903334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.46999165,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.3428,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.48643333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.35716668,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.45291665,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.61621666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.7087167,0.0,0.0,0.0,0.368649996
5,7,7,0,,,,1.0682666,0.0,0.0,0.0,2.43190008
5,8,7,0,,,,0.6874833,0.0,0.0,0.0,5.31795
5,9,7,0,,,,0.36576667,0.0,0.0,0.0,7.7484
5,10,7,0,,,,2.1144834,0.0,0.0,0.0,9.5597496
5,11,7,0,,,,2.5531666,0.0,0.0,0.0,10.7366004
5,12,7,0,,,,1.9727666,0.0,0.0,0.0,11.2477002
5,13,7,0,,,,0.35228333,0.0,0.0,0.0,11.0909502
5,14,7,0,,,,0.34165,0.0,0.0,0.0,10.1712
5,15,7,0,,,,0.38853332,0.0,0.0,0.0,8.55760032
5,16,7,0,,,,0.36173335,0.0,0.0,0.0,6.5163996
5,17,7,0,,,,0.37193334,0.0,0.0,0.0,3.7947
5,18,7,0,,,,1.2979167,0.0,0.0,0.0,1.12554996
5,19,7,0,,,,1.5152833,0.0,0.0,0.0,0.078200004
5,20,7,0,,,,0.71973336,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.2633,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.33478335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.30641666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.30726665,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30438334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.2923,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30178332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2326,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.40988332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7002667,0.0,0.0,0.0,0.066549996
5,7,1,0,,,,0.36303332,0.0,0.0,0.0,0.4521
5,8,1,0,,,,0.34718335,0.0,0.0,0.0,0.87954996
5,9,1,0,,,,0.34245,0.0,0.0,0.0,1.6923
5,10,1,0,,,,0.46923333,0.0,0.0,0.0,4.1967
5,11,1,0,,,,0.64676666,0.0,0.0,0.0,5.1171
5,12,1,0,,,,1.04895,0.0,0.0,0.0,6.06045
5,13,1,0,,,,0.4094334,0.0,0.0,0.0,3.88134996
5,14,1,0,,,,0.45436665,0.0,0.0,0.0,4.79955
5,15,1,0,,,,0.78495,0.0,0.0,0.0,8.9930004
5,16,1,0,,,,0.6209667,0.0,0.0,0.0,4.80250008
5,17,1,0,,,,1.2534,0.0,0.0,0.0,4.40135004
5,18,1,0,,,,1.7278167,0.0,0.0,0.0,0.9303
5,19,1,0,,,,3.5823834,0.0,0.0,0.0,0.05265
5,20,1,0,,,,0.5534667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8357,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.5524667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.46636668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.52075833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4967,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.4838,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7604833,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.67345,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.86938334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7359167,0.0,0.0,0.0,0.233500008
5,7,2,0,,,,0.456,0.0,0.0,0.0,1.58225004
5,8,2,0,,,,0.37761667,0.0,0.0,0.0,2.65995
5,9,2,0,,,,0.3639,0.0,0.0,0.0,2.98359996
5,10,2,0,,,,0.38655,0.0,0.0,0.0,4.0911
5,11,2,0,,,,0.7679167,0.0,0.0,0.0,5.2791
5,12,2,0,,,,1.34735,0.0,0.0,0.0,7.0406004
5,13,2,0,,,,0.47238335,0.0,0.0,0.0,4.37705016
5,14,2,0,,,,0.32836667,0.0,0.0,0.0,3.09639996
5,15,2,0,,,,0.38855,0.0,0.0,0.0,1.69490004
5,16,2,0,,,,0.5084,0.0,0.0,0.0,0.8496
5,17,2,0,,,,1.0417167,0.0,0.0,0.0,0.424899996
5,18,2,0,,,,3.6568666,0.0,0.0,0.0,0.18
5,19,2,0,,,,2.4804666,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.70105,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.5127333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.643,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6365833,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.6422333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5887333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.67326665,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.70115,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.1418834,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.83665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6458167,0.0,0.0,0.0,0.0356499996
5,7,3,0,,,,0.35096666,0.0,0.0,0.0,0.397149996
5,8,3,0,,,,0.33798334,0.0,0.0,0.0,0.93045
5,9,3,0,,,,0.3815,0.0,0.0,0.0,1.193500032
5,10,3,0,,,,0.3078,0.0,0.0,0.0,1.250749968
5,11,3,0,,,,0.36561668,0.0,0.0,0.0,1.188799992
5,12,3,0,,,,0.31981668,0.0,0.0,0.0,0.9288
5,13,3,0,,,,0.39341667,0.0,0.0,0.0,0.822
5,14,3,0,,,,1.56645,0.0,0.0,0.0,0.62989998
5,15,3,0,,,,7.3473835,0.0,0.0,0.0,0.79929996
5,16,3,0,,,,1.5700834,0.0,0.0,0.0,0.58305
5,17,3,0,,,,0.9985,0.0,0.0,0.0,0.305649996
5,18,3,0,,,,0.607,0.0,0.0,0.0,0.275500008
5,19,3,0,,,,0.69128335,0.0,0.0,0.0,0.077049996
5,20,3,0,,,,0.9497167,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.4337666,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0013334,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.8085167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5667833,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.59676665,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.54756665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.7018,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.7247667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.90776664,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9024,0.0,0.0,0.0,0.363949992
5,7,4,0,,,,0.7757889,0.0,0.0,0.0,2.55309996
5,8,4,0,,,,0.5065,0.0,0.0,0.0,5.45214996
5,9,4,0,,,,0.5309333,0.0,0.0,0.0,7.9001496
5,10,4,0,,,,2.5122166,0.0,0.0,0.0,9.63355008
5,11,4,0,,,,3.0860834,0.0,0.0,0.0,10.6314996
5,12,4,0,,,,2.9775,0.0,0.0,0.0,11.1266496
5,13,4,0,,,,0.7801667,0.0,0.0,0.0,11.0264502
5,14,4,0,,,,0.90536666,0.0,0.0,0.0,10.2146496
5,15,4,0,,,,0.5635833,0.0,0.0,0.0,8.6649
5,16,4,0,,,,0.4127,0.0,0.0,0.0,6.4323996
5,17,4,0,,,,0.40888333,0.0,0.0,0.0,3.82744992
5,18,4,0,,,,0.41175,0.0,0.0,0.0,1.22345004
5,19,4,0,,,,0.6751,0.0,0.0,0.0,0.0727000008
5,20,4,0,,,,0.31113333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.32073334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.3394,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.34261668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.32836667,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31736666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.30771667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.3083,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5988167,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24763335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.18526672,0.0,0.0,0.0,0.3474
5,7,5,0,,,,0.42626667,0.0,0.0,0.0,2.5518
5,8,5,0,,,,0.38875,0.0,0.0,0.0,5.44155
5,9,5,0,,,,0.36116666,0.0,0.0,0.0,7.8969
5,10,5,0,,,,2.2043333,0.0,0.0,0.0,9.7131
5,11,5,0,,,,2.8526165,0.0,0.0,0.0,10.8429996
5,12,5,0,,,,2.1249833,0.0,0.0,0.0,11.22364968
5,13,5,0,,,,0.36755,0.0,0.0,0.0,10.9497
5,14,5,0,,,,0.33516666,0.0,0.0,0.0,10.0012998
5,15,5,0,,,,0.34083334,0.0,0.0,0.0,8.5222998
5,16,5,0,,,,0.3148,0.0,0.0,0.0,6.4447002
5,17,5,0,,,,2.2019,0.0,0.0,0.0,3.86775
5,18,5,0,,,,1.17355,0.0,0.0,0.0,1.24629996
5,19,5,0,,,,3.95215,0.0,0.0,0.0,0.0540499992
5,20,5,0,,,,1.7329334,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.3374333,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36855,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.7727334,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.5644417,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.58126664,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.5905333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6174667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.54013336,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6633667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.94046664,0.0,0.0,0.0,0.350600004
5,7,6,0,,,,1.2184666,0.0,0.0,0.0,2.52
5,8,6,0,,,,1.3371167,0.0,0.0,0.0,5.27005008
5,9,6,0,,,,0.75876665,0.0,0.0,0.0,7.52205
5,10,6,0,,,,2.2741833,0.0,0.0,0.0,9.309
5,11,6,0,,,,3.0202832,0.0,0.0,0.0,10.36780008
5,12,6,0,,,,3.0372167,0.0,0.0,0.0,10.58865
5,13,6,0,,,,0.66325,0.0,0.0,0.0,10.55305008
5,14,6,0,,,,0.7391667,0.0,0.0,0.0,9.81675
5,15,6,0,,,,0.6300833,0.0,0.0,0.0,8.3253
5,16,6,0,,,,0.7449667,0.0,0.0,0.0,6.3285498
5,17,6,0,,,,0.65721667,0.0,0.0,0.0,3.85134996
5,18,6,0,,,,0.70351666,0.0,0.0,0.0,1.22795004
5,19,6,0,,,,0.6964,0.0,0.0,0.0,0.05985
5,20,6,0,,,,0.52021664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.48238334,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.53345,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.46231666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5413333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.48393333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.49295,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.52276665,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.47243333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.4959,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5075167,0.0,0.0,0.0,0.364449984
5,7,7,0,,,,0.4478,0.0,0.0,0.0,2.48085
5,8,7,0,,,,0.7352,0.0,0.0,0.0,5.1768
5,9,7,0,,,,0.6780667,0.0,0.0,0.0,7.4118996
5,10,7,0,,,,2.3366833,0.0,0.0,0.0,9.0917496
5,11,7,0,,,,2.97975,0.0,0.0,0.0,10.2255
5,12,7,0,,,,0.897,0.0,0.0,0.0,10.7474502
5,13,7,0,,,,3.34925,0.0,0.0,0.0,10.59289968
5,14,7,0,,,,4.0819836,0.0,0.0,0.0,9.91885032
5,15,7,0,,,,3.10225,0.0,0.0,0.0,8.55655008
5,16,7,0,,,,2.5072834,0.0,0.0,0.0,6.44530008
5,17,7,0,,,,3.3853166,0.0,0.0,0.0,3.8691
5,18,7,0,,,,1.3811333,0.0,0.0,0.0,1.22355
5,19,7,0,,,,1.5281667,0.0,0.0,0.0,0.0150500004
5,20,7,0,,,,0.96535,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3302333,0.0,0.0,0.0,0.0
5,22,7,0,,,,3.25825,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.08,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.577075,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.64348334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.60913336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.66153336,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.74848336,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3410333,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.84675,0.0,0.0,0.0,0.371300016
5,7,1,0,,,,0.7011,0.0,0.0,0.0,2.47265004
5,8,1,0,,,,0.5436,0.0,0.0,0.0,5.15780016
5,9,1,0,,,,0.5525,0.0,0.0,0.0,7.3452504
5,10,1,0,,,,2.1330333,0.0,0.0,0.0,9.0291
5,11,1,0,,,,2.5429168,0.0,0.0,0.0,10.0286004
5,12,1,0,,,,2.6876166,0.0,0.0,0.0,10.4712504
5,13,1,0,,,,0.62301666,0.0,0.0,0.0,10.3737
5,14,1,0,,,,0.53131664,0.0,0.0,0.0,9.4567002
5,15,1,0,,,,0.48655,0.0,0.0,0.0,8.253
5,16,1,0,,,,2.1831,0.0,0.0,0.0,6.1578504
5,17,1,0,,,,3.7230666,0.0,0.0,0.0,3.73894992
5,18,1,0,,,,3.09695,0.0,0.0,0.0,1.209799992
5,19,1,0,,,,2.5059667,0.0,0.0,0.0,0.111949992
5,20,1,0,,,,1.0231833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.6659167,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2213334,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.2253667,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1624167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5844833,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.627,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5604,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.7204667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.90115,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.8242,0.0,0.0,0.0,0.3861
5,7,2,0,,,,0.557725,0.0,0.0,0.0,2.43267504
5,8,2,0,,,,0.5736333,0.0,0.0,0.0,5.08725
5,9,2,0,,,,0.5291,0.0,0.0,0.0,7.2825
5,10,2,0,,,,2.13285,0.0,0.0,0.0,8.94694992
5,11,2,0,,,,2.482,0.0,0.0,0.0,9.9397998
5,12,2,0,,,,2.69245,0.0,0.0,0.0,10.53814968
5,13,2,0,,,,0.60433334,0.0,0.0,0.0,10.4660004
5,14,2,0,,,,0.5377667,0.0,0.0,0.0,9.7713996
5,15,2,0,,,,0.47011667,0.0,0.0,0.0,8.3837496
5,16,2,0,,,,1.8271333,0.0,0.0,0.0,6.31785
5,17,2,0,,,,4.4194,0.0,0.0,0.0,3.75199992
5,18,2,0,,,,4.3327165,0.0,0.0,0.0,1.21284996
5,19,2,0,,,,6.973533,0.0,0.0,0.0,0.079700004
5,20,2,0,,,,1.61235,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.35978332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.26015,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.35371667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.40398332,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5580083,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2751334,0.0,0.0,0.0,0.0
5,3,3,0,,,,3.0880833,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.4554334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.2728167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1598333,0.0,0.0,0.0,0.516550008
5,7,3,0,,,,0.5901833,0.0,0.0,0.0,2.47119996
5,8,3,0,,,,0.62985,0.0,0.0,0.0,5.12705016
5,9,3,0,,,,0.5338333,0.0,0.0,0.0,7.01175
5,10,3,0,,,,2.18685,0.0,0.0,0.0,8.8837002
5,11,3,0,,,,2.57535,0.0,0.0,0.0,9.6746004
5,12,3,0,,,,2.6804,0.0,0.0,0.0,9.80239968
5,13,3,0,,,,1.5610334,0.0,0.0,0.0,10.1699502
5,14,3,0,,,,3.5602834,0.0,0.0,0.0,9.31330008
5,15,3,0,,,,1.5048,0.0,0.0,0.0,8.3658
5,16,3,0,,,,1.1292334,0.0,0.0,0.0,6.11214996
5,17,3,0,,,,1.1861833,0.0,0.0,0.0,3.92244984
5,18,3,0,,,,2.1080666,0.0,0.0,0.0,1.2756
5,19,3,0,,,,6.1499,0.0,0.0,0.0,0.0615
5,20,3,0,,,,2.3878334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.38905,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.52171665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.9874833,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.84706664,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6260333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5800833,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.66361666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5687,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.86653334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.81853336,0.0,0.0,0.0,0.144349992
5,7,4,0,,,,0.65101665,0.0,0.0,0.0,1.072249968
5,8,4,0,,,,0.83571666,0.0,0.0,0.0,2.4771
5,9,4,0,,,,0.72148335,0.0,0.0,0.0,5.00544984
5,10,4,0,,,,1.8822833,0.0,0.0,0.0,8.4977496
5,11,4,0,,,,1.7484167,0.0,0.0,0.0,8.2119996
5,12,4,0,,,,2.5025,0.0,0.0,0.0,10.38589968
5,13,4,0,,,,1.3605833,0.0,0.0,0.0,10.92364968
5,14,4,0,,,,0.93803334,0.0,0.0,0.0,10.14580008
5,15,4,0,,,,0.6770333,0.0,0.0,0.0,8.62005
5,16,4,0,,,,2.64045,0.0,0.0,0.0,6.5276004
5,17,4,0,,,,1.9030666,0.0,0.0,0.0,3.94989996
5,18,4,0,,,,0.9005167,0.0,0.0,0.0,1.34805
5,19,4,0,,,,1.3296833,0.0,0.0,0.0,0.1203
5,20,4,0,,,,0.83643335,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.47701666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.45951667,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46546668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39993334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40925,0.0,0.0,0.0,0.0
