month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,2,5,0,,,,0.43123335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.29711667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34385002,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.11351671,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.7209167,0.0,0.0,0.0,0.1467
5,7,5,0,,,,0.43853334,0.0,0.0,0.0,0.964000032
5,8,5,0,,,,0.34928334,0.0,0.0,0.0,2.984625
5,9,5,0,,,,0.4121,0.0,0.0,0.0,5.79635004
5,10,5,0,,,,1.6431167,0.0,0.0,0.0,7.96635
5,11,5,0,,,,0.8026583,0.0,0.0,0.0,5.243625
5,12,5,0,,,,1.8700334,0.0,0.0,0.0,8.5687998
5,13,5,0,,,,1.2688833,0.0,0.0,0.0,7.08385032
5,14,5,0,,,,0.37573335,0.0,0.0,0.0,10.0121496
5,15,5,0,,,,0.39551666,0.0,0.0,0.0,8.11180008
5,16,5,0,,,,0.49476665,0.0,0.0,0.0,6.50605008
5,17,5,0,,,,1.4398667,0.0,0.0,0.0,3.88095
5,18,5,0,,,,1.1478667,0.0,0.0,0.0,1.31165004
5,19,5,0,,,,1.1094667,0.0,0.0,0.0,0.11655
5,20,5,0,,,,0.5287,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.3844,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0708,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.8816,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.92715,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.59888333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.5683,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6328833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.53065,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5468,0.0,0.0,0.0,0.65989998
5,7,6,0,,,,0.53001666,0.0,0.0,0.0,2.10940008
5,8,6,0,,,,0.55736667,0.0,0.0,0.0,5.21994984
5,9,6,0,,,,0.3703,0.0,0.0,0.0,6.8651004
5,10,6,0,,,,1.9463834,0.0,0.0,0.0,8.75715
5,11,6,0,,,,2.7681668,0.0,0.0,0.0,10.42425
5,12,6,0,,,,3.2183332,0.0,0.0,0.0,10.84605
5,13,6,0,,,,1.49065,0.0,0.0,0.0,10.6844502
5,14,6,0,,,,0.98833334,0.0,0.0,0.0,9.8220498
5,15,6,0,,,,0.9249667,0.0,0.0,0.0,8.44885032
5,16,6,0,,,,2.1171,0.0,0.0,0.0,6.4545498
5,17,6,0,,,,2.3619168,0.0,0.0,0.0,3.94255008
5,18,6,0,,,,1.9538167,0.0,0.0,0.0,1.318000032
5,19,6,0,,,,1.4565166,0.0,0.0,0.0,0.096349992
5,20,6,0,,,,0.7941167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.5310167,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.70853335,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.49325,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.549475,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.46653333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.58881664,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.46938333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.764,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.4072833,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.4961833,0.0,0.0,0.0,0.444500016
5,7,7,0,,,,0.87191665,0.0,0.0,0.0,2.4351
5,8,7,0,,,,0.7374167,0.0,0.0,0.0,5.15484996
5,9,7,0,,,,0.74181664,0.0,0.0,0.0,7.40325
5,10,7,0,,,,2.3684165,0.0,0.0,0.0,9.08464968
5,11,7,0,,,,2.7266,0.0,0.0,0.0,10.07989968
5,12,7,0,,,,2.7752666,0.0,0.0,0.0,10.46655
5,13,7,0,,,,0.8053333,0.0,0.0,0.0,10.41214968
5,14,7,0,,,,1.4231167,0.0,0.0,0.0,9.6633504
5,15,7,0,,,,1.3024666,0.0,0.0,0.0,8.2263
5,16,7,0,,,,1.1249,0.0,0.0,0.0,6.12526248
5,17,7,0,,,,1.8225833,0.0,0.0,0.0,3.7986
5,18,7,0,,,,3.5062833,0.0,0.0,0.0,1.29159996
5,19,7,0,,,,3.73135,0.0,0.0,0.0,0.102699996
5,20,7,0,,,,1.02515,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.15788338,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.6555333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.58945,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.90745,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.6297167,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5764833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.66681665,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.58965,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.04985,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.4777,0.0,0.0,0.0,0.625250016
5,7,1,0,,,,0.42086667,0.0,0.0,0.0,2.04655008
5,8,1,0,,,,0.50848335,0.0,0.0,0.0,5.16609996
5,9,1,0,,,,0.38538334,0.0,0.0,0.0,7.3159248
5,10,1,0,,,,1.7107,0.0,0.0,0.0,8.0361
5,11,1,0,,,,2.95995,0.0,0.0,0.0,9.5334996
5,12,1,0,,,,3.1022832,0.0,0.0,0.0,10.10269992
5,13,1,0,,,,2.3224,0.0,0.0,0.0,10.4057496
5,14,1,0,,,,1.0526667,0.0,0.0,0.0,9.6022002
5,15,1,0,,,,1.3877167,0.0,0.0,0.0,8.2089996
5,16,1,0,,,,0.62018335,0.0,0.0,0.0,5.03465004
5,17,1,0,,,,0.46566668,0.0,0.0,0.0,3.05994996
5,18,1,0,,,,0.56275,0.0,0.0,0.0,1.052500032
5,19,1,0,,,,0.52396667,0.0,0.0,0.0,0.12315
5,20,1,0,,,,0.37985,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.56185,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4746166,0.0,0.0,0.0,0.0
5,23,1,0,,,,2.6988,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2399167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.66495,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.6935,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.64556664,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.1922834,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.2892333,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0049334,0.0,0.0,0.0,0.31725
5,7,2,0,,,,0.34841666,0.0,0.0,0.0,1.17440004
5,8,2,0,,,,0.42431667,0.0,0.0,0.0,3.39710004
5,9,2,0,,,,0.32333332,0.0,0.0,0.0,5.8062
5,10,2,0,,,,1.73675,0.0,0.0,0.0,8.3193996
5,11,2,0,,,,2.5127168,0.0,0.0,0.0,9.89689968
5,12,2,0,,,,2.5969167,0.0,0.0,0.0,10.3177002
5,13,2,0,,,,0.8585,0.0,0.0,0.0,10.5131004
5,14,2,0,,,,0.41658333,0.0,0.0,0.0,9.61180008
5,15,2,0,,,,0.36206666,0.0,0.0,0.0,8.0362002
5,16,2,0,,,,0.7575833,0.0,0.0,0.0,6.45825
5,17,2,0,,,,1.0717334,0.0,0.0,0.0,4.0854
5,18,2,0,,,,0.58503336,0.0,0.0,0.0,1.16990004
5,19,2,0,,,,0.9126667,0.0,0.0,0.0,0.0894
5,20,2,0,,,,0.39333335,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.38646665,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7101,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.5123333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.97865,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.56413335,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6523333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5758833,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.68623334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.41725,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.83931667,0.0,0.0,0.0,0.132949992
5,7,3,0,,,,0.37096667,0.0,0.0,0.0,0.87609996
5,8,3,0,,,,0.39678332,0.0,0.0,0.0,1.43535
5,9,3,0,,,,0.35586667,0.0,0.0,0.0,3.49635
5,10,3,0,,,,0.69698334,0.0,0.0,0.0,4.93069992
5,11,3,0,,,,0.77246666,0.0,0.0,0.0,5.31894984
5,12,3,0,,,,1.5294167,0.0,0.0,0.0,7.3233504
5,13,3,0,,,,1.3870333,0.0,0.0,0.0,7.26739968
5,14,3,0,,,,0.66788334,0.0,0.0,0.0,5.85225
5,15,3,0,,,,0.58185,0.0,0.0,0.0,4.06365
5,16,3,0,,,,0.44086668,0.0,0.0,0.0,3.25505016
5,17,3,0,,,,0.35226667,0.0,0.0,0.0,2.47030008
5,18,3,0,,,,0.48113334,0.0,0.0,0.0,0.88520004
5,19,3,0,,,,0.72775,0.0,0.0,0.0,0.2742
5,20,3,0,,,,1.06105,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.50556666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.7418,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.57493335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.6054417,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.49455,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.12795,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.0158666,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.3866125,0.0,0.0,0.0,0.144249996
6,7,4,0,,,,0.496,0.0,0.0,0.0,1.069750032
6,8,4,0,,,,0.39753333,0.0,0.0,0.0,5.84510004
6,9,4,0,,,,0.35471666,0.0,0.0,0.0,5.42394984
6,10,4,0,,,,1.7874833,0.0,0.0,0.0,8.51380008
6,11,4,0,,,,2.4221666,0.0,0.0,0.0,10.0616004
6,12,4,0,,,,2.5046167,0.0,0.0,0.0,10.4960004
6,13,4,0,,,,0.5118333,0.0,0.0,0.0,10.3914
6,14,4,0,,,,0.48396668,0.0,0.0,0.0,9.6114
6,15,4,0,,,,0.35955,0.0,0.0,0.0,8.20489968
6,16,4,0,,,,0.38243333,0.0,0.0,0.0,6.09375
6,17,4,0,,,,0.35963333,0.0,0.0,0.0,3.6078
6,18,4,0,,,,0.36913332,0.0,0.0,0.0,1.29315
6,19,4,0,,,,0.61626667,0.0,0.0,0.0,0.15315
6,20,4,0,,,,2.4056833,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.66186666,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.59423333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.97581667,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.41836667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5132667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29071668,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.057,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.88553333,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7271,0.0,0.0,0.0,0.268899996
6,7,5,0,,,,0.514,0.0,0.0,0.0,1.56495
6,8,5,0,,,,0.41456667,0.0,0.0,0.0,4.61719992
6,9,5,0,,,,1.2627167,0.0,0.0,0.0,6.0129
6,10,5,0,,,,1.9753166,0.0,0.0,0.0,9.1875
6,11,5,0,,,,2.4163334,0.0,0.0,0.0,10.0616004
6,12,5,0,,,,2.4774,0.0,0.0,0.0,10.4960004
6,13,5,0,,,,0.5980167,0.0,0.0,0.0,10.3914
6,14,5,0,,,,0.38596666,0.0,0.0,0.0,9.6114
6,15,5,0,,,,0.5302,0.0,0.0,0.0,6.31285032
6,16,5,0,,,,1.66665,0.0,0.0,0.0,1.248
6,17,5,0,,,,0.899,0.0,0.0,0.0,3.25760004
6,18,5,0,,,,0.600375,0.0,0.0,0.0,1.319025
6,19,5,0,,,,3.1279833,0.0,0.0,0.0,0.197649996
6,20,5,0,,,,2.2015667,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.14650008,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6712667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5761833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.962,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.631,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.99841666,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.6108,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.4626833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.6483667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.2176666,0.0,0.0,0.0,0.33495
6,7,6,0,,,,0.97096664,0.0,0.0,0.0,1.73450004
6,8,6,0,,,,1.0254333,0.0,0.0,0.0,4.69099992
6,9,6,0,,,,0.7482333,0.0,0.0,0.0,6.52005
6,10,6,0,,,,1.5703666,0.0,0.0,0.0,7.6391004
6,11,6,0,,,,1.24885,0.0,0.0,0.0,9.12880008
6,12,6,0,,,,2.285,0.0,0.0,0.0,9.4218
6,13,6,0,,,,1.3302166,0.0,0.0,0.0,9.3744996
6,14,6,0,,,,0.66538334,0.0,0.0,0.0,8.71489968
6,15,6,0,,,,0.74315,0.0,0.0,0.0,6.2981496
6,16,6,0,,,,0.5032333,0.0,0.0,0.0,5.88410004
6,17,6,0,,,,0.86586666,0.0,0.0,0.0,2.51644992
6,18,6,0,,,,1.2351667,0.0,0.0,0.0,1.469500032
6,19,6,0,,,,0.9360167,0.0,0.0,0.0,0.204800016
6,20,6,0,,,,1.3855333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.53728336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.7731917,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.58571666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.1603667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.92446667,0.0,0.0,0.0,0.42435
6,7,7,0,,,,0.8502,0.0,0.0,0.0,1.90815
6,8,7,0,,,,0.87231666,0.0,0.0,0.0,4.17065004
6,9,7,0,,,,1.55115,0.0,0.0,0.0,3.4914
6,10,7,0,,,,2.9490833,0.0,0.0,0.0,8.7425004
6,11,7,0,,,,1.9722667,0.0,0.0,0.0,8.97289968
6,12,7,0,,,,2.86925,0.0,0.0,0.0,10.4960004
6,13,7,0,,,,0.82103336,0.0,0.0,0.0,10.3914
6,14,7,0,,,,1.0265666,0.0,0.0,0.0,9.009
6,15,7,0,,,,3.5123167,0.0,0.0,0.0,7.19614968
6,16,7,0,,,,1.8433334,0.0,0.0,0.0,5.77010004
6,17,7,0,,,,1.3989167,0.0,0.0,0.0,2.6145
6,18,7,0,,,,1.91475,0.0,0.0,0.0,0.81915
6,19,7,0,,,,3.0834334,0.0,0.0,0.0,0.219650004
6,20,7,0,,,,1.2135333,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.0948834,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.583,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.75500697,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.81093335,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.42605,0.0,0.0,0.0,0.36795
6,7,1,0,,,,0.71931666,0.0,0.0,0.0,1.52585004
6,8,1,0,,,,0.36545,0.0,0.0,0.0,6.24375
6,9,1,0,,,,0.64561665,0.0,0.0,0.0,5.90305008
6,10,1,0,,,,3.0553834,0.0,0.0,0.0,9.09465
6,11,1,0,,,,2.8701668,0.0,0.0,0.0,9.1537998
6,12,1,0,,,,2.59,0.0,0.0,0.0,9.642
6,13,1,0,,,,3.1068168,0.0,0.0,0.0,9.5197998
6,14,1,0,,,,3.5990388,0.0,0.0,0.0,9.2168664
6,15,1,0,,,,3.9727666,0.0,0.0,0.0,7.66965
6,16,1,0,,,,2.4352,0.0,0.0,0.0,6.13119984
6,17,1,0,,,,2.8724666,0.0,0.0,0.0,3.79845
6,18,1,0,,,,2.9308834,0.0,0.0,0.0,0.6396
6,19,1,0,,,,1.0486,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.49834168,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.20135,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.64813334,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4374334,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.86705,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.45743334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.54581666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.51231664,0.0,0.0,0.0,0.4173
6,7,2,0,,,,0.81953335,0.0,0.0,0.0,1.84684992
6,8,2,0,,,,0.90466666,0.0,0.0,0.0,1.205500032
6,9,2,0,,,,0.63963336,0.0,0.0,0.0,5.44640004
6,10,2,0,,,,0.78568333,0.0,0.0,0.0,8.2376004
6,11,2,0,,,,2.4030666,0.0,0.0,0.0,10.07989968
6,12,2,0,,,,2.6926167,0.0,0.0,0.0,10.64239968
6,13,2,0,,,,1.2728333,0.0,0.0,0.0,10.7394996
6,14,2,0,,,,3.521922,0.0,0.0,0.0,9.05946684
6,15,2,0,,,,3.04025,0.0,0.0,0.0,7.617
6,16,2,0,,,,2.18775,0.0,0.0,0.0,5.70244992
6,17,2,0,,,,4.22825,0.0,0.0,0.0,3.22030008
6,18,2,0,,,,2.9252334,0.0,0.0,0.0,0.8073
6,19,2,0,,,,1.0486,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.4285667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.4669167,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.71065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8519166,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.35456666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.22791667,0.0,0.0,0.0,0.31725
6,7,3,0,,,,0.63811666,0.0,0.0,0.0,1.49364996
6,8,3,0,,,,0.37803334,0.0,0.0,0.0,4.58719992
6,9,3,0,,,,0.36901668,0.0,0.0,0.0,5.75555016
6,10,3,0,,,,1.3320167,0.0,0.0,0.0,5.42409996
6,11,3,0,,,,2.5469,0.0,0.0,0.0,10.58235
6,12,3,0,,,,3.0617,0.0,0.0,0.0,11.715
6,13,3,0,,,,1.8771167,0.0,0.0,0.0,9.8073
6,14,3,0,,,,0.9655,0.0,0.0,0.0,8.39980008
6,15,3,0,,,,1.93535,0.0,0.0,0.0,3.58340004
6,16,3,0,,,,1.23255,0.0,0.0,0.0,3.43024992
6,17,3,0,,,,0.5315,0.0,0.0,0.0,3.74885004
6,18,3,0,,,,0.77926666,0.0,0.0,0.0,0.88520004
6,19,3,0,,,,1.03885,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.3073332,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.71065,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.513,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42395,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.35906667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.13460004,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.56495,0.0,0.0,0.0,0.26805
6,7,4,0,,,,0.44215,0.0,0.0,0.0,1.24545
6,8,4,0,,,,0.44658333,0.0,0.0,0.0,5.26675008
6,9,4,0,,,,0.38611665,0.0,0.0,0.0,6.1871004
6,10,4,0,,,,2.0875,0.0,0.0,0.0,9.1777002
6,11,4,0,,,,2.87575,0.0,0.0,0.0,11.3502
6,12,4,0,,,,3.0182166,0.0,0.0,0.0,11.715
6,13,4,0,,,,1.0696334,0.0,0.0,0.0,9.5197998
6,14,4,0,,,,0.32668334,0.0,0.0,0.0,9.312
6,15,4,0,,,,0.5190667,0.0,0.0,0.0,8.20489968
6,16,4,0,,,,0.36216667,0.0,0.0,0.0,6.867
6,17,4,0,,,,0.7284667,0.0,0.0,0.0,3.91695
6,18,4,0,,,,0.83555,0.0,0.0,0.0,1.10045004
6,19,4,0,,,,1.2710167,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.67005,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.513,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.797,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.877,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.877,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.582,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.88446665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.52741665,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.12885,0.0,0.0,0.0,0.39739998
6,7,5,0,,,,0.67275,0.0,0.0,0.0,1.1364
6,8,5,0,,,,0.62906665,0.0,0.0,0.0,4.98645
6,9,5,0,,,,0.85251665,0.0,0.0,0.0,6.29989968
6,10,5,0,,,,1.53695,0.0,0.0,0.0,7.509
6,11,5,0,,,,2.5520334,0.0,0.0,0.0,9.73144992
6,12,5,0,,,,2.8565166,0.0,0.0,0.0,10.4964
6,13,5,0,,,,0.36971667,0.0,0.0,0.0,10.3910004
6,14,5,0,,,,0.419,0.0,0.0,0.0,9.333
6,15,5,0,,,,1.1468,0.0,0.0,0.0,7.38280008
6,16,5,0,,,,0.5413833,0.0,0.0,0.0,5.90634996
6,17,5,0,,,,1.76965,0.0,0.0,0.0,3.5985
6,18,5,0,,,,1.22785,0.0,0.0,0.0,1.51820004
6,19,5,0,,,,0.65893334,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.4339167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0438334,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.9360666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.797,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.797,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.2540834,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.346,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.3381667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.5012,0.0,0.0,0.0,0.305949984
6,7,6,0,,,,1.73415,0.0,0.0,0.0,1.57434996
6,8,6,0,,,,0.7320167,0.0,0.0,0.0,4.09549992
6,9,6,0,,,,0.8710167,0.0,0.0,0.0,6.2139996
6,10,6,0,,,,1.6453834,0.0,0.0,0.0,7.791
6,11,6,0,,,,1.3390666,0.0,0.0,0.0,6.726
6,12,6,0,,,,2.9258833,0.0,0.0,0.0,10.452
6,13,6,0,,,,1.5229334,0.0,0.0,0.0,9.46275
6,14,6,0,,,,0.61623335,0.0,0.0,0.0,7.8858996
6,15,6,0,,,,0.73985,0.0,0.0,0.0,7.82565
6,16,6,0,,,,0.74295,0.0,0.0,0.0,6.17605008
6,17,6,0,,,,0.8429833,0.0,0.0,0.0,3.027
6,18,6,0,,,,0.82531667,0.0,0.0,0.0,0.918049992
6,19,6,0,,,,0.5427833,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.4339167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.38320833,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.5404668,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.468,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6060542,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.5208,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.421,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.421,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.8309,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.3624834,0.0,0.0,0.0,0.380349996
6,7,7,0,,,,0.5703,0.0,0.0,0.0,1.7094
6,8,7,0,,,,0.6282667,0.0,0.0,0.0,3.20555016
6,9,7,0,,,,0.63021666,0.0,0.0,0.0,6.03735
6,10,7,0,,,,1.9327834,0.0,0.0,0.0,9.08464968
6,11,7,0,,,,2.3398,0.0,0.0,0.0,10.2255
6,12,7,0,,,,0.5662,0.0,0.0,0.0,1.66509996
6,13,7,0,,,,0.61228335,0.0,0.0,0.0,9.9489996
6,14,7,0,,,,0.5394833,0.0,0.0,0.0,9.6114
6,15,7,0,,,,0.3247,0.0,0.0,0.0,8.32455
6,16,7,0,,,,0.6109333,0.0,0.0,0.0,6.09375
6,17,7,0,,,,0.955,0.0,0.0,0.0,0.951
6,18,7,0,,,,0.8321667,0.0,0.0,0.0,0.918049992
6,19,7,0,,,,0.5427833,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.4157667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.2641167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.5208,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.421,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.421,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.8380167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.00015,0.0,0.0,0.0,0.42435
6,7,1,0,,,,0.8582,0.0,0.0,0.0,1.63669992
6,8,1,0,,,,0.6673667,0.0,0.0,0.0,4.74939996
6,9,1,0,,,,0.64503336,0.0,0.0,0.0,7.0349502
6,10,1,0,,,,1.80895,0.0,0.0,0.0,5.0037
6,11,1,0,,,,2.69425,0.0,0.0,0.0,8.97289968
6,12,1,0,,,,2.6952,0.0,0.0,0.0,10.4960004
6,13,1,0,,,,0.17081666,0.0,0.0,0.0,10.3914
6,14,1,0,,,,0.5394833,0.0,0.0,0.0,9.6114
6,15,1,0,,,,1.4629,0.0,0.0,0.0,8.32455
6,16,1,0,,,,2.97425,0.0,0.0,0.0,6.09375
6,17,1,0,,,,1.1739,0.0,0.0,0.0,2.94444996
6,18,1,0,,,,2.557225,0.0,0.0,0.0,1.31232504
6,19,1,0,,,,0.6556,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.95684165,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.1178167,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.94331664,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.96737915,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.4502333,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.536,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.52461666,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.5825833,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.2258333,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0801834,0.0,0.0,0.0,0.33945
6,7,2,0,,,,0.91013336,0.0,0.0,0.0,1.66765008
6,8,2,0,,,,0.48203334,0.0,0.0,0.0,4.4892
6,9,2,0,,,,0.7047333,0.0,0.0,0.0,6.834
6,10,2,0,,,,1.46645,0.0,0.0,0.0,7.509
6,11,2,0,,,,0.6838667,0.0,0.0,0.0,4.17675
6,12,2,0,,,,3.1616333,0.0,0.0,0.0,10.4964
6,13,2,0,,,,0.6774833,0.0,0.0,0.0,10.3914
6,14,2,0,,,,0.32146665,0.0,0.0,0.0,9.99
6,15,2,0,,,,0.84715,0.0,0.0,0.0,7.84285032
6,16,2,0,,,,0.9723333,0.0,0.0,0.0,3.43985004
6,17,2,0,,,,3.7515666,0.0,0.0,0.0,2.89655004
6,18,2,0,,,,2.1460166,0.0,0.0,0.0,1.075249968
6,19,2,0,,,,1.1046833,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.95684165,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.3991,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.1111166,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8652833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.6728333,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.45205,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1941,0.0,0.0,0.0,0.403300008
6,7,3,0,,,,0.59833336,0.0,0.0,0.0,1.45190004
6,8,3,0,,,,0.5233,0.0,0.0,0.0,1.196500032
6,9,3,0,,,,0.56665,0.0,0.0,0.0,7.01175
6,10,3,0,,,,0.5840167,0.0,0.0,0.0,2.5713
6,11,3,0,,,,2.1877666,0.0,0.0,0.0,9.49785
6,12,3,0,,,,2.8813,0.0,0.0,0.0,10.4960004
6,13,3,0,,,,1.8797834,0.0,0.0,0.0,10.3914
6,14,3,0,,,,0.52036667,0.0,0.0,0.0,10.818
6,15,3,0,,,,1.23145,0.0,0.0,0.0,4.93539996
6,16,3,0,,,,1.2202,0.0,0.0,0.0,5.62725
6,17,3,0,,,,2.6280334,0.0,0.0,0.0,3.75555
6,18,3,0,,,,0.59076667,0.0,0.0,0.0,1.3644
6,19,3,0,,,,1.03885,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.95684165,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.464175,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2988167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.7157166,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7532403,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.38048333,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.2453833,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.4916667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.67578334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.98403335,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.59885,0.0,0.0,0.0,0.313149996
6,7,4,0,,,,0.6381,0.0,0.0,0.0,2.33840004
6,8,4,0,,,,0.6235333,0.0,0.0,0.0,5.97045
6,9,4,0,,,,0.70485,0.0,0.0,0.0,4.26925008
6,10,4,0,,,,1.4602,0.0,0.0,0.0,5.05539996
6,11,4,0,,,,0.51975,0.0,0.0,0.0,8.6796
6,12,4,0,,,,0.52426666,0.0,0.0,0.0,10.452
6,13,4,0,,,,0.88913333,0.0,0.0,0.0,8.07535032
6,14,4,0,,,,0.28785,0.0,0.0,0.0,9.0015498
6,15,4,0,,,,0.5431,0.0,0.0,0.0,8.28255
6,16,4,0,,,,0.7711333,0.0,0.0,0.0,6.13344984
6,17,4,0,,,,1.2449,0.0,0.0,0.0,3.34300008
6,18,4,0,,,,0.94946665,0.0,0.0,0.0,1.29065004
6,19,4,0,,,,0.55181664,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.8611834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.6043236,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.76272917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.40925,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.43123335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.3083,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.963,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.22055,0.0,0.0,0.0,0.295149996
6,7,5,0,,,,0.7364333,0.0,0.0,0.0,4.87430016
6,8,5,0,,,,0.33183333,0.0,0.0,0.0,5.09500008
6,9,5,0,,,,0.43406665,0.0,0.0,0.0,4.37230008
6,10,5,0,,,,1.664,0.0,0.0,0.0,7.791
6,11,5,0,,,,0.66955,0.0,0.0,0.0,9.73144992
6,12,5,0,,,,0.8455333,0.0,0.0,0.0,10.4960004
6,13,5,0,,,,1.8957666,0.0,0.0,0.0,10.3914
6,14,5,0,,,,0.75336665,0.0,0.0,0.0,8.9999502
6,15,5,0,,,,1.1155334,0.0,0.0,0.0,7.39330008
6,16,5,0,,,,1.77045,0.0,0.0,0.0,5.49755016
6,17,5,0,,,,0.85655,0.0,0.0,0.0,3.16545
6,18,5,0,,,,1.3452333,0.0,0.0,0.0,1.42265004
6,19,5,0,,,,1.0303167,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.6597834,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.4256167,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2992833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7608167,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.354,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.53686666,0.0,0.0,0.0,0.35445
6,7,6,0,,,,0.65855,0.0,0.0,0.0,2.18385
6,8,6,0,,,,0.59315,0.0,0.0,0.0,3.80255016
6,9,6,0,,,,0.5007667,0.0,0.0,0.0,6.5805
6,10,6,0,,,,1.5779166,0.0,0.0,0.0,7.9854996
6,11,6,0,,,,0.8103167,0.0,0.0,0.0,9.73144992
6,12,6,0,,,,2.7437334,0.0,0.0,0.0,10.4964
6,13,6,0,,,,1.7585,0.0,0.0,0.0,10.3914
6,14,6,0,,,,0.9236,0.0,0.0,0.0,9.6114
6,15,6,0,,,,0.61141664,0.0,0.0,0.0,7.99519992
6,16,6,0,,,,1.66665,0.0,0.0,0.0,1.248
6,17,6,0,,,,1.96825,0.0,0.0,0.0,3.027
6,18,6,0,,,,0.6268,0.0,0.0,0.0,0.9531
6,19,6,0,,,,1.0789833,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,6,0,,,,2.4111667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6405333,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.0932167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.25285,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6706833,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.40834168,0.0,0.0,0.0,0.329175
6,7,7,0,,,,1.20745,0.0,0.0,0.0,1.59740004
6,8,7,0,,,,0.6303833,0.0,0.0,0.0,4.61709996
6,9,7,0,,,,0.6562,0.0,0.0,0.0,7.09285032
6,10,7,0,,,,4.85675,0.0,0.0,0.0,9.2606496
6,11,7,0,,,,2.7256835,0.0,0.0,0.0,10.2324996
6,12,7,0,,,,2.6502,0.0,0.0,0.0,10.4960004
6,13,7,0,,,,0.82103336,0.0,0.0,0.0,10.3914
6,14,7,0,,,,0.87798333,0.0,0.0,0.0,9.6114
6,15,7,0,,,,1.62415,0.0,0.0,0.0,8.32455
6,16,7,0,,,,2.6212168,0.0,0.0,0.0,6.09375
6,17,7,0,,,,1.895,0.0,0.0,0.0,0.951
6,18,7,0,,,,1.8687667,0.0,0.0,0.0,0.92435004
6,19,7,0,,,,1.0789833,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.49834168,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.1496665,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.3177166,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.8447334,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.8739667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.7881,0.0,0.0,0.0,0.2919
6,7,1,0,,,,1.1523833,0.0,0.0,0.0,1.65045
6,8,1,0,,,,0.61946666,0.0,0.0,0.0,4.95969984
6,9,1,0,,,,1.02265,0.0,0.0,0.0,5.90305008
6,10,1,0,,,,1.5140333,0.0,0.0,0.0,5.80095
6,11,1,0,,,,1.9034333,0.0,0.0,0.0,9.435
6,12,1,0,,,,0.53143334,0.0,0.0,0.0,10.4960004
6,13,1,0,,,,0.82103336,0.0,0.0,0.0,10.3914
6,14,1,0,,,,0.87798333,0.0,0.0,0.0,9.6114
6,15,1,0,,,,0.7262333,0.0,0.0,0.0,8.3115
6,16,1,0,,,,1.9034834,0.0,0.0,0.0,5.39660004
6,17,1,0,,,,1.6193833,0.0,0.0,0.0,3.04640004
6,18,1,0,,,,0.7417667,0.0,0.0,0.0,0.87545004
6,19,1,0,,,,0.7424667,0.0,0.0,0.0,0.222350004
6,20,1,0,,,,0.49834168,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.1239166,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.3177166,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.5570834,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.86705,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.5514167,0.0,0.0,0.0,0.330699984
6,7,2,0,,,,0.9702,0.0,0.0,0.0,1.59515004
6,8,2,0,,,,0.58015,0.0,0.0,0.0,4.92015
6,9,2,0,,,,0.5699833,0.0,0.0,0.0,5.78915004
6,10,2,0,,,,1.7968333,0.0,0.0,0.0,9.0756
6,11,2,0,,,,2.0688667,0.0,0.0,0.0,9.55125
6,12,2,0,,,,2.5522,0.0,0.0,0.0,10.36339968
6,13,2,0,,,,1.6407,0.0,0.0,0.0,10.7394996
6,14,2,0,,,,0.54078335,0.0,0.0,0.0,9.372
6,15,2,0,,,,1.3612666,0.0,0.0,0.0,1.75744992
6,16,2,0,,,,2.0863667,0.0,0.0,0.0,2.71280004
6,17,2,0,,,,3.0222833,0.0,0.0,0.0,3.4116
6,18,2,0,,,,1.3078834,0.0,0.0,0.0,0.709749984
6,19,2,0,,,,1.0301666,0.0,0.0,0.0,0.222350004
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.4097667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.95365,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.7157166,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.6612333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.6728333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.8424,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.8889167,0.0,0.0,0.0,0.31725
6,7,3,0,,,,1.2419667,0.0,0.0,0.0,2.013
6,8,3,0,,,,0.41925,0.0,0.0,0.0,3.9012
6,9,3,0,,,,0.55618334,0.0,0.0,0.0,6.2745498
6,10,3,0,,,,1.1649166,0.0,0.0,0.0,6.2654502
6,11,3,0,,,,2.5056334,0.0,0.0,0.0,10.45864968
6,12,3,0,,,,3.0617,0.0,0.0,0.0,11.715
6,13,3,0,,,,1.0550667,0.0,0.0,0.0,9.7485498
6,14,3,0,,,,0.7995667,0.0,0.0,0.0,8.39980008
6,15,3,0,,,,1.2816666,0.0,0.0,0.0,1.69490004
6,16,3,0,,,,0.64918333,0.0,0.0,0.0,2.50630008
6,17,3,0,,,,1.1323833,0.0,0.0,0.0,2.47030008
6,18,3,0,,,,0.86871666,0.0,0.0,0.0,0.88520004
6,19,3,0,,,,1.5187666,0.0,0.0,0.0,0.222350004
6,20,3,0,,,,0.99798334,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.464175,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2988167,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.513,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.57135,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.49455,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.42348334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.92876667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.22611667,0.0,0.0,0.0,0.26805
6,7,4,0,,,,0.46216667,0.0,0.0,0.0,1.5846
6,8,4,0,,,,0.43938333,0.0,0.0,0.0,4.44530016
6,9,4,0,,,,0.5642667,0.0,0.0,0.0,5.7831
6,10,4,0,,,,0.99843335,0.0,0.0,0.0,5.01550008
6,11,4,0,,,,2.9084833,0.0,0.0,0.0,9.72994992
6,12,4,0,,,,2.8356333,0.0,0.0,0.0,10.4964
6,13,4,0,,,,1.0837,0.0,0.0,0.0,10.3914
6,14,4,0,,,,0.83635,0.0,0.0,0.0,9.6114
6,15,4,0,,,,0.39128333,0.0,0.0,0.0,8.28255
6,16,4,0,,,,0.6,0.0,0.0,0.0,5.93019984
6,17,4,0,,,,2.9908166,0.0,0.0,0.0,4.848
6,18,4,0,,,,0.83098334,0.0,0.0,0.0,0.96995004
6,19,4,0,,,,0.83463335,0.0,0.0,0.0,0.222350004
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.67005,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2022834,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.63946664,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.468,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5132667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.7639167,0.0,0.0,0.0,0.0
6,4,5,0,,,,2.2755833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.2118,0.0,0.0,0.0,0.268899996
6,7,5,0,,,,0.42431667,0.0,0.0,0.0,1.73325
6,8,5,0,,,,0.55895,0.0,0.0,0.0,5.15090004
6,9,5,0,,,,0.4174,0.0,0.0,0.0,6.29989968
6,10,5,0,,,,1.9039333,0.0,0.0,0.0,8.3362998
6,11,5,0,,,,1.1744833,0.0,0.0,0.0,8.32635
6,12,5,0,,,,5.8026834,0.0,0.0,0.0,9.4218
6,13,5,0,,,,1.9205166,0.0,0.0,0.0,10.0357998
6,14,5,0,,,,0.43123335,0.0,0.0,0.0,9.6114
6,15,5,0,,,,0.4293,0.0,0.0,0.0,7.84035
6,16,5,0,,,,1.66665,0.0,0.0,0.0,1.248
6,17,5,0,,,,1.9635,0.0,0.0,0.0,3.90710004
6,18,5,0,,,,0.9999,0.0,0.0,0.0,1.14035004
6,19,5,0,,,,1.1649834,0.0,0.0,0.0,0.197649996
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.6455667,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.2689834,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.013,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.013,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0616666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.79651666,0.0,0.0,0.0,0.305949984
6,7,6,0,,,,0.80616665,0.0,0.0,0.0,1.63209996
6,8,6,0,,,,0.52498335,0.0,0.0,0.0,4.70844984
6,9,6,0,,,,0.98801666,0.0,0.0,0.0,6.5062998
6,10,6,0,,,,1.6666666,0.0,0.0,0.0,7.791
6,11,6,0,,,,2.8132834,0.0,0.0,0.0,9.73144992
6,12,6,0,,,,2.75575,0.0,0.0,0.0,10.4964
6,13,6,0,,,,1.7585,0.0,0.0,0.0,10.3914
6,14,6,0,,,,0.9236,0.0,0.0,0.0,9.6114
6,15,6,0,,,,1.6534166,0.0,0.0,0.0,6.3675
6,16,6,0,,,,2.36105,0.0,0.0,0.0,5.77010004
6,17,6,0,,,,1.6091666,0.0,0.0,0.0,4.32769992
6,18,6,0,,,,1.4381,0.0,0.0,0.0,1.296
6,19,6,0,,,,1.1337,0.0,0.0,0.0,0.2034
6,20,6,0,,,,1.2615833,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.6761,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.2652833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.49325,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.568,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.2453833,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.4916667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6393667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.4131666,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.5940334,0.0,0.0,0.0,0.2919
6,7,7,0,,,,1.1981417,0.0,0.0,0.0,1.61637504
6,8,7,0,,,,0.63768333,0.0,0.0,0.0,4.45494984
6,9,7,0,,,,0.43401667,0.0,0.0,0.0,6.2388504
6,10,7,0,,,,2.9804833,0.0,0.0,0.0,8.7562002
6,11,7,0,,,,2.7822833,0.0,0.0,0.0,10.7163
6,12,7,0,,,,2.9169,0.0,0.0,0.0,9.333
6,13,7,0,,,,0.9813833,0.0,0.0,0.0,10.4057496
6,14,7,0,,,,0.5379222,0.0,0.0,0.0,9.2183664
6,15,7,0,,,,3.2313666,0.0,0.0,0.0,7.3218996
6,16,7,0,,,,3.553,0.0,0.0,0.0,6.867
6,17,7,0,,,,0.955,0.0,0.0,0.0,0.951
6,18,7,0,,,,2.56315,0.0,0.0,0.0,1.450750032
6,19,7,0,,,,3.084,0.0,0.0,0.0,0.222350004
6,20,7,0,,,,1.2135333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.2495,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.80780834,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.4619167,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8254167,0.0,0.0,0.0,0.2919
6,7,1,0,,,,0.9246,0.0,0.0,0.0,1.80484992
6,8,1,0,,,,0.75163335,0.0,0.0,0.0,4.54419984
6,9,1,0,,,,1.0388,0.0,0.0,0.0,5.71474992
6,10,1,0,,,,2.2611334,0.0,0.0,0.0,9.0982998
6,11,1,0,,,,2.46365,0.0,0.0,0.0,9.60495
6,12,1,0,,,,2.8384833,0.0,0.0,0.0,10.62289968
6,13,1,0,,,,0.76,0.0,0.0,0.0,9.5197998
6,14,1,0,,,,1.3002388,0.0,0.0,0.0,9.23121684
6,15,1,0,,,,3.3436832,0.0,0.0,0.0,6.5112504
6,16,1,0,,,,3.553,0.0,0.0,0.0,6.867
6,17,1,0,,,,1.5097333,0.0,0.0,0.0,3.05499996
6,18,1,0,,,,1.76865,0.0,0.0,0.0,1.11279996
6,19,1,0,,,,3.084,0.0,0.0,0.0,0.222350004
6,20,1,0,,,,1.2135333,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0494334,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.80780834,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.40505,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.861,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.5408667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.54581666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.4256166,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.1257334,0.0,0.0,0.0,0.330699984
6,7,2,0,,,,0.44861665,0.0,0.0,0.0,1.70890008
6,8,2,0,,,,0.53131664,0.0,0.0,0.0,4.23339996
6,9,2,0,,,,0.55343336,0.0,0.0,0.0,5.85564996
6,10,2,0,,,,0.59561664,0.0,0.0,0.0,2.67765
6,11,2,0,,,,2.5017667,0.0,0.0,0.0,9.01435032
6,12,2,0,,,,3.1615,0.0,0.0,0.0,10.4960004
6,13,2,0,,,,0.82945,0.0,0.0,0.0,9.5197998
6,14,2,0,,,,0.47125,0.0,0.0,0.0,9.2287998
6,15,2,0,,,,0.80471665,0.0,0.0,0.0,5.00115
6,16,2,0,,,,0.9966,0.0,0.0,0.0,3.43985004
6,17,2,0,,,,3.7600334,0.0,0.0,0.0,2.92194996
6,18,2,0,,,,3.6626832,0.0,0.0,0.0,1.132999968
6,19,2,0,,,,1.5187666,0.0,0.0,0.0,0.222350004
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.4134667,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.1111166,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8652833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.3083,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.35456666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.13460004,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.20753333,0.0,0.0,0.0,0.275349996
6,7,3,0,,,,0.6201,0.0,0.0,0.0,0.95289996
6,8,3,0,,,,0.39868334,0.0,0.0,0.0,4.69744992
6,9,3,0,,,,0.38468334,0.0,0.0,0.0,1.193500032
6,10,3,0,,,,2.1504,0.0,0.0,0.0,8.9717496
6,11,3,0,,,,0.9163667,0.0,0.0,0.0,4.17675
6,12,3,0,,,,2.7291334,0.0,0.0,0.0,10.4960004
6,13,3,0,,,,1.4764333,0.0,0.0,0.0,8.4014502
6,14,3,0,,,,0.52036667,0.0,0.0,0.0,10.818
6,15,3,0,,,,1.1812834,0.0,0.0,0.0,5.05545
6,16,3,0,,,,1.7906,0.0,0.0,0.0,2.40684996
6,17,3,0,,,,0.56045,0.0,0.0,0.0,2.52384996
6,18,3,0,,,,0.61441666,0.0,0.0,0.0,1.264750032
6,19,3,0,,,,1.5187666,0.0,0.0,0.0,0.222350004
6,20,3,0,,,,2.3331666,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.43498334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.66333336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.5788584,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.38048333,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1783834,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.5323666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.11351671,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.2051,0.0,0.0,0.0,0.26805
6,7,4,0,,,,0.82241666,0.0,0.0,0.0,1.23545004
6,8,4,0,,,,0.38213333,0.0,0.0,0.0,5.8983
6,9,4,0,,,,0.5903,0.0,0.0,0.0,7.46239968
6,10,4,0,,,,1.4602,0.0,0.0,0.0,5.05539996
6,11,4,0,,,,1.7399666,0.0,0.0,0.0,9.72994992
6,12,4,0,,,,2.3040166,0.0,0.0,0.0,10.4964
6,13,4,0,,,,1.0789,0.0,0.0,0.0,10.3914
6,14,4,0,,,,0.58155,0.0,0.0,0.0,9.59415
6,15,4,0,,,,0.50245,0.0,0.0,0.0,8.20489968
6,16,4,0,,,,0.71171665,0.0,0.0,0.0,6.01575
6,17,4,0,,,,1.70365,0.0,0.0,0.0,3.83015004
6,18,4,0,,,,0.63598335,0.0,0.0,0.0,1.27584996
6,19,4,0,,,,1.3737333,0.0,0.0,0.0,0.222350004
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.5085166,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.6760333,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.433725,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.76272917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.42395,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.41861665,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29711667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.21086666,0.0,0.0,0.0,0.2661
6,7,5,0,,,,0.37488332,0.0,0.0,0.0,1.84674996
6,8,5,0,,,,0.51015,0.0,0.0,0.0,4.61719992
6,9,5,0,,,,0.52578336,0.0,0.0,0.0,6.4785
6,10,5,0,,,,1.7551833,0.0,0.0,0.0,8.13765
6,11,5,0,,,,2.2235832,0.0,0.0,0.0,9.0657504
6,12,5,0,,,,5.8026834,0.0,0.0,0.0,9.4218
6,13,5,0,,,,1.8783333,0.0,0.0,0.0,10.3910004
6,14,5,0,,,,0.6713167,0.0,0.0,0.0,9.55815
6,15,5,0,,,,0.43508333,0.0,0.0,0.0,7.84035
6,16,5,0,,,,1.7144333,0.0,0.0,0.0,6.0342
6,17,5,0,,,,1.6600833,0.0,0.0,0.0,3.48560004
6,18,5,0,,,,0.5930167,0.0,0.0,0.0,0.9039
6,19,5,0,,,,1.0219333,0.0,0.0,0.0,0.197649996
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.8486333,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.2464957,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7660667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0060333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.03145,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0524833,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.1848834,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.2667167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9347,0.0,0.0,0.0,0.40995
7,7,6,0,,,,0.69415,0.0,0.0,0.0,2.0712
7,8,6,0,,,,0.9237667,0.0,0.0,0.0,4.53550008
7,9,6,0,,,,0.6164167,0.0,0.0,0.0,6.7985004
7,10,6,0,,,,2.0452,0.0,0.0,0.0,8.56189968
7,11,6,0,,,,2.4953666,0.0,0.0,0.0,9.66514968
7,12,6,0,,,,2.6399167,0.0,0.0,0.0,10.1705004
7,13,6,0,,,,0.9367,0.0,0.0,0.0,10.0383
7,14,6,0,,,,0.77145,0.0,0.0,0.0,9.3291
7,15,6,0,,,,0.80408335,0.0,0.0,0.0,8.04685032
7,16,6,0,,,,1.40505,0.0,0.0,0.0,6.17605008
7,17,6,0,,,,1.3242333,0.0,0.0,0.0,3.84315
7,18,6,0,,,,3.5696332,0.0,0.0,0.0,1.47170004
7,19,6,0,,,,3.2799833,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.9116,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.38515,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.554,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0932167,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.738125,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.65463334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.60495,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.68628335,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.63276666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.61231667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.65991664,0.0,0.0,0.0,0.3918
7,7,7,0,,,,1.1346667,0.0,0.0,0.0,2.08194996
7,8,7,0,,,,1.4790666,0.0,0.0,0.0,4.6191
7,9,7,0,,,,1.14525,0.0,0.0,0.0,6.8652504
7,10,7,0,,,,2.3451667,0.0,0.0,0.0,8.5702002
7,11,7,0,,,,2.8128166,0.0,0.0,0.0,9.7116
7,12,7,0,,,,3.1104167,0.0,0.0,0.0,10.24060032
7,13,7,0,,,,1.1864667,0.0,0.0,0.0,10.1262504
7,14,7,0,,,,1.0329334,0.0,0.0,0.0,9.37330008
7,15,7,0,,,,1.0898,0.0,0.0,0.0,8.1117
7,16,7,0,,,,1.0113,0.0,0.0,0.0,6.2958996
7,17,7,0,,,,3.6092668,0.0,0.0,0.0,3.98899992
7,18,7,0,,,,4.0156665,0.0,0.0,0.0,1.51295004
7,19,7,0,,,,3.9935,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.83715,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.62918335,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1642,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1134334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.100375,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6225833,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.62813336,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.67108333,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2899667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4648167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.72061664,0.0,0.0,0.0,0.282099996
7,7,1,0,,,,0.5631,0.0,0.0,0.0,2.09450004
7,8,1,0,,,,0.5606167,0.0,0.0,0.0,4.69215
7,9,1,0,,,,0.5575,0.0,0.0,0.0,7.00219992
7,10,1,0,,,,2.0561166,0.0,0.0,0.0,8.7425004
7,11,1,0,,,,2.4662,0.0,0.0,0.0,9.8174502
7,12,1,0,,,,2.5847332,0.0,0.0,0.0,10.18275
7,13,1,0,,,,0.8632,0.0,0.0,0.0,10.07110032
7,14,1,0,,,,0.52673334,0.0,0.0,0.0,9.3765498
7,15,1,0,,,,0.51785,0.0,0.0,0.0,8.1292998
7,16,1,0,,,,0.5152,0.0,0.0,0.0,6.2576004
7,17,1,0,,,,2.35875,0.0,0.0,0.0,3.91180008
7,18,1,0,,,,3.7321,0.0,0.0,0.0,1.475950008
7,19,1,0,,,,3.6460166,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1577667,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.28511667,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.23535001,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0167834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.40505,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.49058333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.45743334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.43908334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.89318335,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0741667,0.0,0.0,0.0,0.286000008
7,7,2,0,,,,0.66856664,0.0,0.0,0.0,1.97745
7,8,2,0,,,,0.5351,0.0,0.0,0.0,4.43830008
7,9,2,0,,,,0.53463334,0.0,0.0,0.0,6.633
7,10,2,0,,,,1.8639166,0.0,0.0,0.0,8.32035
7,11,2,0,,,,2.2993917,0.0,0.0,0.0,9.39472488
7,12,2,0,,,,2.4516833,0.0,0.0,0.0,9.8492496
7,13,2,0,,,,1.4791,0.0,0.0,0.0,9.663
7,14,2,0,,,,0.99118334,0.0,0.0,0.0,9.0153
7,15,2,0,,,,0.53003335,0.0,0.0,0.0,7.7862504
7,16,2,0,,,,0.50595,0.0,0.0,0.0,5.9496
7,17,2,0,,,,1.1787666,0.0,0.0,0.0,3.69795
7,18,2,0,,,,1.6589333,0.0,0.0,0.0,1.41185004
7,19,2,0,,,,1.4129167,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.41133332,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.58236665,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.9342,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.8493834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5236833,0.0,0.0,0.0,0.0
7,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.1765666,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.66015,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.83895,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.2695,0.0,0.0,0.0,0.3159
7,7,3,0,,,,0.7541,0.0,0.0,0.0,1.88215008
7,8,3,0,,,,0.5068,0.0,0.0,0.0,4.23680016
7,9,3,0,,,,0.5567167,0.0,0.0,0.0,6.33985032
7,10,3,0,,,,1.7559333,0.0,0.0,0.0,8.0013996
7,11,3,0,,,,2.1967833,0.0,0.0,0.0,9.0200004
7,12,3,0,,,,2.6847167,0.0,0.0,0.0,9.5079996
7,13,3,0,,,,4.0670166,0.0,0.0,0.0,8.6055498
7,14,3,0,,,,0.59468335,0.0,0.0,0.0,6.09965004
7,15,3,0,,,,0.76023334,0.0,0.0,0.0,7.48665
7,16,3,0,,,,3.5262,0.0,0.0,0.0,5.40909996
7,17,3,0,,,,3.8938832,0.0,0.0,0.0,3.47169984
7,18,3,0,,,,3.7650166,0.0,0.0,0.0,1.33434996
7,19,3,0,,,,2.7045,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.93285,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.8203167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1741416,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.3883166,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.73185,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.7108167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7206333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.7482833,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8142667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.90816665,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2415,0.0,0.0,0.0,0.459399996
7,7,4,0,,,,0.5696333,0.0,0.0,0.0,2.00652504
7,8,4,0,,,,0.5140667,0.0,0.0,0.0,4.06515
7,9,4,0,,,,0.5320333,0.0,0.0,0.0,6.14360004
7,10,4,0,,,,1.79415,0.0,0.0,0.0,7.8152496
7,11,4,0,,,,2.2356834,0.0,0.0,0.0,8.9157
7,12,4,0,,,,2.4323168,0.0,0.0,0.0,9.43819992
7,13,4,0,,,,2.11615,0.0,0.0,0.0,9.39019992
7,14,4,0,,,,1.62755,0.0,0.0,0.0,8.7427002
7,15,4,0,,,,2.4083166,0.0,0.0,0.0,7.5018
7,16,4,0,,,,1.5623667,0.0,0.0,0.0,5.10789996
7,17,4,0,,,,1.8248333,0.0,0.0,0.0,3.16215
7,18,4,0,,,,3.3852,0.0,0.0,0.0,1.103299992
7,19,4,0,,,,4.2955832,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2298,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.27815,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.4244332,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.3822668,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.0367084,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.658575,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.64453334,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.2540834,0.0,0.0,0.0,0.0
7,4,5,0,,,,2.2755833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.9652,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.03755,0.0,0.0,0.0,0.27555
7,7,5,0,,,,0.6269,0.0,0.0,0.0,1.75725
7,8,5,0,,,,0.6339667,0.0,0.0,0.0,4.1496
7,9,5,0,,,,0.61805,0.0,0.0,0.0,6.28135032
7,10,5,0,,,,1.8528666,0.0,0.0,0.0,7.9029
7,11,5,0,,,,2.2372334,0.0,0.0,0.0,8.92845
7,12,5,0,,,,2.3908,0.0,0.0,0.0,9.4188996
7,13,5,0,,,,1.8230166,0.0,0.0,0.0,9.02655
7,14,5,0,,,,1.1967334,0.0,0.0,0.0,8.94645
7,15,5,0,,,,0.60833335,0.0,0.0,0.0,7.70455008
7,16,5,0,,,,4.0423,0.0,0.0,0.0,5.90955
7,17,5,0,,,,4.0766835,0.0,0.0,0.0,3.48560004
7,18,5,0,,,,3.7611666,0.0,0.0,0.0,1.60730004
7,19,5,0,,,,3.9923666,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.6707,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.50705,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.5404334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.4952667,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.2158666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.72625,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.95386666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.86088336,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4253167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.58245,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7117,0.0,0.0,0.0,0.29745
7,7,6,0,,,,0.56561667,0.0,0.0,0.0,1.82934996
7,8,6,0,,,,0.6950833,0.0,0.0,0.0,4.15190004
7,9,6,0,,,,0.9442,0.0,0.0,0.0,6.2793996
7,10,6,0,,,,1.8612666,0.0,0.0,0.0,8.15680008
7,11,6,0,,,,5.3570666,0.0,0.0,0.0,9.3977496
7,12,6,0,,,,5.413814,0.0,0.0,0.0,9.4760748
7,13,6,0,,,,4.6577168,0.0,0.0,0.0,9.21094992
7,14,6,0,,,,3.7604666,0.0,0.0,0.0,8.89930008
7,15,6,0,,,,3.6922333,0.0,0.0,0.0,8.2972002
7,16,6,0,,,,3.48185,0.0,0.0,0.0,6.4177002
7,17,6,0,,,,3.0477333,0.0,0.0,0.0,3.25760004
7,18,6,0,,,,0.5145,0.0,0.0,0.0,1.18329996
7,19,6,0,,,,0.49366668,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.34553334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.35228333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.32981667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.32913333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.359825,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.40873334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.33495,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.3032,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.42348334,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1404,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.87953335,0.0,0.0,0.0,0.190150008
7,7,7,0,,,,0.7202833,0.0,0.0,0.0,1.17414996
7,8,7,0,,,,1.7769834,0.0,0.0,0.0,1.78280004
7,9,7,0,,,,2.1014333,0.0,0.0,0.0,5.754
7,10,7,0,,,,2.3073666,0.0,0.0,0.0,5.80095
7,11,7,0,,,,1.6868334,0.0,0.0,0.0,5.46105
7,12,7,0,,,,5.90715,0.0,0.0,0.0,9.6723
7,13,7,0,,,,3.8011668,0.0,0.0,0.0,9.3012
7,14,7,0,,,,4.373017,0.0,0.0,0.0,8.9594502
7,15,7,0,,,,3.666225,0.0,0.0,0.0,7.6953996
7,16,7,0,,,,4.412083,0.0,0.0,0.0,4.71945
7,17,7,0,,,,4.4400334,0.0,0.0,0.0,3.02505
7,18,7,0,,,,4.272967,0.0,0.0,0.0,0.8271
7,19,7,0,,,,2.7589,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.0296667,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.68483335,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.01955,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.96706665,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0287417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5219333,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.8597167,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.345,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.0861,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4479166,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.71208334,0.0,0.0,0.0,0.258350004
7,7,1,0,,,,0.7423667,0.0,0.0,0.0,1.758
7,8,1,0,,,,0.57638335,0.0,0.0,0.0,4.09150008
7,9,1,0,,,,0.5587,0.0,0.0,0.0,6.25695
7,10,1,0,,,,1.7946,0.0,0.0,0.0,7.94145
7,11,1,0,,,,2.2184167,0.0,0.0,0.0,9.06585
7,12,1,0,,,,2.4058332,0.0,0.0,0.0,9.6864996
7,13,1,0,,,,1.84445,0.0,0.0,0.0,9.70455
7,14,1,0,,,,1.14945,0.0,0.0,0.0,9.12405
7,15,1,0,,,,0.61715,0.0,0.0,0.0,7.90489968
7,16,1,0,,,,3.4271166,0.0,0.0,0.0,6.0345
7,17,1,0,,,,3.4331958,0.0,0.0,0.0,3.66042516
7,18,1,0,,,,4.0293,0.0,0.0,0.0,1.31985
7,19,1,0,,,,2.4672334,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.6436167,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.46646667,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5136833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.9934,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.994675,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6523,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6531,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.63725,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.90706664,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.3619833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9421833,0.0,0.0,0.0,0.287749992
7,7,2,0,,,,0.5775833,0.0,0.0,0.0,1.73465004
7,8,2,0,,,,0.5036167,0.0,0.0,0.0,4.0611
7,9,2,0,,,,0.5547,0.0,0.0,0.0,6.2947002
7,10,2,0,,,,1.7555166,0.0,0.0,0.0,7.96189968
7,11,2,0,,,,2.183504,0.0,0.0,0.0,8.8823124
7,12,2,0,,,,2.3778834,0.0,0.0,0.0,9.5786496
7,13,2,0,,,,1.8403667,0.0,0.0,0.0,9.6202998
7,14,2,0,,,,2.7729666,0.0,0.0,0.0,9.0812496
7,15,2,0,,,,1.5381,0.0,0.0,0.0,7.8107496
7,16,2,0,,,,1.5268,0.0,0.0,0.0,5.95734996
7,17,2,0,,,,1.1974,0.0,0.0,0.0,3.63765
7,18,2,0,,,,1.1498166,0.0,0.0,0.0,1.36295004
7,19,2,0,,,,2.2338333,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.8731,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.1759334,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.3430333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.7157166,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.0709667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.70178336,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6245,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.6988,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6364,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.68661666,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.87295,0.0,0.0,0.0,0.2433
7,7,3,0,,,,1.0142,0.0,0.0,0.0,1.76325
7,8,3,0,,,,0.87838334,0.0,0.0,0.0,4.15640004
7,9,3,0,,,,0.56255,0.0,0.0,0.0,6.41335032
7,10,3,0,,,,1.7696,0.0,0.0,0.0,8.0654502
7,11,3,0,,,,2.2095,0.0,0.0,0.0,9.0336
7,12,3,0,,,,2.3331833,0.0,0.0,0.0,9.43995
7,13,3,0,,,,1.6212,0.0,0.0,0.0,9.40855008
7,14,3,0,,,,0.5434,0.0,0.0,0.0,8.7618
7,15,3,0,,,,0.55161667,0.0,0.0,0.0,7.5093996
7,16,3,0,,,,1.4788667,0.0,0.0,0.0,5.79114996
7,17,3,0,,,,4.04175,0.0,0.0,0.0,3.54130008
7,18,3,0,,,,3.8835666,0.0,0.0,0.0,1.314700008
7,19,3,0,,,,3.0704,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.97515,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.6173834,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.2238834,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.9106555,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.5781083,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.57135,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6361,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.55471665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7079333,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0206167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.9771333,0.0,0.0,0.0,0.358100004
7,7,4,0,,,,1.0651333,0.0,0.0,0.0,1.84444992
7,8,4,0,,,,0.8958833,0.0,0.0,0.0,4.2246
7,9,4,0,,,,1.3876667,0.0,0.0,0.0,6.37564968
7,10,4,0,,,,1.6596333,0.0,0.0,0.0,7.75939968
7,11,4,0,,,,1.3922833,0.0,0.0,0.0,7.36755
7,12,4,0,,,,1.2285833,0.0,0.0,0.0,9.1559502
7,13,4,0,,,,0.50985,0.0,0.0,0.0,9.5484
7,14,4,0,,,,0.5409333,0.0,0.0,0.0,8.9861004
7,15,4,0,,,,0.53111666,0.0,0.0,0.0,7.8416004
7,16,4,0,,,,0.5142,0.0,0.0,0.0,6.01575
7,17,4,0,,,,0.954,0.0,0.0,0.0,3.71905008
7,18,4,0,,,,1.21855,0.0,0.0,0.0,1.408549992
7,19,4,0,,,,1.3439167,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.3084333,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.82063335,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.49223334,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5515,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0818833,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.238,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.52993333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.52683336,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.53721666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7561,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.76021665,0.0,0.0,0.0,0.216499992
7,7,5,0,,,,0.7098,0.0,0.0,0.0,1.7259
7,8,5,0,,,,0.54683334,0.0,0.0,0.0,4.13994984
7,9,5,0,,,,0.48615,0.0,0.0,0.0,6.3082002
7,10,5,0,,,,0.5553333,0.0,0.0,0.0,8.0227998
7,11,5,0,,,,0.9105333,0.0,0.0,0.0,9.13744992
7,12,5,0,,,,0.90996665,0.0,0.0,0.0,9.69880008
7,13,5,0,,,,1.3047167,0.0,0.0,0.0,9.65235
7,14,5,0,,,,1.31715,0.0,0.0,0.0,9.0266004
7,15,5,0,,,,0.5189833,0.0,0.0,0.0,7.7032998
7,16,5,0,,,,0.5624833,0.0,0.0,0.0,5.8677
7,17,5,0,,,,1.0954666,0.0,0.0,0.0,3.59765004
7,18,5,0,,,,1.8826333,0.0,0.0,0.0,1.3524
7,19,5,0,,,,1.4309666,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.2488166,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.91936666,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.88528335,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.5212833,0.0,0.0,0.0,0.0
