month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,5,0,,,,0.87691665,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.2031834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.5319667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.5157833,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.53895,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.01745,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.33025,0.0,0.0,0.0,0.2304
7,7,6,0,,,,0.7542167,0.0,0.0,0.0,1.67740008
7,8,6,0,,,,0.5608,0.0,0.0,0.0,3.93949992
7,9,6,0,,,,0.5082167,0.0,0.0,0.0,6.16810032
7,10,6,0,,,,0.97758335,0.0,0.0,0.0,7.86975
7,11,6,0,,,,1.4726167,0.0,0.0,0.0,9.00010032
7,12,6,0,,,,1.2373834,0.0,0.0,0.0,9.57285
7,13,6,0,,,,1.4322166,0.0,0.0,0.0,7.2903996
7,14,6,0,,,,1.4672834,0.0,0.0,0.0,8.71489968
7,15,6,0,,,,0.53581667,0.0,0.0,0.0,7.80825
7,16,6,0,,,,0.51755,0.0,0.0,0.0,5.94105
7,17,6,0,,,,1.11045,0.0,0.0,0.0,3.58485
7,18,6,0,,,,2.0556,0.0,0.0,0.0,1.37955
7,19,6,0,,,,1.66905,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.13095,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.1499833,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.49923334,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.5495167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.873125,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.7402167,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65931666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5991667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.1197667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8663667,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0529083,0.0,0.0,0.0,0.269300016
7,7,7,0,,,,0.77035,0.0,0.0,0.0,1.63955004
7,8,7,0,,,,0.5385,0.0,0.0,0.0,3.7713
7,9,7,0,,,,0.4976,0.0,0.0,0.0,5.99605008
7,10,7,0,,,,0.9935167,0.0,0.0,0.0,7.7115498
7,11,7,0,,,,1.3329,0.0,0.0,0.0,8.45464968
7,12,7,0,,,,0.97755,0.0,0.0,0.0,8.54344992
7,13,7,0,,,,2.2620332,0.0,0.0,0.0,8.49735
7,14,7,0,,,,5.2403336,0.0,0.0,0.0,8.8617
7,15,7,0,,,,4.2058835,0.0,0.0,0.0,7.70835
7,16,7,0,,,,3.1816666,0.0,0.0,0.0,5.77330008
7,17,7,0,,,,1.9970334,0.0,0.0,0.0,3.5094
7,18,7,0,,,,2.7298667,0.0,0.0,0.0,1.344225
7,19,7,0,,,,3.3110833,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.2860668,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.6960833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.03405,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1105,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2162334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6653,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6304833,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6182917,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6393667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.126,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6844167,0.0,0.0,0.0,0.385549992
7,7,1,0,,,,1.41175,0.0,0.0,0.0,1.68640008
7,8,1,0,,,,0.7757667,0.0,0.0,0.0,3.86299992
7,9,1,0,,,,2.4916832,0.0,0.0,0.0,6.04809996
7,10,1,0,,,,2.8037834,0.0,0.0,0.0,7.79539968
7,11,1,0,,,,1.9473667,0.0,0.0,0.0,8.9643
7,12,1,0,,,,1.2360166,0.0,0.0,0.0,9.5712
7,13,1,0,,,,0.56333333,0.0,0.0,0.0,9.53269992
7,14,1,0,,,,0.52711666,0.0,0.0,0.0,8.9187504
7,15,1,0,,,,0.5895333,0.0,0.0,0.0,7.6653504
7,16,1,0,,,,0.95355,0.0,0.0,0.0,5.78644992
7,17,1,0,,,,3.46645,0.0,0.0,0.0,3.49255008
7,18,1,0,,,,3.8789833,0.0,0.0,0.0,1.33295004
7,19,1,0,,,,2.9602666,0.0,0.0,0.0,0.0
7,20,1,0,,,,4.0638,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.8169334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.81725,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.43265,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1874583,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.5258,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.55843335,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.55831665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.532,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.7202167,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.3019,0.0,0.0,0.0,0.2682
7,7,2,0,,,,0.7700667,0.0,0.0,0.0,1.68980004
7,8,2,0,,,,1.08895,0.0,0.0,0.0,3.94010004
7,9,2,0,,,,0.99,0.0,0.0,0.0,6.1002
7,10,2,0,,,,1.0053166,0.0,0.0,0.0,7.88614968
7,11,2,0,,,,0.47893333,0.0,0.0,0.0,9.0183504
7,12,2,0,,,,1.3830667,0.0,0.0,0.0,9.23260032
7,13,2,0,,,,1.3480166,0.0,0.0,0.0,9.1698
7,14,2,0,,,,0.98516667,0.0,0.0,0.0,6.6225498
7,15,2,0,,,,0.40125,0.0,0.0,0.0,3.39534996
7,16,2,0,,,,3.0644834,0.0,0.0,0.0,5.42494992
7,17,2,0,,,,3.8207834,0.0,0.0,0.0,3.56664996
7,18,2,0,,,,3.7694666,0.0,0.0,0.0,1.32860004
7,19,2,0,,,,2.4553666,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.6978667,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9822,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2244667,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1495334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.09115,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6243167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.59375,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5800167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.74051666,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0949167,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.2934834,0.0,0.0,0.0,0.147800004
7,7,3,0,,,,0.81866664,0.0,0.0,0.0,1.77034992
7,8,3,0,,,,0.5391167,0.0,0.0,0.0,3.7206
7,9,3,0,,,,0.57995,0.0,0.0,0.0,5.35275
7,10,3,0,,,,0.53763336,0.0,0.0,0.0,6.16810032
7,11,3,0,,,,0.5705,0.0,0.0,0.0,8.7320004
7,12,3,0,,,,0.54285,0.0,0.0,0.0,9.4482
7,13,3,0,,,,0.8594,0.0,0.0,0.0,7.6181004
7,14,3,0,,,,1.4987833,0.0,0.0,0.0,9.48964968
7,15,3,0,,,,0.5754333,0.0,0.0,0.0,4.74655008
7,16,3,0,,,,0.56693333,0.0,0.0,0.0,5.95914996
7,17,3,0,,,,1.1721,0.0,0.0,0.0,3.50090004
7,18,3,0,,,,4.0073,0.0,0.0,0.0,1.280500032
7,19,3,0,,,,4.3131833,0.0,0.0,0.0,0.0
7,20,3,0,,,,4.9667,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.9842334,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.3779833,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.3992834,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.3361917,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.68448335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.66401666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.65891665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.67215,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3081666,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.24685,0.0,0.0,0.0,0.2301
7,7,4,0,,,,0.9274167,0.0,0.0,0.0,1.59559992
7,8,4,0,,,,0.53716666,0.0,0.0,0.0,3.93534996
7,9,4,0,,,,0.5685,0.0,0.0,0.0,6.02319984
7,10,4,0,,,,0.54293334,0.0,0.0,0.0,7.9077504
7,11,4,0,,,,0.56145,0.0,0.0,0.0,9.1372998
7,12,4,0,,,,0.7790167,0.0,0.0,0.0,9.7626
7,13,4,0,,,,1.3107667,0.0,0.0,0.0,9.78169992
7,14,4,0,,,,1.4614834,0.0,0.0,0.0,9.33435
7,15,4,0,,,,2.12185,0.0,0.0,0.0,7.9325004
7,16,4,0,,,,4.084067,0.0,0.0,0.0,6.04024992
7,17,4,0,,,,3.6361,0.0,0.0,0.0,3.72130008
7,18,4,0,,,,2.2423832,0.0,0.0,0.0,1.33554996
7,19,4,0,,,,2.4939666,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.3506167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.7179834,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.1084167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6577,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.746925,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.74513334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.71388334,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.69785,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.8373333,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.1253834,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.7618167,0.0,0.0,0.0,0.173199996
7,7,5,0,,,,0.76243335,0.0,0.0,0.0,1.69040004
7,8,5,0,,,,0.58645,0.0,0.0,0.0,4.18205016
7,9,5,0,,,,0.5348333,0.0,0.0,0.0,6.3922998
7,10,5,0,,,,0.6081667,0.0,0.0,0.0,8.1824502
7,11,5,0,,,,0.56815,0.0,0.0,0.0,9.42280008
7,12,5,0,,,,0.5391,0.0,0.0,0.0,9.92685
7,13,5,0,,,,0.5858333,0.0,0.0,0.0,9.92865
7,14,5,0,,,,0.8344,0.0,0.0,0.0,9.27094992
7,15,5,0,,,,0.5599667,0.0,0.0,0.0,7.94205
7,16,5,0,,,,0.96961665,0.0,0.0,0.0,6.09114996
7,17,5,0,,,,1.2338166,0.0,0.0,0.0,3.69250008
7,18,5,0,,,,2.4077833,0.0,0.0,0.0,1.3314
7,19,5,0,,,,2.328,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.9968333,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.5847833,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.4256167,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.26325,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.142075,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.77718335,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.71115,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8190333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.59863335,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.59125,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6159,0.0,0.0,0.0,0.205449984
7,7,6,0,,,,0.45056668,0.0,0.0,0.0,1.67265
7,8,6,0,,,,0.40143332,0.0,0.0,0.0,4.02550008
7,9,6,0,,,,0.4087,0.0,0.0,0.0,6.2272998
7,10,6,0,,,,0.4197,0.0,0.0,0.0,7.91235
7,11,6,0,,,,0.42475,0.0,0.0,0.0,9.102
7,12,6,0,,,,0.6456,0.0,0.0,0.0,9.6292998
7,13,6,0,,,,1.8375167,0.0,0.0,0.0,9.5346
7,14,6,0,,,,1.4796333,0.0,0.0,0.0,8.8830498
7,15,6,0,,,,0.8558,0.0,0.0,0.0,7.56975
7,16,6,0,,,,0.7417333,0.0,0.0,0.0,5.70830016
7,17,6,0,,,,1.2368667,0.0,0.0,0.0,3.44775
7,18,6,0,,,,1.8694,0.0,0.0,0.0,1.25739996
7,19,6,0,,,,1.6877667,0.0,0.0,0.0,0.114050004
7,20,6,0,,,,2.9205,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.3142333,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.18055,0.0,0.0,0.0,0.0
7,23,6,0,,,,3.1657333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9561,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.60826665,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6257333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.61315,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5550445,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8399917,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.506,0.0,0.0,0.0,0.218500008
7,7,7,0,,,,0.9414,0.0,0.0,0.0,1.5357
7,8,7,0,,,,0.60571665,0.0,0.0,0.0,3.80344992
7,9,7,0,,,,0.73516667,0.0,0.0,0.0,5.96319984
7,10,7,0,,,,0.59861666,0.0,0.0,0.0,7.70565
7,11,7,0,,,,2.5365667,0.0,0.0,0.0,8.8263
7,12,7,0,,,,4.1242332,0.0,0.0,0.0,9.4218
7,13,7,0,,,,1.7810333,0.0,0.0,0.0,9.4072002
7,14,7,0,,,,1.5927167,0.0,0.0,0.0,8.6109
7,15,7,0,,,,0.92233336,0.0,0.0,0.0,7.3644996
7,16,7,0,,,,1.5101167,0.0,0.0,0.0,5.34975
7,17,7,0,,,,3.8553834,0.0,0.0,0.0,3.29505
7,18,7,0,,,,3.7077832,0.0,0.0,0.0,1.2027
7,19,7,0,,,,3.67025,0.0,0.0,0.0,0.118300008
7,20,7,0,,,,4.5336165,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.5345166,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5638334,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2532,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2577167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.65475,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.63775,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6408833,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.72001666,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.0658333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.9074,0.0,0.0,0.0,0.3273
7,7,1,0,,,,0.6087,0.0,0.0,0.0,1.34655
7,8,1,0,,,,0.5276833,0.0,0.0,0.0,3.58365
7,9,1,0,,,,0.5759,0.0,0.0,0.0,3.38685
7,10,1,0,,,,0.5645667,0.0,0.0,0.0,2.10549996
7,11,1,0,,,,0.56848335,0.0,0.0,0.0,1.8669
7,12,1,0,,,,0.5714667,0.0,0.0,0.0,1.9686
7,13,1,0,,,,0.5715,0.0,0.0,0.0,5.16234996
7,14,1,0,,,,0.5753667,0.0,0.0,0.0,6.61039968
7,15,1,0,,,,0.5556833,0.0,0.0,0.0,5.18985
7,16,1,0,,,,0.55668336,0.0,0.0,0.0,6.65614968
7,17,1,0,,,,1.00715,0.0,0.0,0.0,2.66255004
7,18,1,0,,,,1.7017666,0.0,0.0,0.0,0.6489
7,19,1,0,,,,1.46335,0.0,0.0,0.0,0.121749996
7,20,1,0,,,,2.3196332,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.6961167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.42815,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.1101334,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.771775,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.2674333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.1945,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.0822,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.1576166,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0181167,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.73546666,0.0,0.0,0.0,0.206150004
7,7,2,0,,,,0.59395,0.0,0.0,0.0,1.77950004
7,8,2,0,,,,0.59856665,0.0,0.0,0.0,2.71030008
7,9,2,0,,,,0.50135,0.0,0.0,0.0,2.69734992
7,10,2,0,,,,0.568,0.0,0.0,0.0,5.89209996
7,11,2,0,,,,0.54216665,0.0,0.0,0.0,7.59694992
7,12,2,0,,,,0.5503833,0.0,0.0,0.0,8.45260032
7,13,2,0,,,,0.5693333,0.0,0.0,0.0,9.7668504
7,14,2,0,,,,0.74363333,0.0,0.0,0.0,8.39980008
7,15,2,0,,,,0.6386,0.0,0.0,0.0,7.4906496
7,16,2,0,,,,0.98793334,0.0,0.0,0.0,5.64049992
7,17,2,0,,,,2.8794167,0.0,0.0,0.0,2.15274996
7,18,2,0,,,,2.7498834,0.0,0.0,0.0,1.22889996
7,19,2,0,,,,4.0816,0.0,0.0,0.0,0.108
7,20,2,0,,,,3.7483,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.1494834,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2988,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5918666,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0522333,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.58758336,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.5067056,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5807667,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2423,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.5459,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7905,0.0,0.0,0.0,0.196899996
7,7,3,0,,,,0.5741,0.0,0.0,0.0,1.524
7,8,3,0,,,,0.53405,0.0,0.0,0.0,3.81864996
7,9,3,0,,,,0.5549667,0.0,0.0,0.0,5.98280016
7,10,3,0,,,,0.56235,0.0,0.0,0.0,7.6857504
7,11,3,0,,,,0.53503335,0.0,0.0,0.0,8.88214968
7,12,3,0,,,,0.548,0.0,0.0,0.0,9.5277504
7,13,3,0,,,,0.54945,0.0,0.0,0.0,9.4833
7,14,3,0,,,,0.55871665,0.0,0.0,0.0,8.88310032
7,15,3,0,,,,0.54716665,0.0,0.0,0.0,7.65619992
7,16,3,0,,,,0.55763334,0.0,0.0,0.0,5.77099992
7,17,3,0,,,,1.761625,0.0,0.0,0.0,3.41810004
7,18,3,0,,,,3.7533834,0.0,0.0,0.0,1.230049992
7,19,3,0,,,,3.607,0.0,0.0,0.0,0.0847999992
7,20,3,0,,,,3.2134,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.6387832,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1863832,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.6240833,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.5835333,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.6308333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5771667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5636167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5128833,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.54705,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.9730333,0.0,0.0,0.0,0.163150008
7,7,4,0,,,,1.49795,0.0,0.0,0.0,1.54744992
7,8,4,0,,,,1.1512667,0.0,0.0,0.0,3.97869984
7,9,4,0,,,,0.71168333,0.0,0.0,0.0,6.2285004
7,10,4,0,,,,0.68088335,0.0,0.0,0.0,7.42155
7,11,4,0,,,,0.71711665,0.0,0.0,0.0,9.1537998
7,12,4,0,,,,0.90786666,0.0,0.0,0.0,9.5107002
7,13,4,0,,,,0.71526664,0.0,0.0,0.0,9.5589
7,14,4,0,,,,2.2286,0.0,0.0,0.0,8.6339502
7,15,4,0,,,,1.0969167,0.0,0.0,0.0,5.12544984
7,16,4,0,,,,0.7190167,0.0,0.0,0.0,5.11965
7,17,4,0,,,,1.3702667,0.0,0.0,0.0,2.81440008
7,18,4,0,,,,1.1741,0.0,0.0,0.0,1.353700008
7,19,4,0,,,,1.1433,0.0,0.0,0.0,0.0663
7,20,4,0,,,,1.1234666,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.5077167,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.22805,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.1732333,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.89085,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5977333,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0403,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.2170833,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.8884166,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.7386667,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.80508333,0.0,0.0,0.0,0.11325
7,7,5,0,,,,0.55971664,0.0,0.0,0.0,1.5453
7,8,5,0,,,,0.61481667,0.0,0.0,0.0,3.9507
7,9,5,0,,,,0.5650167,0.0,0.0,0.0,6.19069992
7,10,5,0,,,,0.5894833,0.0,0.0,0.0,7.9137504
7,11,5,0,,,,0.60005,0.0,0.0,0.0,9.13635
7,12,5,0,,,,0.57233334,0.0,0.0,0.0,9.7302
7,13,5,0,,,,0.55576664,0.0,0.0,0.0,9.68445
7,14,5,0,,,,0.55396664,0.0,0.0,0.0,9.10815
7,15,5,0,,,,0.5265167,0.0,0.0,0.0,7.86805008
7,16,5,0,,,,0.5663667,0.0,0.0,0.0,5.94045
7,17,5,0,,,,1.2674333,0.0,0.0,0.0,3.55794984
7,18,5,0,,,,3.6974168,0.0,0.0,0.0,1.23525
7,19,5,0,,,,3.4833333,0.0,0.0,0.0,0.07515
7,20,5,0,,,,2.71925,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6407167,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3084167,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6325,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.3075833,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.6336833,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.56278336,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6375667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.58683336,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.67931664,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.4121667,0.0,0.0,0.0,0.1587
7,7,6,0,,,,1.4508333,0.0,0.0,0.0,1.527700008
7,8,6,0,,,,0.85635,0.0,0.0,0.0,3.834
7,9,6,0,,,,0.59763336,0.0,0.0,0.0,6.05889996
7,10,6,0,,,,0.55556667,0.0,0.0,0.0,7.8296496
7,11,6,0,,,,0.96388334,0.0,0.0,0.0,9.0357
7,12,6,0,,,,3.67885,0.0,0.0,0.0,9.6222504
7,13,6,0,,,,2.4886832,0.0,0.0,0.0,9.5197998
7,14,6,0,,,,2.2526333,0.0,0.0,0.0,8.8606668
7,15,6,0,,,,3.1688333,0.0,0.0,0.0,7.60065
7,16,6,0,,,,2.5189166,0.0,0.0,0.0,5.70244992
7,17,6,0,,,,1.8100333,0.0,0.0,0.0,3.357
7,18,6,0,,,,3.4821334,0.0,0.0,0.0,1.17879996
7,19,6,0,,,,3.2851334,0.0,0.0,0.0,0.085599996
7,20,6,0,,,,3.6653833,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.3841667,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.8766668,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.84685,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3706,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62848336,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65683335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6632,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.67511666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7905,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.17965,0.0,0.0,0.0,0.137949996
7,7,7,0,,,,1.53765,0.0,0.0,0.0,1.56375
7,8,7,0,,,,1.0129167,0.0,0.0,0.0,3.68105016
7,9,7,0,,,,1.0308167,0.0,0.0,0.0,5.82935004
7,10,7,0,,,,3.0794833,0.0,0.0,0.0,7.6023996
7,11,7,0,,,,2.5573833,0.0,0.0,0.0,8.75475
7,12,7,0,,,,2.59435,0.0,0.0,0.0,9.29605008
7,13,7,0,,,,2.1572165,0.0,0.0,0.0,9.2415
7,14,7,0,,,,1.3055167,0.0,0.0,0.0,8.5143504
7,15,7,0,,,,1.3670208,0.0,0.0,0.0,7.08416232
7,16,7,0,,,,3.6311166,0.0,0.0,0.0,5.40525
7,17,7,0,,,,3.5468333,0.0,0.0,0.0,3.22030008
7,18,7,0,,,,3.3614166,0.0,0.0,0.0,1.11279996
7,19,7,0,,,,3.3923833,0.0,0.0,0.0,0.0843500004
7,20,7,0,,,,3.5708833,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.90145,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.3177166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2371167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5817083,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5796833,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.59265,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.57633334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5861833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5906,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83236665,0.0,0.0,0.0,0.18615
7,7,1,0,,,,0.7176167,0.0,0.0,0.0,1.48989996
7,8,1,0,,,,0.79861665,0.0,0.0,0.0,3.5835
7,9,1,0,,,,0.9214333,0.0,0.0,0.0,5.73669984
7,10,1,0,,,,1.0387833,0.0,0.0,0.0,7.4139
7,11,1,0,,,,1.1736333,0.0,0.0,0.0,8.5841496
7,12,1,0,,,,0.6054,0.0,0.0,0.0,8.7741
7,13,1,0,,,,2.8619168,0.0,0.0,0.0,9.2142504
7,14,1,0,,,,2.6304667,0.0,0.0,0.0,8.49085032
7,15,1,0,,,,2.53725,0.0,0.0,0.0,7.2642
7,16,1,0,,,,2.727,0.0,0.0,0.0,5.77005
7,17,1,0,,,,3.6864667,0.0,0.0,0.0,3.14985
7,18,1,0,,,,2.3617916,0.0,0.0,0.0,0.93470004
7,19,1,0,,,,1.3468833,0.0,0.0,0.0,0.096050004
7,20,1,0,,,,2.5661666,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.1517,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.0215,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2149,0.0,0.0,0.0,0.0
