month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,5,1,0,,,,0.32766667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.32526666,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.5116833,0.0,0.0,0.0,0.0046666667
9,8,1,0,,,,1.0688167,0.0,0.0,0.0,0.16736665
9,9,1,0,,,,0.37915,0.0,0.0,0.0,0.3154
9,10,1,0,,,,0.42440003,0.0,0.0,0.0,0.53295
9,11,1,0,,,,0.0019167847,0.0,0.0,0.0,0.71245
9,12,1,0,,,,0.029483423,0.0,0.0,0.0,0.68931665
9,13,1,0,,,,1.8985167,0.0,0.0,0.0,0.27668333
9,14,1,0,,,,0.59178334,0.0,0.0,0.0,0.3672167
9,15,1,0,,,,3.7446167,0.0,0.0,0.0,0.20735
9,16,1,0,,,,3.2356834,0.0,0.0,0.0,0.12328333
9,17,1,0,,,,2.4065833,0.0,0.0,0.0,0.120583335
9,18,1,0,,,,1.5830166,0.0,0.0,0.0,0.093616665
9,19,1,0,,,,0.5648,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.2092,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.32115,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.1519,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.3619666,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.7622917,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.79465,0.0,0.0,0.0,0.0
9,2,2,0,,,,2.9617333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9731,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.9969,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.58225,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.5829333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3108,0.0,0.0,0.0,0.007133333
9,8,2,0,,,,0.008350087,0.0,0.0,0.0,0.16155
9,9,2,0,,,,0.29408342,0.0,0.0,0.0,0.186866665
9,10,2,0,,,,0.5009667,0.0,0.0,0.0,0.39283333
9,11,2,0,,,,0.25603342,0.0,0.0,0.0,0.266483325
9,12,2,0,,,,0.26053342,0.0,0.0,0.0,0.32538335
9,13,2,0,,,,0.5235167,0.0,0.0,0.0,0.24576665
9,14,2,0,,,,0.2767834,0.0,0.0,0.0,0.20205
9,15,2,0,,,,2.4165666,0.0,0.0,0.0,0.119416665
9,16,2,0,,,,0.63395005,0.0,0.0,0.0,0.146766665
9,17,2,0,,,,0.52306676,0.0,0.0,0.0,0.42433335
9,18,2,0,,,,0.42785,0.0,0.0,0.0,0.05778333
9,19,2,0,,,,0.7589,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2004334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.9696167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5525333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.34685,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.4885167,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.1924834,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.31336668,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.0827167,0.0,0.0,0.0,0.0
9,4,3,0,,,,3.22125,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9686583,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.8038333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.37435,0.0,0.0,0.0,0.037366667
9,8,3,0,,,,0.3477,0.0,0.0,0.0,0.085533335
9,9,3,0,,,,0.16600001,0.0,0.0,0.0,0.23125
9,10,3,0,,,,0.15728337,0.0,0.0,0.0,0.35866665
9,11,3,0,,,,0.75255007,0.0,0.0,0.0,0.7467833
9,12,3,0,,,,0.075183436,0.0,0.0,0.0,0.82146665
9,13,3,0,,,,0.077233426,0.0,0.0,0.0,0.8002333
9,14,3,0,,,,0.009850109,0.0,0.0,0.0,0.85111665
9,15,3,0,,,,2.7285333,0.0,0.0,0.0,0.69105
9,16,3,0,,,,1.5836334,0.0,0.0,0.0,0.58488335
9,17,3,0,,,,0.40455002,0.0,0.0,0.0,0.301083335
9,18,3,0,,,,4.338217,0.0,0.0,0.0,0.0266666675
9,19,3,0,,,,3.8995667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7733166,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.4907,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1349167,0.0,0.0,0.0,0.0
9,23,3,0,,,,4.505183,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.5719666,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5330667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.5267889,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.45635,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2227111,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5298167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5772,0.0,0.0,0.0,0.00086666665
9,7,4,0,,,,0.5606167,0.0,0.0,0.0,0.020016668
9,8,4,0,,,,2.9199889,0.0,0.0,0.0,0.14210556
9,9,4,0,,,,0.7874889,0.0,0.0,0.0,0.33793335
9,10,4,0,,,,0.9259167,0.0,0.0,0.0,0.53645
9,11,4,0,,,,1.2887833,0.0,0.0,0.0,0.77613335
9,12,4,0,,,,0.22536674,0.0,0.0,0.0,0.82583335
9,13,4,0,,,,0.29478338,0.0,0.0,0.0,0.78375
9,14,4,0,,,,0.07598344,0.0,0.0,0.0,0.95456665
9,15,4,0,,,,1.8557667,0.0,0.0,0.0,0.8325667
9,16,4,0,,,,2.7344666,0.0,0.0,0.0,0.092333335
9,17,4,0,,,,1.5773833,0.0,0.0,0.0,0.1003
9,18,4,0,,,,2.7927666,0.0,0.0,0.0,0.015133333
9,19,4,0,,,,2.5733833,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.68548334,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.78996664,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.71956664,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.4926833,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8328,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.4933,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.55395,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.35229167,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.3474,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.390725,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.50515,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0110166,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.0646334,0.0,0.0,0.0,0.069116665
9,9,5,0,,,,0.08167504,0.0,0.0,0.0,0.275583325
9,10,5,0,,,,1.0986328e-07,0.0,0.0,0.0,0.54823335
9,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.77815
9,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.95373335
9,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.03685
9,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0307833
9,15,5,0,,,,1.1952719e-07,0.0,0.0,0.0,0.8119667
9,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.75705
9,17,5,0,,,,0.06760006,0.0,0.0,0.0,0.47351665
9,18,5,0,,,,0.5582,0.0,0.0,0.0,0.08781667
9,19,5,0,,,,0.64790833,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.612225,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.53206664,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.49365,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5890333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.7230167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0357,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.44953334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.48898333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.31986666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.3188,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.32535,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.56348336,0.0,0.0,0.0,0.0
9,8,6,0,,,,3.4045334,0.0,0.0,0.0,0.047316665
9,9,6,0,,,,1.3941667,0.0,0.0,0.0,0.2701
9,10,6,0,,,,1.2908001,0.0,0.0,0.0,0.531383325
9,11,6,0,,,,0.81216675,0.0,0.0,0.0,0.7648
9,12,6,0,,,,1.0075334,0.0,0.0,0.0,0.93629165
9,13,6,0,,,,1.93875,0.0,0.0,0.0,1.0181333
9,14,6,0,,,,1.7492334,0.0,0.0,0.0,1.01323335
9,15,6,0,,,,2.0725167,0.0,0.0,0.0,0.92028335
9,16,6,0,,,,2.1025834,0.0,0.0,0.0,0.7373333
9,17,6,0,,,,3.7359,0.0,0.0,0.0,0.46161665
9,18,6,0,,,,5.3100667,0.0,0.0,0.0,0.10491667
9,19,6,0,,,,4.190417,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.0556664,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.82785,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.9189667,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.4570333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.359325,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.6618,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.8436834,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8099167,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.70851666,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.323125,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.27055,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.46735,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.46055,0.0,0.0,0.0,0.0521833325
9,9,7,0,,,,0.16745009,0.0,0.0,0.0,0.27576665
9,10,7,0,,,,1.0626668,0.0,0.0,0.0,0.54615
9,11,7,0,,,,1.0962834,0.0,0.0,0.0,0.78091665
9,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.94528335
9,13,7,0,,,,0.8141001,0.0,0.0,0.0,1.03521665
9,14,7,0,,,,2.4678333,0.0,0.0,0.0,1.0383
9,15,7,0,,,,2.5936666,0.0,0.0,0.0,0.93375
9,16,7,0,,,,1.5512501,0.0,0.0,0.0,0.74590005
9,17,7,0,,,,1.4087001,0.0,0.0,0.0,0.4699
9,18,7,0,,,,1.5777333,0.0,0.0,0.0,0.099016665
9,19,7,0,,,,2.38495,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.5149,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.75238335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.7564667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.2114,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.6232834,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.4563333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.7572833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2799,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.0719334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.46166667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.98048335,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1414167,0.0,0.0,0.0,0.0
9,8,1,0,,,,3.02565,0.0,0.0,0.0,0.05233333
9,9,1,0,,,,1.9551166,0.0,0.0,0.0,0.271
9,10,1,0,,,,2.209,0.0,0.0,0.0,0.52676665
9,11,1,0,,,,0.8767001,0.0,0.0,0.0,0.75613335
9,12,1,0,,,,2.2145667,0.0,0.0,0.0,0.91193335
9,13,1,0,,,,0.16590011,0.0,0.0,0.0,0.9815667
9,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.97245
9,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92105
9,16,1,0,,,,0.7444168,0.0,0.0,0.0,0.7114167
9,17,1,0,,,,0.9605834,0.0,0.0,0.0,0.43445
9,18,1,0,,,,1.3359667,0.0,0.0,0.0,0.04883333
9,19,1,0,,,,2.3036335,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.8582833,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.4946,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.5937167,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.8367333,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.29743335,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.7674167,0.0,0.0,0.0,0.0
9,2,2,0,,,,3.4075668,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.222075,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.2005416,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.8980334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.38873333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.79878336,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.43225834,0.0,0.0,0.0,0.070924995
9,9,2,0,,,,1.4991667,0.0,0.0,0.0,0.2219
9,10,2,0,,,,0.6260001,0.0,0.0,0.0,0.48395
9,11,2,0,,,,0.5991001,0.0,0.0,0.0,0.64933335
9,12,2,0,,,,0.4899501,0.0,0.0,0.0,0.98488335
9,13,2,0,,,,1.4796333,0.0,0.0,0.0,1.00155
9,14,2,0,,,,0.9862167,0.0,0.0,0.0,0.7088333
9,15,2,0,,,,1.1964167,0.0,0.0,0.0,0.6081
9,16,2,0,,,,2.9896,0.0,0.0,0.0,0.24125
9,17,2,0,,,,1.1212,0.0,0.0,0.0,0.2229
9,18,2,0,,,,2.7735167,0.0,0.0,0.0,0.03475
9,19,2,0,,,,1.2381333,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2732167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2636833,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1827667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.2132334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.96118057,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.5554,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40725,0.0,0.0,0.0,0.0
9,3,3,0,,,,2.6895666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.17566112,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.21798334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.5284333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.11726667,0.0,0.0,0.0,0.0044166665
9,8,3,0,,,,0.50533336,0.0,0.0,0.0,0.15246667
9,9,3,0,,,,3.3371334,0.0,0.0,0.0,0.293133335
9,10,3,0,,,,0.29965004,0.0,0.0,0.0,0.50071665
9,11,3,0,,,,0.6514834,0.0,0.0,0.0,0.71183335
9,12,3,0,,,,0.12075563,0.0,0.0,0.0,0.6453167
9,13,3,0,,,,0.85591674,0.0,0.0,0.0,0.71904165
9,14,3,0,,,,1.1447333,0.0,0.0,0.0,0.4913
9,15,3,0,,,,0.1621501,0.0,0.0,0.0,0.7986
9,16,3,0,,,,2.9331667,0.0,0.0,0.0,0.43993332
9,17,3,0,,,,0.5947667,0.0,0.0,0.0,0.013266666
9,18,3,0,,,,0.671025,0.0,0.0,0.0,0.012308333
9,19,3,0,,,,1.4581667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5296667,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0131333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.65545,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.2470667,0.0,0.0,0.0,0.0
9,24,3,0,,,,3.29085,0.0,0.0,0.0,0.0
9,1,4,0,,,,2.4569,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.8662611,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1575834,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.5003278,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.27175,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7153444,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.33185,0.0,0.0,0.0,0.0
9,8,4,0,,,,1.3925,0.0,0.0,0.0,0.065233335
9,9,4,0,,,,0.63155,0.0,0.0,0.0,0.32533333
9,10,4,0,,,,0.25546676,0.0,0.0,0.0,0.60406665
9,11,4,0,,,,0.33183345,0.0,0.0,0.0,0.83555
9,12,4,0,,,,0.33953345,0.0,0.0,0.0,1.00215
9,13,4,0,,,,0.86176676,0.0,0.0,0.0,1.09315
9,14,4,0,,,,2.4399667,0.0,0.0,0.0,0.86377775
9,15,4,0,,,,0.6870001,0.0,0.0,0.0,0.90771665
9,16,4,0,,,,1.7279,0.0,0.0,0.0,0.7270167
9,17,4,0,,,,3.2258,0.0,0.0,0.0,0.32508335
9,18,4,0,,,,3.5366333,0.0,0.0,0.0,0.0416
9,19,4,0,,,,2.6311333,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.3211833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.4855556,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.40965,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.4419,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.45446667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.5092111,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.53543335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5092722,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.49506667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.45826668,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.73553336,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.34785,0.0,0.0,0.0,0.00085
9,8,5,0,,,,0.69441664,0.0,0.0,0.0,0.0672
9,9,5,0,,,,0.5128334,0.0,0.0,0.0,0.3334611
9,10,5,0,,,,1.7800333,0.0,0.0,0.0,0.61675
9,11,5,0,,,,1.1504612,0.0,0.0,0.0,0.8451667
9,12,5,0,,,,0.25589454,0.0,0.0,0.0,1.00001115
9,13,5,0,,,,1.9998,0.0,0.0,0.0,1.08666665
9,14,5,0,,,,0.3779501,0.0,0.0,0.0,1.0779667
9,15,5,0,,,,1.1261667,0.0,0.0,0.0,0.9760167
9,16,5,0,,,,1.3569334,0.0,0.0,0.0,0.78231665
9,17,5,0,,,,1.0713334,0.0,0.0,0.0,0.48541668
9,18,5,0,,,,3.5399833,0.0,0.0,0.0,0.0781
9,19,5,0,,,,1.697925,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.82301664,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.79938334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.28356665,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.6434333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.235525,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.23796667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.17958333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.512775,0.0,0.0,0.0,0.0
10,4,6,0,,,,2.56505,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.1784,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.3722334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.1553,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.22343333,0.0,0.0,0.0,0.05255
10,9,6,0,,,,1.5887667,0.0,0.0,0.0,0.31119999
10,10,6,0,,,,1.2933501,0.0,0.0,0.0,0.60191665
10,11,6,0,,,,0.071883455,0.0,0.0,0.0,0.8419583
10,12,6,0,,,,0.47836676,0.0,0.0,0.0,1.0111
10,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.102
10,14,6,0,,,,1.0192168,0.0,0.0,0.0,1.1082
10,15,6,0,,,,1.1139168,0.0,0.0,0.0,1.0140667
10,16,6,0,,,,0.5012001,0.0,0.0,0.0,0.8093667
10,17,6,0,,,,1.83795,0.0,0.0,0.0,0.4978
10,18,6,0,,,,1.8405,0.0,0.0,0.0,0.076083335
10,19,6,0,,,,1.8637834,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.48173332,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.81755,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.39585,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1983833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.557525,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.33283332,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.47158334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27895,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.2739,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.273675,0.0,0.0,0.0,0.0
10,6,7,0,,,,2.41115,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.8332667,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.53355,0.0,0.0,0.0,0.064983335
10,9,7,0,,,,0.83966666,0.0,0.0,0.0,0.33413335
10,10,7,0,,,,1.5475668,0.0,0.0,0.0,0.63326668
10,11,7,0,,,,0.17515011,0.0,0.0,0.0,0.8732833
10,12,7,0,,,,0.26703343,0.0,0.0,0.0,1.04236665
10,13,7,0,,,,0.19861677,0.0,0.0,0.0,1.1288
10,14,7,0,,,,0.32358342,0.0,0.0,0.0,1.13323335
10,15,7,0,,,,0.2263501,0.0,0.0,0.0,1.0382
10,16,7,0,,,,0.3639334,0.0,0.0,0.0,0.81998335
10,17,7,0,,,,0.28853342,0.0,0.0,0.0,0.48115
10,18,7,0,,,,0.44951668,0.0,0.0,0.0,0.04645
10,19,7,0,,,,3.1563334,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.5438167,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.41425,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.3307,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.42548335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.40638334,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.38693333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.401375,0.0,0.0,0.0,0.0
10,3,1,0,,,,2.1694834,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31021667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.31021667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30921668,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.25898334,0.0,0.0,0.0,0.0044
10,8,1,0,,,,0.43339166,0.0,0.0,0.0,0.102875
10,9,1,0,,,,0.7514833,0.0,0.0,0.0,0.33708332
10,10,1,0,,,,0.6386167,0.0,0.0,0.0,0.58695
10,11,1,0,,,,1.0646,0.0,0.0,0.0,0.85015
10,12,1,0,,,,0.12693344,0.0,0.0,0.0,1.01276665
10,13,1,0,,,,0.71115005,0.0,0.0,0.0,1.09736665
10,14,1,0,,,,1.200358e-07,0.0,0.0,0.0,1.0860778
10,15,1,0,,,,0.7034501,0.0,0.0,0.0,0.97653335
10,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.76301665
10,17,1,0,,,,0.03545007,0.0,0.0,0.0,0.41571665
10,18,1,0,,,,1.8320333,0.0,0.0,0.0,0.04048333
10,19,1,0,,,,2.9561834,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0180167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9565,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.99965,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.78256667,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.36803332,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.36546665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.36571667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3636,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.37068334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.36233333,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.36296666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.30148333,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.23355,0.0,0.0,0.0,0.058216665
10,9,2,0,,,,0.015250068,0.0,0.0,0.0,0.3148
10,10,2,0,,,,1.17492675e-07,0.0,0.0,0.0,0.60918335
10,11,2,0,,,,0.75061667,0.0,0.0,0.0,0.8455
10,12,2,0,,,,0.27761674,0.0,0.0,0.0,0.9989167
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0689167
10,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04091665
10,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9274167
10,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7278167
10,17,2,0,,,,0.85158336,0.0,0.0,0.0,0.38768335
10,18,2,0,,,,0.566475,0.0,0.0,0.0,0.024133335
10,19,2,0,,,,0.88946664,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.1112,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.87371665,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.399,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.65815836,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.60171664,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5370833,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.5647,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5044389,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.34608334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.34181112,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.72505,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.25787777,0.0,0.0,0.0,0.057366665
10,8,3,0,,,,0.17361668,0.0,0.0,0.0,0.147783335
10,9,3,0,,,,0.6440889,0.0,0.0,0.0,0.31189445
10,10,3,0,,,,1.14440915e-07,0.0,0.0,0.0,0.552575
10,11,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.80966665
10,12,3,0,,,,1.200358e-07,0.0,0.0,0.0,0.99814165
10,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.088
10,14,3,0,,,,0.12815012,0.0,0.0,0.0,1.05353335
10,15,3,0,,,,0.3570501,0.0,0.0,0.0,0.95521665
10,16,3,0,,,,0.18976678,0.0,0.0,0.0,0.74409995
10,17,3,0,,,,0.28030005,0.0,0.0,0.0,0.337366675
10,18,3,0,,,,0.46541667,0.0,0.0,0.0,0.011983334
10,19,3,0,,,,0.4762,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.5377167,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.39958334,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.40195,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.4007,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.35318333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.34178334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.50198334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.58095,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.3424,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.34246665,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.34853333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.29208332,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.22373334,0.0,0.0,0.0,0.0501
10,9,4,0,,,,0.02566672,0.0,0.0,0.0,0.3104
10,10,4,0,,,,1.17492675e-07,0.0,0.0,0.0,0.61575
10,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86823335
10,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.03316665
10,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.10661665
10,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0962
10,15,4,0,,,,0.9643168,0.0,0.0,0.0,0.9835167
10,16,4,0,,,,3.4621,0.0,0.0,0.0,0.77195
10,17,4,0,,,,0.8749667,0.0,0.0,0.0,0.43676665
10,18,4,0,,,,0.48411667,0.0,0.0,0.0,0.0387
10,19,4,0,,,,0.56338334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.6563,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.5397,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.26445,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.34375,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.722,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.8739166,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.0897334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.43401667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27126667,0.0,0.0,0.0,0.0
10,5,5,0,,,,4.20685,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.9759333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.59786665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.0052334014,0.0,0.0,0.0,0.08668333
10,9,5,0,,,,9.5113116e-08,0.0,0.0,0.0,0.32751667
10,10,5,0,,,,1.180013e-07,0.0,0.0,0.0,0.61658333
10,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8184333
10,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9662
10,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0170333
10,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92446665
10,15,5,0,,,,0.7423167,0.0,0.0,0.0,0.9582
10,16,5,0,,,,0.5469168,0.0,0.0,0.0,0.72776665
10,17,5,0,,,,1.04268395e-07,0.0,0.0,0.0,0.34461665
10,18,5,0,,,,0.85925835,0.0,0.0,0.0,0.022933333
10,19,5,0,,,,0.52695,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.10023333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.10036667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.1002,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.100933336,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.10125833,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1957333,0.0,0.0,0.0,0.0
10,2,6,0,,,,2.4070723,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5825,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.1006389,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26723334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.26816666,0.0,0.0,0.0,0.00086666665
10,7,6,0,,,,0.8613667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.57725555,0.0,0.0,0.0,0.064922225
10,9,6,0,,,,0.62720007,0.0,0.0,0.0,0.30793333
10,10,6,0,,,,0.0345501,0.0,0.0,0.0,0.59124443
10,11,6,0,,,,3.0325668,0.0,0.0,0.0,0.82088335
10,12,6,0,,,,0.6068501,0.0,0.0,0.0,0.98145835
10,13,6,0,,,,1.8740667,0.0,0.0,0.0,1.05588335
10,14,6,0,,,,1.5811334,0.0,0.0,0.0,1.0528167
10,15,6,0,,,,2.2721834,0.0,0.0,0.0,0.9505
10,16,6,0,,,,2.5761056,0.0,0.0,0.0,0.74342775
10,17,6,0,,,,1.5942833,0.0,0.0,0.0,0.4114
10,18,6,0,,,,1.022825,0.0,0.0,0.0,0.0180500005
10,19,6,0,,,,1.0314667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0279833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.7024,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.4291167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1251583,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.82463336,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.8040667,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.862,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.49003333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.46413332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.33371666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32213333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.26093334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.18933333,0.0,0.0,0.0,0.055633335
10,9,7,0,,,,0.010750075,0.0,0.0,0.0,0.28618334
10,10,7,0,,,,1.1240641e-07,0.0,0.0,0.0,0.56406665
10,11,7,0,,,,1.06305,0.0,0.0,0.0,0.79236665
10,12,7,0,,,,3.04315,0.0,0.0,0.0,0.95596665
10,13,7,0,,,,1.802,0.0,0.0,0.0,1.04085
10,14,7,0,,,,1.0206834,0.0,0.0,0.0,1.03166665
10,15,7,0,,,,1.0246334,0.0,0.0,0.0,0.9336667
10,16,7,0,,,,1.2367334,0.0,0.0,0.0,0.51876667
10,17,7,0,,,,1.2565167,0.0,0.0,0.0,0.21498333
10,18,7,0,,,,1.5849667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8107,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.6265833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.77045,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.70778334,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2275167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.572875,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1861833,0.0,0.0,0.0,0.0
10,2,1,0,,,,2.52325,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.1899,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5173,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30391666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.22878334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.18501666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.34588334,0.0,0.0,0.0,0.043083335
10,9,1,0,,,,0.4023167,0.0,0.0,0.0,0.28158333
10,10,1,0,,,,1.4509834,0.0,0.0,0.0,0.5698
10,11,1,0,,,,0.7152834,0.0,0.0,0.0,0.80363335
10,12,1,0,,,,1.1181501,0.0,0.0,0.0,0.95845
10,13,1,0,,,,0.4792001,0.0,0.0,0.0,0.99635
10,14,1,0,,,,0.6316334,0.0,0.0,0.0,1.0298
10,15,1,0,,,,2.0964,0.0,0.0,0.0,0.9274
10,16,1,0,,,,0.6628001,0.0,0.0,0.0,0.63663335
10,17,1,0,,,,1.7116333,0.0,0.0,0.0,0.370216675
10,18,1,0,,,,1.5320333,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.6657667,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.8904166,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.8555833,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.52126664,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.60645,0.0,0.0,0.0,0.0
10,24,1,0,,,,2.1275167,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.3267666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.34585,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.8175,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.1968,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.6494833,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.59155,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.51365,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.3113,0.0,0.0,0.0,0.0402
10,9,2,0,,,,1.4386667,0.0,0.0,0.0,0.27726665
10,10,2,0,,,,0.8456167,0.0,0.0,0.0,0.56241665
10,11,2,0,,,,0.24533342,0.0,0.0,0.0,0.79606665
10,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9577
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04411665
10,14,2,0,,,,0.53623337,0.0,0.0,0.0,1.04405
10,15,2,0,,,,1.6256334,0.0,0.0,0.0,0.923
10,16,2,0,,,,3.26765,0.0,0.0,0.0,0.69238335
10,17,2,0,,,,2.06215,0.0,0.0,0.0,0.3343
10,18,2,0,,,,3.19455,0.0,0.0,0.0,0.01435
10,19,2,0,,,,3.6354666,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.6081,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.1897166,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.33685,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.3193667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.77105,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.23235,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2328,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.23358333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.23236667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.23246667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.45805,0.0,0.0,0.0,0.03565
10,8,3,0,,,,0.5373,0.0,0.0,0.0,0.148483335
10,9,3,0,,,,0.18095005,0.0,0.0,0.0,0.276766665
10,10,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.4118667
10,11,3,0,,,,9.4604495e-08,0.0,0.0,0.0,0.4526
10,12,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.91306665
10,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02795
10,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02033335
10,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.90446665
10,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.67265
10,17,3,0,,,,0.012333409,0.0,0.0,0.0,0.28781665
10,18,3,0,,,,0.21936667,0.0,0.0,0.0,0.0042166665
10,19,3,0,,,,0.30343333,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.28203332,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.38843334,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.9596,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.23520833,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.23348333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.23261666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2344,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.6139167,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.22855,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.22843333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.22606666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.44698334,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.90065,0.0,0.0,0.0,0.044416665
10,9,4,0,,,,0.07016674,0.0,0.0,0.0,0.2702
10,10,4,0,,,,1.10880535e-07,0.0,0.0,0.0,0.54656665
10,11,4,0,,,,0.8686667,0.0,0.0,0.0,0.779
10,12,4,0,,,,1.0198001,0.0,0.0,0.0,0.96525
10,13,4,0,,,,1.1952719e-07,0.0,0.0,0.0,0.9622667
10,14,4,0,,,,1.41145,0.0,0.0,0.0,0.9438
10,15,4,0,,,,0.32191676,0.0,0.0,0.0,0.6829667
10,16,4,0,,,,0.011650098,0.0,0.0,0.0,0.56048332
10,17,4,0,,,,0.09495006,0.0,0.0,0.0,0.34131668
10,18,4,0,,,,0.5521333,0.0,0.0,0.0,0.00575
10,19,4,0,,,,0.64923334,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.43498334,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.45548335,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.96211666,0.0,0.0,0.0,0.0
10,23,4,0,,,,2.0770667,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.4358416,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.72688335,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.48008335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.71853334,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.3898667,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.7998834,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.55455,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.6051333,0.0,0.0,0.0,0.0051166665
10,8,5,0,,,,1.4263,0.0,0.0,0.0,0.08085
10,9,5,0,,,,0.22080003,0.0,0.0,0.0,0.26748333
10,10,5,0,,,,0.35311666,0.0,0.0,0.0,0.5337
10,11,5,0,,,,0.036600064,0.0,0.0,0.0,0.7644
10,12,5,0,,,,0.048250116,0.0,0.0,0.0,0.92095
10,13,5,0,,,,0.25426677,0.0,0.0,0.0,0.9842
10,14,5,0,,,,0.20366678,0.0,0.0,0.0,0.97013335
10,15,5,0,,,,1.737,0.0,0.0,0.0,0.84306665
10,16,5,0,,,,1.9021167,0.0,0.0,0.0,0.606116675
10,17,5,0,,,,1.18595,0.0,0.0,0.0,0.26905
10,18,5,0,,,,0.92723334,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.78571665,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.2539,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.36333334,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.29061666,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.7119,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.52120835,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.34725,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.35486665,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.30453333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29535,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.2938,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.29278332,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.23523334,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.23478334,0.0,0.0,0.0,0.068583335
10,9,6,0,,,,0.39086667,0.0,0.0,0.0,0.26465
10,10,6,0,,,,0.091733366,0.0,0.0,0.0,0.5272
10,11,6,0,,,,1.6947,0.0,0.0,0.0,0.75291665
10,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.90985
10,13,6,0,,,,0.34181675,0.0,0.0,0.0,0.97051665
10,14,6,0,,,,1.11675,0.0,0.0,0.0,0.96695
10,15,6,0,,,,0.07546678,0.0,0.0,0.0,0.84956665
10,16,6,0,,,,1.14440915e-07,0.0,0.0,0.0,0.5909667
10,17,6,0,,,,0.047683388,0.0,0.0,0.0,0.2449
10,18,6,0,,,,0.66723335,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.6362333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0724334,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.8763833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.4677,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34113333,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.2132,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.34423333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.49888334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.21645,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.21801667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.21558334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.21475,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.2085,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.2018,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.24983333,0.0,0.0,0.0,0.0101
10,10,7,0,,,,0.8520667,0.0,0.0,0.0,0.3334667
10,11,7,0,,,,0.6466,0.0,0.0,0.0,0.25815
10,12,7,0,,,,0.005983412,0.0,0.0,0.0,0.40331665
10,13,7,0,,,,0.537,0.0,0.0,0.0,0.21635
10,14,7,0,,,,1.68565,0.0,0.0,0.0,0.191983335
10,15,7,0,,,,3.1461167,0.0,0.0,0.0,0.22868334
10,16,7,0,,,,0.77706665,0.0,0.0,0.0,0.12038333
10,17,7,0,,,,0.24261667,0.0,0.0,0.0,0.01705
10,18,7,0,,,,0.33936667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.794,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5757834,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.5866333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.40308332,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.3862,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5538333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.46811667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.21648334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.21491666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.2154,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21258333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.21133333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.23081666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.25701666,0.0,0.0,0.0,0.00265000015
10,9,1,0,,,,0.26103333,0.0,0.0,0.0,0.10283334
10,10,1,0,,,,0.16546667,0.0,0.0,0.0,0.17876667
10,11,1,0,,,,0.22238334,0.0,0.0,0.0,0.083866665
10,12,1,0,,,,0.025616739,0.0,0.0,0.0,0.285683325
10,13,1,0,,,,0.11950003,0.0,0.0,0.0,0.2151
10,14,1,0,,,,0.37455,0.0,0.0,0.0,0.158016665
10,15,1,0,,,,1.1781833,0.0,0.0,0.0,0.09133333
10,16,1,0,,,,0.60546666,0.0,0.0,0.0,0.0
10,17,1,0,,,,0.5421,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.28865,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.83655,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.4695,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.38103333,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.3836,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.38385,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.38521665,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.47921667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.24021667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.15483333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.15395,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.15931667,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.22258334,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.47741666,0.0,0.0,0.0,0.0081666665
10,8,2,0,,,,0.7439167,0.0,0.0,0.0,0.1627
10,9,2,0,,,,0.1976667,0.0,0.0,0.0,0.25593335
10,10,2,0,,,,0.21991678,0.0,0.0,0.0,0.577283325
10,11,2,0,,,,0.06730012,0.0,0.0,0.0,0.79301665
10,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9525667
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02915
10,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.017
10,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.89838335
10,16,2,0,,,,0.34333342,0.0,0.0,0.0,0.66355
10,17,2,0,,,,1.0264666,0.0,0.0,0.0,0.28626667
10,18,2,0,,,,4.73405,0.0,0.0,0.0,0.00083333335
10,19,2,0,,,,1.7222333,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.46911666,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.29613334,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.26353332,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.22036667,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.2030333,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.17571667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.17548333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.1765,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.29293334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.47308335,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.49925,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.44371668,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.59463334,0.0,0.0,0.0,0.02825
10,9,3,0,,,,1.3922167,0.0,0.0,0.0,0.27015
10,10,3,0,,,,0.27113342,0.0,0.0,0.0,0.581033325
10,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83449165
10,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.00441665
10,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.08199165
10,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06193335
10,15,3,0,,,,0.42558342,0.0,0.0,0.0,0.94763335
10,16,3,0,,,,0.98520005,0.0,0.0,0.0,0.718
10,17,3,0,,,,0.0040834234,0.0,0.0,0.0,0.33108335
10,18,3,0,,,,0.16218333,0.0,0.0,0.0,0.0009
10,19,3,0,,,,0.18018334,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.36288333,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7611333,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.4095833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.44378334,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.275875,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.59111667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.585,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.58825,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.33346668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6663667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27206665,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.23571667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.17005,0.0,0.0,0.0,0.025
10,9,4,0,,,,0.013283407,0.0,0.0,0.0,0.266083335
10,10,4,0,,,,1.13932295e-07,0.0,0.0,0.0,0.58041668
10,11,4,0,,,,0.6338167,0.0,0.0,0.0,0.83583335
10,12,4,0,,,,0.8273,0.0,0.0,0.0,1.00536665
10,13,4,0,,,,2.1672666,0.0,0.0,0.0,1.08083335
10,14,4,0,,,,0.22176677,0.0,0.0,0.0,1.05805
10,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.93716665
10,16,4,0,,,,0.83581674,0.0,0.0,0.0,0.70473335
10,17,4,0,,,,0.020150075,0.0,0.0,0.0,0.33205
10,18,4,0,,,,1.7770667,0.0,0.0,0.0,0.00305
10,19,4,0,,,,3.4880667,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.62126666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8178,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98653334,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.73301667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.77304167,0.0,0.0,0.0,0.0
10,1,5,0,,,,2.1854,0.0,0.0,0.0,0.0
10,2,5,0,,,,2.3541334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.40956667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.40755,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.6137667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.40196666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.86186665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.6045333,0.0,0.0,0.0,0.024533334
10,9,5,0,,,,0.17403334,0.0,0.0,0.0,0.256533335
10,10,5,0,,,,0.55991673,0.0,0.0,0.0,0.5502
10,11,5,0,,,,1.2354001,0.0,0.0,0.0,0.78026665
10,12,5,0,,,,2.34465,0.0,0.0,0.0,0.93795
10,13,5,0,,,,1.5595001,0.0,0.0,0.0,1.0145
10,14,5,0,,,,1.5698167,0.0,0.0,0.0,0.99988335
10,15,5,0,,,,3.8937833,0.0,0.0,0.0,0.8849
10,16,5,0,,,,4.3542833,0.0,0.0,0.0,0.66723335
10,17,5,0,,,,6.4636,0.0,0.0,0.0,0.18871666
10,18,5,0,,,,6.98555,0.0,0.0,0.0,0.0009
10,19,5,0,,,,2.9364,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2576833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.4824667,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1220167,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2206084,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.45956665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.45551667,0.0,0.0,0.0,0.0
10,2,6,0,,,,2.3541334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.59353334,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.7422667,0.0,0.0,0.0,0.0
10,5,6,0,,,,4.180617,0.0,0.0,0.0,0.0
10,6,6,0,,,,3.6007667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.65345,0.0,0.0,0.0,0.05565
10,8,6,0,,,,0.062283333,0.0,0.0,0.0,0.06628333
10,9,6,0,,,,1.3435167,0.0,0.0,0.0,0.13025
10,10,6,0,,,,0.51681113,0.0,0.0,0.0,0.55537777
10,11,6,0,,,,2.5682333,0.0,0.0,0.0,0.05596667
10,12,6,0,,,,0.38263336,0.0,0.0,0.0,0.607716675
10,13,6,0,,,,1.1952719e-07,0.0,0.0,0.0,0.94723335
10,14,6,0,,,,3.0945,0.0,0.0,0.0,0.399
10,15,6,0,,,,1.1459833,0.0,0.0,0.0,0.93716665
10,16,6,0,,,,1.505,0.0,0.0,0.0,0.9167166
10,17,6,0,,,,0.7992834,0.0,0.0,0.0,0.171516665
10,18,6,0,,,,0.4535667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.4847,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.49191666,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.4615333,0.0,0.0,0.0,0.0
10,22,6,0,,,,3.444,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.444,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.38422084,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.1861833,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.6161666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.8175,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.1968,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.286,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.286,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7989333,0.0,0.0,0.0,0.06016667
10,8,7,0,,,,3.1435833,0.0,0.0,0.0,0.07423333
10,9,7,0,,,,3.0513167,0.0,0.0,0.0,0.269383335
10,10,7,0,,,,1.4107667,0.0,0.0,0.0,0.57131668
10,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.719
10,12,7,0,,,,0.45281672,0.0,0.0,0.0,0.7774111
10,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.714
10,14,7,0,,,,2.2024112,0.0,0.0,0.0,0.7454611
10,15,7,0,,,,1.3943334,0.0,0.0,0.0,0.27506111
10,16,7,0,,,,0.014050114,0.0,0.0,0.0,0.6345
10,17,7,0,,,,1.0178334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.4506834,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.0068333,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7542,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.8441111,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7019167,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.9017055,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.7550333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.38797778,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3793,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.37375554,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.37221667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3836722,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.41991666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.42091668,0.0,0.0,0.0,0.00085
10,8,1,0,,,,0.37261668,0.0,0.0,0.0,0.0022333333
10,9,1,0,,,,0.28845555,0.0,0.0,0.0,0.15134444
10,10,1,0,,,,1.271,0.0,0.0,0.0,0.30158333
10,11,1,0,,,,1.2704166,0.0,0.0,0.0,0.12378889
10,12,1,0,,,,1.4466,0.0,0.0,0.0,0.17791666
10,13,1,0,,,,0.7448222,0.0,0.0,0.0,0.238588885
10,14,1,0,,,,2.5355,0.0,0.0,0.0,0.28585001
10,15,1,0,,,,1.5441834,0.0,0.0,0.0,0.026933335
10,16,1,0,,,,0.67158335,0.0,0.0,0.0,0.03855
10,17,1,0,,,,1.1916611,0.0,0.0,0.0,0.00448333325
10,18,1,0,,,,0.8275667,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3268389,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0358,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7175111,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0643667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.4558,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.403625,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.38132223,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.27861667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.27749443,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.27616668,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.27569446,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.57675,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.62497777,0.0,0.0,0.0,0.00086666665
10,8,2,0,,,,1.0448166,0.0,0.0,0.0,0.0249
10,9,2,0,,,,0.4312389,0.0,0.0,0.0,0.242377775
10,10,2,0,,,,1.10880535e-07,0.0,0.0,0.0,0.54545
10,11,2,0,,,,1.2105306e-07,0.0,0.0,0.0,0.7743889
10,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92518335
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9699
10,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9299167
10,15,2,0,,,,0.5741668,0.0,0.0,0.0,0.80085555
10,16,2,0,,,,1.1342367e-07,0.0,0.0,0.0,0.5742
10,17,2,0,,,,0.049750056,0.0,0.0,0.0,0.17093335
10,18,2,0,,,,0.28788334,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.049361,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.1891667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.25862777,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.37008333,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3404389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.35828334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.37888333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.3585,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.4443,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.6368167,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.35220554,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30268332,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.46230555,0.0,0.0,0.0,0.0010333333
10,8,3,0,,,,0.7094833,0.0,0.0,0.0,0.0502
10,9,3,0,,,,0.41916665,0.0,0.0,0.0,0.2525
10,10,3,0,,,,0.071566686,0.0,0.0,0.0,0.54543335
10,11,3,0,,,,0.029472303,0.0,0.0,0.0,0.7672444
10,12,3,0,,,,1.2105306e-07,0.0,0.0,0.0,0.88625
10,13,3,0,,,,1.13932295e-07,0.0,0.0,0.0,0.9062889
10,14,3,0,,,,0.015316763,0.0,0.0,0.0,0.6797
10,15,3,0,,,,0.053883422,0.0,0.0,0.0,0.6461444
10,16,3,0,,,,2.31775,0.0,0.0,0.0,0.269416675
10,17,3,0,,,,3.428439,0.0,0.0,0.0,0.074583335
10,18,3,0,,,,0.6578,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.49713334,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.9523,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.9915779,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.2113,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7085611,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6471417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6435611,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.64491665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.64490557,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.64461666,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6581611,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.6956,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.6285333,0.0,0.0,0.0,0.0231
10,8,4,0,,,,0.5340833,0.0,0.0,0.0,0.15171667
10,9,4,0,,,,1.1361444,0.0,0.0,0.0,0.3358389
10,10,4,0,,,,0.7546667,0.0,0.0,0.0,0.4368667
10,11,4,0,,,,2.0194888,0.0,0.0,0.0,0.6100008
10,12,4,0,,,,0.28560004,0.0,0.0,0.0,0.6073
10,13,4,0,,,,1.0070801e-07,0.0,0.0,0.0,0.50755
10,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,0.528533325
10,15,4,0,,,,0.017683389,0.0,0.0,0.0,0.27506111
10,16,4,0,,,,0.9684333,0.0,0.0,0.0,0.12041667
10,17,4,0,,,,4.228833,0.0,0.0,0.0,0.0259833335
10,18,4,0,,,,1.7841667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.8873723,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.50935,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.3173943,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.27455,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.8525722,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.41625,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4555,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.4556,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.45176667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.44905,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.51438886,0.0,0.0,0.0,0.0
10,6,5,0,,,,2.11425,0.0,0.0,0.0,0.0
10,7,5,0,,,,3.2242167,0.0,0.0,0.0,0.0149333335
10,8,5,0,,,,3.39605,0.0,0.0,0.0,0.10126667
10,9,5,0,,,,2.1108832,0.0,0.0,0.0,0.177233335
10,10,5,0,,,,1.7511417,0.0,0.0,0.0,0.293358325
10,11,5,0,,,,2.2452834,0.0,0.0,0.0,0.1969
10,12,5,0,,,,2.4359,0.0,0.0,0.0,0.33315
10,13,5,0,,,,0.55903333,0.0,0.0,0.0,0.1792
10,14,5,0,,,,0.37035,0.0,0.0,0.0,0.23872223
10,15,5,0,,,,0.43455,0.0,0.0,0.0,0.266883335
10,16,5,0,,,,0.20695002,0.0,0.0,0.0,0.31380556
10,17,5,0,,,,0.27758333,0.0,0.0,0.0,0.058733335
10,18,5,0,,,,0.84351665,0.0,0.0,0.0,0.0008833334
10,19,5,0,,,,1.1862333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4040834,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.89538336,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.6870833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.4041,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.3774278,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.40641665,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.39967778,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.58891666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.7137833,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5804833,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.4761722,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.63295,0.0,0.0,0.0,0.0162166665
10,8,6,0,,,,0.017005628,0.0,0.0,0.0,0.15458333
10,9,6,0,,,,0.6937834,0.0,0.0,0.0,0.303983325
10,10,6,0,,,,0.7792334,0.0,0.0,0.0,0.5232389
10,11,6,0,,,,0.85911673,0.0,0.0,0.0,0.64308335
10,12,6,0,,,,0.52448344,0.0,0.0,0.0,0.83134445
10,13,6,0,,,,0.44928342,0.0,0.0,0.0,0.65691665
10,14,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.557822225
10,15,6,0,,,,9.206136e-08,0.0,0.0,0.0,0.37595
10,16,6,0,,,,1.1748334,0.0,0.0,0.0,0.1834
10,17,6,0,,,,4.6274667,0.0,0.0,0.0,0.0183833335
10,18,6,0,,,,1.32085,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.25631666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.38475,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0922167,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9456556,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.89086664,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.24175277,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.18088333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.21604444,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.21648334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.23978333,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.08715,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.19327222,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.20846666,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.094905555,0.0,0.0,0.0,0.05142778
10,9,7,0,,,,0.04975002,0.0,0.0,0.0,0.108550005
10,10,7,0,,,,0.16665004,0.0,0.0,0.0,0.1723611
10,11,7,0,,,,0.10256674,0.0,0.0,0.0,0.4624167
10,12,7,0,,,,0.00018342616,0.0,0.0,0.0,0.301966665
10,13,7,0,,,,0.12276671,0.0,0.0,0.0,0.152266665
10,14,7,0,,,,0.07105,0.0,0.0,0.0,0.086838885
10,15,7,0,,,,0.1419,0.0,0.0,0.0,0.016633333
10,16,7,0,,,,0.22187223,0.0,0.0,0.0,0.012066667
10,17,7,0,,,,0.2693,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.2615,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.7752666,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5404977,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.3473,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.27453333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.27802777,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28413334,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.56055,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4323,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2780389,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.32908332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.38583332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.71705,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2961,0.0,0.0,0.0,0.0102166665
10,8,1,0,,,,0.11818334,0.0,0.0,0.0,0.088533335
10,9,1,0,,,,0.00083342515,0.0,0.0,0.0,0.305683325
10,10,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.44746113
10,11,1,0,,,,0.021666756,0.0,0.0,0.0,0.58755
10,12,1,0,,,,0.0006001104,0.0,0.0,0.0,0.7686611
10,13,1,0,,,,9.333293e-08,0.0,0.0,0.0,0.39085
10,14,1,0,,,,0.118866734,0.0,0.0,0.0,0.37566665
10,15,1,0,,,,0.051900078,0.0,0.0,0.0,0.41203335
10,16,1,0,,,,1.7260166,0.0,0.0,0.0,0.093233335
10,17,1,0,,,,3.5150332,0.0,0.0,0.0,0.00168333335
10,18,1,0,,,,1.2290334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.62958336,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7295333,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7359667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.8773389,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.76198334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.78337777,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.78575,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.45659444,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.31268334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.32196668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.24781667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.21312778,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.17068334,0.0,0.0,0.0,0.00343333335
11,8,2,0,,,,0.0808,0.0,0.0,0.0,0.08118333
11,9,2,0,,,,0.10100001,0.0,0.0,0.0,0.140583335
11,10,2,0,,,,0.23870558,0.0,0.0,0.0,0.31917223
11,11,2,0,,,,0.08590006,0.0,0.0,0.0,0.40791668
11,12,2,0,,,,0.21563338,0.0,0.0,0.0,0.5027722
11,13,2,0,,,,0.1693834,0.0,0.0,0.0,0.42933335
11,14,2,0,,,,0.0037334152,0.0,0.0,0.0,0.37300555
11,15,2,0,,,,0.08806668,0.0,0.0,0.0,0.24378334
11,16,2,0,,,,1.083374e-07,0.0,0.0,0.0,0.5033
11,17,2,0,,,,0.14525002,0.0,0.0,0.0,0.0963
11,18,2,0,,,,0.27063334,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.4215667,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.4352278,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.81528336,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.2939278,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.27385,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.48436946,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21656667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.21449444,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.21425,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.21277222,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.21128333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.43223333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.71886665,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.9615667,0.0,0.0,0.0,0.0148277785
11,9,3,0,,,,0.6411167,0.0,0.0,0.0,0.2351
11,10,3,0,,,,1.10880535e-07,0.0,0.0,0.0,0.546394425
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7993667
11,12,3,0,,,,1.2105306e-07,0.0,0.0,0.0,0.9572222
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02353335
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9935611
11,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8511667
11,16,3,0,,,,1.1494954e-07,0.0,0.0,0.0,0.59275
11,17,3,0,,,,0.060883388,0.0,0.0,0.0,0.181483325
11,18,3,0,,,,0.20638889,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.20761667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.24866667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.3994,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.3721111,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.60441667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.37881112,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7435333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.3772222,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.36943334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.37519443,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.36951667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.37917224,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.48951668,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.364039,0.0,0.0,0.0,0.0202444435
11,9,4,0,,,,1.7413167,0.0,0.0,0.0,0.23576665
11,10,4,0,,,,0.54732776,0.0,0.0,0.0,0.5343889
11,11,4,0,,,,0.0017834513,0.0,0.0,0.0,0.77195
11,12,4,0,,,,1.200358e-07,0.0,0.0,0.0,0.9252611
11,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9889167
11,14,4,0,,,,1.4077834,0.0,0.0,0.0,0.9487889
11,15,4,0,,,,1.06025,0.0,0.0,0.0,0.8046
11,16,4,0,,,,0.6092112,0.0,0.0,0.0,0.54369445
11,17,4,0,,,,0.39501667,0.0,0.0,0.0,0.11945
11,18,4,0,,,,2.4499722,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.1484166,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.1252278,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.8739333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.4794,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.8980833,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.97427225,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5808,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.29120556,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.17198333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.1695,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.19568333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.49,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.27215,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.119677775,0.0,0.0,0.0,0.02056111
11,9,5,0,,,,1.3419167,0.0,0.0,0.0,0.23578333
11,10,5,0,,,,0.84723896,0.0,0.0,0.0,0.52123333
11,11,5,0,,,,1.4517834,0.0,0.0,0.0,0.74575
11,12,5,0,,,,1.0503668,0.0,0.0,0.0,0.8895778
11,13,5,0,,,,1.6023167,0.0,0.0,0.0,0.9519
11,14,5,0,,,,0.29204452,0.0,0.0,0.0,0.90672775
11,15,5,0,,,,1.17145,0.0,0.0,0.0,0.72525
11,16,5,0,,,,0.1519723,0.0,0.0,0.0,0.46285555
11,17,5,0,,,,1.0991167,0.0,0.0,0.0,0.09881667
11,18,5,0,,,,0.77898335,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.7734666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7459834,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.9184834,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.4775833,0.0,0.0,0.0,0.0
11,23,5,0,,,,3.3714166,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.5858333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.8006333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.36298335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.36075,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.41287777,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.49993333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.83802223,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5155,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.3981,0.0,0.0,0.0,0.0237055565
11,9,6,0,,,,0.052116714,0.0,0.0,0.0,0.24156665
11,10,6,0,,,,1.94455,0.0,0.0,0.0,0.52324445
11,11,6,0,,,,0.39798343,0.0,0.0,0.0,0.7482667
11,12,6,0,,,,0.39190003,0.0,0.0,0.0,0.89043335
11,13,6,0,,,,0.45273343,0.0,0.0,0.0,0.94433335
11,14,6,0,,,,0.79139453,0.0,0.0,0.0,0.8984278
11,15,6,0,,,,0.13285011,0.0,0.0,0.0,0.75771665
11,16,6,0,,,,1.04777016e-07,0.0,0.0,0.0,0.47954445
11,17,6,0,,,,0.81886667,0.0,0.0,0.0,0.083483335
11,18,6,0,,,,1.0867444,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3568417,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.5261667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.3528334,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.20215,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6530278,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.46065,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5296278,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.46515,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.45699444,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.50846666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.66764444,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.61943334,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.36406666,0.0,0.0,0.0,0.00965
11,8,7,0,,,,0.39052778,0.0,0.0,0.0,0.18375
11,9,7,0,,,,0.044200063,0.0,0.0,0.0,0.471116675
11,10,7,0,,,,1.200358e-07,0.0,0.0,0.0,0.70549445
11,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.85606665
11,12,7,0,,,,2.04325,0.0,0.0,0.0,0.9259278
11,13,7,0,,,,0.4288667,0.0,0.0,0.0,0.8906
