month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,14,7,0,,,,1.200358e-07,0.0,0.0,0.0,0.7454611
11,15,7,0,,,,0.17870003,0.0,0.0,0.0,0.353616675
11,16,7,0,,,,1.0909389,0.0,0.0,0.0,0.05278333
11,17,7,0,,,,0.92088336,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.9715833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.97165,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.92611665,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.77915,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.896825,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.97136664,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.8606167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.38528332,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.32250556,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.32076666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.32414445,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.36093333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.30362222,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.33153334,0.0,0.0,0.0,0.0085
11,8,1,0,,,,0.3326,0.0,0.0,0.0,0.182677785
11,9,1,0,,,,0.20100003,0.0,0.0,0.0,0.46333332
11,10,1,0,,,,3.614239,0.0,0.0,0.0,0.6930722
11,11,1,0,,,,0.5767334,0.0,0.0,0.0,0.8349333
11,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8945
11,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8918667
11,14,1,0,,,,1.200358e-07,0.0,0.0,0.0,0.7504278
11,15,1,0,,,,1.6583834,0.0,0.0,0.0,0.41543335
11,16,1,0,,,,0.66958886,0.0,0.0,0.0,0.02935
11,17,1,0,,,,0.38161665,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.3815778,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.5808,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.63110554,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.74803334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.4074612,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4753833,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.1233333,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.27055,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.8868583,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.60903335,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.56685555,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28805,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.4829223,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.1222,0.0,0.0,0.0,0.0026166665
11,8,2,0,,,,0.033983376,0.0,0.0,0.0,0.17251667
11,9,2,0,,,,1.0070801e-07,0.0,0.0,0.0,0.45455
11,10,2,0,,,,1.3093667,0.0,0.0,0.0,0.69873335
11,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8643833
11,12,2,0,,,,1.2558,0.0,0.0,0.0,0.92304445
11,13,2,0,,,,0.09983345,0.0,0.0,0.0,0.9049333
11,14,2,0,,,,0.48331678,0.0,0.0,0.0,0.77516115
11,15,2,0,,,,2.9187834,0.0,0.0,0.0,0.52704998
11,16,2,0,,,,2.1424556,0.0,0.0,0.0,0.14412778
11,17,2,0,,,,0.91365,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.596661,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.2592,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.5756889,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7446667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.79137224,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.9591833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.5684972,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5571,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.43424445,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.43181667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.43403888,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.42903334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.41776112,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.1661167,0.0,0.0,0.0,0.0107
11,8,3,0,,,,1.6410667,0.0,0.0,0.0,0.19588888
11,9,3,0,,,,0.5892,0.0,0.0,0.0,0.46255
11,10,3,0,,,,1.2105306e-07,0.0,0.0,0.0,0.6759055
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.82505
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.91853335
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9018
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7778
11,15,3,0,,,,1.083374e-07,0.0,0.0,0.0,0.52871665
11,16,3,0,,,,0.23395668,0.0,0.0,0.0,0.12759556
11,17,3,0,,,,2.2809668,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.43106666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.43166667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.43115,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.42403334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.4313,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.42653334,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.43473333,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4267,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4283,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42301667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.51378334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.68693334,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.42268333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3346722,0.0,0.0,0.0,0.0033833335
11,8,4,0,,,,0.18540001,0.0,0.0,0.0,0.16166666
11,9,4,0,,,,9.969076e-08,0.0,0.0,0.0,0.4435389
11,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.67965
11,11,4,0,,,,0.70725006,0.0,0.0,0.0,0.83746665
11,12,4,0,,,,1.3056667,0.0,0.0,0.0,0.90481665
11,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8676667
11,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7437
11,15,4,0,,,,0.9772334,0.0,0.0,0.0,0.51058335
11,16,4,0,,,,1.6626,0.0,0.0,0.0,0.135116665
11,17,4,0,,,,0.7026167,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.42475,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6692333,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.42226666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.42165,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.51912224,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.76655,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5816444,0.0,0.0,0.0,0.0
11,1,5,0,,,,3.55965,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.46135,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4359,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6583833,0.0,0.0,0.0,0.0
11,5,5,0,,,,2.1590333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.74555,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.56825,0.0,0.0,0.0,0.00168333335
11,8,5,0,,,,2.7402833,0.0,0.0,0.0,0.1582
11,9,5,0,,,,0.9425834,0.0,0.0,0.0,0.4389
11,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.67613335
11,11,5,0,,,,2.2102168,0.0,0.0,0.0,0.83365
11,12,5,0,,,,0.3245001,0.0,0.0,0.0,0.89533335
11,13,5,0,,,,1.0745333,0.0,0.0,0.0,0.8682083
11,14,5,0,,,,0.22406672,0.0,0.0,0.0,0.74051665
11,15,5,0,,,,0.065400064,0.0,0.0,0.0,0.50712775
11,16,5,0,,,,0.42821667,0.0,0.0,0.0,0.12128333
11,17,5,0,,,,0.5517333,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.55181664,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.31979167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.31116667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.4767222,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.32998332,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.9495444,0.0,0.0,0.0,0.0
11,24,5,0,,,,2.0716918,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.0426723,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.42665,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.5568,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.8729,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.9165389,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.38741666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.28997222,0.0,0.0,0.0,0.088205555
11,8,6,0,,,,0.8937167,0.0,0.0,0.0,0.223183325
11,9,6,0,,,,0.03098339,0.0,0.0,0.0,0.3261889
11,10,6,0,,,,0.6848001,0.0,0.0,0.0,0.51023335
11,11,6,0,,,,0.717,0.0,0.0,0.0,0.51676665
11,12,6,0,,,,1.4930834,0.0,0.0,0.0,0.63446665
11,13,6,0,,,,2.5426834,0.0,0.0,0.0,0.73420555
11,14,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.45201668
11,15,6,0,,,,0.09116671,0.0,0.0,0.0,0.244355565
11,16,6,0,,,,1.2046167,0.0,0.0,0.0,0.033216667
11,17,6,0,,,,0.5452778,0.0,0.0,0.0,0.00086666665
11,18,6,0,,,,0.47416666,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4365889,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.97325,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.1178278,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.4796667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.4039888,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.62661666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5162944,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.6224334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.72608334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.5286,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6590889,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.38355,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.29268333,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.7243167,0.0,0.0,0.0,0.149541665
11,9,7,0,,,,0.8302501,0.0,0.0,0.0,0.4295
11,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.67215
11,11,7,0,,,,1.96365,0.0,0.0,0.0,0.8339833
11,12,7,0,,,,0.8785001,0.0,0.0,0.0,0.9007667
11,13,7,0,,,,0.18983339,0.0,0.0,0.0,0.88875
11,14,7,0,,,,0.005300116,0.0,0.0,0.0,0.75845
11,15,7,0,,,,1.04268395e-07,0.0,0.0,0.0,0.50607775
11,16,7,0,,,,0.6228667,0.0,0.0,0.0,0.114
11,17,7,0,,,,4.1790724,0.0,0.0,0.0,0.00383333325
11,18,7,0,,,,1.36975,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.5216778,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.39981666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.3993222,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.47526667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.47350556,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.42451668,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.41808334,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.3288833,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.5122333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.51276666,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.4169611,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.4085,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.32789445,0.0,0.0,0.0,0.0025333333
11,8,1,0,,,,0.5082333,0.0,0.0,0.0,0.15656667
11,9,1,0,,,,0.5535834,0.0,0.0,0.0,0.4300111
11,10,1,0,,,,1.3653917,0.0,0.0,0.0,0.65950835
11,11,1,0,,,,0.58613336,0.0,0.0,0.0,0.8079833
11,12,1,0,,,,0.70826674,0.0,0.0,0.0,0.8782083
11,13,1,0,,,,1.9380667,0.0,0.0,0.0,0.85541665
11,14,1,0,,,,0.90765005,0.0,0.0,0.0,0.74081665
11,15,1,0,,,,1.0732015e-07,0.0,0.0,0.0,0.5121
11,16,1,0,,,,1.3923833,0.0,0.0,0.0,0.1426
11,17,1,0,,,,1.5282,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.8849,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.7112334,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.7677,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.3262334,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.26285556,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.35413334,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.55936664,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.10323333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.09713333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.083683334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.08352222,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.35973334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.13181111,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.038983334,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.104144454,0.0,0.0,0.0,0.136827775
11,9,2,0,,,,9.86735e-08,0.0,0.0,0.0,0.43371665
11,10,2,0,,,,1.1850993e-07,0.0,0.0,0.0,0.58416668
11,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.76821665
11,12,2,0,,,,1.200358e-07,0.0,0.0,0.0,0.8545722
11,13,2,0,,,,1.083374e-07,0.0,0.0,0.0,0.5631333
11,14,2,0,,,,0.028266752,0.0,0.0,0.0,0.4063778
11,15,2,0,,,,0.10118333,0.0,0.0,0.0,0.1198
11,16,2,0,,,,0.1712,0.0,0.0,0.0,0.0055333335
11,17,2,0,,,,0.32115,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.5048222,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.3273,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.36045,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.30588335,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.3064,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.50311667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5177417,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.50855,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.50789446,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5100667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.9785389,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6573334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6911833,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.2992,0.0,0.0,0.0,0.0272
11,8,3,0,,,,0.09606669,0.0,0.0,0.0,0.19200555
11,9,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.47836665
11,10,3,0,,,,0.00045009918,0.0,0.0,0.0,0.50584445
11,11,3,0,,,,1.17492675e-07,0.0,0.0,0.0,0.7278
11,12,3,0,,,,0.011516763,0.0,0.0,0.0,0.6743889
11,13,3,0,,,,0.27920002,0.0,0.0,0.0,0.63593335
11,14,3,0,,,,0.7814111,0.0,0.0,0.0,0.67931115
11,15,3,0,,,,1.8323667,0.0,0.0,0.0,0.37661665
11,16,3,0,,,,1.7424,0.0,0.0,0.0,0.0386333325
11,17,3,0,,,,0.52183336,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.70966554,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.47248334,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.45983332,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6365,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5633917,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.63156664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.5165639,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.51846665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.5181611,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5186333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.51592225,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.51483333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49734443,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.49041668,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.94785553,0.0,0.0,0.0,0.14501667
11,9,4,0,,,,0.18513335,0.0,0.0,0.0,0.43358335
11,10,4,0,,,,1.2105306e-07,0.0,0.0,0.0,0.6915722
11,11,4,0,,,,0.10936678,0.0,0.0,0.0,0.8646
11,12,4,0,,,,0.041266758,0.0,0.0,0.0,0.94312225
11,13,4,0,,,,0.19475006,0.0,0.0,0.0,0.92128335
11,14,4,0,,,,0.9551111,0.0,0.0,0.0,0.78384445
11,15,4,0,,,,1.0369667,0.0,0.0,0.0,0.52148335
11,16,4,0,,,,1.80565,0.0,0.0,0.0,0.1141
11,17,4,0,,,,2.86355,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.341,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.0202668,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.7026389,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.5286167,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.5962611,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.0774667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.7026,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.5297,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.46595556,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.47525,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.4700889,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.6016833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.46162778,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.2940667,0.0,0.0,0.0,0.0
11,8,5,0,,,,2.1608834,0.0,0.0,0.0,0.132716665
11,9,5,0,,,,1.54255,0.0,0.0,0.0,0.4228
11,10,5,0,,,,0.15726674,0.0,0.0,0.0,0.6782
11,11,5,0,,,,1.2105306e-07,0.0,0.0,0.0,0.8470722
11,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92291665
11,13,5,0,,,,0.005200118,0.0,0.0,0.0,0.8848944
11,14,5,0,,,,0.096250065,0.0,0.0,0.0,0.74996665
11,15,5,0,,,,0.9635889,0.0,0.0,0.0,0.51300555
11,16,5,0,,,,0.69303334,0.0,0.0,0.0,0.116933335
11,17,5,0,,,,0.6979945,0.0,0.0,0.0,0.0024499999
11,18,5,0,,,,0.83421665,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.6580222,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.64823335,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.98411113,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.86296666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.31126112,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.33513334,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.35666665,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.38993335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.42197222,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.3569,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.35695,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.34321666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.262,0.0,0.0,0.0,0.00123333335
11,8,6,0,,,,1.2421334,0.0,0.0,0.0,0.14076667
11,9,6,0,,,,0.009750075,0.0,0.0,0.0,0.399761125
11,10,6,0,,,,1.0693868e-07,0.0,0.0,0.0,0.49386665
11,11,6,0,,,,0.15476115,0.0,0.0,0.0,0.4319
11,12,6,0,,,,0.32650003,0.0,0.0,0.0,0.42571665
11,13,6,0,,,,0.49081668,0.0,0.0,0.0,0.3715111
11,14,6,0,,,,1.2105306e-07,0.0,0.0,0.0,0.7284
11,15,6,0,,,,0.0038334131,0.0,0.0,0.0,0.207283325
11,16,6,0,,,,0.5728667,0.0,0.0,0.0,0.00435
11,17,6,0,,,,0.8387167,0.0,0.0,0.0,0.0024499999
11,18,6,0,,,,2.3127832,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4910611,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.1897167,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.68975,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.61155,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7065,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.45355,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.29005,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5826,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31251666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.15756667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.16,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.20621666,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.13028333,0.0,0.0,0.0,0.03095
11,8,7,0,,,,0.026116736,0.0,0.0,0.0,0.169383335
11,9,7,0,,,,0.03370007,0.0,0.0,0.0,0.36615
11,10,7,0,,,,1.1367798e-07,0.0,0.0,0.0,0.6197278
11,11,7,0,,,,1.0808309e-07,0.0,0.0,0.0,0.612283325
11,12,7,0,,,,0.016200107,0.0,0.0,0.0,0.6961
11,13,7,0,,,,0.0030501047,0.0,0.0,0.0,0.48815
11,14,7,0,,,,0.037633408,0.0,0.0,0.0,0.21475555
11,15,7,0,,,,0.15543333,0.0,0.0,0.0,0.0343666675
11,16,7,0,,,,0.22533889,0.0,0.0,0.0,0.004633333
11,17,7,0,,,,0.48551667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.65590554,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.59585,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.0801889,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.7192,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.29239443,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.3045,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.2977,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.30271667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.36123332,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.4246222,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.20678334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.20553334,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.20573333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.10739444,0.0,0.0,0.0,0.045533335
11,8,1,0,,,,0.08703334,0.0,0.0,0.0,0.11458333
11,9,1,0,,,,0.5914,0.0,0.0,0.0,0.319016665
11,10,1,0,,,,0.0026667549,0.0,0.0,0.0,0.32685
11,11,1,0,,,,0.37191114,0.0,0.0,0.0,0.17623333
11,12,1,0,,,,0.7212333,0.0,0.0,0.0,0.006433333
11,13,1,0,,,,1.5680833,0.0,0.0,0.0,0.09826667
11,14,1,0,,,,1.5804167,0.0,0.0,0.0,0.093133335
11,15,1,0,,,,0.4345,0.0,0.0,0.0,0.011816666
11,16,1,0,,,,0.42521667,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.2771,0.0,0.0,0.0,0.00085
11,18,1,0,,,,2.0238667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.9598111,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.5739334,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.7920889,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.72135,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.7917611,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.4946166,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.3065333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.3435,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.25998333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.46986666,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.8254,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0128334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.5843889,0.0,0.0,0.0,0.0009666667
11,8,2,0,,,,0.23861675,0.0,0.0,0.0,0.12725
11,9,2,0,,,,9.613037e-08,0.0,0.0,0.0,0.39959445
11,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.6450833
11,11,2,0,,,,1.200358e-07,0.0,0.0,0.0,0.7987945
11,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.85911665
11,13,2,0,,,,0.17158893,0.0,0.0,0.0,0.83047775
11,14,2,0,,,,0.012533445,0.0,0.0,0.0,0.71783335
11,15,2,0,,,,0.40725008,0.0,0.0,0.0,0.4797111
11,16,2,0,,,,0.41078335,0.0,0.0,0.0,0.076633335
11,17,2,0,,,,1.2176778,0.0,0.0,0.0,0.00095
11,18,2,0,,,,0.37763333,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.32335556,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.31455,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.6483833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.7942,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.23406667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.23658334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5390222,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.9338167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.4379667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.59758335,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.98188335,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.94465,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5691444,0.0,0.0,0.0,0.0017333333
11,8,3,0,,,,2.2615166,0.0,0.0,0.0,0.1342
11,9,3,0,,,,0.8463333,0.0,0.0,0.0,0.3698111
11,10,3,0,,,,0.37843338,0.0,0.0,0.0,0.60296665
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7940889
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8678833
11,13,3,0,,,,0.032422308,0.0,0.0,0.0,0.79355
11,14,3,0,,,,0.09153342,0.0,0.0,0.0,0.6512667
11,15,3,0,,,,0.2591056,0.0,0.0,0.0,0.3875778
11,16,3,0,,,,0.89715,0.0,0.0,0.0,0.030283335
11,17,3,0,,,,1.9889778,0.0,0.0,0.0,0.00095
11,18,3,0,,,,1.8095,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.2836056,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.7876333,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.684,0.0,0.0,0.0,0.0
11,22,3,0,,,,3.9675,0.0,0.0,0.0,0.0
11,23,3,0,,,,3.1589668,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.3137584,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.967,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.02675,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.34555,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32981667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.32993335,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.32261667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.2327,0.0,0.0,0.0,0.0016666667
11,8,4,0,,,,0.1445,0.0,0.0,0.0,0.123550005
11,9,4,0,,,,0.008316757,0.0,0.0,0.0,0.39785
11,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.6581167
11,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83698335
11,12,4,0,,,,0.06500011,0.0,0.0,0.0,0.9196833
11,13,4,0,,,,0.62188333,0.0,0.0,0.0,0.89466665
11,14,4,0,,,,0.42785,0.0,0.0,0.0,0.75801665
11,15,4,0,,,,0.30218333,0.0,0.0,0.0,0.500683325
11,16,4,0,,,,0.7242333,0.0,0.0,0.0,0.09995
11,17,4,0,,,,0.5262833,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.5273833,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.5290667,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.5286667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.52923334,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.55593336,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.58648336,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.58804166,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.56098336,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5029,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4512,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.44973335,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.44893333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.5599167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.68336666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.4542,0.0,0.0,0.0,0.1185
11,9,5,0,,,,0.023083396,0.0,0.0,0.0,0.38925
11,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.63495
11,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.80035
11,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86856665
11,13,5,0,,,,1.180013e-07,0.0,0.0,0.0,0.83858055
11,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7278833
11,15,5,0,,,,0.056633405,0.0,0.0,0.0,0.48465
11,16,5,0,,,,0.6569667,0.0,0.0,0.0,0.09828333
11,17,5,0,,,,1.16765,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.647,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.8332,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.79815,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.62198335,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7952333,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9809667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.50518334,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5047333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.50876665,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.50841665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.5355333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.5169333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.36311665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.28068334,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.32645,0.0,0.0,0.0,0.1149
11,9,6,0,,,,0.18975006,0.0,0.0,0.0,0.38158333
11,10,6,0,,,,0.0067001157,0.0,0.0,0.0,0.62833332
11,11,6,0,,,,0.1794334,0.0,0.0,0.0,0.7708667
11,12,6,0,,,,0.20435008,0.0,0.0,0.0,0.65303335
11,13,6,0,,,,0.82348335,0.0,0.0,0.0,0.33113335
11,14,6,0,,,,0.5589333,0.0,0.0,0.0,0.0678166675
11,15,6,0,,,,1.1608334,0.0,0.0,0.0,0.0
11,16,6,0,,,,1.5972167,0.0,0.0,0.0,0.0
11,17,6,0,,,,1.3877833,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.8212,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2260333,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.73875,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.5579834,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5452666,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.8081667,0.0,0.0,0.0,0.0
11,24,6,0,,,,3.0548916,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.12075,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.8652833,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.46336666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.5200667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.64606667,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3078167,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6163611,0.0,0.0,0.0,0.058205555
11,8,7,0,,,,0.8282167,0.0,0.0,0.0,0.04076667
11,9,7,0,,,,0.56384444,0.0,0.0,0.0,0.031177778
11,10,7,0,,,,0.46006668,0.0,0.0,0.0,0.0
11,11,7,0,,,,0.27911112,0.0,0.0,0.0,0.014594444
11,12,7,0,,,,0.4933,0.0,0.0,0.0,0.09076667
11,13,7,0,,,,1.5338944,0.0,0.0,0.0,0.10718333
11,14,7,0,,,,2.0994167,0.0,0.0,0.0,0.013166667
11,15,7,0,,,,1.23365,0.0,0.0,0.0,0.04385
11,16,7,0,,,,1.9062166,0.0,0.0,0.0,0.0
11,17,7,0,,,,3.4980834,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.86275,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.7482833,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.4770334,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.18895,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.3888278,0.0,0.0,0.0,0.0
11,23,7,0,,,,3.5390832,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.4324611,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.4102666,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.5862,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.296,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5970333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.6581333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8161278,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7135778,0.0,0.0,0.0,0.076105555
11,8,1,0,,,,1.4465834,0.0,0.0,0.0,0.202216665
11,9,1,0,,,,0.31191668,0.0,0.0,0.0,0.31235
11,10,1,0,,,,0.12623338,0.0,0.0,0.0,0.55268335
11,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.80716665
11,12,1,0,,,,1.0960001,0.0,0.0,0.0,0.65213335
11,13,1,0,,,,1.6846,0.0,0.0,0.0,0.53801665
11,14,1,0,,,,0.84888333,0.0,0.0,0.0,0.1885
11,15,1,0,,,,1.5921917,0.0,0.0,0.0,0.1942
11,16,1,0,,,,2.4665916,0.0,0.0,0.0,0.037175
11,17,1,0,,,,2.44055,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.5813277,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.3777833,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.752,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.62125,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5049722,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.48016667,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.55554444,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.8757,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.8687556,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.8746333,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.2122556,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2456167,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.7043278,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.1356,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.0961888,0.0,0.0,0.0,0.099333335
11,9,2,0,,,,1.3505666,0.0,0.0,0.0,0.373616675
11,10,2,0,,,,1.78335,0.0,0.0,0.0,0.632188875
11,11,2,0,,,,0.51941675,0.0,0.0,0.0,0.81231665
11,12,2,0,,,,1.2105306e-07,0.0,0.0,0.0,0.8975389
11,13,2,0,,,,0.27728343,0.0,0.0,0.0,0.8760833
11,14,2,0,,,,0.16975011,0.0,0.0,0.0,0.7498278
11,15,2,0,,,,0.009133425,0.0,0.0,0.0,0.49698335
11,16,2,0,,,,1.519775,0.0,0.0,0.0,0.08434722
11,17,2,0,,,,1.2231667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7890167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.0365,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2983832,0.0,0.0,0.0,0.0
11,21,2,0,,,,5.0052333,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.7888112,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.8430166,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.9381444,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.9008667,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.3257444,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.6299833,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.151061,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.25735,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.4896611,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.98331666,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.1705222,0.0,0.0,0.0,0.088291665
11,9,3,0,,,,0.7791333,0.0,0.0,0.0,0.3583
11,10,3,0,,,,0.33415008,0.0,0.0,0.0,0.60636665
11,11,3,0,,,,0.0007667826,0.0,0.0,0.0,0.71199165
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.85058335
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8290444
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7028833
11,15,3,0,,,,0.18213342,0.0,0.0,0.0,0.4625611
11,16,3,0,,,,0.6711,0.0,0.0,0.0,0.09376667
11,17,3,0,,,,0.82336664,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.8812611,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8832167,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.3544,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.26308334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.65989447,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.53245,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.7542639,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.89945,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.3322,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.2016,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.4765111,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2696834,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5625445,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7635,0.0,0.0,0.0,0.041033335
12,8,4,0,,,,1.0324556,0.0,0.0,0.0,0.18086111
12,9,4,0,,,,1.0214667,0.0,0.0,0.0,0.350216675
12,10,4,0,,,,3.048589,0.0,0.0,0.0,0.414
12,11,4,0,,,,0.34105,0.0,0.0,0.0,0.41463335
12,12,4,0,,,,0.16833341,0.0,0.0,0.0,0.78594445
12,13,4,0,,,,0.6655501,0.0,0.0,0.0,0.76946665
12,14,4,0,,,,0.92195,0.0,0.0,0.0,0.6473722
12,15,4,0,,,,0.51785004,0.0,0.0,0.0,0.44948335
12,16,4,0,,,,1.7000945,0.0,0.0,0.0,0.061383335
12,17,4,0,,,,0.7288833,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.8434333,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.8187,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7415833,0.0,0.0,0.0,0.0
12,21,4,0,,,,5.4558167,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.2455666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1400167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.0359082,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.6774833,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7914277,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5922834,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.2582556,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5758166,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4554778,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.4737333,0.0,0.0,0.0,0.0
12,8,5,0,,,,5.687094,0.0,0.0,0.0,0.09175
12,9,5,0,,,,3.2351832,0.0,0.0,0.0,0.36458332
12,10,5,0,,,,0.92497224,0.0,0.0,0.0,0.62122775
12,11,5,0,,,,0.17920007,0.0,0.0,0.0,0.79228335
12,12,5,0,,,,0.090833426,0.0,0.0,0.0,0.86880555
12,13,5,0,,,,0.005633443,0.0,0.0,0.0,0.86105
12,14,5,0,,,,0.00185012,0.0,0.0,0.0,0.7364
12,15,5,0,,,,0.45066676,0.0,0.0,0.0,0.4915333
12,16,5,0,,,,2.9797833,0.0,0.0,0.0,0.09295555
12,17,5,0,,,,2.1688,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.0729778,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.75935,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.02445,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6647333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.3951334,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.1466167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.4296944,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.3320833,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.4405333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2195722,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5618833,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1218,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.8598666,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.8186834,0.0,0.0,0.0,0.089766665
12,9,6,0,,,,0.23551676,0.0,0.0,0.0,0.36213335
12,10,6,0,,,,2.1072278,0.0,0.0,0.0,0.61912225
12,11,6,0,,,,1.5196834,0.0,0.0,0.0,0.7938
12,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8696222
12,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.85341665
12,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7241722
12,15,6,0,,,,1.0375977e-07,0.0,0.0,0.0,0.4715
12,16,6,0,,,,0.105733365,0.0,0.0,0.0,0.08741111
12,17,6,0,,,,0.20611666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0427778,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.6888666,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5292945,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.76665,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0376055,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.98623335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.73105,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.11445,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.9581111,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0519,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1250056,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.82421666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.8659833,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.485,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.4485389,0.0,0.0,0.0,0.091555555
12,9,7,0,,,,0.13613342,0.0,0.0,0.0,0.35968335
12,10,7,0,,,,0.16858345,0.0,0.0,0.0,0.59921112
12,11,7,0,,,,0.25283346,0.0,0.0,0.0,0.75948335
12,12,7,0,,,,0.16416678,0.0,0.0,0.0,0.8240667
12,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8065667
12,14,7,0,,,,1.159668e-07,0.0,0.0,0.0,0.61594445
12,15,7,0,,,,0.003966757,0.0,0.0,0.0,0.35758335
12,16,7,0,,,,0.22691667,0.0,0.0,0.0,0.018322222
12,17,7,0,,,,0.50385,0.0,0.0,0.0,0.0236333325
12,18,7,0,,,,0.6710167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.33595,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.33676666,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6415611,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.91033334,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6462333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.35935,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.3329,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.52058333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.2420889,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.8452,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0170333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.1081,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.9417889,0.0,0.0,0.0,0.05757222
12,8,1,0,,,,0.5962667,0.0,0.0,0.0,0.17451665
12,9,1,0,,,,0.5425278,0.0,0.0,0.0,0.37426665
12,10,1,0,,,,0.46380007,0.0,0.0,0.0,0.47916668
12,11,1,0,,,,0.5756501,0.0,0.0,0.0,0.474433325
12,12,1,0,,,,0.26321676,0.0,0.0,0.0,0.53446665
12,13,1,0,,,,0.112333424,0.0,0.0,0.0,0.67942225
12,14,1,0,,,,2.3213334,0.0,0.0,0.0,0.6072167
12,15,1,0,,,,0.8324889,0.0,0.0,0.0,0.33649445
12,16,1,0,,,,0.59673333,0.0,0.0,0.0,0.04745
12,17,1,0,,,,0.72924167,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.7062,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.28661665,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.5948,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0680555,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.82018334,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.1920333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.2494667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.48208332,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.48809445,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.29158333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.6514278,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.9795333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.61729443,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.22808333,0.0,0.0,0.0,0.055
12,8,2,0,,,,1.0246389,0.0,0.0,0.0,0.123894445
12,9,2,0,,,,9.638468e-08,0.0,0.0,0.0,0.263983325
12,10,2,0,,,,0.2523834,0.0,0.0,0.0,0.36551665
12,11,2,0,,,,0.30181673,0.0,0.0,0.0,0.339433325
12,12,2,0,,,,0.008400076,0.0,0.0,0.0,0.30422222
12,13,2,0,,,,0.56418335,0.0,0.0,0.0,0.109366665
12,14,2,0,,,,1.1973889,0.0,0.0,0.0,0.101938885
12,15,2,0,,,,2.2812166,0.0,0.0,0.0,0.012933333
12,16,2,0,,,,0.85014445,0.0,0.0,0.0,0.00083333335
12,17,2,0,,,,0.5039167,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.6518667,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0453334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0149167,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.8329,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.90150553,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.8826168,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.9323583,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.78685,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.25745556,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.07835,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.45665,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0514667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1583,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0325667,0.0,0.0,0.0,0.04983333
12,8,3,0,,,,0.86564445,0.0,0.0,0.0,0.16724445
12,9,3,0,,,,1.2822666,0.0,0.0,0.0,0.30621666
12,10,3,0,,,,0.66206676,0.0,0.0,0.0,0.56790555
12,11,3,0,,,,2.0551834,0.0,0.0,0.0,0.65393335
12,12,3,0,,,,1.8723167,0.0,0.0,0.0,0.83880555
12,13,3,0,,,,0.7770667,0.0,0.0,0.0,0.8218833
12,14,3,0,,,,0.014316777,0.0,0.0,0.0,0.68841665
12,15,3,0,,,,0.27539667,0.0,0.0,0.0,0.3860967
12,16,3,0,,,,1.2369833,0.0,0.0,0.0,0.027016665
12,17,3,0,,,,1.37855,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.41375,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.6594667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.3849722,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.98188335,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.50172776,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.8311833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6934667,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1076666,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4130334,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1278334,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7343723,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2254167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.6800889,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.1924167,0.0,0.0,0.0,0.0365666675
12,8,4,0,,,,0.70736665,0.0,0.0,0.0,0.078816665
12,9,4,0,,,,1.6635833,0.0,0.0,0.0,0.30975
12,10,4,0,,,,2.4752834,0.0,0.0,0.0,0.55213335
12,11,4,0,,,,0.2639001,0.0,0.0,0.0,0.7071167
12,12,4,0,,,,0.117533445,0.0,0.0,0.0,0.7779667
12,13,4,0,,,,0.039266787,0.0,0.0,0.0,0.7603166
12,14,4,0,,,,1.14186605e-07,0.0,0.0,0.0,0.5793778
12,15,4,0,,,,0.15108342,0.0,0.0,0.0,0.3465
12,16,4,0,,,,0.38910002,0.0,0.0,0.0,0.0328722215
12,17,4,0,,,,0.5351833,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.8175222,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.9102333,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.88965,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.76731664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6247778,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.0611167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.252,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.591,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8945556,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.9835333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.3817,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0807166,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.6452222,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.90925,0.0,0.0,0.0,0.04605
12,8,5,0,,,,0.65173334,0.0,0.0,0.0,0.17116112
12,9,5,0,,,,0.58080006,0.0,0.0,0.0,0.358883325
12,10,5,0,,,,0.6354889,0.0,0.0,0.0,0.392
12,11,5,0,,,,1.6750168,0.0,0.0,0.0,0.45898335
12,12,5,0,,,,1.1942056,0.0,0.0,0.0,0.62589555
12,13,5,0,,,,1.10880535e-07,0.0,0.0,0.0,0.56838335
12,14,5,0,,,,0.19938342,0.0,0.0,0.0,0.4888389
12,15,5,0,,,,0.07533338,0.0,0.0,0.0,0.36543335
12,16,5,0,,,,0.8367278,0.0,0.0,0.0,0.0469
12,17,5,0,,,,1.93545,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4325445,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4388167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.5879,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.96451664,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.61092776,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.8095833,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2103945,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.89921665,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.51970553,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.1675167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.0661722,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.08175,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.6121278,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0367833,0.0,0.0,0.0,0.0427
12,8,6,0,,,,0.33262777,0.0,0.0,0.0,0.112805555
12,9,6,0,,,,0.054533377,0.0,0.0,0.0,0.30130001
12,10,6,0,,,,1.083374e-07,0.0,0.0,0.0,0.51788887
12,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.67216665
12,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7181
12,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.6784333
12,14,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.5124889
12,15,6,0,,,,0.54915005,0.0,0.0,0.0,0.311416665
12,16,6,0,,,,0.6634,0.0,0.0,0.0,0.02085
12,17,6,0,,,,0.6296,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.8233,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1635333,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5280334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4843833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.5044333,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.1920333,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.0367167,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0387,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0136611,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.98576665,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.8995778,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.6489,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.78719443,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.5815666,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.8662611,0.0,0.0,0.0,0.0311
12,9,7,0,,,,0.36761665,0.0,0.0,0.0,0.117366665
12,10,7,0,,,,0.75290555,0.0,0.0,0.0,0.20215
12,11,7,0,,,,0.42145,0.0,0.0,0.0,0.154783335
12,12,7,0,,,,0.14676666,0.0,0.0,0.0,0.18024445
12,13,7,0,,,,0.7173833,0.0,0.0,0.0,0.176483325
12,14,7,0,,,,0.6433222,0.0,0.0,0.0,0.0364166665
12,15,7,0,,,,0.41886666,0.0,0.0,0.0,0.0
12,16,7,0,,,,0.4646889,0.0,0.0,0.0,0.00175
12,17,7,0,,,,1.0969666,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.5341222,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.24665,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2514112,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3574166,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.3573834,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.3541,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.7678722,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.63911664,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.8634722,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.2626667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1114722,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0646,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.5041389,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.37563333,0.0,0.0,0.0,0.04565
12,8,1,0,,,,0.14743888,0.0,0.0,0.0,0.20710556
12,9,1,0,,,,0.06461669,0.0,0.0,0.0,0.26595
12,10,1,0,,,,0.20980556,0.0,0.0,0.0,0.20502222
12,11,1,0,,,,0.8969833,0.0,0.0,0.0,0.24843335
12,12,1,0,,,,1.9841444,0.0,0.0,0.0,0.22422222
12,13,1,0,,,,3.4117832,0.0,0.0,0.0,0.25415
12,14,1,0,,,,1.5377722,0.0,0.0,0.0,0.17995
12,15,1,0,,,,1.1920167,0.0,0.0,0.0,0.053683335
12,16,1,0,,,,0.59019446,0.0,0.0,0.0,0.00323333325
12,17,1,0,,,,0.5108333,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.4548611,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.0063834,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8693666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.61745,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.98897225,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.7665333,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.4745389,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.61648333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1368,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.89391667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.3732778,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3750666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1697667,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.49105,0.0,0.0,0.0,0.052966665
12,8,2,0,,,,1.0032166,0.0,0.0,0.0,0.1678
12,9,2,0,,,,1.09345,0.0,0.0,0.0,0.309016665
12,10,2,0,,,,0.53905,0.0,0.0,0.0,0.4659611
12,11,2,0,,,,0.081900075,0.0,0.0,0.0,0.51238335
12,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7285222
12,13,2,0,,,,0.39208344,0.0,0.0,0.0,0.6748
12,14,2,0,,,,0.5890001,0.0,0.0,0.0,0.616838875
12,15,2,0,,,,0.36511672,0.0,0.0,0.0,0.3415333
12,16,2,0,,,,0.71456665,0.0,0.0,0.0,0.00965
12,17,2,0,,,,1.1340166,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.79978335,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.1498,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.7466223,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.1864,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.4120722,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.22685,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.2652612,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.88853335,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.30462223,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.30453333,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.81913334,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.76573336,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.30153334,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7708,0.0,0.0,0.0,0.0112666665
12,8,3,0,,,,0.5625833,0.0,0.0,0.0,0.091472225
12,9,3,0,,,,0.97445,0.0,0.0,0.0,0.2616
12,10,3,0,,,,0.017433409,0.0,0.0,0.0,0.48850555
12,11,3,0,,,,1.2156168e-07,0.0,0.0,0.0,0.67766665
12,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7697611
12,13,3,0,,,,1.200358e-07,0.0,0.0,0.0,0.65106665
12,14,3,0,,,,1.0375977e-07,0.0,0.0,0.0,0.446827775
12,15,3,0,,,,9.613037e-08,0.0,0.0,0.0,0.31675
12,16,3,0,,,,0.092800036,0.0,0.0,0.0,0.048
12,17,3,0,,,,0.27453333,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.36167222,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.25346667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.25291112,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.25528333,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.39210555,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.69285,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4247944,0.0,0.0,0.0,0.0
12,1,4,0,,,,4.4904833,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7329333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38736665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.30354443,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.302,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.3010389,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.16581666,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.075061135,0.0,0.0,0.0,0.1765611
12,9,4,0,,,,0.031616732,0.0,0.0,0.0,0.31115
12,10,4,0,,,,0.11646673,0.0,0.0,0.0,0.46115
12,11,4,0,,,,0.23750001,0.0,0.0,0.0,0.31756666
12,12,4,0,,,,0.23308334,0.0,0.0,0.0,0.283172225
12,13,4,0,,,,9.409587e-08,0.0,0.0,0.0,0.303966675
12,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,0.173633325
12,15,4,0,,,,0.036200028,0.0,0.0,0.0,0.0427
12,16,4,0,,,,0.18358889,0.0,0.0,0.0,0.002
12,17,4,0,,,,0.13296667,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.13248333,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.6447833,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.58977777,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.29745,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.22750555,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.62703335,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5763055,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.71421665,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30204445,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.30126667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.5847389,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.58313334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.6201722,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.60935,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.4808944,0.0,0.0,0.0,0.02125
12,9,5,0,,,,2.66745,0.0,0.0,0.0,0.123583335
12,10,5,0,,,,1.261,0.0,0.0,0.0,0.1214
12,11,5,0,,,,1.81,0.0,0.0,0.0,0.15695
12,12,5,0,,,,0.87715,0.0,0.0,0.0,0.32579445
12,13,5,0,,,,0.19248335,0.0,0.0,0.0,0.63095
12,14,5,0,,,,0.24255,0.0,0.0,0.0,0.72659995
12,15,5,0,,,,0.70381665,0.0,0.0,0.0,0.28548335
12,16,5,0,,,,0.5008,0.0,0.0,0.0,0.002
12,17,5,0,,,,0.2923,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.2925611,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.2673166,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.8675666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2673334,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.612,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.7981167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.6865,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.6367667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5845889,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.5157,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0727444,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9332334,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.8895278,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.0625334,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.535889,0.0,0.0,0.0,0.0775
12,9,6,0,,,,1.618,0.0,0.0,0.0,0.342366675
12,10,6,0,,,,1.180013e-07,0.0,0.0,0.0,0.60590557
12,11,6,0,,,,0.46708342,0.0,0.0,0.0,0.7746
12,12,6,0,,,,0.48808342,0.0,0.0,0.0,0.8583056
12,13,6,0,,,,0.7653001,0.0,0.0,0.0,0.84391665
12,14,6,0,,,,0.58026123,0.0,0.0,0.0,0.71291115
12,15,6,0,,,,0.54193336,0.0,0.0,0.0,0.45821665
12,16,6,0,,,,1.4954112,0.0,0.0,0.0,0.07111111
12,17,6,0,,,,1.161397,0.0,0.0,0.0,0.021299999
12,18,6,0,,,,1.4790666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1062833,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.424225,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.30555,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4684278,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.91353333,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.64662224,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0914333,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.3402333,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.3138666,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.2776778,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.4674333,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.0081944,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.8019333,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.8303667,0.0,0.0,0.0,0.05338333
12,9,7,0,,,,1.3355167,0.0,0.0,0.0,0.3068
12,10,7,0,,,,0.7036445,0.0,0.0,0.0,0.5803611
12,11,7,0,,,,0.9741834,0.0,0.0,0.0,0.77681665
12,12,7,0,,,,0.49478343,0.0,0.0,0.0,0.874025
12,13,7,0,,,,0.7158501,0.0,0.0,0.0,0.872
12,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.75750555
12,15,7,0,,,,1.0884603e-07,0.0,0.0,0.0,0.52363335
12,16,7,0,,,,0.076366715,0.0,0.0,0.0,0.13800555
12,17,7,0,,,,0.31128332,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.13925,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.2691667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.76967776,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.0605667,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.8684389,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6087334,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.4881554,0.0,0.0,0.0,0.0
12,1,1,0,,,,3.3403332,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6674612,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.1331666,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.4829055,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.8166667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.5839,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7773334,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.38155,0.0,0.0,0.0,0.0459333325
12,9,1,0,,,,1.4831667,0.0,0.0,0.0,0.30256666
12,10,1,0,,,,0.82860565,0.0,0.0,0.0,0.580672225
12,11,1,0,,,,0.7077501,0.0,0.0,0.0,0.78103335
12,12,1,0,,,,0.03428345,0.0,0.0,0.0,0.87977775
12,13,1,0,,,,2.5114,0.0,0.0,0.0,0.87698335
12,14,1,0,,,,0.95780003,0.0,0.0,0.0,0.7675833
12,15,1,0,,,,0.23750003,0.0,0.0,0.0,0.53173332
12,16,1,0,,,,1.7288167,0.0,0.0,0.0,0.137300005
12,17,1,0,,,,2.3681667,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.89755,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.3785112,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.9030167,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0457667,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.8073,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5728667,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.7325916,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.3027666,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.4873333,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6174834,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0508833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.2411667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.8292,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.6849,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.3886167,0.0,0.0,0.0,0.04173333
12,9,2,0,,,,0.97915006,0.0,0.0,0.0,0.28506666
12,10,2,0,,,,0.5245501,0.0,0.0,0.0,0.5531
12,11,2,0,,,,0.46458343,0.0,0.0,0.0,0.68463335
12,12,2,0,,,,0.3008001,0.0,0.0,0.0,0.72966665
12,13,2,0,,,,0.4542501,0.0,0.0,0.0,0.82723335
12,14,2,0,,,,1.1817334,0.0,0.0,0.0,0.6067
12,15,2,0,,,,1.448225,0.0,0.0,0.0,0.129875
12,16,2,0,,,,0.98606664,0.0,0.0,0.0,0.00285
12,17,2,0,,,,2.8215666,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.6893667,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.9695,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.47008333,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.40045,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.5082667,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6919,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.26525,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.1722667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.2703834,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.3426583,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.3442167,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.5330167,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.29275,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.9448333,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.2971833,0.0,0.0,0.0,0.071716665
12,9,3,0,,,,1.63315,0.0,0.0,0.0,0.061866665
12,10,3,0,,,,1.2435,0.0,0.0,0.0,0.09865
12,11,3,0,,,,0.8762,0.0,0.0,0.0,0.171883335
12,12,3,0,,,,1.2679334,0.0,0.0,0.0,0.17996666
12,13,3,0,,,,1.1173,0.0,0.0,0.0,0.202766665
12,14,3,0,,,,2.4286666,0.0,0.0,0.0,0.1349
12,15,3,0,,,,2.2001,0.0,0.0,0.0,0.0578
12,16,3,0,,,,2.6031168,0.0,0.0,0.0,0.00665
12,17,3,0,,,,2.4509168,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.6226833,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8129,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.25976667,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.5048833,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.4426334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.1358333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.38601667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.2515,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.25085,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.5723166,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.44135,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.4983667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.9035,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.7541,0.0,0.0,0.0,0.0
12,8,4,0,,,,5.7163167,0.0,0.0,0.0,0.0376
12,9,4,0,,,,2.9743834,0.0,0.0,0.0,0.119833335
12,10,4,0,,,,2.9839334,0.0,0.0,0.0,0.164283335
12,11,4,0,,,,3.258,0.0,0.0,0.0,0.16241667
12,12,4,0,,,,4.1628833,0.0,0.0,0.0,0.18275
12,13,4,0,,,,1.2364167,0.0,0.0,0.0,0.359316675
12,14,4,0,,,,1.1805834,0.0,0.0,0.0,0.138983335
12,15,4,0,,,,1.1020666,0.0,0.0,0.0,0.042366665
12,16,4,0,,,,1.6138333,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.0491,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.6124667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1526,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.75395,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7999333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.8743666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7159333,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8160083,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8373,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.6674167,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.8469,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.2857333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.9877666,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.71181667,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.6641,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8014,0.0,0.0,0.0,0.042133335
12,9,5,0,,,,1.7972,0.0,0.0,0.0,0.013316667
12,10,5,0,,,,0.34038335,0.0,0.0,0.0,0.0738
12,11,5,0,,,,0.013316732,0.0,0.0,0.0,0.23695
12,12,5,0,,,,0.4342834,0.0,0.0,0.0,0.33716667
12,13,5,0,,,,2.2340167,0.0,0.0,0.0,0.3306167
12,14,5,0,,,,3.5203667,0.0,0.0,0.0,0.2201
12,15,5,0,,,,0.3755,0.0,0.0,0.0,0.0290166665
12,16,5,0,,,,0.18185833,0.0,0.0,0.0,0.00265000015
12,17,5,0,,,,0.70625,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.2045333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.45546666,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.12795,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2492,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1203167,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1650667,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.9402333,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.2066166,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.8001332,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.91165,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.0928833,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.8517,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31866667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.93413335,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.0059667,0.0,0.0,0.0,0.103616665
12,9,6,0,,,,0.052716725,0.0,0.0,0.0,0.280183335
12,10,6,0,,,,1.3087333,0.0,0.0,0.0,0.66753335
12,11,6,0,,,,0.0008334434,0.0,0.0,0.0,0.7393667
12,12,6,0,,,,0.0075334446,0.0,0.0,0.0,0.94145
12,13,6,0,,,,0.9196501,0.0,0.0,0.0,0.85223335
12,14,6,0,,,,0.8340834,0.0,0.0,0.0,0.6159083
12,15,6,0,,,,0.21068335,0.0,0.0,0.0,0.55466667
12,16,6,0,,,,0.3932167,0.0,0.0,0.0,0.1443
12,17,6,0,,,,1.1941667,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.86805,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.39485,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.7457,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.6881332,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3182166,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.6736834,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.428625,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.6466668,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.7708167,0.0,0.0,0.0,0.0
