month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,9,1,0,,,,1.3318666,0.0,0.0,0.0,0.40433335
2,10,1,0,,,,0.49503335,0.0,0.0,0.0,0.69833335
2,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9064167
2,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02213335
2,13,1,0,,,,0.11555007,0.0,0.0,0.0,0.82425
2,14,1,0,,,,0.032500107,0.0,0.0,0.0,0.942
2,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.80693335
2,16,1,0,,,,0.7838667,0.0,0.0,0.0,0.24595
2,17,1,0,,,,1.61,0.0,0.0,0.0,0.026916665
2,18,1,0,,,,1.0309833,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.75195,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1391332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2623333,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.87025,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.87941664,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.89115,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.19265,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.8293667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4184166,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.59008336,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.03605,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.47875,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.79785,0.0,0.0,0.0,0.0490666675
2,8,2,0,,,,0.765,0.0,0.0,0.0,0.18095
2,9,2,0,,,,0.25701678,0.0,0.0,0.0,0.52308335
2,10,2,0,,,,0.25105003,0.0,0.0,0.0,0.73268335
2,11,2,0,,,,0.73310006,0.0,0.0,0.0,0.9122
2,12,2,0,,,,0.35315004,0.0,0.0,0.0,1.03625
2,13,2,0,,,,0.0038667866,0.0,0.0,0.0,1.075375
2,14,2,0,,,,0.058600094,0.0,0.0,0.0,1.0188167
2,15,2,0,,,,0.073133424,0.0,0.0,0.0,0.8350833
2,16,2,0,,,,1.0732015e-07,0.0,0.0,0.0,0.513616675
2,17,2,0,,,,0.1023167,0.0,0.0,0.0,0.076183335
2,18,2,0,,,,0.21485,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.44006667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.68231666,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1077,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.46505,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.665,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.34248334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.34328333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.49273333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.6041333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.61436665,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.60027665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.60251665,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.53606665,0.0,0.0,0.0,0.00345
2,8,3,0,,,,0.14526668,0.0,0.0,0.0,0.13645
2,9,3,0,,,,9.86735e-08,0.0,0.0,0.0,0.4284667
2,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.72838335
2,11,3,0,,,,1.2105306e-07,0.0,0.0,0.0,0.85603335
2,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.01166665
2,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04041665
2,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.97123335
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.80446665
2,16,3,0,,,,0.09585005,0.0,0.0,0.0,0.394
2,17,3,0,,,,0.28783333,0.0,0.0,0.0,0.008283333
2,18,3,0,,,,0.33276665,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3355,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.33595,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.33735,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.33866668,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.34196666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.49696666,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.33785,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.6066,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.90938336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.61583334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.94086665,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.2656,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.60653335,0.0,0.0,0.0,0.0034166667
2,8,4,0,,,,0.7198667,0.0,0.0,0.0,0.144366665
2,9,4,0,,,,0.01463342,0.0,0.0,0.0,0.42816665
2,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7365667
2,11,4,0,,,,1.1952719e-07,0.0,0.0,0.0,0.8278833
2,12,4,0,,,,1.1291504e-07,0.0,0.0,0.0,0.70051665
2,13,4,0,,,,1.1545817e-07,0.0,0.0,0.0,0.68435
2,14,4,0,,,,1.1291504e-07,0.0,0.0,0.0,0.78415
2,15,4,0,,,,0.008900098,0.0,0.0,0.0,0.6225833
2,16,4,0,,,,0.09648339,0.0,0.0,0.0,0.289
2,17,4,0,,,,0.31088334,0.0,0.0,0.0,0.0093
2,18,4,0,,,,0.33503333,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.33716667,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.33919168,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.33678332,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.49675,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6065,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.1003584,0.0,0.0,0.0,0.0
2,1,5,0,,,,3.8956,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.9829,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.84866667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34519166,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.34566668,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.32941666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19556667,0.0,0.0,0.0,0.080716665
2,8,5,0,,,,0.12266669,0.0,0.0,0.0,0.149383335
2,9,5,0,,,,0.22076666,0.0,0.0,0.0,0.09434167
2,10,5,0,,,,1.1370167,0.0,0.0,0.0,0.13385
2,11,5,0,,,,0.4450667,0.0,0.0,0.0,0.08411667
2,12,5,0,,,,0.23701666,0.0,0.0,0.0,0.023766665
2,13,5,0,,,,2.7775333,0.0,0.0,0.0,0.00585
2,14,5,0,,,,3.0147333,0.0,0.0,0.0,0.00915
2,15,5,0,,,,1.1088333,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.6335666,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.3183,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.3790166,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8867,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.353,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.4835833,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.07945,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.18555,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.31268334,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.43565,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.36215,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.58821666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.59851664,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7989833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.8433167,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5541,0.0,0.0,0.0,0.003633333
2,8,6,0,,,,0.6098833,0.0,0.0,0.0,0.14533334
2,9,6,0,,,,0.52613336,0.0,0.0,0.0,0.26085001
2,10,6,0,,,,0.010633428,0.0,0.0,0.0,0.43203335
2,11,6,0,,,,1.4282501,0.0,0.0,0.0,0.77335
2,12,6,0,,,,0.40461674,0.0,0.0,0.0,0.29400833
2,13,6,0,,,,1.3882,0.0,0.0,0.0,0.229483335
2,14,6,0,,,,1.1400833,0.0,0.0,0.0,0.3209667
2,15,6,0,,,,0.51878333,0.0,0.0,0.0,0.16756666
2,16,6,0,,,,0.20118335,0.0,0.0,0.0,0.1259
2,17,6,0,,,,0.36088333,0.0,0.0,0.0,0.0
2,18,6,0,,,,0.91863334,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.5493,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.7596667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.33868334,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.73973334,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.4063667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3726584,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.51585,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.46455,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0543833,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1122667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3607,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.85485,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.42995,0.0,0.0,0.0,0.0443
2,8,7,0,,,,1.6491667,0.0,0.0,0.0,0.0874
2,9,7,0,,,,0.89765,0.0,0.0,0.0,0.250583325
2,10,7,0,,,,1.0082166,0.0,0.0,0.0,0.244466665
2,11,7,0,,,,1.5054667,0.0,0.0,0.0,0.21206667
2,12,7,0,,,,1.7712166,0.0,0.0,0.0,0.0644
2,13,7,0,,,,0.5237,0.0,0.0,0.0,0.033566665
2,14,7,0,,,,0.49248335,0.0,0.0,0.0,0.00168333335
2,15,7,0,,,,1.0354333,0.0,0.0,0.0,0.005416667
2,16,7,0,,,,0.5169333,0.0,0.0,0.0,0.00171666665
2,17,7,0,,,,2.8177,0.0,0.0,0.0,0.0
2,18,7,0,,,,2.3700666,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6918,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.88075,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4015334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.760125,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6508666,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.7566833,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.6809167,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.59538335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5155,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.51853335,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.0960333,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0163167,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.77173334,0.0,0.0,0.0,0.086116665
2,8,1,0,,,,0.5311667,0.0,0.0,0.0,0.177941665
2,9,1,0,,,,0.20205,0.0,0.0,0.0,0.135758335
2,10,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.50176665
2,11,1,0,,,,0.0008001053,0.0,0.0,0.0,0.60576668
2,12,1,0,,,,0.052666783,0.0,0.0,0.0,0.72195
2,13,1,0,,,,0.04646675,0.0,0.0,0.0,0.578883325
2,14,1,0,,,,1.1919167,0.0,0.0,0.0,0.6915
2,15,1,0,,,,1.2943667,0.0,0.0,0.0,0.5455
2,16,1,0,,,,0.23373333,0.0,0.0,0.0,0.05991667
2,17,1,0,,,,0.49793333,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.7844667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3119333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.84215,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.1740167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.6744833,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.66283333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.619475,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.52723336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5224,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.52068335,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.52026665,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1645167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.94701666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4996,0.0,0.0,0.0,0.09128333
2,8,2,0,,,,3.0697916,0.0,0.0,0.0,0.20609167
2,9,2,0,,,,0.21245836,0.0,0.0,0.0,0.266675
2,10,2,0,,,,9.86735e-08,0.0,0.0,0.0,0.278466665
2,11,2,0,,,,1.04268395e-07,0.0,0.0,0.0,0.54095
2,12,2,0,,,,1.1901855e-07,0.0,0.0,0.0,0.75995
2,13,2,0,,,,1.1291504e-07,0.0,0.0,0.0,0.64051665
2,14,2,0,,,,2.0340166,0.0,0.0,0.0,0.362633325
2,15,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.18133333
2,16,2,0,,,,0.0392,0.0,0.0,0.0,0.058683335
2,17,2,0,,,,0.13541667,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.14523333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.42913333,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.41615,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.6873167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5586333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.35875,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.36180833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.36041668,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.3359,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.4016,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.9002,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.7620168,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.1568167,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1151416,0.0,0.0,0.0,0.04471667
2,8,3,0,,,,1.5840833,0.0,0.0,0.0,0.224416675
2,9,3,0,,,,0.8223334,0.0,0.0,0.0,0.513975
2,10,3,0,,,,0.6226668,0.0,0.0,0.0,0.70364165
2,11,3,0,,,,0.4061334,0.0,0.0,0.0,0.95536665
2,12,3,0,,,,0.46061677,0.0,0.0,0.0,0.8004
2,13,3,0,,,,0.29036677,0.0,0.0,0.0,0.9881333
2,14,3,0,,,,0.1573501,0.0,0.0,0.0,0.7723333
2,15,3,0,,,,0.5284501,0.0,0.0,0.0,0.307683335
2,16,3,0,,,,0.9665167,0.0,0.0,0.0,0.104433335
2,17,3,0,,,,0.65381664,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.41133332,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.46525,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.4055,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.68214166,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.54153335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.8221833,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.53605,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.37691668,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.431,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.67553335,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.9364166,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.69885,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.65075,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.9906111,0.0,0.0,0.0,0.013933333
2,8,4,0,,,,0.91218334,0.0,0.0,0.0,0.161883335
2,9,4,0,,,,0.2118334,0.0,0.0,0.0,0.4961222
2,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.79225
2,11,4,0,,,,0.6172668,0.0,0.0,0.0,0.99445
2,12,4,0,,,,0.37611675,0.0,0.0,0.0,1.11371665
2,13,4,0,,,,0.18468344,0.0,0.0,0.0,1.1404833
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06145
2,15,4,0,,,,0.24455005,0.0,0.0,0.0,0.7739
2,16,4,0,,,,0.4256667,0.0,0.0,0.0,0.43711665
2,17,4,0,,,,1.0940833,0.0,0.0,0.0,0.10588333
2,18,4,0,,,,1.8298833,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3180667,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.24165,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.6579,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.6749,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.81275,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.5717306,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.2620332,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.9368167,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.3385167,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0808583,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.1222833,0.0,0.0,0.0,0.0
2,6,5,0,,,,3.1875334,0.0,0.0,0.0,0.0
2,7,5,0,,,,4.18335,0.0,0.0,0.0,0.012683333
2,8,5,0,,,,1.9225167,0.0,0.0,0.0,0.178066675
2,9,5,0,,,,3.0591333,0.0,0.0,0.0,0.5072167
2,10,5,0,,,,1.22015,0.0,0.0,0.0,0.79511665
2,11,5,0,,,,1.34835,0.0,0.0,0.0,1.01195
2,12,5,0,,,,0.50255007,0.0,0.0,0.0,1.10113335
2,13,5,0,,,,0.55250007,0.0,0.0,0.0,1.14268335
2,14,5,0,,,,0.011283449,0.0,0.0,0.0,1.06748335
2,15,5,0,,,,0.09518344,0.0,0.0,0.0,0.88253335
2,16,5,0,,,,1.1189778e-07,0.0,0.0,0.0,0.5689
2,17,5,0,,,,0.16621669,0.0,0.0,0.0,0.11468333
2,18,5,0,,,,2.0441556,0.0,0.0,0.0,0.004116667
2,19,5,0,,,,1.2783834,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.5445833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.39545,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.42516667,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.0387,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.8228166,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.3754556,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.44865,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.9950666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.9354666,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.1278834,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.0226166,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.0027833,0.0,0.0,0.0,0.0189166665
2,8,6,0,,,,0.09045003,0.0,0.0,0.0,0.17286667
2,9,6,0,,,,1.07305,0.0,0.0,0.0,0.506741675
2,10,6,0,,,,0.21148345,0.0,0.0,0.0,0.78346665
2,11,6,0,,,,0.47776675,0.0,0.0,0.0,0.96924445
2,12,6,0,,,,0.27498344,0.0,0.0,0.0,1.12895
2,13,6,0,,,,0.25828344,0.0,0.0,0.0,0.885375
2,14,6,0,,,,0.19206677,0.0,0.0,0.0,0.68053335
2,15,6,0,,,,2.8403528,0.0,0.0,0.0,0.25421667
2,16,6,0,,,,1.7549666,0.0,0.0,0.0,0.0733
2,17,6,0,,,,2.9340334,0.0,0.0,0.0,0.0
2,18,6,0,,,,2.0583,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.0284166,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.6254333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.40025,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.54658335,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.35753334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.39169446,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.37601668,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.65388334,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.0986333,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.7086833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5391333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0817167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.7452667,0.0,0.0,0.0,0.04463333
2,8,7,0,,,,0.5962167,0.0,0.0,0.0,0.1922
2,9,7,0,,,,1.3826834,0.0,0.0,0.0,0.30043333
2,10,7,0,,,,1.5184834,0.0,0.0,0.0,0.20128334
2,11,7,0,,,,1.7746667,0.0,0.0,0.0,0.60333332
2,12,7,0,,,,0.7246667,0.0,0.0,0.0,0.45016665
2,13,7,0,,,,1.2922834,0.0,0.0,0.0,0.61461665
2,14,7,0,,,,0.5133834,0.0,0.0,0.0,0.3108
2,15,7,0,,,,1.3308667,0.0,0.0,0.0,0.1766
2,16,7,0,,,,0.42233336,0.0,0.0,0.0,0.188116665
2,17,7,0,,,,0.29625,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.8819417,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.5844833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.2629,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.5365,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0530334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.3440167,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.9901583,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.27281666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.94885,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.2690167,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.31065,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4469,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.6799667,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.32595,0.0,0.0,0.0,0.054983335
2,8,1,0,,,,3.0934167,0.0,0.0,0.0,0.11095
2,9,1,0,,,,1.19855,0.0,0.0,0.0,0.1585
2,10,1,0,,,,1.7380834,0.0,0.0,0.0,0.2508
2,11,1,0,,,,1.35165,0.0,0.0,0.0,0.38418335
2,12,1,0,,,,0.9143834,0.0,0.0,0.0,0.266016675
2,13,1,0,,,,1.0874333,0.0,0.0,0.0,0.162616675
2,14,1,0,,,,1.6073834,0.0,0.0,0.0,0.103550005
2,15,1,0,,,,1.6093333,0.0,0.0,0.0,0.054216665
2,16,1,0,,,,2.46005,0.0,0.0,0.0,0.0
2,17,1,0,,,,2.68375,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.1109834,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.1953666,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1182334,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.816,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.55795,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.3132,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.8284,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.1858,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1224667,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.3286667,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4188833,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.58765,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.568683,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.6043668,0.0,0.0,0.0,0.0356333325
2,8,2,0,,,,2.7093666,0.0,0.0,0.0,0.197616675
2,9,2,0,,,,1.3674834,0.0,0.0,0.0,0.56175
2,10,2,0,,,,0.015166781,0.0,0.0,0.0,0.94353335
2,11,2,0,,,,0.083916776,0.0,0.0,0.0,1.00018335
2,12,2,0,,,,0.03740009,0.0,0.0,0.0,0.86518335
2,13,2,0,,,,0.0055167815,0.0,0.0,0.0,1.11471665
2,14,2,0,,,,1.2156168e-07,0.0,0.0,0.0,1.04611665
2,15,2,0,,,,0.009500117,0.0,0.0,0.0,0.8243833
2,16,2,0,,,,0.059100073,0.0,0.0,0.0,0.44898335
2,17,2,0,,,,1.4193333,0.0,0.0,0.0,0.0165
2,18,2,0,,,,1.98435,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6592,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.96688336,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.5626333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.96005,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.46146667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.35298333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3156,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.4056,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.0985667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4873,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4842833,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.2738667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2241833,0.0,0.0,0.0,0.0071999995
3,8,3,0,,,,0.31331667,0.0,0.0,0.0,0.1931
3,9,3,0,,,,0.37598336,0.0,0.0,0.0,0.54266665
3,10,3,0,,,,0.5591834,0.0,0.0,0.0,0.85286665
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0711667
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.19731665
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.22495
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.15041665
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.97111665
3,16,3,0,,,,1.1850993e-07,0.0,0.0,0.0,0.66838335
3,17,3,0,,,,0.87736666,0.0,0.0,0.0,0.1743
3,18,3,0,,,,1.1009333,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.3366834,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7647,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5619333,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6107334,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2433833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0895083,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2492334,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.4280167,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.15185,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2042167,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.5118,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1730666,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.06845,0.0,0.0,0.0,0.0082
3,8,4,0,,,,0.7931167,0.0,0.0,0.0,0.20145
3,9,4,0,,,,0.25301677,0.0,0.0,0.0,0.55533333
3,10,4,0,,,,0.21378344,0.0,0.0,0.0,0.8629833
3,11,4,0,,,,0.17881678,0.0,0.0,0.0,1.08675
3,12,4,0,,,,0.5775501,0.0,0.0,0.0,1.2161833
3,13,4,0,,,,0.08341678,0.0,0.0,0.0,1.23948335
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.16488335
3,15,4,0,,,,1.2156168e-07,0.0,0.0,0.0,0.9525
3,16,4,0,,,,0.050750095,0.0,0.0,0.0,0.45773335
3,17,4,0,,,,1.3734334,0.0,0.0,0.0,0.156866665
3,18,4,0,,,,1.2929667,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.91581666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0007,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.7597,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.39631668,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.26345,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.29785,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.31818333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.3224,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.31885,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31673333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.31596667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.29488334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.21711667,0.0,0.0,0.0,0.0103666665
3,8,5,0,,,,0.36388335,0.0,0.0,0.0,0.20711666
3,9,5,0,,,,0.09960004,0.0,0.0,0.0,0.55468335
3,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8441333
3,11,5,0,,,,0.053716738,0.0,0.0,0.0,1.03698335
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1329
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.09425
3,14,5,0,,,,0.06758343,0.0,0.0,0.0,0.993
3,15,5,0,,,,0.10823341,0.0,0.0,0.0,0.84055
3,16,5,0,,,,0.07683343,0.0,0.0,0.0,0.59356665
3,17,5,0,,,,0.8006833,0.0,0.0,0.0,0.17916666
3,18,5,0,,,,0.90958333,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.54078335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.4542,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.6192333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35851666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3177,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.35896668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.31546667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.31555,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31505,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.62435,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.45558333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.40275,0.0,0.0,0.0,0.13865
3,8,6,0,,,,0.23558335,0.0,0.0,0.0,0.317266675
3,9,6,0,,,,0.071350075,0.0,0.0,0.0,0.53405
3,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7675833
3,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.07755
3,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.10091665
3,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.97818335
3,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.88215
3,15,6,0,,,,9.714763e-08,0.0,0.0,0.0,0.38883335
3,16,6,0,,,,0.04710007,0.0,0.0,0.0,0.166416665
3,17,6,0,,,,0.41835,0.0,0.0,0.0,0.0128666665
3,18,6,0,,,,0.71445,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.5147166,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.1998334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.15635,0.0,0.0,0.0,0.0
3,22,6,0,,,,2.87155,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.93416667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.41915,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24561666,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.89175,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.80525,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.3938333,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.7765834,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.56895,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.9608166,0.0,0.0,0.0,0.05155
3,8,7,0,,,,0.3434167,0.0,0.0,0.0,0.168
3,9,7,0,,,,0.30260006,0.0,0.0,0.0,0.332716675
3,10,7,0,,,,0.9465334,0.0,0.0,0.0,0.61256668
3,11,7,0,,,,0.58326674,0.0,0.0,0.0,0.587633325
3,12,7,0,,,,0.6545,0.0,0.0,0.0,0.24873333
3,13,7,0,,,,2.9205666,0.0,0.0,0.0,0.14195
3,14,7,0,,,,2.2171667,0.0,0.0,0.0,0.14953333
3,15,7,0,,,,0.6083,0.0,0.0,0.0,0.17065
3,16,7,0,,,,0.7125167,0.0,0.0,0.0,0.48338335
3,17,7,0,,,,2.2043333,0.0,0.0,0.0,0.127766665
3,18,7,0,,,,1.9572166,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.8835334,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0981833,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.6118,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.88173336,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.3023,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.848525,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.8880833,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8308,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.48135,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.31523332,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.30846667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.35355,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5230334,0.0,0.0,0.0,0.010716667
3,8,1,0,,,,3.0621333,0.0,0.0,0.0,0.22423335
3,9,1,0,,,,2.4332666,0.0,0.0,0.0,0.58538335
3,10,1,0,,,,0.8949167,0.0,0.0,0.0,0.8831
3,11,1,0,,,,0.66050005,0.0,0.0,0.0,1.085
3,12,1,0,,,,0.042600118,0.0,0.0,0.0,1.19986665
3,13,1,0,,,,0.3026501,0.0,0.0,0.0,1.22146665
3,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.14551665
3,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9677
3,16,1,0,,,,1.1850993e-07,0.0,0.0,0.0,0.6571
3,17,1,0,,,,0.06841672,0.0,0.0,0.0,0.182316665
3,18,1,0,,,,1.0759333,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.93545,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8562833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.75006664,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4504833,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.40246665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38876668,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.66435,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.9178333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.64905,0.0,0.0,0.0,0.0
3,4,2,0,,,,5.59515,0.0,0.0,0.0,0.0
3,5,2,0,,,,2.1242166,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6426833,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.898,0.0,0.0,0.0,0.011066667
3,8,2,0,,,,0.63278335,0.0,0.0,0.0,0.228216665
3,9,2,0,,,,1.1342367e-07,0.0,0.0,0.0,0.58375
3,10,2,0,,,,0.18296678,0.0,0.0,0.0,0.8496
3,11,2,0,,,,0.17375012,0.0,0.0,0.0,1.0076667
3,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.13111665
3,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1804667
3,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1283667
3,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9634333
3,16,2,0,,,,1.1545817e-07,0.0,0.0,0.0,0.6277
3,17,2,0,,,,0.11707504,0.0,0.0,0.0,0.16525
3,18,2,0,,,,0.2933,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.30895,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.94875,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.57135,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1264833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6262,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.317,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31696665,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3801,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.3668,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.9981,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.99325,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.2780333,0.0,0.0,0.0,0.0
3,7,3,0,,,,3.40535,0.0,0.0,0.0,0.054283335
3,8,3,0,,,,2.7652833,0.0,0.0,0.0,0.2406
3,9,3,0,,,,0.11418338,0.0,0.0,0.0,0.56791668
3,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86468885
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.07036665
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.19208335
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.16036665
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0951667
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.90151665
3,16,3,0,,,,1.1647543e-07,0.0,0.0,0.0,0.60011665
3,17,3,0,,,,0.08128338,0.0,0.0,0.0,0.180133325
3,18,3,0,,,,1.6374167,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.5500333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.1225166,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.75205,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.51631665,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.5174,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.521775,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5215667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5219,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.52931666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.52025,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5294,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.81655,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7902667,0.0,0.0,0.0,0.0138166665
3,8,4,0,,,,0.38873336,0.0,0.0,0.0,0.2379
3,9,4,0,,,,1.1342367e-07,0.0,0.0,0.0,0.57988335
3,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8646
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0648333
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.17683335
3,13,4,0,,,,0.21795006,0.0,0.0,0.0,1.1672667
3,14,4,0,,,,2.06145,0.0,0.0,0.0,1.07925
3,15,4,0,,,,1.2549,0.0,0.0,0.0,0.8827333
3,16,4,0,,,,0.30705002,0.0,0.0,0.0,0.575133325
3,17,4,0,,,,0.8268167,0.0,0.0,0.0,0.141816665
3,18,4,0,,,,1.4354334,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.5763167,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.7384666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.03175,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9112167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.82423335,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.1652167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3357,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.31688333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.31841666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31646666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.31638333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7840667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.97795,0.0,0.0,0.0,0.18718335
3,8,5,0,,,,0.91740835,0.0,0.0,0.0,0.32009165
3,9,5,0,,,,0.35165,0.0,0.0,0.0,0.57518335
3,10,5,0,,,,0.0038667847,0.0,0.0,0.0,0.82011665
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83948335
3,12,5,0,,,,0.09296676,0.0,0.0,0.0,1.0400667
3,13,5,0,,,,0.2159334,0.0,0.0,0.0,0.96045
3,14,5,0,,,,0.030716777,0.0,0.0,0.0,0.94431665
3,15,5,0,,,,1.13932295e-07,0.0,0.0,0.0,0.6290333
3,16,5,0,,,,0.4056667,0.0,0.0,0.0,0.234466665
3,17,5,0,,,,0.6959,0.0,0.0,0.0,0.027
3,18,5,0,,,,0.5822833,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.65036666,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.9407333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46346667,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.36725,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.39856666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3807,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8443556,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4215,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.42242223,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.4247,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.39033332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.32705,0.0,0.0,0.0,0.017833333
3,8,6,0,,,,0.09000003,0.0,0.0,0.0,0.250166665
3,9,6,0,,,,1.14440915e-07,0.0,0.0,0.0,0.58815
3,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87356665
3,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0658667
3,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1721833
3,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1977333
3,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.124225
3,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.95998335
3,16,6,0,,,,0.06093343,0.0,0.0,0.0,0.66158335
3,17,6,0,,,,0.63698334,0.0,0.0,0.0,0.16
3,18,6,0,,,,0.59496665,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.68576664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.97648335,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.73735,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.67055,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.60205,0.0,0.0,0.0,0.0
3,24,6,0,,,,2.885725,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54331666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.37095833,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37436667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37305,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.3735,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.3737,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.30235,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.1165167,0.0,0.0,0.0,0.0210833335
3,9,7,0,,,,0.5234667,0.0,0.0,0.0,0.25809166
3,10,7,0,,,,0.063883394,0.0,0.0,0.0,0.59566665
3,11,7,0,,,,3.3050833,0.0,0.0,0.0,0.87848335
3,12,7,0,,,,2.5958166,0.0,0.0,0.0,1.05668335
3,13,7,0,,,,2.52465,0.0,0.0,0.0,1.15981665
3,14,7,0,,,,2.0972333,0.0,0.0,0.0,1.1931167
3,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1333667
3,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9375667
3,17,7,0,,,,0.091800064,0.0,0.0,0.0,0.64321665
3,18,7,0,,,,0.49128333,0.0,0.0,0.0,0.17215
3,19,7,0,,,,0.6535083,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.73645,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7355667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.57413334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.49015,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.46863332,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.46843332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.46918333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4804,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.3062416,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0085,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.58255,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4289,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.36275,0.0,0.0,0.0,0.02385
3,9,1,0,,,,0.09786671,0.0,0.0,0.0,0.269
3,10,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.60836665
3,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.88355
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06988335
3,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1754667
3,14,1,0,,,,0.5943834,0.0,0.0,0.0,1.19178335
3,15,1,0,,,,1.8434833,0.0,0.0,0.0,1.11761665
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.94045
3,17,1,0,,,,2.8039,0.0,0.0,0.0,0.64305
3,18,1,0,,,,1.4986833,0.0,0.0,0.0,0.20015
3,19,1,0,,,,1.5931083,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.3566165,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.7342334,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.86588335,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.513,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.8191583,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.50785,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.52805,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.52105,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5225833,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5240667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.5258833,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.58025,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.89626664,0.0,0.0,0.0,0.0285333325
3,9,2,0,,,,4.85005,0.0,0.0,0.0,0.2748
3,10,2,0,,,,2.1167,0.0,0.0,0.0,0.6054
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87505
3,12,2,0,,,,1.6240166,0.0,0.0,0.0,1.0655333
3,13,2,0,,,,0.46023342,0.0,0.0,0.0,1.17415
3,14,2,0,,,,1.5373167,0.0,0.0,0.0,1.1857667
3,15,2,0,,,,0.018500114,0.0,0.0,0.0,1.07223335
3,16,2,0,,,,1.3166667,0.0,0.0,0.0,0.94073335
3,17,2,0,,,,2.5829167,0.0,0.0,0.0,0.44718335
3,18,2,0,,,,4.2665834,0.0,0.0,0.0,0.1142
3,19,2,0,,,,0.72215,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.52668333,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1495333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.72325,0.0,0.0,0.0,0.0
3,23,2,0,,,,2.2719834,0.0,0.0,0.0,0.0
3,24,2,0,,,,2.49395,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.60758334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.57998335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.5742667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.5743833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.57026666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.5713,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.53868335,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.64491665,0.0,0.0,0.0,0.053533335
3,9,3,0,,,,0.47178334,0.0,0.0,0.0,0.3007
3,10,3,0,,,,0.16423339,0.0,0.0,0.0,0.62093335
3,11,3,0,,,,0.52998334,0.0,0.0,0.0,0.56475
3,12,3,0,,,,3.9446168,0.0,0.0,0.0,1.02693335
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.14456665
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.16121665
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.12088335
3,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.94146665
3,17,3,0,,,,1.1952719e-07,0.0,0.0,0.0,0.66126665
3,18,3,0,,,,0.11218338,0.0,0.0,0.0,0.22805
3,19,3,0,,,,0.9989333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.41795,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.85625,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6595833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.508725,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36349165,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.4289,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37825,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.89595,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.80341667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.31963333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.3203,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.29358333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.30516666,0.0,0.0,0.0,0.034466667
3,9,4,0,,,,0.69918334,0.0,0.0,0.0,0.282683335
3,10,4,0,,,,0.18453339,0.0,0.0,0.0,0.61293335
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87176665
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0468
3,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1583667
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.12401665
3,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04901665
3,16,4,0,,,,1.11985,0.0,0.0,0.0,0.9313
3,17,4,0,,,,0.26208344,0.0,0.0,0.0,0.64361665
3,18,4,0,,,,0.057900067,0.0,0.0,0.0,0.184658335
3,19,4,0,,,,0.19401667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20965,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.2339,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.95446664,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.27133334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.22666667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.22693333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.22773333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22556667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.63267225,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.22615,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.22318333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.3321,0.0,0.0,0.0,0.00175
3,8,5,0,,,,0.35396665,0.0,0.0,0.0,0.093516665
3,9,5,0,,,,0.32490557,0.0,0.0,0.0,0.31426111
3,10,5,0,,,,1.3727834,0.0,0.0,0.0,0.6399
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8964833
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06095
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.17498335
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1382667
3,15,5,0,,,,1.200358e-07,0.0,0.0,0.0,1.02180275
3,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8321
3,17,5,0,,,,1.14440915e-07,0.0,0.0,0.0,0.57783333
3,18,5,0,,,,0.06516669,0.0,0.0,0.0,0.09305
3,19,5,0,,,,0.17408334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.17418334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.18165,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.21418889,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.21705,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.21954444,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.30528334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.31971666,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.22982778,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.22883333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33218333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.49363333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.15981667,0.0,0.0,0.0,0.0077166665
3,8,6,0,,,,0.10666667,0.0,0.0,0.0,0.08125
3,9,6,0,,,,0.01828341,0.0,0.0,0.0,0.31215
3,10,6,0,,,,0.091583446,0.0,0.0,0.0,0.63766665
3,11,6,0,,,,2.101,0.0,0.0,0.0,0.89428335
3,12,6,0,,,,1.4320334,0.0,0.0,0.0,1.05445
3,13,6,0,,,,1.6942834,0.0,0.0,0.0,1.15659165
3,14,6,0,,,,2.5047166,0.0,0.0,0.0,1.1862
3,15,6,0,,,,0.98025006,0.0,0.0,0.0,0.8804
3,16,6,0,,,,1.1037191e-07,0.0,0.0,0.0,0.58136665
3,17,6,0,,,,1.1134167,0.0,0.0,0.0,0.53086665
3,18,6,0,,,,1.9005667,0.0,0.0,0.0,0.25093335
3,19,6,0,,,,1.1235666,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.87665,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.3874416,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5214666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6300167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.34465,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.0106833,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.86225,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.41995,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.42128333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.42028335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.42131665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.3544,0.0,0.0,0.0,0.00083333335
3,8,7,0,,,,0.2937,0.0,0.0,0.0,0.0774
3,9,7,0,,,,0.027800057,0.0,0.0,0.0,0.31716667
3,10,7,0,,,,0.15791677,0.0,0.0,0.0,0.6451111
3,11,7,0,,,,0.025100118,0.0,0.0,0.0,0.9012667
3,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.08918335
3,13,7,0,,,,1.3368001,0.0,0.0,0.0,1.18935
3,14,7,0,,,,0.9553001,0.0,0.0,0.0,1.20965
3,15,7,0,,,,0.9210084,0.0,0.0,0.0,1.11355
3,16,7,0,,,,0.9727,0.0,0.0,0.0,0.94196665
3,17,7,0,,,,1.1471168,0.0,0.0,0.0,0.62923332
3,18,7,0,,,,1.4172167,0.0,0.0,0.0,0.153166665
3,19,7,0,,,,0.7252167,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.44446668,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.4503,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.68181664,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1174834,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.5087833,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.1519667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9866667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.75593334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.41866666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.45261666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.5504667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.764925,0.0,0.0,0.0,0.0081666665
3,8,1,0,,,,0.23201673,0.0,0.0,0.0,0.09325
3,9,1,0,,,,1.04141236e-07,0.0,0.0,0.0,0.196016675
3,10,1,0,,,,9.1552735e-08,0.0,0.0,0.0,0.36841667
3,11,1,0,,,,1.1291504e-07,0.0,0.0,0.0,0.6946167
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.10823335
3,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.19738335
3,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.27166665
3,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.15896665
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9735167
3,17,1,0,,,,1.200358e-07,0.0,0.0,0.0,0.66393335
3,18,1,0,,,,0.45406666,0.0,0.0,0.0,0.13815
3,19,1,0,,,,0.5293,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.62673336,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.51858336,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.7781611,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.3149,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.3166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.31776667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.31848332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.31326666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.31206667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.48988333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6253667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.68453336,0.0,0.0,0.0,0.028166665
3,8,2,0,,,,0.42806667,0.0,0.0,0.0,0.12368333
3,9,2,0,,,,1.0806667,0.0,0.0,0.0,0.4297
3,10,2,0,,,,1.14405,0.0,0.0,0.0,0.57895
3,11,2,0,,,,1.4836333,0.0,0.0,0.0,0.36664165
3,12,2,0,,,,0.40238336,0.0,0.0,0.0,0.337633325
3,13,2,0,,,,0.11211669,0.0,0.0,0.0,0.26315
3,14,2,0,,,,0.0017334167,0.0,0.0,0.0,0.3455
3,15,2,0,,,,1.0510334,0.0,0.0,0.0,0.31663334
3,16,2,0,,,,1.0855666,0.0,0.0,0.0,0.093
3,17,2,0,,,,0.8664333,0.0,0.0,0.0,0.06741667
3,18,2,0,,,,1.5719,0.0,0.0,0.0,0.0052500005
3,19,2,0,,,,0.8053667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6150333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.54285,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.46736667,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.20515,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.858275,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.9087833,0.0,0.0,0.0,0.0
3,2,3,0,,,,3.087,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.1655333,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.1733832,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.66465,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.48401666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.43166667,0.0,0.0,0.0,0.0241166665
3,8,3,0,,,,0.20711666,0.0,0.0,0.0,0.1379
3,9,3,0,,,,0.032300074,0.0,0.0,0.0,0.37253335
3,10,3,0,,,,0.05366673,0.0,0.0,0.0,0.53725
3,11,3,0,,,,1.2105306e-07,0.0,0.0,0.0,0.99103335
3,12,3,0,,,,0.009283445,0.0,0.0,0.0,0.9847
3,13,3,0,,,,0.12529178,0.0,0.0,0.0,0.78839165
3,14,3,0,,,,0.005483436,0.0,0.0,0.0,0.58826668
3,15,3,0,,,,0.0048167612,0.0,0.0,0.0,0.5013
3,16,3,0,,,,0.011366759,0.0,0.0,0.0,0.498883325
3,17,3,0,,,,0.06256672,0.0,0.0,0.0,0.36671665
3,18,3,0,,,,0.30305,0.0,0.0,0.0,0.00735
3,19,3,0,,,,0.341,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.45863333,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47186667,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.2893667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.1223333,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.65506667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.42805666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43613333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.6965333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.4354,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.4361,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.43558332,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.52171665,0.0,0.0,0.0,0.05568333
3,8,4,0,,,,0.38953334,0.0,0.0,0.0,0.18645
3,9,4,0,,,,0.03331674,0.0,0.0,0.0,0.42498333
3,10,4,0,,,,0.15968344,0.0,0.0,0.0,0.7592833
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.98338335
3,12,4,0,,,,0.013666774,0.0,0.0,0.0,1.09528335
3,13,4,0,,,,0.13355011,0.0,0.0,0.0,1.28795
3,14,4,0,,,,1.1825561e-07,0.0,0.0,0.0,1.15346665
3,15,4,0,,,,1.159668e-07,0.0,0.0,0.0,0.90036665
3,16,4,0,,,,0.06351676,0.0,0.0,0.0,0.82583335
3,17,4,0,,,,0.0733001,0.0,0.0,0.0,0.55230835
3,18,4,0,,,,0.02210007,0.0,0.0,0.0,0.24235
3,19,4,0,,,,0.1498,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26555,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.24675,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.28466666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.43701667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3209,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.31903332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5909,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.4821334,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.34056666,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.14455,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6889666,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.5894833,0.0,0.0,0.0,0.0696
3,9,5,0,,,,2.4090166,0.0,0.0,0.0,0.3573
3,10,5,0,,,,1.1100167,0.0,0.0,0.0,0.6896
3,11,5,0,,,,0.5225667,0.0,0.0,0.0,0.94595
3,12,5,0,,,,0.15065007,0.0,0.0,0.0,1.1315
3,13,5,0,,,,0.056150112,0.0,0.0,0.0,1.2299167
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23081665
3,15,5,0,,,,0.03483345,0.0,0.0,0.0,1.1371167
3,16,5,0,,,,0.12835008,0.0,0.0,0.0,0.84445
3,17,5,0,,,,0.8646334,0.0,0.0,0.0,0.4093
3,18,5,0,,,,0.9777167,0.0,0.0,0.0,0.21211666
3,19,5,0,,,,2.1704333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.98195,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.85246664,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0395334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.94243336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.93970835,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.3202167,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.3711,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.28908333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.32546666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.32465,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.5988333,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.1872833,0.0,0.0,0.0,0.0790666675
3,8,6,0,,,,0.16780002,0.0,0.0,0.0,0.164416675
3,9,6,0,,,,0.08981672,0.0,0.0,0.0,0.41375
3,10,6,0,,,,1.200358e-07,0.0,0.0,0.0,0.8396167
3,11,6,0,,,,1.1342367e-07,0.0,0.0,0.0,0.62371665
3,12,6,0,,,,0.1752334,0.0,0.0,0.0,0.59378335
3,13,6,0,,,,0.38666672,0.0,0.0,0.0,0.65691665
3,14,6,0,,,,0.15230006,0.0,0.0,0.0,0.66195
3,15,6,0,,,,0.05481673,0.0,0.0,0.0,0.33666668
3,16,6,0,,,,0.014666737,0.0,0.0,0.0,0.20541666
3,17,6,0,,,,0.10218334,0.0,0.0,0.0,0.059483335
3,18,6,0,,,,0.17201667,0.0,0.0,0.0,0.0026333332
3,19,6,0,,,,0.21918334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.22483334,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.22155,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.22271666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.22498333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.22508334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.22553334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2262,0.0,0.0,0.0,0.0
3,3,7,0,,,,2.09245,0.0,0.0,0.0,0.0
3,4,7,0,,,,2.0929666,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.6514167,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.90815,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.6513,0.0,0.0,0.0,0.0176666665
3,8,7,0,,,,0.33172676,0.0,0.0,0.0,0.15326667
3,9,7,0,,,,0.63330007,0.0,0.0,0.0,0.31743334
3,10,7,0,,,,0.6794834,0.0,0.0,0.0,0.54816665
3,11,7,0,,,,0.5440001,0.0,0.0,0.0,0.6748333
3,12,7,0,,,,0.20221677,0.0,0.0,0.0,0.68386665
3,13,7,0,,,,0.2551501,0.0,0.0,0.0,0.93385
3,14,7,0,,,,1.10880535e-07,0.0,0.0,0.0,0.96986665
3,15,7,0,,,,0.041200094,0.0,0.0,0.0,0.73935
3,16,7,0,,,,0.36155,0.0,0.0,0.0,0.38518335
3,17,7,0,,,,0.1315334,0.0,0.0,0.0,0.41095
3,18,7,0,,,,0.04420004,0.0,0.0,0.0,0.14913333
3,19,7,0,,,,0.1496,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.22518334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.8738667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47916666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5528333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.318,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8053833,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5219,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5337333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.22013333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.21911667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.21811667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.14641666,0.0,0.0,0.0,0.0331166675
3,8,1,0,,,,0.13773336,0.0,0.0,0.0,0.196816675
3,9,1,0,,,,0.00078342744,0.0,0.0,0.0,0.4232
3,10,1,0,,,,0.003333425,0.0,0.0,0.0,0.54006668
3,11,1,0,,,,1.2054443e-07,0.0,0.0,0.0,0.93053335
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.17375
3,13,1,0,,,,1.2054443e-07,0.0,0.0,0.0,1.21541665
3,14,1,0,,,,0.028683443,0.0,0.0,0.0,1.2036833
3,15,1,0,,,,0.50283337,0.0,0.0,0.0,0.595133325
3,16,1,0,,,,0.36996672,0.0,0.0,0.0,0.55663335
3,17,1,0,,,,0.117533416,0.0,0.0,0.0,0.56315
3,18,1,0,,,,0.08675005,0.0,0.0,0.0,0.23861665
3,19,1,0,,,,0.34976667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.35343334,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.35408333,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.35578334,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.91945,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.66901666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.64915,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20556666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.20151667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.22345,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26975,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.56348336,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.96925,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.97545,0.0,0.0,0.0,0.079083335
3,9,2,0,,,,0.3362834,0.0,0.0,0.0,0.39488335
3,10,2,0,,,,0.32635003,0.0,0.0,0.0,0.7422
3,11,2,0,,,,0.5701834,0.0,0.0,0.0,1.0204833
3,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2172
3,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3188167
3,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3303166
3,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.256
3,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.07115
3,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7784333
3,18,2,0,,,,0.065266736,0.0,0.0,0.0,0.33418335
3,19,2,0,,,,0.6084167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.94395,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.4186,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.44998333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.76411664,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.21755,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2537,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.6785667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.9221166,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.1832,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.94203335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.29545,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.07891667,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.025466707,0.0,0.0,0.0,0.08315
3,9,3,0,,,,9.892781e-08,0.0,0.0,0.0,0.39656665
3,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.73486665
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.00965
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.19915
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2859
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2959
3,15,3,0,,,,0.003850118,0.0,0.0,0.0,1.2282
3,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0314167
3,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.76138335
3,18,3,0,,,,0.2483334,0.0,0.0,0.0,0.31382778
3,19,3,0,,,,0.57243335,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.26201665,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.65148336,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1852167,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.2012,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.1069167,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.14095,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.57325,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.56815,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.56715,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.56661665,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.56256664,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7923667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.7105333,0.0,0.0,0.0,0.0937
3,9,4,0,,,,0.30893335,0.0,0.0,0.0,0.39815
3,10,4,0,,,,0.115116686,0.0,0.0,0.0,0.72001665
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.97595
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.18525
3,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.28496675
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.32301665
3,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2010833
3,16,4,0,,,,0.0053167776,0.0,0.0,0.0,0.86873335
3,17,4,0,,,,0.19548336,0.0,0.0,0.0,0.24951665
3,18,4,0,,,,0.36503333,0.0,0.0,0.0,0.010283333
3,19,4,0,,,,0.66468334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6466333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8591667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.7342333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.78601664,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.085825,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3361833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.77711666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.91356665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.70278335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.51615,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.51103336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.42816666,0.0,0.0,0.0,0.0113166665
3,8,5,0,,,,0.36746666,0.0,0.0,0.0,0.116816665
3,9,5,0,,,,0.038450062,0.0,0.0,0.0,0.41981665
3,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.75431665
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02661665
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2197
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3096666
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3224333
3,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24855
3,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.05886665
3,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.74565
3,18,5,0,,,,0.22120002,0.0,0.0,0.0,0.281033325
3,19,5,0,,,,0.5453,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.45316666,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.40668333,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.4943334,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.3551,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1803,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1008166,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58323336,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.52066666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45058334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.44908333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.47183332,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.44303334,0.0,0.0,0.0,0.0
4,8,6,0,,,,0.51526666,0.0,0.0,0.0,0.095
4,9,6,0,,,,1.32735,0.0,0.0,0.0,0.4139
4,10,6,0,,,,0.41993344,0.0,0.0,0.0,0.74488335
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.01083335
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1929667
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.29248335
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.29361665
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.22926665
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0659333
4,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.76585
4,18,6,0,,,,0.04720005,0.0,0.0,0.0,0.3203
4,19,6,0,,,,0.27628332,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.4839833,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.4517,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.5425167,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.8749666,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.13645,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6811,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.37915,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.65236664,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.96875,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.85903335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.55913335,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.21178333,0.0,0.0,0.0,0.0
4,8,7,0,,,,0.123033345,0.0,0.0,0.0,0.107216665
4,9,7,0,,,,9.892781e-08,0.0,0.0,0.0,0.4152833
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7372667
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9842
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1542333
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.25715
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3013333
4,15,7,0,,,,0.0015167868,0.0,0.0,0.0,1.2065667
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0465
4,17,7,0,,,,1.2156168e-07,0.0,0.0,0.0,0.72895
4,18,7,0,,,,0.015700074,0.0,0.0,0.0,0.29185
4,19,7,0,,,,0.34551665,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.79693335,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.92795,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.50981665,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.41925,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39883333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.33453333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.3195,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31501666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31573334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3134,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3233,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.16828333,0.0,0.0,0.0,0.01305
4,8,1,0,,,,0.0702667,0.0,0.0,0.0,0.12795
4,9,1,0,,,,1.0070801e-07,0.0,0.0,0.0,0.43376667
4,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7638167
