month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0151
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.18396665
4,13,1,0,,,,0.034233436,0.0,0.0,0.0,1.27905
4,14,1,0,,,,0.018316783,0.0,0.0,0.0,1.2796167
4,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1968667
4,16,1,0,,,,1.2156168e-07,0.0,0.0,0.0,1.0023
4,17,1,0,,,,0.43793342,0.0,0.0,0.0,0.59303335
4,18,1,0,,,,0.13351671,0.0,0.0,0.0,0.243933335
4,19,1,0,,,,0.37378332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.47883335,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.3608,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.3697,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.33395,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.5070916,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.1181667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.66825,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.787,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.2169833,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.6669,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.043416668,0.0,0.0,0.0,0.034283333
4,8,2,0,,,,0.0047834083,0.0,0.0,0.0,0.1359
4,9,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.43238335
4,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7402333
4,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9808
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1326417
4,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2482167
4,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.25823335
4,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1749333
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9818667
4,17,2,0,,,,0.33300006,0.0,0.0,0.0,0.5002833
4,18,2,0,,,,1.5409167,0.0,0.0,0.0,0.15536667
4,19,2,0,,,,0.7565167,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.33001667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.33155,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.33145,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.33381668,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.4840167,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3272834,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.93715,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.39918333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5646333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.59356666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.52926666,0.0,0.0,0.0,0.08841666
4,8,3,0,,,,0.50075,0.0,0.0,0.0,0.178016665
4,9,3,0,,,,0.021533411,0.0,0.0,0.0,0.4491
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.73348335
4,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.98365835
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.12091665
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23943335
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2434333
4,15,3,0,,,,1.66785,0.0,0.0,0.0,1.174
4,16,3,0,,,,0.41123337,0.0,0.0,0.0,0.99861665
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.71681665
4,18,3,0,,,,0.12456671,0.0,0.0,0.0,0.269816665
4,19,3,0,,,,0.49396667,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.63881665,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.5837667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.9211084,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.86170834,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5416,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.48693332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48563334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.48345,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4835,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48161668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.45965,0.0,0.0,0.0,0.0038
4,7,4,0,,,,0.29298332,0.0,0.0,0.0,0.11575
4,8,4,0,,,,0.15196669,0.0,0.0,0.0,0.2487
4,9,4,0,,,,9.765625e-08,0.0,0.0,0.0,0.46928335
4,10,4,0,,,,1.2054443e-07,0.0,0.0,0.0,0.841775
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.00278335
4,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2442
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3696167
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.22075835
4,15,4,0,,,,0.42501673,0.0,0.0,0.0,0.91653335
4,16,4,0,,,,0.9108667,0.0,0.0,0.0,0.43023335
4,17,4,0,,,,1.1178167,0.0,0.0,0.0,0.33731665
4,18,4,0,,,,1.4323167,0.0,0.0,0.0,0.308116665
4,19,4,0,,,,2.8882,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.1295667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.62516665,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6442,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.9145167,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.3058833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.88138336,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38145,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37936667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.38166666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.37771666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.25771666,0.0,0.0,0.0,0.036266665
4,8,5,0,,,,0.124883346,0.0,0.0,0.0,0.18131666
4,9,5,0,,,,0.22780007,0.0,0.0,0.0,0.47928335
4,10,5,0,,,,0.8656667,0.0,0.0,0.0,0.7476
4,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.98585
4,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1854833
4,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2124333
4,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23835
4,15,5,0,,,,0.34033337,0.0,0.0,0.0,1.2207667
4,16,5,0,,,,0.76755,0.0,0.0,0.0,0.8636833
4,17,5,0,,,,0.5190333,0.0,0.0,0.0,0.489866675
4,18,5,0,,,,1.7263666,0.0,0.0,0.0,0.19251667
4,19,5,0,,,,2.2916667,0.0,0.0,0.0,0.0
4,20,5,0,,,,2.4944167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.8468,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.70498335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.7488833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.41446668,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.42961666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.23166667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.22159167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.22685,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30246666,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.90815,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7532667,0.0,0.0,0.0,0.017366667
4,8,6,0,,,,0.05233334,0.0,0.0,0.0,0.09663333
4,9,6,0,,,,0.0027334224,0.0,0.0,0.0,0.162733325
4,10,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.423183325
4,11,6,0,,,,9.689331e-08,0.0,0.0,0.0,0.327
4,12,6,0,,,,1.1545817e-07,0.0,0.0,0.0,0.84585
4,13,6,0,,,,1.1901855e-07,0.0,0.0,0.0,1.2381167
4,14,6,0,,,,1.1647543e-07,0.0,0.0,0.0,1.0615667
4,15,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.65653335
4,16,6,0,,,,0.0005667643,0.0,0.0,0.0,0.20095
4,17,6,0,,,,0.011950064,0.0,0.0,0.0,0.15243333
4,18,6,0,,,,0.23186667,0.0,0.0,0.0,0.08375
4,19,6,0,,,,0.38823333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.38308334,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2993166,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.9353833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.7184,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.907275,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.53115,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.3302667,0.0,0.0,0.0,0.0
4,3,7,0,,,,2.1079667,0.0,0.0,0.0,0.0
4,4,7,0,,,,2.6743667,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.7192,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.2999833,0.0,0.0,0.0,0.00085
4,7,7,0,,,,0.9870333,0.0,0.0,0.0,0.1044
4,8,7,0,,,,0.18341674,0.0,0.0,0.0,0.261933325
4,9,7,0,,,,1.0528564e-07,0.0,0.0,0.0,0.5082
4,10,7,0,,,,0.20871678,0.0,0.0,0.0,0.66623335
4,11,7,0,,,,0.2454001,0.0,0.0,0.0,0.75036665
4,12,7,0,,,,0.20918342,0.0,0.0,0.0,0.984
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1668667
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20771665
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2795167
4,16,7,0,,,,0.4227001,0.0,0.0,0.0,1.0845333
4,17,7,0,,,,0.29693344,0.0,0.0,0.0,0.7965
4,18,7,0,,,,0.022433413,0.0,0.0,0.0,0.34321665
4,19,7,0,,,,0.33417666,0.0,0.0,0.0,0.0057
4,20,7,0,,,,0.30453333,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.27105,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.63766664,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.7618167,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.16435,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67843336,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.2671,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29281667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32681668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.32541665,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.27668333,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.19201666,0.0,0.0,0.0,0.02505
4,8,1,0,,,,0.13416669,0.0,0.0,0.0,0.16581667
4,9,1,0,,,,1.0528564e-07,0.0,0.0,0.0,0.4965
4,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.80985
4,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0237
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20165
4,13,1,0,,,,1.0509834,0.0,0.0,0.0,1.30088335
4,14,1,0,,,,0.17805012,0.0,0.0,0.0,1.34855
4,15,1,0,,,,0.053600118,0.0,0.0,0.0,1.27066665
4,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0898
4,17,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.77771665
4,18,1,0,,,,0.04936673,0.0,0.0,0.0,0.32925
4,19,1,0,,,,0.41763332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9346333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56556666,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.40108332,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.40455,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.38620833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.40768334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.33571666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.33108333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33033332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32891667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31138334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.45743334,0.0,0.0,0.0,0.04378333
4,8,2,0,,,,1.0912666,0.0,0.0,0.0,0.18216667
4,9,2,0,,,,1.5209833,0.0,0.0,0.0,0.48923332
4,10,2,0,,,,2.6498666,0.0,0.0,0.0,0.77193335
4,11,2,0,,,,0.4526334,0.0,0.0,0.0,0.98895
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.19034995
4,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.16755
4,14,2,0,,,,1.1647543e-07,0.0,0.0,0.0,1.01833335
4,15,2,0,,,,1.2156168e-07,0.0,0.0,0.0,1.21113335
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.03376665
4,17,2,0,,,,1.2105306e-07,0.0,0.0,0.0,0.71121665
4,18,2,0,,,,0.060466744,0.0,0.0,0.0,0.26765
4,19,2,0,,,,0.3188,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.25563332,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.25838333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.58065,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.41126665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.22763333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.2252,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.22458333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6505833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.22823334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.22043334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46068335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.66711664,0.0,0.0,0.0,0.0190166665
4,8,3,0,,,,1.11525,0.0,0.0,0.0,0.16713333
4,9,3,0,,,,0.07681673,0.0,0.0,0.0,0.493533325
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8051
4,11,3,0,,,,1.200358e-07,0.0,0.0,0.0,1.0266783
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.21306665
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.30608335
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3391667
4,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2607833
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.05646665
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.762
4,18,3,0,,,,0.1360834,0.0,0.0,0.0,0.33663335
4,19,3,0,,,,0.38821667,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.5724,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.44731668,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.2199833,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.26425,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.0021417,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.5408125,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.40173334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32908332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32891667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32646668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.29926667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.0874,0.0,0.0,0.0,0.110733335
4,8,4,0,,,,0.0024000895,0.0,0.0,0.0,0.25
4,9,4,0,,,,9.765625e-08,0.0,0.0,0.0,0.4577
4,10,4,0,,,,0.021000082,0.0,0.0,0.0,0.3641
4,11,4,0,,,,0.6766667,0.0,0.0,0.0,0.26751667
4,12,4,0,,,,0.7431833,0.0,0.0,0.0,0.35266665
4,13,4,0,,,,0.18793339,0.0,0.0,0.0,0.77433335
4,14,4,0,,,,0.043600105,0.0,0.0,0.0,1.24488335
4,15,4,0,,,,0.25155005,0.0,0.0,0.0,0.86638335
4,16,4,0,,,,0.5278,0.0,0.0,0.0,0.32791668
4,17,4,0,,,,0.39416668,0.0,0.0,0.0,0.13785
4,18,4,0,,,,1.2256334,0.0,0.0,0.0,0.0044333333
4,19,4,0,,,,1.2047833,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.0564,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.66185,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6632,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6637333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.66408336,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.6646,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.59978336,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.46426666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.43046665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.41231668,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.38751668,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.94905,0.0,0.0,0.0,0.019283333
4,8,5,0,,,,2.14135,0.0,0.0,0.0,0.17296667
4,9,5,0,,,,1.9287333,0.0,0.0,0.0,0.4796
4,10,5,0,,,,4.0977,0.0,0.0,0.0,0.8340667
4,11,5,0,,,,0.13160004,0.0,0.0,0.0,1.0873333
4,12,5,0,,,,0.9024167,0.0,0.0,0.0,1.2725833
4,13,5,0,,,,0.117366746,0.0,0.0,0.0,1.36185
4,14,5,0,,,,0.21721672,0.0,0.0,0.0,1.37376665
4,15,5,0,,,,0.018166784,0.0,0.0,0.0,1.2841667
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.09191665
4,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.77755
4,18,5,0,,,,0.059800066,0.0,0.0,0.0,0.34945
4,19,5,0,,,,0.6691333,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.66085,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6394,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.43651667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.43684167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.44456667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.41646665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.44456667,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.8362333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.39976665,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32916668,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.2475,0.0,0.0,0.0,0.0284833335
4,8,6,0,,,,0.0906667,0.0,0.0,0.0,0.18658333
4,9,6,0,,,,1.0732015e-07,0.0,0.0,0.0,0.51546665
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.81973335
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06291665
4,12,6,0,,,,0.46566677,0.0,0.0,0.0,1.22863335
4,13,6,0,,,,1.156,0.0,0.0,0.0,1.3286
4,14,6,0,,,,0.029616777,0.0,0.0,0.0,1.35016665
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.25220415
4,16,6,0,,,,0.45121676,0.0,0.0,0.0,1.072
4,17,6,0,,,,0.8150417,0.0,0.0,0.0,0.7924333
4,18,6,0,,,,0.4011,0.0,0.0,0.0,0.3656167
4,19,6,0,,,,0.42211667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.63206667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.7331667,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.3256667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.9534333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3023916,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3503833,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0498667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5904667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.54226667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5418,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.9321,0.0,0.0,0.0,0.009633333
4,7,7,0,,,,0.30636665,0.0,0.0,0.0,0.116016665
4,8,7,0,,,,0.09560004,0.0,0.0,0.0,0.28081667
4,9,7,0,,,,1.063029e-07,0.0,0.0,0.0,0.5215
4,10,7,0,,,,0.023400107,0.0,0.0,0.0,0.7741
4,11,7,0,,,,0.012183447,0.0,0.0,0.0,1.07706665
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24238335
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3322333
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2922
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2903166
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.05729995
4,17,7,0,,,,0.0009334442,0.0,0.0,0.0,0.62453335
4,18,7,0,,,,0.053416733,0.0,0.0,0.0,0.36785
4,19,7,0,,,,0.5021333,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.5811667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.5442167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.54753333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.58176666,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4729,0.0,0.0,0.0,0.0
4,1,1,0,,,,2.4787166,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5522,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.54693335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5467833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5496333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.46226665,0.0,0.0,0.0,0.0151666665
4,7,1,0,,,,0.6024333,0.0,0.0,0.0,0.085616665
4,8,1,0,,,,0.7291,0.0,0.0,0.0,0.21291666
4,9,1,0,,,,0.028666751,0.0,0.0,0.0,0.521816675
4,10,1,0,,,,0.012483441,0.0,0.0,0.0,0.7893
4,11,1,0,,,,0.018850112,0.0,0.0,0.0,1.07
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.14653335
4,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3734
4,14,1,0,,,,1.2156168e-07,0.0,0.0,0.0,1.17645
4,15,1,0,,,,0.0023334534,0.0,0.0,0.0,1.24611665
4,16,1,0,,,,0.52935004,0.0,0.0,0.0,1.04818335
4,17,1,0,,,,0.3337834,0.0,0.0,0.0,0.62574165
4,18,1,0,,,,0.4504167,0.0,0.0,0.0,0.210475
4,19,1,0,,,,1.9136667,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0867,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6850167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1777667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.81725,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.63404167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.41575,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.40818334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.40233332,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.4004,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.40028334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.41338333,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.57085,0.0,0.0,0.0,0.042083335
4,8,2,0,,,,0.5409833,0.0,0.0,0.0,0.10746667
4,9,2,0,,,,0.63238335,0.0,0.0,0.0,0.133616665
4,10,2,0,,,,0.6986,0.0,0.0,0.0,0.40455
4,11,2,0,,,,2.4719667,0.0,0.0,0.0,0.46895
4,12,2,0,,,,0.38600004,0.0,0.0,0.0,0.81191665
4,13,2,0,,,,0.010466783,0.0,0.0,0.0,1.2965
4,14,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.77818335
4,15,2,0,,,,0.4826667,0.0,0.0,0.0,0.63368332
4,16,2,0,,,,1.1682333,0.0,0.0,0.0,0.24253334
4,17,2,0,,,,2.0462,0.0,0.0,0.0,0.1052
4,18,2,0,,,,0.71758336,0.0,0.0,0.0,0.039466667
4,19,2,0,,,,1.0247333,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.4066334,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.0133166,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.51665,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.77966666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39143333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.39218333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39175,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39028335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3905,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38835,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.30691665,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.22221667,0.0,0.0,0.0,0.0393
4,8,3,0,,,,0.06465004,0.0,0.0,0.0,0.2079
4,9,3,0,,,,1.0935465e-07,0.0,0.0,0.0,0.5404
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.851275
4,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0826667
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2658667
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3574333
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3619
4,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2728167
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0815667
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.770925
4,18,3,0,,,,0.032250073,0.0,0.0,0.0,0.33928335
4,19,3,0,,,,0.35011667,0.0,0.0,0.0,0.00086666665
4,20,3,0,,,,0.38611665,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.38723335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.38731667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.38758335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.39005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.39213333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.39163333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.38728333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38838333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.38766667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3091,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.5117,0.0,0.0,0.0,0.0293833325
4,8,4,0,,,,0.089583375,0.0,0.0,0.0,0.2063
4,9,4,0,,,,1.0935465e-07,0.0,0.0,0.0,0.53776665
4,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83996665
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.07685
4,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.27058335
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.35335
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3385167
4,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.26166665
4,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0732833
4,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.79108335
4,18,4,0,,,,0.053816736,0.0,0.0,0.0,0.3793667
4,19,4,0,,,,0.3554,0.0,0.0,0.0,0.0013333334
4,20,4,0,,,,0.39973333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.53963333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7241333,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.9835,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.69743335,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.35513332,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3305,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32608333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32443333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.32598335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.24515,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.24873333,0.0,0.0,0.0,0.0213666675
4,8,5,0,,,,0.17285001,0.0,0.0,0.0,0.207783335
4,9,5,0,,,,1.0986328e-07,0.0,0.0,0.0,0.54275
4,10,5,0,,,,0.003700116,0.0,0.0,0.0,0.86338335
4,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.11405
4,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2799
4,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3582
4,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.33685
4,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24331665
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0693833
4,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.78018335
4,18,5,0,,,,1.0070801e-07,0.0,0.0,0.0,0.38661665
4,19,5,0,,,,0.20383334,0.0,0.0,0.0,0.0034666665
4,20,5,0,,,,3.2965,0.0,0.0,0.0,0.0
4,21,5,0,,,,4.0028334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.6228666,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.3653,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.24850833,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.27975,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.26613334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.24798334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.24776667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.24651666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.18048333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.122083336,0.0,0.0,0.0,0.0369833325
4,8,6,0,,,,0.013633407,0.0,0.0,0.0,0.237316665
4,9,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.4974
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8041333
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.03823335
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.17761665
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3002333
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3147
4,15,6,0,,,,0.28983343,0.0,0.0,0.0,1.19223335
4,16,6,0,,,,3.1654,0.0,0.0,0.0,1.07838335
4,17,6,0,,,,2.9510834,0.0,0.0,0.0,0.7732667
4,18,6,0,,,,0.51445,0.0,0.0,0.0,0.336933325
4,19,6,0,,,,2.2923834,0.0,0.0,0.0,0.0
4,20,6,0,,,,3.5345,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5430833,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6770833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0961334,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.15635,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.9557,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.38983333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3841,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.38488334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38401666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30621666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.22306667,0.0,0.0,0.0,0.03385
4,8,7,0,,,,0.047483373,0.0,0.0,0.0,0.221933325
4,9,7,0,,,,1.0935465e-07,0.0,0.0,0.0,0.53753335
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.82748335
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0675833
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24481665
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.35415
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3576
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.26385
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04051665
4,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.7767333
4,18,7,0,,,,0.011300081,0.0,0.0,0.0,0.356383325
4,19,7,0,,,,0.96216667,0.0,0.0,0.0,0.00475
4,20,7,0,,,,1.0999,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.43233332,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.52968335,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0313166,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.05855,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4974,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.46333334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.45695,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.45543334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.45641667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.42508334,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.34683332,0.0,0.0,0.0,0.0583
4,8,1,0,,,,0.36963335,0.0,0.0,0.0,0.0608
4,9,1,0,,,,0.38141668,0.0,0.0,0.0,0.24868334
4,10,1,0,,,,0.06031671,0.0,0.0,0.0,0.45355
4,11,1,0,,,,0.023083396,0.0,0.0,0.0,0.46425
4,12,1,0,,,,0.004466753,0.0,0.0,0.0,0.45191665
4,13,1,0,,,,0.009416775,0.0,0.0,0.0,0.5654
4,14,1,0,,,,0.0842334,0.0,0.0,0.0,0.55838335
4,15,1,0,,,,0.32946667,0.0,0.0,0.0,0.411933325
4,16,1,0,,,,0.1879,0.0,0.0,0.0,0.17235
4,17,1,0,,,,0.045666717,0.0,0.0,0.0,0.171816675
4,18,1,0,,,,0.30495,0.0,0.0,0.0,0.07838333
4,19,1,0,,,,0.59181666,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.7071667,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9061667,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0167667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.74616665,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.1334667,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.0751834,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.52538335,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5211833,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5022,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.41655,0.0,0.0,0.0,0.0048
4,7,2,0,,,,0.23933333,0.0,0.0,0.0,0.133116665
4,8,2,0,,,,0.10973334,0.0,0.0,0.0,0.236516665
4,9,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.49108335
4,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.63608335
4,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0117167
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.78498335
4,13,2,0,,,,1.1952719e-07,0.0,0.0,0.0,0.8696
4,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04306665
4,15,2,0,,,,1.1850993e-07,0.0,0.0,0.0,0.94705
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87108335
4,17,2,0,,,,0.3517834,0.0,0.0,0.0,0.52362667
4,18,2,0,,,,0.82196665,0.0,0.0,0.0,0.26718335
4,19,2,0,,,,0.48353332,0.0,0.0,0.0,0.00083333335
4,20,2,0,,,,0.5157167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.48301667,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0204,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.81023335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50998336,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.51168334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.53205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.56311667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5566667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5574667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.49316666,0.0,0.0,0.0,0.01665
4,7,3,0,,,,0.34125,0.0,0.0,0.0,0.1302
4,8,3,0,,,,0.51818335,0.0,0.0,0.0,0.2575
4,9,3,0,,,,0.82484585,0.0,0.0,0.0,0.40087082
4,10,3,0,,,,1.3228166,0.0,0.0,0.0,0.5765
4,11,3,0,,,,0.92895,0.0,0.0,0.0,0.92308335
4,12,3,0,,,,0.29205006,0.0,0.0,0.0,1.1983667
4,13,3,0,,,,0.006633451,0.0,0.0,0.0,1.26071665
4,14,3,0,,,,0.11455008,0.0,0.0,0.0,0.7691333
4,15,3,0,,,,0.17321672,0.0,0.0,0.0,0.77875
4,16,3,0,,,,0.6812467,0.0,0.0,0.0,0.39925335
4,17,3,0,,,,0.28276667,0.0,0.0,0.0,0.14586667
4,18,3,0,,,,0.22528334,0.0,0.0,0.0,0.18335
4,19,3,0,,,,0.42771667,0.0,0.0,0.0,0.012883333
4,20,3,0,,,,1.2446166,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.5357667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.77276665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.61333334,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.64229167,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.64771664,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.61545,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6117167,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6092833,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.6081,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5125667,0.0,0.0,0.0,0.0073
4,7,4,0,,,,0.44336668,0.0,0.0,0.0,0.08525
4,8,4,0,,,,1.04775,0.0,0.0,0.0,0.2518
4,9,4,0,,,,0.39006665,0.0,0.0,0.0,0.547366675
4,10,4,0,,,,0.0040834513,0.0,0.0,0.0,0.7817167
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02378335
4,12,4,0,,,,0.004666785,0.0,0.0,0.0,1.1103
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0856333
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02681665
4,15,4,0,,,,0.096583396,0.0,0.0,0.0,0.60743332
4,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9918667
4,17,4,0,,,,1.0223835,0.0,0.0,0.0,0.67876665
4,18,4,0,,,,1.6209,0.0,0.0,0.0,0.15275
4,19,4,0,,,,1.1010166,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6416,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.58706665,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9482833,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.07905,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.93535,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.7103,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.67828333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.60933334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.60931665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.60838336,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.50991666,0.0,0.0,0.0,0.00515
4,7,5,0,,,,0.40466666,0.0,0.0,0.0,0.0944
4,8,5,0,,,,1.0654,0.0,0.0,0.0,0.2435
4,9,5,0,,,,1.2564334,0.0,0.0,0.0,0.57005
4,10,5,0,,,,0.004933441,0.0,0.0,0.0,0.88106665
4,11,5,0,,,,0.3048834,0.0,0.0,0.0,1.1267333
4,12,5,0,,,,0.2208834,0.0,0.0,0.0,1.299725
4,13,5,0,,,,0.72675,0.0,0.0,0.0,1.3647
4,14,5,0,,,,0.4147,0.0,0.0,0.0,1.3448166
4,15,5,0,,,,0.43613335,0.0,0.0,0.0,1.24041665
4,16,5,0,,,,0.6840668,0.0,0.0,0.0,1.0692
4,17,5,0,,,,3.01155,0.0,0.0,0.0,0.76458335
4,18,5,0,,,,1.1854833,0.0,0.0,0.0,0.43185
4,19,5,0,,,,1.23685,0.0,0.0,0.0,0.0075
4,20,5,0,,,,3.0098,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1402333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.50598335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.9482333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.88558334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.385,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.38463333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.37953332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.37915,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2915,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.21873334,0.0,0.0,0.0,0.022116665
4,8,6,0,,,,0.03768339,0.0,0.0,0.0,0.24968335
4,9,6,0,,,,1.14440915e-07,0.0,0.0,0.0,0.5965917
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.90958335
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1586833
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3278166
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.4124
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.42126665
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.33588335
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1601
4,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.88915
4,18,6,0,,,,1.07828775e-07,0.0,0.0,0.0,0.5215167
4,19,6,0,,,,0.45655,0.0,0.0,0.0,0.011
4,20,6,0,,,,0.55406666,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.80035,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6152,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.41166666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39770833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3991,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.40138334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6756667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.22566667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.22548333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.17211667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.1007,0.0,0.0,0.0,0.024816665
4,8,7,0,,,,0.0042000855,0.0,0.0,0.0,0.25
4,9,7,0,,,,1.1342367e-07,0.0,0.0,0.0,0.57985
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87356665
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1011
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2618667
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.35285
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.36025
4,15,7,0,,,,0.7502001,0.0,0.0,0.0,1.2919
4,16,7,0,,,,0.8630167,0.0,0.0,0.0,1.12845
4,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86088335
4,18,7,0,,,,1.0553996e-07,0.0,0.0,0.0,0.4789
4,19,7,0,,,,0.23193334,0.0,0.0,0.0,0.00935
4,20,7,0,,,,0.4361,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.5093,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.42951667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3961,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39611667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.39806667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39925,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3911,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.39148334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.38975,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7022,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.2245,0.0,0.0,0.0,0.0275666665
5,8,1,0,,,,0.097016685,0.0,0.0,0.0,0.250266665
5,9,1,0,,,,0.14081669,0.0,0.0,0.0,0.57275
5,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86168335
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.08511665
5,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2475667
5,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.34485
5,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.35245
5,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.27286665
5,16,1,0,,,,0.5082001,0.0,0.0,0.0,1.1065667
5,17,1,0,,,,1.712,0.0,0.0,0.0,0.8408667
5,18,1,0,,,,0.12386675,0.0,0.0,0.0,0.45273335
5,19,1,0,,,,1.02835,0.0,0.0,0.0,0.010566666
5,20,1,0,,,,1.1766167,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.35571668,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.46461666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.58668333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4446,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.44316667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44216666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.4332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43288332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.4325,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.2739,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.16208333,0.0,0.0,0.0,0.03075
5,8,2,0,,,,0.016733402,0.0,0.0,0.0,0.2495
5,9,2,0,,,,1.1240641e-07,0.0,0.0,0.0,0.56378335
5,10,2,0,,,,0.15990005,0.0,0.0,0.0,0.85533335
5,11,2,0,,,,0.15196675,0.0,0.0,0.0,1.0345333
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2374167
5,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3340666
5,14,2,0,,,,0.7477167,0.0,0.0,0.0,1.3434334
5,15,2,0,,,,0.08981679,0.0,0.0,0.0,1.2638167
5,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0960833
5,17,2,0,,,,1.0983168,0.0,0.0,0.0,0.82635
5,18,2,0,,,,3.1497834,0.0,0.0,0.0,0.431933325
5,19,2,0,,,,0.33885,0.0,0.0,0.0,0.0119333325
5,20,2,0,,,,2.2567334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.782,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9955,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5480667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.51105,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.49026668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.4861,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.47486666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.49113333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.48623332,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.4688,0.0,0.0,0.0,0.007133333
5,7,3,0,,,,0.5150333,0.0,0.0,0.0,0.088
5,8,3,0,,,,0.2313,0.0,0.0,0.0,0.261816675
5,9,3,0,,,,1.1291504e-07,0.0,0.0,0.0,0.5657
5,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83625
5,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0677
5,12,3,0,,,,0.76583344,0.0,0.0,0.0,1.2267833
5,13,3,0,,,,0.67556673,0.0,0.0,0.0,1.30636675
5,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.31865
5,15,3,0,,,,1.8574167,0.0,0.0,0.0,1.2404833
5,16,3,0,,,,1.99205,0.0,0.0,0.0,1.0661
5,17,3,0,,,,3.44505,0.0,0.0,0.0,0.8077333
5,18,3,0,,,,2.4402666,0.0,0.0,0.0,0.43495
5,19,3,0,,,,1.4850334,0.0,0.0,0.0,0.012966666
5,20,3,0,,,,0.21138333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.25785,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.34246665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.71785,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36088333,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.22995,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.23238334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.23238334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2288,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.16125,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.096033335,0.0,0.0,0.0,0.0347
5,8,4,0,,,,0.44795004,0.0,0.0,0.0,0.251133325
5,9,4,0,,,,0.47985002,0.0,0.0,0.0,0.56
5,10,4,0,,,,0.069133446,0.0,0.0,0.0,0.82845
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0446167
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20385
5,13,4,0,,,,0.7926501,0.0,0.0,0.0,1.2995334
5,14,4,0,,,,2.2287333,0.0,0.0,0.0,1.3172333
5,15,4,0,,,,0.6561167,0.0,0.0,0.0,1.23511665
5,16,4,0,,,,2.2296667,0.0,0.0,0.0,1.07066665
5,17,4,0,,,,0.6985167,0.0,0.0,0.0,0.81293335
5,18,4,0,,,,0.11658339,0.0,0.0,0.0,0.43091667
5,19,4,0,,,,0.90391666,0.0,0.0,0.0,0.0138333335
5,20,4,0,,,,1.0926666,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2238333,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3533833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.9443667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7690167,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40176666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.4012,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.39715,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39456666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39268333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27431667,0.0,0.0,0.0,0.00168333335
5,7,5,0,,,,0.2049,0.0,0.0,0.0,0.084433335
5,8,5,0,,,,0.08236672,0.0,0.0,0.0,0.2787
5,9,5,0,,,,0.10571672,0.0,0.0,0.0,0.57893335
5,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.88853335
5,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06051665
5,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1821167
5,13,5,0,,,,1.2225333,0.0,0.0,0.0,1.2263
5,14,5,0,,,,0.23263344,0.0,0.0,0.0,1.26511665
5,15,5,0,,,,1.7179,0.0,0.0,0.0,0.82253335
5,16,5,0,,,,0.23153344,0.0,0.0,0.0,1.0562667
5,17,5,0,,,,0.53591675,0.0,0.0,0.0,0.55808335
5,18,5,0,,,,3.6237166,0.0,0.0,0.0,0.37968335
5,19,5,0,,,,1.8686,0.0,0.0,0.0,0.025583335
5,20,5,0,,,,1.2374667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.88628334,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.71383333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.84385,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.6124333,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34155,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3422,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3389,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34126666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33801666,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.32173333,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.1876,0.0,0.0,0.0,0.0225666665
5,8,6,0,,,,0.059366673,0.0,0.0,0.0,0.14595
5,9,6,0,,,,0.044583365,0.0,0.0,0.0,0.161866665
5,10,6,0,,,,1.4173,0.0,0.0,0.0,0.096416665
5,11,6,0,,,,1.286,0.0,0.0,0.0,0.23713333
5,12,6,0,,,,1.0528564e-07,0.0,0.0,0.0,0.51696665
5,13,6,0,,,,0.003183423,0.0,0.0,0.0,0.26658333
5,14,6,0,,,,0.015983406,0.0,0.0,0.0,0.20043333
5,15,6,0,,,,0.0564167,0.0,0.0,0.0,0.10583333
5,16,6,0,,,,0.05223337,0.0,0.0,0.0,0.1222
5,17,6,0,,,,0.1538667,0.0,0.0,0.0,0.0939
5,18,6,0,,,,0.5826,0.0,0.0,0.0,0.0271
5,19,6,0,,,,1.6325834,0.0,0.0,0.0,0.0031666665
5,20,6,0,,,,0.94075,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.36613333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.96136665,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.0080167,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.66305834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.32181665,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.28495,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30446666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33836666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33956668,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.22971667,0.0,0.0,0.0,0.023083335
5,7,7,0,,,,0.08335,0.0,0.0,0.0,0.12873333
5,8,7,0,,,,9.714763e-08,0.0,0.0,0.0,0.2983
5,9,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.4372333
5,10,7,0,,,,1.04268395e-07,0.0,0.0,0.0,0.63575
5,11,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.72628335
5,12,7,0,,,,1.14440915e-07,0.0,0.0,0.0,0.71856665
5,13,7,0,,,,0.38991672,0.0,0.0,0.0,0.72448335
5,14,7,0,,,,1.6210667,0.0,0.0,0.0,0.041883335
5,15,7,0,,,,0.39975008,0.0,0.0,0.0,1.00588335
5,16,7,0,,,,1.0553996e-07,0.0,0.0,0.0,0.69886665
5,17,7,0,,,,1.07828775e-07,0.0,0.0,0.0,0.2935
5,18,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.3421
5,19,7,0,,,,0.25300002,0.0,0.0,0.0,0.027266667
5,20,7,0,,,,0.27015,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.29741666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.3418,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.343,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.351,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.41691667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.34945,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39173332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.37301666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.53106666,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.3224,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.17088333,0.0,0.0,0.0,0.054616665
5,8,1,0,,,,2.59485,0.0,0.0,0.0,0.242383325
5,9,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.44038335
5,10,1,0,,,,1.180013e-07,0.0,0.0,0.0,0.87260835
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.15225
5,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3094667
5,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.41545
5,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.4164334
5,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3016
5,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.12305
5,17,1,0,,,,0.04276677,0.0,0.0,0.0,0.8067167
5,18,1,0,,,,0.45875,0.0,0.0,0.0,0.32735
5,19,1,0,,,,0.38448334,0.0,0.0,0.0,0.0170333325
5,20,1,0,,,,0.45808333,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.48076665,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56838334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.48598334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4754,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.35198334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35195,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.34673333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34705,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.34123334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.2176,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.11733335,0.0,0.0,0.0,0.127283335
5,8,2,0,,,,9.714763e-08,0.0,0.0,0.0,0.31291666
5,9,2,0,,,,9.409587e-08,0.0,0.0,0.0,0.32996665
5,10,2,0,,,,9.8164875e-08,0.0,0.0,0.0,0.52355
5,11,2,0,,,,0.00013345337,0.0,0.0,0.0,1.105
5,12,2,0,,,,0.07011678,0.0,0.0,0.0,1.2425667
5,13,2,0,,,,0.8353334,0.0,0.0,0.0,1.3383667
5,14,2,0,,,,0.8666334,0.0,0.0,0.0,1.3568001
5,15,2,0,,,,0.17928344,0.0,0.0,0.0,1.2975389
5,16,2,0,,,,0.08963343,0.0,0.0,0.0,0.71466665
5,17,2,0,,,,0.22240005,0.0,0.0,0.0,0.729525
5,18,2,0,,,,0.2938667,0.0,0.0,0.0,0.227975
5,19,2,0,,,,0.98796666,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.0104,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.36346668,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.36308333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.44793335,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.33728334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37316668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.33635,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.33365,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3317,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.33141667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.26788333,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.47735,0.0,0.0,0.0,0.022783335
5,8,3,0,,,,0.8020667,0.0,0.0,0.0,0.16958334
5,9,3,0,,,,0.21786667,0.0,0.0,0.0,0.405566675
5,10,3,0,,,,0.068000056,0.0,0.0,0.0,0.560683325
5,11,3,0,,,,0.0008000956,0.0,0.0,0.0,0.308983325
5,12,3,0,,,,0.0037500793,0.0,0.0,0.0,0.202683335
5,13,3,0,,,,9.714763e-08,0.0,0.0,0.0,0.44161665
5,14,3,0,,,,1.0681153e-07,0.0,0.0,0.0,0.4897167
5,15,3,0,,,,0.16745839,0.0,0.0,0.0,0.25623333
5,16,3,0,,,,0.0662834,0.0,0.0,0.0,0.33053335
5,17,3,0,,,,0.032683384,0.0,0.0,0.0,0.192766665
5,18,3,0,,,,0.16921666,0.0,0.0,0.0,0.0494
5,19,3,0,,,,0.22971667,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.25665,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.30386665,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.62446666,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.14335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.7424167,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.1537833,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.83765,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.38265,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.39166668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.38316667,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.25545,0.0,0.0,0.0,0.0194
5,7,4,0,,,,0.20415,0.0,0.0,0.0,0.0969
5,8,4,0,,,,0.59155,0.0,0.0,0.0,0.30006666
5,9,4,0,,,,0.66915005,0.0,0.0,0.0,0.61868332
5,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8914083
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1071167
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.25918335
5,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.33746385
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3440666
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2812111
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1253833
5,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86638335
5,18,4,0,,,,0.0057667615,0.0,0.0,0.0,0.502366675
5,19,4,0,,,,0.40973333,0.0,0.0,0.0,0.0294833325
5,20,4,0,,,,0.65173334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.64063334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.6252583,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7826667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.632125,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.5636333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.52396667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.7729333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.49326667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.38228333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.8528,0.0,0.0,0.0,0.0
5,7,5,0,,,,1.5897334,0.0,0.0,0.0,0.0831
5,8,5,0,,,,1.07765,0.0,0.0,0.0,0.30495
5,9,5,0,,,,1.2962667,0.0,0.0,0.0,0.63046665
5,10,5,0,,,,0.5545667,0.0,0.0,0.0,0.90831665
5,11,5,0,,,,0.68406665,0.0,0.0,0.0,1.12905
5,12,5,0,,,,0.07471678,0.0,0.0,0.0,1.2809334
5,13,5,0,,,,0.0444001,0.0,0.0,0.0,1.3775833
5,14,5,0,,,,0.12918343,0.0,0.0,0.0,1.3927667
5,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3347667
5,16,5,0,,,,0.0108334515,0.0,0.0,0.0,1.17411665
5,17,5,0,,,,0.7269334,0.0,0.0,0.0,0.9158
5,18,5,0,,,,2.55715,0.0,0.0,0.0,0.49261665
5,19,5,0,,,,2.07415,0.0,0.0,0.0,0.0238
5,20,5,0,,,,3.2581832,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.5625167,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6629,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.32546666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.32715416,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32848334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3302,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35771668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.21071666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.20821667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.12295,0.0,0.0,0.0,0.0188333335
5,7,6,0,,,,0.015250075,0.0,0.0,0.0,0.16668333
5,8,6,0,,,,9.740194e-08,0.0,0.0,0.0,0.3443
5,9,6,0,,,,1.180013e-07,0.0,0.0,0.0,0.6637333
5,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.95338335
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.17905
5,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3371
5,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.41415
5,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.4093666
5,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.32235
5,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1584333
5,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8930333
5,18,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.50793335
5,19,6,0,,,,0.30595002,0.0,0.0,0.0,0.035233333
5,20,6,0,,,,0.39028335,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.0207666,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.2903,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.64351666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5197167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.18161666,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.18686667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2278,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.22705,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31516665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.4513,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.08253334,0.0,0.0,0.0,0.0756
5,8,7,0,,,,9.6639e-08,0.0,0.0,0.0,0.314483335
5,9,7,0,,,,1.1952719e-07,0.0,0.0,0.0,0.64405
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9324333
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1619
5,12,7,0,,,,0.123766735,0.0,0.0,0.0,1.3211
5,13,7,0,,,,1.4197334,0.0,0.0,0.0,1.405525
5,14,7,0,,,,0.019500116,0.0,0.0,0.0,1.3770166
5,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3309334
5,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1631333
5,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87285
5,18,7,0,,,,0.00463343,0.0,0.0,0.0,0.40618332
5,19,7,0,,,,0.39831668,0.0,0.0,0.0,0.0117
5,20,7,0,,,,0.38243333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.383,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.58003336,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8214667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7491,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.47193334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9026,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.44608334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.44533333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.47670832,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5267,0.0,0.0,0.0,0.0
5,7,1,0,,,,1.2756166,0.0,0.0,0.0,0.014233333
5,8,1,0,,,,0.94985,0.0,0.0,0.0,0.08466666
5,9,1,0,,,,1.67585,0.0,0.0,0.0,0.21713333
5,10,1,0,,,,0.0049500926,0.0,0.0,0.0,0.48776665
5,11,1,0,,,,0.025050094,0.0,0.0,0.0,0.65873335
5,12,1,0,,,,0.007800108,0.0,0.0,0.0,0.80403335
5,13,1,0,,,,0.033650074,0.0,0.0,0.0,0.45495
5,14,1,0,,,,0.06066675,0.0,0.0,0.0,0.6839167
5,15,1,0,,,,0.9477667,0.0,0.0,0.0,1.3571834
5,16,1,0,,,,1.063029e-07,0.0,0.0,0.0,0.7463167
5,17,1,0,,,,0.00645012,0.0,0.0,0.0,0.9432833
5,18,1,0,,,,0.2504667,0.0,0.0,0.0,0.210666675
5,19,1,0,,,,0.87866664,0.0,0.0,0.0,0.0
5,20,1,0,,,,0.7561,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.50046664,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6160667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5351167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.53963333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4778,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.37336665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.37288332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3728,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8032,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.22808333,0.0,0.0,0.0,0.0137
5,7,2,0,,,,2.7023,0.0,0.0,0.0,0.170966665
5,8,2,0,,,,0.4213,0.0,0.0,0.0,0.30951665
5,9,2,0,,,,0.0015500793,0.0,0.0,0.0,0.38488335
5,10,2,0,,,,0.22955008,0.0,0.0,0.0,0.5224
5,11,2,0,,,,0.5413333,0.0,0.0,0.0,0.6461
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.88903335
5,13,2,0,,,,1.1291504e-07,0.0,0.0,0.0,0.57426665
5,14,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.41661665
5,15,2,0,,,,0.00013343545,0.0,0.0,0.0,0.21626667
5,16,2,0,,,,0.039033353,0.0,0.0,0.0,0.09875
5,17,2,0,,,,0.0872,0.0,0.0,0.0,0.019716667
5,18,2,0,,,,0.13855,0.0,0.0,0.0,0.0078166665
5,19,2,0,,,,0.23488334,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.24336667,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.24325,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.24216667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.24343333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.243575,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.24378334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24376667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.52341664,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.33751667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24353333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.17745,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.093483336,0.0,0.0,0.0,0.036433335
5,8,3,0,,,,0.01410003,0.0,0.0,0.0,0.1152
5,9,3,0,,,,1.063029e-07,0.0,0.0,0.0,0.15078333
5,10,3,0,,,,1.0363261e-07,0.0,0.0,0.0,0.1608
5,11,3,0,,,,0.0008667586,0.0,0.0,0.0,0.14055
5,12,3,0,,,,0.018933374,0.0,0.0,0.0,0.11495
5,13,3,0,,,,0.028850012,0.0,0.0,0.0,0.104283335
5,14,3,0,,,,1.04855,0.0,0.0,0.0,0.0773
5,15,3,0,,,,1.8679334,0.0,0.0,0.0,0.0951
5,16,3,0,,,,1.6504667,0.0,0.0,0.0,0.0719
5,17,3,0,,,,0.35553333,0.0,0.0,0.0,0.0
5,18,3,0,,,,1.4723667,0.0,0.0,0.0,0.0
5,19,3,0,,,,0.5951833,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.75965,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.88483334,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.0197833,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.81265,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.16704166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.17583333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.85656667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.81481665,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2513,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.25425,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.4549,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.82358336,0.0,0.0,0.0,0.055616665
5,8,4,0,,,,9.613037e-08,0.0,0.0,0.0,0.32328335
5,9,4,0,,,,1.2054443e-07,0.0,0.0,0.0,0.65893335
5,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9495
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.16876665
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3266667
5,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.41146665
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.42396665
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.33736665
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1577
5,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8949
5,18,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.53828335
5,19,4,0,,,,0.19318335,0.0,0.0,0.0,0.0458
5,20,4,0,,,,0.36368334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.43296668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.43195,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.36843333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.74611664,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31616667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.31768334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31448334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31343332,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30038333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.19901666,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.20351666,0.0,0.0,0.0,0.05015
5,8,5,0,,,,0.16913338,0.0,0.0,0.0,0.32316665
5,9,5,0,,,,0.2776667,0.0,0.0,0.0,0.6600667
5,10,5,0,,,,0.008266787,0.0,0.0,0.0,0.95393335
5,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.18448335
5,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3399666
5,13,5,0,,,,0.09068345,0.0,0.0,0.0,1.40823335
5,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.38816665
5,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3083
5,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.14878335
5,17,5,0,,,,0.7819001,0.0,0.0,0.0,0.91228335
5,18,5,0,,,,2.2132332,0.0,0.0,0.0,0.586466675
5,19,5,0,,,,0.16918334,0.0,0.0,0.0,0.057733335
5,20,5,0,,,,1.0933334,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.78826666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.43046665,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.4622,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.31765,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32766667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32461667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32555,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.58285,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.37121665,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.18266666,0.0,0.0,0.0,0.05115
5,8,6,0,,,,0.07031673,0.0,0.0,0.0,0.319716665
5,9,6,0,,,,1.1952719e-07,0.0,0.0,0.0,0.6365333
5,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9230333
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.13285
5,12,6,0,,,,0.8273001,0.0,0.0,0.0,1.26301665
5,13,6,0,,,,0.11126678,0.0,0.0,0.0,1.36505
5,14,6,0,,,,0.92130005,0.0,0.0,0.0,1.37036665
5,15,6,0,,,,0.8489167,0.0,0.0,0.0,1.28456665
5,16,6,0,,,,2.07405,0.0,0.0,0.0,1.13585
5,17,6,0,,,,0.67706674,0.0,0.0,0.0,0.9056167
5,18,6,0,,,,1.1189778e-07,0.0,0.0,0.0,0.575133325
5,19,6,0,,,,0.78578335,0.0,0.0,0.0,0.05695
5,20,6,0,,,,1.3538834,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.6935667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40108332,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6709667,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.8970333,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.9775,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.9561167,0.0,0.0,0.0,0.0
5,3,7,0,,,,2.1491666,0.0,0.0,0.0,0.0
5,4,7,0,,,,2.0137668,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.17466667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.102916665,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.03760002,0.0,0.0,0.0,0.055816665
5,8,7,0,,,,0.04251676,0.0,0.0,0.0,0.31826665
5,9,7,0,,,,1.5858,0.0,0.0,0.0,0.63005
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9008
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1228
5,12,7,0,,,,1.09665,0.0,0.0,0.0,1.27745
5,13,7,0,,,,0.48896676,0.0,0.0,0.0,1.36456665
