month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.39275
5,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3255667
5,16,7,0,,,,0.5583668,0.0,0.0,0.0,1.1636
5,17,7,0,,,,1.0131334,0.0,0.0,0.0,0.9132
5,18,7,0,,,,0.62871677,0.0,0.0,0.0,0.55645
5,19,7,0,,,,1.007075,0.0,0.0,0.0,0.0079
5,20,7,0,,,,0.45053333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.42833334,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.37136668,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.43116668,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.33538333,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.10075,0.0,0.0,0.0,0.0
5,2,1,0,,,,2.6811833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.33026665,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.74875,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.35623333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.2829,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.22658333,0.0,0.0,0.0,0.06015
5,8,1,0,,,,0.014016736,0.0,0.0,0.0,0.32038335
5,9,1,0,,,,0.018500084,0.0,0.0,0.0,0.62636665
5,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8968667
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0985
5,12,1,0,,,,0.3498501,0.0,0.0,0.0,1.24003335
5,13,1,0,,,,1.44025,0.0,0.0,0.0,1.33158325
5,14,1,0,,,,1.8836,0.0,0.0,0.0,1.31246675
5,15,1,0,,,,2.3230166,0.0,0.0,0.0,1.2646833
5,16,1,0,,,,2.4882166,0.0,0.0,0.0,1.10675
5,17,1,0,,,,3.5416167,0.0,0.0,0.0,0.8739833
5,18,1,0,,,,3.17145,0.0,0.0,0.0,0.52641665
5,19,1,0,,,,1.7482333,0.0,0.0,0.0,0.04785
5,20,1,0,,,,2.4289167,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2611,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.80196667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.81808335,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.93625,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.2358333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.20655,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.21025,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.22488333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.21981667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.15693334,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.12065,0.0,0.0,0.0,0.06411667
5,8,2,0,,,,6.676127e-05,0.0,0.0,0.0,0.31629165
5,9,2,0,,,,1.180013e-07,0.0,0.0,0.0,0.62058335
5,10,2,0,,,,0.45330006,0.0,0.0,0.0,0.88935
5,11,2,0,,,,0.3113334,0.0,0.0,0.0,1.0945167
5,12,2,0,,,,0.42043343,0.0,0.0,0.0,1.25986665
5,13,2,0,,,,1.6234334,0.0,0.0,0.0,1.34496675
5,14,2,0,,,,1.5094501,0.0,0.0,0.0,1.3386444
5,15,2,0,,,,1.0004834,0.0,0.0,0.0,1.29801665
5,16,2,0,,,,0.5652834,0.0,0.0,0.0,1.13386665
5,17,2,0,,,,2.4490166,0.0,0.0,0.0,0.86645
5,18,2,0,,,,1.6238167,0.0,0.0,0.0,0.52198335
5,19,2,0,,,,0.71925,0.0,0.0,0.0,0.052916665
5,20,2,0,,,,0.49438334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6023167,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.4745667,0.0,0.0,0.0,0.0
5,23,2,0,,,,4.356917,0.0,0.0,0.0,0.0
5,24,2,0,,,,2.0393,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45138332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.11335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.17156667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.22253333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.21835,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.12781666,0.0,0.0,0.0,0.0281333325
5,7,3,0,,,,0.11606667,0.0,0.0,0.0,0.083966665
5,8,3,0,,,,0.26076674,0.0,0.0,0.0,0.32815
5,9,3,0,,,,0.1924001,0.0,0.0,0.0,0.5908
5,10,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.88555
5,11,3,0,,,,0.12506677,0.0,0.0,0.0,1.08643335
5,12,3,0,,,,0.026500119,0.0,0.0,0.0,1.1698333
5,13,3,0,,,,0.3175001,0.0,0.0,0.0,1.3227
5,14,3,0,,,,0.1933001,0.0,0.0,0.0,1.27746665
5,15,3,0,,,,0.37146676,0.0,0.0,0.0,1.2696167
5,16,3,0,,,,0.46546677,0.0,0.0,0.0,1.08723335
5,17,3,0,,,,0.56250006,0.0,0.0,0.0,0.91748335
5,18,3,0,,,,0.5616501,0.0,0.0,0.0,0.59305
5,19,3,0,,,,0.25356668,0.0,0.0,0.0,0.05835
5,20,3,0,,,,0.48141667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5793167,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.35685,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2436167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.53465,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.32568333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.32205,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.32125,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.3212,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.22163333,0.0,0.0,0.0,0.00251666665
5,7,4,0,,,,0.08173337,0.0,0.0,0.0,0.129433335
5,8,4,0,,,,0.0048334,0.0,0.0,0.0,0.30218335
5,9,4,0,,,,1.1037191e-07,0.0,0.0,0.0,0.55954165
5,10,4,0,,,,1.2156168e-07,0.0,0.0,0.0,0.9808667
5,11,4,0,,,,1.2156168e-07,0.0,0.0,0.0,1.00495
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3479834
5,13,4,0,,,,1.2156168e-07,0.0,0.0,0.0,1.36925
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.4192334
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.33418335
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.17653335
5,17,4,0,,,,0.027183443,0.0,0.0,0.0,0.9201667
5,18,4,0,,,,0.2879667,0.0,0.0,0.0,0.55548332
5,19,4,0,,,,0.92505,0.0,0.0,0.0,0.05715
5,20,4,0,,,,0.82281667,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.5092167,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.68065,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4253334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.86768335,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32886666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32593334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.77955,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.7716,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.37165,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.5067667,0.0,0.0,0.0,0.112733335
5,8,5,0,,,,0.015166758,0.0,0.0,0.0,0.344316675
5,9,5,0,,,,0.005650109,0.0,0.0,0.0,0.60476665
5,10,5,0,,,,0.36145005,0.0,0.0,0.0,0.9553833
5,11,5,0,,,,0.117183395,0.0,0.0,0.0,0.66385
5,12,5,0,,,,0.3158334,0.0,0.0,0.0,1.12325
5,13,5,0,,,,0.39850006,0.0,0.0,0.0,0.94958335
5,14,5,0,,,,0.20290007,0.0,0.0,0.0,1.3991667
5,15,5,0,,,,0.2021334,0.0,0.0,0.0,1.2732167
5,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1724167
5,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.90965
5,18,5,0,,,,1.0935465e-07,0.0,0.0,0.0,0.543883325
5,19,5,0,,,,0.08066669,0.0,0.0,0.0,0.0575
5,20,5,0,,,,0.15221667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.20523334,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.7025167,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.0682833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.44615,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.15148333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.15186666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2004,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.37893334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.26036668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.11545,0.0,0.0,0.0,0.0364666675
5,7,6,0,,,,0.055616684,0.0,0.0,0.0,0.09883333
5,8,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.40538335
5,9,6,0,,,,1.1240641e-07,0.0,0.0,0.0,0.6474333
5,10,6,0,,,,1.2105306e-07,0.0,0.0,0.0,0.9242167
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.14525
5,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2902
5,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3675
5,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.36388335
5,15,6,0,,,,0.39188343,0.0,0.0,0.0,1.30361665
5,16,6,0,,,,1.3218834,0.0,0.0,0.0,1.16503335
5,17,6,0,,,,3.0367334,0.0,0.0,0.0,0.93138335
5,18,6,0,,,,1.8318666,0.0,0.0,0.0,0.57916668
5,19,6,0,,,,2.3627167,0.0,0.0,0.0,0.063033335
5,20,6,0,,,,2.5230334,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.7661667,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.5426333,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.00525,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.95069164,0.0,0.0,0.0,0.0
5,1,7,0,,,,3.1851168,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.9772,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30603334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6055167,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.794,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.31145,0.0,0.0,0.0,0.0025
5,7,7,0,,,,0.07158334,0.0,0.0,0.0,0.08995
5,8,7,0,,,,8.759359e-05,0.0,0.0,0.0,0.33287918
5,9,7,0,,,,1.1952719e-07,0.0,0.0,0.0,0.63671665
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9036667
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1119
5,12,7,0,,,,0.24386671,0.0,0.0,0.0,1.25056665
5,13,7,0,,,,0.47865006,0.0,0.0,0.0,1.3329666
5,14,7,0,,,,2.4875333,0.0,0.0,0.0,1.3406
5,15,7,0,,,,0.3904001,0.0,0.0,0.0,1.26645835
5,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.123225
5,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8910167
5,18,7,0,,,,1.1037191e-07,0.0,0.0,0.0,0.5547
5,19,7,0,,,,0.037416697,0.0,0.0,0.0,0.061016665
5,20,7,0,,,,0.11218333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.13508333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.1527,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.2705,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.23496667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2237,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.22471666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.22153333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38033333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27873334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.14168334,0.0,0.0,0.0,0.04576667
5,7,1,0,,,,0.090866685,0.0,0.0,0.0,0.0929
5,8,1,0,,,,0.084000066,0.0,0.0,0.0,0.33508335
5,9,1,0,,,,0.1002334,0.0,0.0,0.0,0.63696665
5,10,1,0,,,,1.1901855e-07,0.0,0.0,0.0,0.8121833
5,11,1,0,,,,1.4768834,0.0,0.0,0.0,1.05775
5,12,1,0,,,,0.42293343,0.0,0.0,0.0,1.20105835
5,13,1,0,,,,0.18500562,0.0,0.0,0.0,1.32261675
5,14,1,0,,,,0.1331501,0.0,0.0,0.0,1.3319
5,15,1,0,,,,2.4481,0.0,0.0,0.0,1.2795167
5,16,1,0,,,,2.89255,0.0,0.0,0.0,0.86385
5,17,1,0,,,,2.85835,0.0,0.0,0.0,0.67668335
5,18,1,0,,,,1.19455,0.0,0.0,0.0,0.4277667
5,19,1,0,,,,0.51923335,0.0,0.0,0.0,0.06085
5,20,1,0,,,,1.0933666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8329833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1199,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.564,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1036416,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.59785,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.60351664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5563833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.58103335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.18266666,0.0,0.0,0.0,0.0287166665
5,7,2,0,,,,0.045600027,0.0,0.0,0.0,0.15415
5,8,2,0,,,,9.4858805e-08,0.0,0.0,0.0,0.35258335
5,9,2,0,,,,0.0017667714,0.0,0.0,0.0,0.54591667
5,10,2,0,,,,0.07441676,0.0,0.0,0.0,0.8499167
5,11,2,0,,,,0.7041667,0.0,0.0,0.0,1.09341665
5,12,2,0,,,,0.26131672,0.0,0.0,0.0,1.22443335
5,13,2,0,,,,0.14068341,0.0,0.0,0.0,1.36301665
5,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3499
5,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2333
5,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1513167
5,17,2,0,,,,0.47826672,0.0,0.0,0.0,0.8943833
5,18,2,0,,,,0.8161,0.0,0.0,0.0,0.40856665
5,19,2,0,,,,0.79725,0.0,0.0,0.0,0.015733334
5,20,2,0,,,,0.68728334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.90816665,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.71491665,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.42173332,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.3132,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.22485,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.221975,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.22281666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.56378335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.47118333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.14585,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.040350053,0.0,0.0,0.0,0.09825
5,8,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.177233335
5,9,3,0,,,,0.5302667,0.0,0.0,0.0,0.43245
5,10,3,0,,,,0.96351665,0.0,0.0,0.0,0.60033333
5,11,3,0,,,,0.18881674,0.0,0.0,0.0,0.65095
5,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.90676665
5,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.94111665
5,14,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.7632167
5,15,3,0,,,,0.9313667,0.0,0.0,0.0,0.541
5,16,3,0,,,,0.6559833,0.0,0.0,0.0,0.46338335
5,17,3,0,,,,0.086983375,0.0,0.0,0.0,0.4277833
5,18,3,0,,,,0.07706667,0.0,0.0,0.0,0.12375
5,19,3,0,,,,0.28951666,0.0,0.0,0.0,0.0416
5,20,3,0,,,,0.48393333,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2127833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2824667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.75728333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.32129166,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.39455,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.38121668,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.37665,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.48495,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.33401668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.21945,0.0,0.0,0.0,0.015583334
6,7,4,0,,,,0.15886667,0.0,0.0,0.0,0.1642
6,8,4,0,,,,0.020583408,0.0,0.0,0.0,0.53928335
6,9,4,0,,,,1.1342367e-07,0.0,0.0,0.0,0.61531665
6,10,4,0,,,,1.200358e-07,0.0,0.0,0.0,0.87246665
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.11083335
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2565667
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3434334
6,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3453
6,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2751
6,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0992333
6,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.82573335
6,18,4,0,,,,1.0325114e-07,0.0,0.0,0.0,0.46415
6,19,4,0,,,,0.95723337,0.0,0.0,0.0,0.0515
6,20,4,0,,,,1.1732833,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.80691665,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4188,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.27578333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.60248333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.40065,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.74298334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38070834,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22223334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.21676667,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1176,0.0,0.0,0.0,0.015716667
6,7,5,0,,,,0.08443333,0.0,0.0,0.0,0.098916665
6,8,5,0,,,,0.0073334076,0.0,0.0,0.0,0.3227667
6,9,5,0,,,,1.17492675e-07,0.0,0.0,0.0,0.61451668
6,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8716
6,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.08393335
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2331
6,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.30395
6,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3007
6,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24223335
6,16,5,0,,,,0.14023344,0.0,0.0,0.0,1.10545
6,17,5,0,,,,2.5769668,0.0,0.0,0.0,0.8595
6,18,5,0,,,,1.3785001,0.0,0.0,0.0,0.52148335
6,19,5,0,,,,0.15571669,0.0,0.0,0.0,0.057433335
6,20,5,0,,,,0.9296167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.8442167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.24256666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.536,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.8768167,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.48535833,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.22511667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.2217,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.2219,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21683334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.13363333,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.06590002,0.0,0.0,0.0,0.07375
6,8,6,0,,,,9.613037e-08,0.0,0.0,0.0,0.32075
6,9,6,0,,,,1.159668e-07,0.0,0.0,0.0,0.60870555
6,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.88041665
6,11,6,0,,,,0.6688834,0.0,0.0,0.0,1.08193335
6,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23161665
6,13,6,0,,,,0.77811676,0.0,0.0,0.0,1.32346665
6,14,6,0,,,,1.5438666,0.0,0.0,0.0,1.33025
6,15,6,0,,,,1.180013e-07,0.0,0.0,0.0,1.26297225
6,16,6,0,,,,0.92235005,0.0,0.0,0.0,1.11271665
6,17,6,0,,,,1.2684945,0.0,0.0,0.0,0.87988335
6,18,6,0,,,,1.1501667,0.0,0.0,0.0,0.55933335
6,19,6,0,,,,0.2511167,0.0,0.0,0.0,0.072316665
6,20,6,0,,,,1.8918667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0945667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6307,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.48956665,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.50063336,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5183833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.46465,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.21585,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.21703333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.20661667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.12803334,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.06733335,0.0,0.0,0.0,0.08075
6,8,7,0,,,,9.613037e-08,0.0,0.0,0.0,0.3149
6,9,7,0,,,,1.1647543e-07,0.0,0.0,0.0,0.6024
6,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8638
6,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.07565
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2220167
6,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24458335
6,14,7,0,,,,1.1447167,0.0,0.0,0.0,1.24257225
6,15,7,0,,,,1.5389,0.0,0.0,0.0,1.27066665
6,16,7,0,,,,1.2364334,0.0,0.0,0.0,1.1076583
6,17,7,0,,,,0.57908344,0.0,0.0,0.0,0.8470167
6,18,7,0,,,,1.0807667,0.0,0.0,0.0,0.51483335
6,19,7,0,,,,0.9719834,0.0,0.0,0.0,0.062883335
6,20,7,0,,,,0.389,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.97505,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.80801666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.64016664,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6321333,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.30318335,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.22235,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.22713333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.22663334,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.9093167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.3564334,0.0,0.0,0.0,0.0
6,7,1,0,,,,0.20978333,0.0,0.0,0.0,0.075416665
6,8,1,0,,,,0.20890002,0.0,0.0,0.0,0.31705
6,9,1,0,,,,0.027016765,0.0,0.0,0.0,0.61168335
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87845
6,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.09556665
6,12,1,0,,,,1.3246334,0.0,0.0,0.0,1.2368667
6,13,1,0,,,,0.60086673,0.0,0.0,0.0,1.30845
6,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3199167
6,15,1,0,,,,0.54960006,0.0,0.0,0.0,1.2668083
6,16,1,0,,,,3.5069833,0.0,0.0,0.0,1.1318083
6,17,1,0,,,,0.8189334,0.0,0.0,0.0,0.9066333
6,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,0.59043335
6,19,1,0,,,,0.37205002,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.64666665,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.6412834,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5714667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.25496668,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.25620833,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.25665,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.25518334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.25271666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.25243333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.23345,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.08981667,0.0,0.0,0.0,0.04225
6,7,2,0,,,,0.009050042,0.0,0.0,0.0,0.13406667
6,8,2,0,,,,9.613037e-08,0.0,0.0,0.0,0.31376667
6,9,2,0,,,,1.200358e-07,0.0,0.0,0.0,0.62208332
6,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86931665
6,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.07495
6,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.21716665
6,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3190167
6,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3211
6,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.26315
6,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1313
6,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83885
6,18,2,0,,,,0.8655501,0.0,0.0,0.0,0.51981665
6,19,2,0,,,,0.3427,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.24866667,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.25268334,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.25241667,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.2527,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25416666,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.25506666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.25534168,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.2537,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.25283334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.24796666,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.12431667,0.0,0.0,0.0,0.0184833335
6,7,3,0,,,,0.0064500873,0.0,0.0,0.0,0.148966665
6,8,3,0,,,,9.714763e-08,0.0,0.0,0.0,0.296075
6,9,3,0,,,,1.1850993e-07,0.0,0.0,0.0,0.57305
6,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.84911665
6,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0796167
6,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23183335
6,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3153
6,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3105
6,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.25033335
6,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0671833
6,17,3,0,,,,0.6463001,0.0,0.0,0.0,0.90001665
6,18,3,0,,,,0.25668344,0.0,0.0,0.0,0.57001667
6,19,3,0,,,,0.58745,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.4480166,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.141075,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.1417667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.8648584,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.8369167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.33591667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.33043334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.32728332,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5776833,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.9338167,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.7477667,0.0,0.0,0.0,0.039283333
6,7,4,0,,,,0.008408417,0.0,0.0,0.0,0.154958335
6,8,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.25258333
6,9,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.26035
6,10,4,0,,,,1.17492675e-07,0.0,0.0,0.0,0.70208335
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0821833
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23043335
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.30551665
6,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3028334
6,15,4,0,,,,1.2156168e-07,0.0,0.0,0.0,1.2475667
6,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1135833
6,17,4,0,,,,1.17492675e-07,0.0,0.0,0.0,0.71248335
6,18,4,0,,,,1.0579427e-07,0.0,0.0,0.0,0.53051665
6,19,4,0,,,,0.19365835,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.33376667,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.33351666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4888,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.65472776,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37836668,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38138333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.36645,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.32755,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32683334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.31093332,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1657,0.0,0.0,0.0,0.038316667
6,7,5,0,,,,0.11543335,0.0,0.0,0.0,0.162233335
6,8,5,0,,,,0.07845003,0.0,0.0,0.0,0.303533325
6,9,5,0,,,,1.1342367e-07,0.0,0.0,0.0,0.57298332
6,10,5,0,,,,0.14360008,0.0,0.0,0.0,0.83643335
6,11,5,0,,,,0.023575103,0.0,0.0,0.0,1.04785835
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1972667
6,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3018834
6,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3216
6,15,5,0,,,,1.2821667,0.0,0.0,0.0,1.2288167
6,16,5,0,,,,1.5863334,0.0,0.0,0.0,1.0867
6,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8400667
6,18,5,0,,,,2.3111334,0.0,0.0,0.0,0.51183335
6,19,5,0,,,,1.7658833,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.3213,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.3388,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.22671667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.37628335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.60335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.76063335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.83311665,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.22938333,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.229,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.22756666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.117583334,0.0,0.0,0.0,0.053883335
6,7,6,0,,,,0.011166749,0.0,0.0,0.0,0.170166665
6,8,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.265233325
6,9,6,0,,,,1.200358e-07,0.0,0.0,0.0,0.7806
6,10,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.49718335
6,11,6,0,,,,0.004083431,0.0,0.0,0.0,0.494783325
6,12,6,0,,,,1.200358e-07,0.0,0.0,0.0,1.12353335
6,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.15545
6,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1369
6,15,6,0,,,,1.200358e-07,0.0,0.0,0.0,0.979975
6,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1267333
6,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9013167
6,18,6,0,,,,0.14241673,0.0,0.0,0.0,0.372675
6,19,6,0,,,,0.4554667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.91625,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.2474333,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.3313333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.8147333,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.30881667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.24221666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.23566666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.23143333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.23113333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.23243333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.17853333,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.038616676,0.0,0.0,0.0,0.114383335
6,8,7,0,,,,0.3592167,0.0,0.0,0.0,0.16195
6,9,7,0,,,,0.08465008,0.0,0.0,0.0,0.3228
6,10,7,0,,,,9.638468e-08,0.0,0.0,0.0,0.27865
6,11,7,0,,,,0.013883431,0.0,0.0,0.0,0.6747667
6,12,7,0,,,,0.066200085,0.0,0.0,0.0,0.963
6,13,7,0,,,,0.023100084,0.0,0.0,0.0,0.461116675
6,14,7,0,,,,9.562174e-08,0.0,0.0,0.0,0.4485
6,15,7,0,,,,1.10880535e-07,0.0,0.0,0.0,0.82155
6,16,7,0,,,,1.121521e-07,0.0,0.0,0.0,0.89091665
6,17,7,0,,,,1.2156168e-07,0.0,0.0,0.0,0.9526667
6,18,7,0,,,,0.0019167796,0.0,0.0,0.0,0.62636665
6,19,7,0,,,,0.15505002,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.30626667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.64498335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6831667,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.2564,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9145,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.9747,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.35526666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.23481667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.23056667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.219,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.11511666,0.0,0.0,0.0,0.023066665
6,7,1,0,,,,0.022300063,0.0,0.0,0.0,0.16968335
6,8,1,0,,,,9.307861e-08,0.0,0.0,0.0,0.38173332
6,9,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.67015
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.94925
6,11,1,0,,,,1.1952719e-07,0.0,0.0,0.0,1.1027
6,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.34388335
6,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3952667
6,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.39785
6,15,1,0,,,,0.00020012003,0.0,0.0,0.0,1.32295
6,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1679667
6,17,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92583335
6,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,0.58606665
6,19,1,0,,,,0.37060001,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.85115,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.1871667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.72211665,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.251,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.23863333,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.23858333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.23026666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.23105,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.22325,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.1333,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.07081668,0.0,0.0,0.0,0.0767
6,8,2,0,,,,9.5113116e-08,0.0,0.0,0.0,0.34375
6,9,2,0,,,,1.2105306e-07,0.0,0.0,0.0,0.6574
6,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.934
6,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.14011665
6,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2851834
6,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3742334
6,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3771834
6,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.30206665
6,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.15745
6,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92485
6,18,2,0,,,,1.1342367e-07,0.0,0.0,0.0,0.59656665
6,19,2,0,,,,0.41688335,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.5668333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.63523334,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1986166,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.6667334,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.8418916,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2043333,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.6976333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.66216666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.73698336,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.6681833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65618336,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.55518335,0.0,0.0,0.0,0.071966665
6,8,3,0,,,,0.2,0.0,0.0,0.0,0.33305
6,9,3,0,,,,1.200358e-07,0.0,0.0,0.0,0.6407667
6,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.91085
6,11,3,0,,,,1.2660501,0.0,0.0,0.0,1.11715
6,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2753833
6,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3603
6,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3782834
6,15,3,0,,,,1.3991168,0.0,0.0,0.0,1.3183667
6,16,3,0,,,,2.9380167,0.0,0.0,0.0,1.16098335
6,17,3,0,,,,2.8478832,0.0,0.0,0.0,0.9221167
6,18,3,0,,,,2.9382334,0.0,0.0,0.0,0.6031333
6,19,3,0,,,,2.1805,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.95725,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.61216664,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7922,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.1268334,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.6988,0.0,0.0,0.0,0.0
6,1,4,0,,,,2.19655,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.51065,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5302167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.41073334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4061,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.3241,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.2456,0.0,0.0,0.0,0.06786667
6,8,4,0,,,,0.018400066,0.0,0.0,0.0,0.33085
6,9,4,0,,,,0.00041678417,0.0,0.0,0.0,0.63773335
6,10,4,0,,,,1.79895,0.0,0.0,0.0,0.905
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.10958335
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2594333
6,13,4,0,,,,0.018866757,0.0,0.0,0.0,1.3334833
6,14,4,0,,,,0.049466774,0.0,0.0,0.0,1.3436667
6,15,4,0,,,,0.8299334,0.0,0.0,0.0,1.3045
6,16,4,0,,,,1.1753,0.0,0.0,0.0,1.16395
6,17,4,0,,,,1.5191168,0.0,0.0,0.0,0.9230333
6,18,4,0,,,,2.3438833,0.0,0.0,0.0,0.60748333
6,19,4,0,,,,1.57055,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.0510334,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.74365,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.6481,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.4603167,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.7611334,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.6523,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.8796,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.8537166,0.0,0.0,0.0,0.0
6,4,5,0,,,,2.6255,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.34776667,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.29394168,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.9996833,0.0,0.0,0.0,0.0702
6,8,5,0,,,,5.6512165,0.0,0.0,0.0,0.32946665
6,9,5,0,,,,4.37175,0.0,0.0,0.0,0.63048332
6,10,5,0,,,,3.7592666,0.0,0.0,0.0,0.88503335
6,11,5,0,,,,3.74015,0.0,0.0,0.0,1.08675
6,12,5,0,,,,3.1795666,0.0,0.0,0.0,1.24475
6,13,5,0,,,,2.1128333,0.0,0.0,0.0,1.3228833
6,14,5,0,,,,1.8023001,0.0,0.0,0.0,1.33635
6,15,5,0,,,,2.0501502,0.0,0.0,0.0,1.2894667
6,16,5,0,,,,1.5138667,0.0,0.0,0.0,1.14845
6,17,5,0,,,,0.4462001,0.0,0.0,0.0,0.91581665
6,18,5,0,,,,1.1342367e-07,0.0,0.0,0.0,0.58955835
6,19,5,0,,,,2.6534834,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.73365,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.67611665,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.67536664,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.6767667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8276,0.0,0.0,0.0,0.0
6,1,6,0,,,,3.2238333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4767333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.18269166,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.18306667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5394,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.13776666,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.06916668,0.0,0.0,0.0,0.06975
6,8,6,0,,,,9.587606e-08,0.0,0.0,0.0,0.3268667
6,9,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.62891665
6,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.89363335
6,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.09206665
6,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.23545
6,13,6,0,,,,1.3857417,0.0,0.0,0.0,1.3136667
6,14,6,0,,,,1.8851334,0.0,0.0,0.0,1.3274167
6,15,6,0,,,,0.70521677,0.0,0.0,0.0,1.2866333
6,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.13958335
6,17,6,0,,,,1.8203667,0.0,0.0,0.0,0.8916111
6,18,6,0,,,,1.8954333,0.0,0.0,0.0,0.593183325
6,19,6,0,,,,0.2615278,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.2436,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.2452139,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.24548334,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2792168,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2904167,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.55548334,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.7248167,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.89075,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.5503333,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.0066833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.127775,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.29127502,0.0,0.0,0.0,0.071275
6,8,7,0,,,,0.56780005,0.0,0.0,0.0,0.31881666
6,9,7,0,,,,0.70081675,0.0,0.0,0.0,0.61101665
6,10,7,0,,,,0.69545007,0.0,0.0,0.0,0.86818335
6,11,7,0,,,,0.019716784,0.0,0.0,0.0,1.07471665
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.21605
6,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.29365
6,14,7,0,,,,0.25218344,0.0,0.0,0.0,1.31795
6,15,7,0,,,,2.0160334,0.0,0.0,0.0,1.25529165
6,16,7,0,,,,1.3952501,0.0,0.0,0.0,1.1011667
6,17,7,0,,,,0.5947501,0.0,0.0,0.0,0.87198335
6,18,7,0,,,,2.9152,0.0,0.0,0.0,0.556933325
6,19,7,0,,,,3.3287168,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.5200667,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.5401165,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.3563,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3417916,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.9579,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.18851666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.18976666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.18791667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.21705,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.91838336,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.43916667,0.0,0.0,0.0,0.0124833335
6,7,1,0,,,,0.0371167,0.0,0.0,0.0,0.09625
6,8,1,0,,,,9.613037e-08,0.0,0.0,0.0,0.31798335
6,9,1,0,,,,1.1698405e-07,0.0,0.0,0.0,0.60745835
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8619
6,11,1,0,,,,0.23030011,0.0,0.0,0.0,1.05901665
6,12,1,0,,,,1.9733334,0.0,0.0,0.0,1.203
6,13,1,0,,,,0.21346678,0.0,0.0,0.0,1.28036665
6,14,1,0,,,,0.32406676,0.0,0.0,0.0,1.29935
6,15,1,0,,,,1.7093333,0.0,0.0,0.0,1.22806665
6,16,1,0,,,,1.3570668,0.0,0.0,0.0,1.09106665
6,17,1,0,,,,0.5020168,0.0,0.0,0.0,0.88003335
6,18,1,0,,,,2.89065,0.0,0.0,0.0,0.58238335
6,19,1,0,,,,1.2017667,0.0,0.0,0.0,0.10531667
6,20,1,0,,,,0.8685333,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.8383667,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.2124,0.0,0.0,0.0,0.0
6,23,1,0,,,,2.41815,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.707325,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.5972,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.89771664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.39646667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.5988,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.45298332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.28795,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.2518834,0.0,0.0,0.0,0.077283335
6,8,2,0,,,,0.22993343,0.0,0.0,0.0,0.31536667
6,9,2,0,,,,0.20831677,0.0,0.0,0.0,0.60558335
6,10,2,0,,,,0.36223343,0.0,0.0,0.0,0.8596833
6,11,2,0,,,,0.16710012,0.0,0.0,0.0,1.0617167
6,12,2,0,,,,0.36123344,0.0,0.0,0.0,1.1955333
6,13,2,0,,,,0.36338344,0.0,0.0,0.0,1.26581665
6,14,2,0,,,,0.4052001,0.0,0.0,0.0,1.27785
6,15,2,0,,,,1.1982667,0.0,0.0,0.0,1.22511665
6,16,2,0,,,,2.4575055,0.0,0.0,0.0,1.10891115
6,17,2,0,,,,2.64545,0.0,0.0,0.0,0.88551665
6,18,2,0,,,,2.9641445,0.0,0.0,0.0,0.58384445
6,19,2,0,,,,3.5414333,0.0,0.0,0.0,0.1024
6,20,2,0,,,,2.7939,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.2881833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.3671334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5997833,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.4395332,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.60755,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.8127334,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.4204,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.18665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.18241666,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.26435,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.2401,0.0,0.0,0.0,0.05865
6,8,3,0,,,,0.016850067,0.0,0.0,0.0,0.3149
6,9,3,0,,,,0.114233404,0.0,0.0,0.0,0.61286665
6,10,3,0,,,,0.13625008,0.0,0.0,0.0,0.87755
6,11,3,0,,,,0.6213001,0.0,0.0,0.0,1.07785
6,12,3,0,,,,2.42265,0.0,0.0,0.0,1.2233667
6,13,3,0,,,,0.3537001,0.0,0.0,0.0,1.2992334
6,14,3,0,,,,1.4248667,0.0,0.0,0.0,1.3304167
6,15,3,0,,,,2.8156333,0.0,0.0,0.0,1.28255
6,16,3,0,,,,1.1183168,0.0,0.0,0.0,1.14096665
6,17,3,0,,,,2.61,0.0,0.0,0.0,0.92638335
6,18,3,0,,,,2.504539,0.0,0.0,0.0,0.6197278
6,19,3,0,,,,2.4839666,0.0,0.0,0.0,0.11295
6,20,3,0,,,,0.62991667,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.5471168,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2569333,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5957167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.18335,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.19246666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.23255,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.9262834,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.42915,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.18441667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.09005,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.8736,0.0,0.0,0.0,0.08961667
6,8,4,0,,,,1.09165,0.0,0.0,0.0,0.31695
6,9,4,0,,,,1.17492675e-07,0.0,0.0,0.0,0.60913335
6,10,4,0,,,,0.33023342,0.0,0.0,0.0,0.87338335
6,11,4,0,,,,2.2387333,0.0,0.0,0.0,1.0951667
6,12,4,0,,,,0.95106673,0.0,0.0,0.0,1.23926665
6,13,4,0,,,,1.180013e-07,0.0,0.0,0.0,1.30793885
6,14,4,0,,,,1.4783916,0.0,0.0,0.0,1.31159165
6,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2502
6,16,4,0,,,,2.2267501,0.0,0.0,0.0,1.10845
6,17,4,0,,,,2.9298167,0.0,0.0,0.0,0.8938
6,18,4,0,,,,1.8905,0.0,0.0,0.0,0.614866675
6,19,4,0,,,,4.30005,0.0,0.0,0.0,0.11215
6,20,4,0,,,,3.7103167,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.3470167,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6556666,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.27115,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.59096664,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.36080834,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.3588166,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5341833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.43203333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.30644166,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.13096666,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.11338333,0.0,0.0,0.0,0.06895
6,8,5,0,,,,0.37765002,0.0,0.0,0.0,0.32015
6,9,5,0,,,,0.119316764,0.0,0.0,0.0,0.61345
6,10,5,0,,,,2.0684834,0.0,0.0,0.0,0.86401665
6,11,5,0,,,,0.20051678,0.0,0.0,0.0,1.06596665
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20778335
6,13,5,0,,,,0.97295004,0.0,0.0,0.0,1.28865
6,14,5,0,,,,0.82191676,0.0,0.0,0.0,1.3045833
6,15,5,0,,,,1.0289917,0.0,0.0,0.0,1.25181665
6,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.10013335
6,17,5,0,,,,1.1476167,0.0,0.0,0.0,0.8546
6,18,5,0,,,,2.9061,0.0,0.0,0.0,0.536033325
6,19,5,0,,,,0.4792167,0.0,0.0,0.0,0.092233335
6,20,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.48358333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.51421666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9084833,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.3502834,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.7726,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.9431667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29121667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.6856667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3263,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.11321667,0.0,0.0,0.0,0.05875
6,7,6,0,,,,0.0005500921,0.0,0.0,0.0,0.21075
6,8,6,0,,,,9.358724e-08,0.0,0.0,0.0,0.3834667
6,9,6,0,,,,1.0528564e-07,0.0,0.0,0.0,0.50283333
6,10,6,0,,,,1.2156168e-07,0.0,0.0,0.0,0.8394667
6,11,6,0,,,,1.9879334,0.0,0.0,0.0,0.8634
6,12,6,0,,,,1.3998834,0.0,0.0,0.0,1.19471665
6,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.26676665
6,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2640667
6,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.21004165
6,16,6,0,,,,0.17050011,0.0,0.0,0.0,1.05088335
6,17,6,0,,,,2.5889168,0.0,0.0,0.0,0.8232167
6,18,6,0,,,,3.2994332,0.0,0.0,0.0,0.51885
6,19,6,0,,,,1.6589583,0.0,0.0,0.0,0.08485
6,20,6,0,,,,1.7018167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.18775,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.44225,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.2774,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.21016666,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.40795,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.1177,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.18955,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.1893,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3246334,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.9116167,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.040483356,0.0,0.0,0.0,0.06383333
6,8,7,0,,,,9.689331e-08,0.0,0.0,0.0,0.302283325
6,9,7,0,,,,0.6352334,0.0,0.0,0.0,0.59293335
6,10,7,0,,,,1.5457834,0.0,0.0,0.0,0.85
6,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.04525
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1783
6,13,7,0,,,,1.3789334,0.0,0.0,0.0,1.27515
6,14,7,0,,,,2.81615,0.0,0.0,0.0,1.32713335
6,15,7,0,,,,2.76455,0.0,0.0,0.0,1.26646665
6,16,7,0,,,,4.2109666,0.0,0.0,0.0,1.12873335
6,17,7,0,,,,5.8059835,0.0,0.0,0.0,0.9049333
6,18,7,0,,,,4.5307,0.0,0.0,0.0,0.5843833
6,19,7,0,,,,3.7605834,0.0,0.0,0.0,0.10035
6,20,7,0,,,,3.7928,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.7496166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.7103833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.88725,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.4498084,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.75731665,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.2976333,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.5957167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.8738,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.9434278,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0957278,0.0,0.0,0.0,0.0019333333
6,7,1,0,,,,1.3651,0.0,0.0,0.0,0.064666665
6,8,1,0,,,,0.062200032,0.0,0.0,0.0,0.30368889
6,9,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.59275
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.84911665
6,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.05221665
6,12,1,0,,,,1.1468334,0.0,0.0,0.0,1.22315
6,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.3193167
6,14,1,0,,,,2.5142,0.0,0.0,0.0,1.3431334
6,15,1,0,,,,1.5650166,0.0,0.0,0.0,1.2845833
6,16,1,0,,,,2.5675666,0.0,0.0,0.0,1.1384333
6,17,1,0,,,,3.35545,0.0,0.0,0.0,0.91916665
6,18,1,0,,,,3.4456666,0.0,0.0,0.0,0.63115835
6,19,1,0,,,,3.3978417,0.0,0.0,0.0,0.12559167
6,20,1,0,,,,3.5220332,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.9641833,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.7485334,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.2368,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.2261584,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0367,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.9029833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.8642667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.84375,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.81131667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40071666,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.6607,0.0,0.0,0.0,0.052733335
6,8,2,0,,,,0.56325006,0.0,0.0,0.0,0.31006666
6,9,2,0,,,,0.48156676,0.0,0.0,0.0,0.61678335
6,10,2,0,,,,0.3990001,0.0,0.0,0.0,0.8836667
6,11,2,0,,,,0.38508344,0.0,0.0,0.0,1.08653335
6,12,2,0,,,,0.37448344,0.0,0.0,0.0,1.21276665
6,13,2,0,,,,0.51335007,0.0,0.0,0.0,1.3229834
6,14,2,0,,,,0.42848343,0.0,0.0,0.0,1.3681166
6,15,2,0,,,,0.6223167,0.0,0.0,0.0,1.32275
6,16,2,0,,,,0.61885005,0.0,0.0,0.0,1.18528335
6,17,2,0,,,,0.7171501,0.0,0.0,0.0,0.97971665
6,18,2,0,,,,1.0711167,0.0,0.0,0.0,0.6803833
6,19,2,0,,,,1.64695,0.0,0.0,0.0,0.13993333
6,20,2,0,,,,1.4905334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0135666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1868833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9682083,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.86196667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.84505,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8070167,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.78326666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.48855,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65968335,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.3193167,0.0,0.0,0.0,0.055266665
6,8,3,0,,,,0.4980001,0.0,0.0,0.0,0.31128334
6,9,3,0,,,,0.20083344,0.0,0.0,0.0,0.62136665
6,10,3,0,,,,0.34693342,0.0,0.0,0.0,0.8917
6,11,3,0,,,,0.32326677,0.0,0.0,0.0,1.0947667
6,12,3,0,,,,0.28391677,0.0,0.0,0.0,1.24111665
6,13,3,0,,,,0.30248344,0.0,0.0,0.0,1.30566665
6,14,3,0,,,,0.31893343,0.0,0.0,0.0,1.3214
6,15,3,0,,,,0.36058342,0.0,0.0,0.0,1.28113325
6,16,3,0,,,,0.7028834,0.0,0.0,0.0,1.16746665
6,17,3,0,,,,0.49708343,0.0,0.0,0.0,0.9438167
6,18,3,0,,,,0.92216676,0.0,0.0,0.0,0.6282
6,19,3,0,,,,0.91585004,0.0,0.0,0.0,0.119483335
6,20,3,0,,,,1.761,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.0705667,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.26,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.32081667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.134425,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.26106668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.26928332,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.264,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.26325,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.2602,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.78853333,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.6886167,0.0,0.0,0.0,0.06865
6,8,4,0,,,,0.10560007,0.0,0.0,0.0,0.3092
6,9,4,0,,,,1.1647543e-07,0.0,0.0,0.0,0.60613335
6,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86926665
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06728335
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2150667
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2933333
6,14,4,0,,,,1.4314834,0.0,0.0,0.0,1.30253325
6,15,4,0,,,,0.27451676,0.0,0.0,0.0,1.2364833
6,16,4,0,,,,0.06003345,0.0,0.0,0.0,1.10208335
6,17,4,0,,,,1.9051666,0.0,0.0,0.0,0.87831665
6,18,4,0,,,,1.10880535e-07,0.0,0.0,0.0,0.55225
6,19,4,0,,,,0.4600167,0.0,0.0,0.0,0.093083335
6,20,4,0,,,,3.2378833,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.3259333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.38528332,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1508,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.235175,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.30903333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.84288335,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.9514834,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.23433334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.23043333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.32586667,0.0,0.0,0.0,0.0174166665
6,7,5,0,,,,0.27558333,0.0,0.0,0.0,0.106416665
6,8,5,0,,,,0.73455,0.0,0.0,0.0,0.31133333
6,9,5,0,,,,0.23656671,0.0,0.0,0.0,0.6016
6,10,5,0,,,,0.015650118,0.0,0.0,0.0,0.85973335
6,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06735
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.21439165
6,13,5,0,,,,1.7897501,0.0,0.0,0.0,1.306
6,14,5,0,,,,1.1640834,0.0,0.0,0.0,1.3158
6,15,5,0,,,,0.7997501,0.0,0.0,0.0,1.25623335
6,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.11755
6,17,5,0,,,,0.23901677,0.0,0.0,0.0,0.8818667
6,18,5,0,,,,0.35560006,0.0,0.0,0.0,0.56333332
6,19,5,0,,,,1.1494666,0.0,0.0,0.0,0.09883333
6,20,5,0,,,,2.7245166,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.7612333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.77381665,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.8431112,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.0856166,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.64075,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48383334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4937,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.49293333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.4904,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.40181667,0.0,0.0,0.0,0.009733333
7,7,6,0,,,,0.35778335,0.0,0.0,0.0,0.09296667
7,8,6,0,,,,0.08773337,0.0,0.0,0.0,0.29918333
7,9,6,0,,,,1.1494954e-07,0.0,0.0,0.0,0.585683325
7,10,6,0,,,,1.16375,0.0,0.0,0.0,0.85341665
7,11,6,0,,,,0.15766679,0.0,0.0,0.0,1.0606
7,12,6,0,,,,0.28465012,0.0,0.0,0.0,1.2107667
7,13,6,0,,,,1.2098334,0.0,0.0,0.0,1.288
7,14,6,0,,,,0.47891676,0.0,0.0,0.0,1.29745
7,15,6,0,,,,1.0622667,0.0,0.0,0.0,1.24653335
7,16,6,0,,,,1.1215668,0.0,0.0,0.0,1.1111667
7,17,6,0,,,,3.2293,0.0,0.0,0.0,0.87945
7,18,6,0,,,,3.67775,0.0,0.0,0.0,0.55441665
7,19,6,0,,,,3.0439334,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.4775,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.7692667,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.7858,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.68771666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.72369164,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.53183335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.52993333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.59681666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5283333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.51285,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41295,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.35803333,0.0,0.0,0.0,0.0785
7,8,7,0,,,,0.09793336,0.0,0.0,0.0,0.2946
7,9,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.58543335
7,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8496833
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0647
7,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.21808335
7,13,7,0,,,,1.0776668,0.0,0.0,0.0,1.29778335
7,14,7,0,,,,1.8150834,0.0,0.0,0.0,1.301
7,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.24865
7,16,7,0,,,,0.8221001,0.0,0.0,0.0,1.1288333
7,17,7,0,,,,2.2963,0.0,0.0,0.0,0.92236665
7,18,7,0,,,,1.1647543e-07,0.0,0.0,0.0,0.625058325
7,19,7,0,,,,1.7385,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.9213333,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.5923,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1492667,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8876834,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5165667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5144,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.84015,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.2432833,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.29425,0.0,0.0,0.0,0.05161667
7,8,1,0,,,,0.71200836,0.0,0.0,0.0,0.291416665
7,9,1,0,,,,0.19449174,0.0,0.0,0.0,0.5937
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8654
7,11,1,0,,,,0.27160007,0.0,0.0,0.0,1.0750833
7,12,1,0,,,,0.11551675,0.0,0.0,0.0,1.2093833
7,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.28886675
7,14,1,0,,,,0.101216786,0.0,0.0,0.0,1.31058335
7,15,1,0,,,,0.6021668,0.0,0.0,0.0,1.2525
7,16,1,0,,,,0.9246501,0.0,0.0,0.0,1.11971665
7,17,1,0,,,,1.9343834,0.0,0.0,0.0,0.9043667
7,18,1,0,,,,3.1296167,0.0,0.0,0.0,0.60701668
7,19,1,0,,,,3.5588667,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.2704334,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.5823667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.19008334,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.19118333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.19,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.96255,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.20295,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.18693334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.1126,0.0,0.0,0.0,0.0
7,7,2,0,,,,0.047450017,0.0,0.0,0.0,0.051016665
7,8,2,0,,,,0.85816675,0.0,0.0,0.0,0.2766
7,9,2,0,,,,0.5856,0.0,0.0,0.0,0.563533325
7,10,2,0,,,,0.21081673,0.0,0.0,0.0,0.82333335
7,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.02806665
7,12,2,0,,,,1.4093168,0.0,0.0,0.0,1.1698
7,13,2,0,,,,2.4018333,0.0,0.0,0.0,1.2369
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.251
7,15,2,0,,,,1.7626001,0.0,0.0,0.0,1.19691665
7,16,2,0,,,,2.7925668,0.0,0.0,0.0,1.05768335
7,17,2,0,,,,0.39101678,0.0,0.0,0.0,0.8416333
7,18,2,0,,,,0.6996501,0.0,0.0,0.0,0.54166668
7,19,2,0,,,,3.3947167,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.57343334,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.43643335,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.36755,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0337334,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.6121666,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5861167,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0957834,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.6441333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.19036667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.63955,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.18045,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.94175,0.0,0.0,0.0,0.0693
7,8,3,0,,,,0.7808667,0.0,0.0,0.0,0.2702
7,9,3,0,,,,0.13605003,0.0,0.0,0.0,0.54046665
7,10,3,0,,,,1.1339834,0.0,0.0,0.0,0.79168335
7,11,3,0,,,,1.6149167,0.0,0.0,0.0,0.98823335
7,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.12821665
7,13,3,0,,,,1.3742667,0.0,0.0,0.0,1.09253335
7,14,3,0,,,,2.65905,0.0,0.0,0.0,0.81136665
7,15,3,0,,,,0.6686834,0.0,0.0,0.0,1.15418335
7,16,3,0,,,,1.3094333,0.0,0.0,0.0,0.98846665
7,17,3,0,,,,1.22965,0.0,0.0,0.0,0.7908
7,18,3,0,,,,3.0365834,0.0,0.0,0.0,0.479
7,19,3,0,,,,0.8184,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.79125,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.70475,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.63295,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.9341834,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.45626667,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1487,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0020833,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.71418333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3492,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.3306167,0.0,0.0,0.0,0.03345
7,7,4,0,,,,1.2443833,0.0,0.0,0.0,0.10591666
7,8,4,0,,,,1.8417333,0.0,0.0,0.0,0.26501667
7,9,4,0,,,,2.4878166,0.0,0.0,0.0,0.5263
7,10,4,0,,,,2.02465,0.0,0.0,0.0,0.7782
7,11,4,0,,,,1.2118334,0.0,0.0,0.0,0.97675
7,12,4,0,,,,0.33016676,0.0,0.0,0.0,1.1232833
7,13,4,0,,,,0.3904501,0.0,0.0,0.0,1.2032
7,14,4,0,,,,2.0747333,0.0,0.0,0.0,1.2250667
7,15,4,0,,,,2.6859334,0.0,0.0,0.0,1.15668335
7,16,4,0,,,,2.9269333,0.0,0.0,0.0,0.89625
7,17,4,0,,,,0.5196334,0.0,0.0,0.0,0.66765
7,18,4,0,,,,1.1638501,0.0,0.0,0.0,0.2546
7,19,4,0,,,,3.636,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.5914667,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.9928,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.49291667,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.2347,0.0,0.0,0.0,0.0
7,24,4,0,,,,3.689125,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.17085,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.32561666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.3287,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.3289,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.42601666,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.83495,0.0,0.0,0.0,0.0
7,7,5,0,,,,1.3289,0.0,0.0,0.0,0.05285
7,8,5,0,,,,1.3447334,0.0,0.0,0.0,0.25828333
7,9,5,0,,,,2.7750833,0.0,0.0,0.0,0.529375
7,10,5,0,,,,0.73975,0.0,0.0,0.0,0.77886665
7,11,5,0,,,,2.4884417,0.0,0.0,0.0,0.97830835
7,12,5,0,,,,3.67695,0.0,0.0,0.0,1.1138333
7,13,5,0,,,,4.24085,0.0,0.0,0.0,1.1785167
7,14,5,0,,,,4.2286835,0.0,0.0,0.0,1.2533667
7,15,5,0,,,,3.5896833,0.0,0.0,0.0,1.19091665
7,16,5,0,,,,3.3076167,0.0,0.0,0.0,1.01728335
7,17,5,0,,,,3.1390166,0.0,0.0,0.0,0.75103335
7,18,5,0,,,,4.9272833,0.0,0.0,0.0,0.52336665
7,19,5,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.6924334,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.6246834,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6497166,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.7821834,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.93941665,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.79445,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.8015833,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.776075,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.2646834,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.3660667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0748333,0.0,0.0,0.0,0.0
7,7,6,0,,,,2.08765,0.0,0.0,0.0,0.06765
7,8,6,0,,,,1.9117334,0.0,0.0,0.0,0.26211666
7,9,6,0,,,,1.7477834,0.0,0.0,0.0,0.5273
7,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.80088335
7,11,6,0,,,,0.21440008,0.0,0.0,0.0,1.06998335
7,12,6,0,,,,0.11558342,0.0,0.0,0.0,1.2108667
7,13,6,0,,,,1.4473001,0.0,0.0,0.0,1.1785167
7,14,6,0,,,,0.101000115,0.0,0.0,0.0,1.301
7,15,6,0,,,,1.5072833,0.0,0.0,0.0,1.24653335
7,16,6,0,,,,2.4506278,0.0,0.0,0.0,0.89954445
7,17,6,0,,,,2.8145,0.0,0.0,0.0,0.68265
7,18,6,0,,,,1.3287001,0.0,0.0,0.0,0.60701668
7,19,6,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.5914667,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.47208333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.67125,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.68771666,0.0,0.0,0.0,0.0
