month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,6,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.18946667,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.3882167,0.0,0.0,0.0,0.0
7,5,7,0,,,,2.9394834,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.3171334,0.0,0.0,0.0,0.074416665
7,7,7,0,,,,0.31108335,0.0,0.0,0.0,0.07721667
7,8,7,0,,,,0.51656675,0.0,0.0,0.0,0.3218833
7,9,7,0,,,,0.58375007,0.0,0.0,0.0,0.4478
7,10,7,0,,,,0.11350011,0.0,0.0,0.0,0.84223335
7,11,7,0,,,,3.1700833,0.0,0.0,0.0,1.09355
7,12,7,0,,,,4.1675334,0.0,0.0,0.0,1.22165
7,13,7,0,,,,1.8814334,0.0,0.0,0.0,0.69191665
7,14,7,0,,,,0.101000115,0.0,0.0,0.0,1.301
7,15,7,0,,,,0.20256677,0.0,0.0,0.0,1.2800667
7,16,7,0,,,,1.1146168,0.0,0.0,0.0,0.98645
7,17,7,0,,,,2.8873334,0.0,0.0,0.0,0.9043667
7,18,7,0,,,,2.47995,0.0,0.0,0.0,0.60701668
7,19,7,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,7,0,,,,4.209,0.0,0.0,0.0,0.0
7,21,7,0,,,,4.209,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.5823667,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.4998167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68586665,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.9634167,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.2963,0.0,0.0,0.0,0.053016665
7,7,1,0,,,,0.54156667,0.0,0.0,0.0,0.16755
7,8,1,0,,,,3.4078834,0.0,0.0,0.0,0.35675
7,9,1,0,,,,0.3991917,0.0,0.0,0.0,0.588533325
7,10,1,0,,,,0.2372501,0.0,0.0,0.0,0.8595333
7,11,1,0,,,,0.21728343,0.0,0.0,0.0,1.0702333
7,12,1,0,,,,0.20293342,0.0,0.0,0.0,1.13778335
7,13,1,0,,,,1.8326501,0.0,0.0,0.0,0.69191665
7,14,1,0,,,,0.101000115,0.0,0.0,0.0,1.301
7,15,1,0,,,,1.4542,0.0,0.0,0.0,0.97748335
7,16,1,0,,,,1.20875,0.0,0.0,0.0,0.74386665
7,17,1,0,,,,1.1466501,0.0,0.0,0.0,0.3851
7,18,1,0,,,,1.9196833,0.0,0.0,0.0,0.54816665
7,19,1,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5923,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.209,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0815418,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.5896666,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.776225,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.16426666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.13733333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.16386667,0.0,0.0,0.0,0.051266665
7,7,2,0,,,,0.7308167,0.0,0.0,0.0,0.09155
7,8,2,0,,,,0.4495167,0.0,0.0,0.0,0.32640835
7,9,2,0,,,,0.6764834,0.0,0.0,0.0,0.52648335
7,10,2,0,,,,1.5422667,0.0,0.0,0.0,0.56481665
7,11,2,0,,,,0.09506677,0.0,0.0,0.0,0.91286665
7,12,2,0,,,,1.2116778,0.0,0.0,0.0,1.2357778
7,13,2,0,,,,0.478,0.0,0.0,0.0,1.178
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.328
7,15,2,0,,,,2.1322167,0.0,0.0,0.0,1.08845
7,16,2,0,,,,1.3297001,0.0,0.0,0.0,1.05768335
7,17,2,0,,,,1.4475334,0.0,0.0,0.0,0.6481
7,18,2,0,,,,2.6168833,0.0,0.0,0.0,0.544316675
7,19,2,0,,,,0.81155,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.43643335,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.8923,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0337334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6288167,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.1487,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.58765,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.40636668,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.13728334,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30216667,0.0,0.0,0.0,0.0546
7,7,3,0,,,,1.2417,0.0,0.0,0.0,0.091916665
7,8,3,0,,,,0.69998336,0.0,0.0,0.0,0.33131668
7,9,3,0,,,,0.45463336,0.0,0.0,0.0,0.6401667
7,10,3,0,,,,1.13765,0.0,0.0,0.0,0.90825
7,11,3,0,,,,0.5938501,0.0,0.0,0.0,0.9657167
7,12,3,0,,,,0.046866786,0.0,0.0,0.0,1.14108335
7,13,3,0,,,,1.16145,0.0,0.0,0.0,1.17808335
7,14,3,0,,,,0.7394001,0.0,0.0,0.0,1.251
7,15,3,0,,,,3.4239666,0.0,0.0,0.0,0.48501667
7,16,3,0,,,,0.5393001,0.0,0.0,0.0,0.98846665
7,17,3,0,,,,0.62258345,0.0,0.0,0.0,0.85183335
7,18,3,0,,,,3.0207667,0.0,0.0,0.0,0.48461665
7,19,3,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.7126,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.6253834,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.788,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.6664417,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1673667,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.351,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.351,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.21585,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.46725,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.37508333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.89173335,0.0,0.0,0.0,0.0676
7,7,4,0,,,,1.3211334,0.0,0.0,0.0,0.098583335
7,8,4,0,,,,1.6000667,0.0,0.0,0.0,0.30963333
7,9,4,0,,,,1.3118167,0.0,0.0,0.0,0.52023335
7,10,4,0,,,,0.6905334,0.0,0.0,0.0,0.80515
7,11,4,0,,,,0.9463834,0.0,0.0,0.0,1.0188167
7,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1236833
7,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20321665
7,14,4,0,,,,0.5343001,0.0,0.0,0.0,1.1383667
7,15,4,0,,,,0.72480005,0.0,0.0,0.0,1.19091665
7,16,4,0,,,,1.2875167,0.0,0.0,0.0,0.89625
7,17,4,0,,,,1.6951001,0.0,0.0,0.0,0.6472667
7,18,4,0,,,,3.83625,0.0,0.0,0.0,0.2546
7,19,4,0,,,,3.636,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.5014334,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.66335,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.63295,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.9341834,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.5255334,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.419,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.6015,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5678333,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6056,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.4222167,0.0,0.0,0.0,0.0676
7,7,5,0,,,,0.8861334,0.0,0.0,0.0,0.10041667
7,8,5,0,,,,0.91991675,0.0,0.0,0.0,0.16925
7,9,5,0,,,,1.7266834,0.0,0.0,0.0,0.606383325
7,10,5,0,,,,3.06705,0.0,0.0,0.0,0.7854833
7,11,5,0,,,,2.0050335,0.0,0.0,0.0,1.0188167
7,12,5,0,,,,0.13178341,0.0,0.0,0.0,1.1138333
7,13,5,0,,,,0.23628344,0.0,0.0,0.0,1.288
7,14,5,0,,,,0.35211676,0.0,0.0,0.0,1.2533667
7,15,5,0,,,,1.0506334,0.0,0.0,0.0,1.24653335
7,16,5,0,,,,2.8693945,0.0,0.0,0.0,0.9161278
7,17,5,0,,,,3.3232167,0.0,0.0,0.0,0.84295
7,18,5,0,,,,3.2088168,0.0,0.0,0.0,0.32421665
7,19,5,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.5914667,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.0155,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.459,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.4444168,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.6478667,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.4815,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.8015833,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.3982167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3981167,0.0,0.0,0.0,0.05511667
7,7,6,0,,,,1.5086666,0.0,0.0,0.0,0.18083334
7,8,6,0,,,,0.11541675,0.0,0.0,0.0,0.30933335
7,9,6,0,,,,1.2970167,0.0,0.0,0.0,0.4735
7,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.86138335
7,11,6,0,,,,3.1971333,0.0,0.0,0.0,1.06248335
7,12,6,0,,,,0.20241678,0.0,0.0,0.0,1.1895333
7,13,6,0,,,,4.13175,0.0,0.0,0.0,1.22515
7,14,6,0,,,,1.9602166,0.0,0.0,0.0,1.288
7,15,6,0,,,,1.8334167,0.0,0.0,0.0,1.02206665
7,16,6,0,,,,1.7976167,0.0,0.0,0.0,1.0401
7,17,6,0,,,,2.80445,0.0,0.0,0.0,0.67058335
7,18,6,0,,,,3.1227834,0.0,0.0,0.0,0.43296665
7,19,6,0,,,,1.3739333,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.2446666,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.87755,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.4622333,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1654167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1177,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.18946667,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.38475,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.2278333,0.0,0.0,0.0,0.0676
7,7,7,0,,,,0.7945167,0.0,0.0,0.0,0.1167
7,8,7,0,,,,0.72270006,0.0,0.0,0.0,0.351116675
7,9,7,0,,,,1.0720167,0.0,0.0,0.0,0.48258335
7,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.87235
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06691665
7,12,7,0,,,,1.4278834,0.0,0.0,0.0,1.1731333
7,13,7,0,,,,1.8814334,0.0,0.0,0.0,0.45163335
7,14,7,0,,,,0.101000115,0.0,0.0,0.0,1.3008667
7,15,7,0,,,,1.4735,0.0,0.0,0.0,1.0679667
7,16,7,0,,,,0.99316674,0.0,0.0,0.0,0.92918335
7,17,7,0,,,,3.2159667,0.0,0.0,0.0,0.9012
7,18,7,0,,,,1.39055,0.0,0.0,0.0,0.24345
7,19,7,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.8451834,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0699888,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.25716665,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.2362,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.38515,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4201666,0.0,0.0,0.0,0.074416665
7,7,1,0,,,,0.23826666,0.0,0.0,0.0,0.11048333
7,8,1,0,,,,1.2698166,0.0,0.0,0.0,0.283533325
7,9,1,0,,,,0.53586674,0.0,0.0,0.0,0.51975
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.85181665
7,11,1,0,,,,1.5762167,0.0,0.0,0.0,1.0675833
7,12,1,0,,,,0.3032,0.0,0.0,0.0,1.2152
7,13,1,0,,,,1.1173501,0.0,0.0,0.0,1.3618834
7,14,1,0,,,,1.2906834,0.0,0.0,0.0,1.00846665
7,15,1,0,,,,1.1602167,0.0,0.0,0.0,1.19091665
7,16,1,0,,,,2.5424833,0.0,0.0,0.0,0.92918335
7,17,1,0,,,,2.9784334,0.0,0.0,0.0,0.9012
7,18,1,0,,,,2.2281666,0.0,0.0,0.0,0.24345
7,19,1,0,,,,2.0224001,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.5288,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.5201666,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.0243335,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9371833,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.31761667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.5896666,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.519,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.21313334,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.39626113,0.0,0.0,0.0,0.111827775
7,7,2,0,,,,0.060283355,0.0,0.0,0.0,0.094383335
7,8,2,0,,,,0.86335003,0.0,0.0,0.0,0.22335
7,9,2,0,,,,0.11305009,0.0,0.0,0.0,0.51933335
7,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8559
7,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.06666665
7,12,2,0,,,,0.27270004,0.0,0.0,0.0,1.12821665
7,13,2,0,,,,3.1147332,0.0,0.0,0.0,1.178
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.328
7,15,2,0,,,,2.0974667,0.0,0.0,0.0,1.19691665
7,16,2,0,,,,2.7925668,0.0,0.0,0.0,1.05768335
7,17,2,0,,,,2.6757166,0.0,0.0,0.0,0.6481
7,18,2,0,,,,0.9375,0.0,0.0,0.0,0.21861665
7,19,2,0,,,,3.8720667,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.8671556,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.39653334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.323,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.323,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.2705667,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.46035,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6964167,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.70195,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.1943667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.39626113,0.0,0.0,0.0,0.111827775
7,7,3,0,,,,0.4498,0.0,0.0,0.0,0.11591666
7,8,3,0,,,,1.7701445,0.0,0.0,0.0,0.275266665
7,9,3,0,,,,0.11120007,0.0,0.0,0.0,0.51905
7,10,3,0,,,,1.1404501,0.0,0.0,0.0,0.85125
7,11,3,0,,,,0.7032001,0.0,0.0,0.0,1.05655
7,12,3,0,,,,0.42471677,0.0,0.0,0.0,1.12821665
7,13,3,0,,,,1.919,0.0,0.0,0.0,1.178
7,14,3,0,,,,1.4215167,0.0,0.0,0.0,0.81136665
7,15,3,0,,,,0.94675004,0.0,0.0,0.0,1.15418335
7,16,3,0,,,,0.49225006,0.0,0.0,0.0,0.98846665
7,17,3,0,,,,1.0368167,0.0,0.0,0.0,0.7908
7,18,3,0,,,,1.2421833,0.0,0.0,0.0,0.217683335
7,19,3,0,,,,0.156,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.811072,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.51051664,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.185,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.185,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1095166,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.27685,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0020833,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.1475167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5831389,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3516,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.28442222,0.0,0.0,0.0,0.0676
7,7,4,0,,,,0.01906673,0.0,0.0,0.0,0.115266665
7,8,4,0,,,,0.3088334,0.0,0.0,0.0,0.26246666
7,9,4,0,,,,0.19058344,0.0,0.0,0.0,0.63476665
7,10,4,0,,,,1.9675,0.0,0.0,0.0,0.80926665
7,11,4,0,,,,2.179,0.0,0.0,0.0,1.0632667
7,12,4,0,,,,0.20140009,0.0,0.0,0.0,1.1232833
7,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20321665
7,14,4,0,,,,0.22721675,0.0,0.0,0.0,1.1383667
7,15,4,0,,,,1.0092667,0.0,0.0,0.0,1.24653335
7,16,4,0,,,,0.89021677,0.0,0.0,0.0,0.7957445
7,17,4,0,,,,2.9089167,0.0,0.0,0.0,0.89533335
7,18,4,0,,,,1.3835667,0.0,0.0,0.0,0.4609833
7,19,4,0,,,,2.6780167,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.7700833,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.60186666,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.9277334,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.8209,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.3478832,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6523,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.9950666,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.4573778,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.28811112,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.26790556,0.0,0.0,0.0,0.0546
7,7,5,0,,,,0.28498337,0.0,0.0,0.0,0.13075
7,8,5,0,,,,0.27580005,0.0,0.0,0.0,0.310233325
7,9,5,0,,,,2.8048334,0.0,0.0,0.0,0.64855
7,10,5,0,,,,1.7817723,0.0,0.0,0.0,0.90835555
7,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.09651665
7,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.2241778
7,13,5,0,,,,0.23630011,0.0,0.0,0.0,1.28885
7,14,5,0,,,,0.75685006,0.0,0.0,0.0,1.26867775
7,15,5,0,,,,2.0431166,0.0,0.0,0.0,1.1785167
7,16,5,0,,,,2.2621834,0.0,0.0,0.0,1.00134445
7,17,5,0,,,,2.0933666,0.0,0.0,0.0,0.72396665
7,18,5,0,,,,0.9011945,0.0,0.0,0.0,0.3306333
7,19,5,0,,,,1.3739333,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.7115556,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.7402667,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.8190944,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8209,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.71609724,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8535,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0314333,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.5374832,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.22006667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3438333,0.0,0.0,0.0,0.00083333335
7,7,6,0,,,,0.07068336,0.0,0.0,0.0,0.10753333
7,8,6,0,,,,0.06875009,0.0,0.0,0.0,0.35949445
7,9,6,0,,,,1.5188167,0.0,0.0,0.0,0.6402
7,10,6,0,,,,0.48508897,0.0,0.0,0.0,0.8799778
7,11,6,0,,,,1.97365,0.0,0.0,0.0,1.0695
7,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.1866333
7,13,6,0,,,,1.8981833,0.0,0.0,0.0,1.23753335
7,14,6,0,,,,1.1030334,0.0,0.0,0.0,1.2080055
7,15,6,0,,,,1.5231,0.0,0.0,0.0,1.10725
7,16,6,0,,,,2.26375,0.0,0.0,0.0,0.9223
7,17,6,0,,,,1.1738167,0.0,0.0,0.0,0.6548
7,18,6,0,,,,2.2202444,0.0,0.0,0.0,0.275
7,19,6,0,,,,2.1568832,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.1035833,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.2217166,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.8937777,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.32926667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.26893333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.22651666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.22261667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.22346666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.22363889,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.18213333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.66770554,0.0,0.0,0.0,0.00335
7,7,7,0,,,,1.6223834,0.0,0.0,0.0,0.120983335
7,8,7,0,,,,2.2175221,0.0,0.0,0.0,0.35553335
7,9,7,0,,,,2.7820833,0.0,0.0,0.0,0.62621665
7,10,7,0,,,,2.1920722,0.0,0.0,0.0,0.86166665
7,11,7,0,,,,0.86101675,0.0,0.0,0.0,1.04933335
7,12,7,0,,,,1.2476166,0.0,0.0,0.0,1.17057775
7,13,7,0,,,,1.6171666,0.0,0.0,0.0,1.20151665
7,14,7,0,,,,1.4709834,0.0,0.0,0.0,1.1709
7,15,7,0,,,,1.519,0.0,0.0,0.0,1.0679667
7,16,7,0,,,,1.0017501,0.0,0.0,0.0,0.8320778
7,17,7,0,,,,1.159668e-07,0.0,0.0,0.0,0.60456665
7,18,7,0,,,,0.019872297,0.0,0.0,0.0,0.226933325
7,19,7,0,,,,0.45153335,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.4661,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.5350168,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.3989278,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.25076666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.2414111,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.18853334,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.18728334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.188,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.18651111,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.14418334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.41060555,0.0,0.0,0.0,0.074416665
7,7,1,0,,,,0.00081676256,0.0,0.0,0.0,0.22235
7,8,1,0,,,,1.8305612,0.0,0.0,0.0,0.40269445
7,9,1,0,,,,0.72830003,0.0,0.0,0.0,0.32255
7,10,1,0,,,,0.34915,0.0,0.0,0.0,0.239877775
7,11,1,0,,,,0.19575001,0.0,0.0,0.0,0.193866675
7,12,1,0,,,,0.08180004,0.0,0.0,0.0,0.42120555
7,13,1,0,,,,0.0004667867,0.0,0.0,0.0,0.9028167
7,14,1,0,,,,0.25641677,0.0,0.0,0.0,0.7935389
7,15,1,0,,,,0.24296677,0.0,0.0,0.0,0.97748335
7,16,1,0,,,,1.2899445,0.0,0.0,0.0,0.6281333
7,17,1,0,,,,2.5027332,0.0,0.0,0.0,0.3456333
7,18,1,0,,,,0.5109,0.0,0.0,0.0,0.0467
7,19,1,0,,,,0.9633333,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2374166,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.58858335,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0699888,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.3811333,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.6713362,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5340778,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.915,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9112333,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5047167,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.32026112,0.0,0.0,0.0,0.10162778
7,7,2,0,,,,1.5057334,0.0,0.0,0.0,0.18025
7,8,2,0,,,,1.7850167,0.0,0.0,0.0,0.2171889
7,9,2,0,,,,0.7469167,0.0,0.0,0.0,0.501466675
7,10,2,0,,,,0.0019334488,0.0,0.0,0.0,0.7683056
7,11,2,0,,,,0.0051001143,0.0,0.0,0.0,0.9036667
7,12,2,0,,,,0.0019834528,0.0,0.0,0.0,1.2357778
7,13,2,0,,,,1.2054443e-07,0.0,0.0,0.0,1.17808335
7,14,2,0,,,,0.32023898,0.0,0.0,0.0,1.08999445
7,15,2,0,,,,1.2358501,0.0,0.0,0.0,1.0845333
7,16,2,0,,,,2.39245,0.0,0.0,0.0,0.6538722
7,17,2,0,,,,1.9377667,0.0,0.0,0.0,0.44333332
7,18,2,0,,,,3.5938833,0.0,0.0,0.0,0.19955
7,19,2,0,,,,3.1708667,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.4554,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.5198333,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6244778,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.1771,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5296,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.2792,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.84775,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.1475167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.45746112,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.21375,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.18352222,0.0,0.0,0.0,0.00345
7,7,3,0,,,,1.3652166,0.0,0.0,0.0,0.13285
7,8,3,0,,,,0.17915006,0.0,0.0,0.0,0.3782722
7,9,3,0,,,,1.1146834,0.0,0.0,0.0,0.64635
7,10,3,0,,,,1.9419389,0.0,0.0,0.0,0.8805278
7,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0650833
7,12,3,0,,,,0.12271678,0.0,0.0,0.0,1.17939445
7,13,3,0,,,,1.9423667,0.0,0.0,0.0,1.22911665
7,14,3,0,,,,0.70736676,0.0,0.0,0.0,1.2096833
7,15,3,0,,,,1.1788667,0.0,0.0,0.0,1.0955
7,16,3,0,,,,2.0589557,0.0,0.0,0.0,0.9030278
7,17,3,0,,,,0.7404834,0.0,0.0,0.0,0.62555
7,18,3,0,,,,2.5961,0.0,0.0,0.0,0.20831667
7,19,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.3022223,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.51051664,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.3599389,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.19273333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.18709166,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.18585,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.69638336,0.0,0.0,0.0,0.0
7,3,4,0,,,,2.21955,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.18576111,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.16165,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.07665556,0.0,0.0,0.0,0.0026666668
7,7,4,0,,,,0.23093338,0.0,0.0,0.0,0.140733335
7,8,4,0,,,,9.86735e-08,0.0,0.0,0.0,0.418977775
7,9,4,0,,,,0.30976677,0.0,0.0,0.0,0.62718335
7,10,4,0,,,,0.16115011,0.0,0.0,0.0,0.93353335
7,11,4,0,,,,0.16068344,0.0,0.0,0.0,1.07965
7,12,4,0,,,,0.3343501,0.0,0.0,0.0,1.15992775
7,13,4,0,,,,1.2506167,0.0,0.0,0.0,1.22985
7,14,4,0,,,,0.47188342,0.0,0.0,0.0,0.76495
7,15,4,0,,,,0.6217501,0.0,0.0,0.0,1.09573335
7,16,4,0,,,,3.759,0.0,0.0,0.0,0.575566675
7,17,4,0,,,,4.060633,0.0,0.0,0.0,0.68225
7,18,4,0,,,,4.1863165,0.0,0.0,0.0,0.20986665
7,19,4,0,,,,2.6780167,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.2733777,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.60186666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6442667,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.2748,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0039667,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.0924166,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.1312833,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.19038333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.18978333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.16655,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.08748333,0.0,0.0,0.0,0.00083333335
7,7,5,0,,,,0.020783396,0.0,0.0,0.0,0.140533335
7,8,5,0,,,,9.5113116e-08,0.0,0.0,0.0,0.40392775
7,9,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.68166665
7,10,5,0,,,,0.29478344,0.0,0.0,0.0,0.91801665
7,11,5,0,,,,2.1566334,0.0,0.0,0.0,1.0988
7,12,5,0,,,,0.6647223,0.0,0.0,0.0,1.2035167
7,13,5,0,,,,1.4288834,0.0,0.0,0.0,1.2524
7,14,5,0,,,,1.5429167,0.0,0.0,0.0,1.23547775
7,15,5,0,,,,2.03625,0.0,0.0,0.0,1.12125
7,16,5,0,,,,2.9429555,0.0,0.0,0.0,0.90632775
7,17,5,0,,,,3.0318167,0.0,0.0,0.0,0.62195
7,18,5,0,,,,3.493739,0.0,0.0,0.0,0.189483335
7,19,5,0,,,,2.1849334,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.49322778,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.37658334,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.4170889,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.40023333,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.40207222,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.0903833,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.4138722,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4093,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40063888,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.37413332,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.29662222,0.0,0.0,0.0,0.002661111
7,7,6,0,,,,0.15898333,0.0,0.0,0.0,0.145583335
7,8,6,0,,,,9.562174e-08,0.0,0.0,0.0,0.4068667
7,9,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.6835167
7,10,6,0,,,,1.4974834,0.0,0.0,0.0,0.91869445
7,11,6,0,,,,2.17165,0.0,0.0,0.0,1.10208335
7,12,6,0,,,,2.3760722,0.0,0.0,0.0,1.19200555
7,13,6,0,,,,2.3834333,0.0,0.0,0.0,1.22515
7,14,6,0,,,,2.20925,0.0,0.0,0.0,1.1941945
7,15,6,0,,,,2.2417166,0.0,0.0,0.0,1.07895
7,16,6,0,,,,2.4707,0.0,0.0,0.0,0.85928885
7,17,6,0,,,,0.10931677,0.0,0.0,0.0,0.56235
7,18,6,0,,,,2.1915722,0.0,0.0,0.0,0.151883335
7,19,6,0,,,,0.7569,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.71635,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.29233333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5824945,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.10655,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.22956666,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.23566666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2362,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.23666666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.23534444,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.21105,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.11851667,0.0,0.0,0.0,0.0269722225
7,7,7,0,,,,0.020216731,0.0,0.0,0.0,0.16755
7,8,7,0,,,,0.054433387,0.0,0.0,0.0,0.40660555
7,9,7,0,,,,0.15985006,0.0,0.0,0.0,0.67265
7,10,7,0,,,,1.200358e-07,0.0,0.0,0.0,0.89791115
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0625833
7,12,7,0,,,,0.09536678,0.0,0.0,0.0,1.1605111
7,13,7,0,,,,0.92030007,0.0,0.0,0.0,1.1860833
7,14,7,0,,,,2.090839,0.0,0.0,0.0,1.13675
7,15,7,0,,,,2.2028,0.0,0.0,0.0,1.02206665
7,16,7,0,,,,0.2731001,0.0,0.0,0.0,0.8195722
7,17,7,0,,,,2.90485,0.0,0.0,0.0,0.51608335
7,18,7,0,,,,2.0304832,0.0,0.0,0.0,0.1085
7,19,7,0,,,,0.90508336,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.8252277,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.10525,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.89359444,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6033334,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.40023333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.39825,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3777389,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.63088334,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.0349777,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4323,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23053889,0.0,0.0,0.0,0.028166665
7,7,1,0,,,,0.08505002,0.0,0.0,0.0,0.1663
7,8,1,0,,,,9.562174e-08,0.0,0.0,0.0,0.4047111
7,9,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.662
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8809055
7,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,1.0302
7,12,1,0,,,,0.9896056,0.0,0.0,0.0,1.14481665
7,13,1,0,,,,2.86245,0.0,0.0,0.0,1.1756167
7,14,1,0,,,,2.875211,0.0,0.0,0.0,1.1277
7,15,1,0,,,,2.7960835,0.0,0.0,0.0,1.04081665
7,16,1,0,,,,3.4147222,0.0,0.0,0.0,0.7213333
7,17,1,0,,,,4.0765667,0.0,0.0,0.0,0.4265
7,18,1,0,,,,3.7582111,0.0,0.0,0.0,0.08668333
7,19,1,0,,,,2.7278833,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.3233,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5070167,0.0,0.0,0.0,0.0
7,22,1,0,,,,5.0513887,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8155,0.0,0.0,0.0,0.0
