month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.85258335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8959,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.62841666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6011,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6397333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.65503335,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.7929333,0.0,0.0,0.0,0.048766665
8,7,1,0,,,,1.4242834,0.0,0.0,0.0,0.2265
8,8,1,0,,,,1.1411667,0.0,0.0,0.0,0.7939167
8,9,1,0,,,,1.0572166,0.0,0.0,0.0,1.64448335
8,10,1,0,,,,2.6194334,0.0,0.0,0.0,2.49611665
8,11,1,0,,,,2.56615,0.0,0.0,0.0,3.1772168
8,12,1,0,,,,1.8248667,0.0,0.0,0.0,3.61716675
8,13,1,0,,,,2.0316334,0.0,0.0,0.0,3.77843325
8,14,1,0,,,,1.61925,0.0,0.0,0.0,3.67561675
8,15,1,0,,,,2.5688667,0.0,0.0,0.0,3.3385165
8,16,1,0,,,,2.8900166,0.0,0.0,0.0,2.7091665
8,17,1,0,,,,2.9572,0.0,0.0,0.0,1.85396665
8,18,1,0,,,,2.5205667,0.0,0.0,0.0,0.87795
8,19,1,0,,,,2.24665,0.0,0.0,0.0,0.098166665
8,20,1,0,,,,2.8271832,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.2350333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.4879667,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.93558335,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0605667,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8215167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.7917333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.47515,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9191,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.50818336,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.39245,0.0,0.0,0.0,0.05386667
8,7,2,0,,,,0.69018334,0.0,0.0,0.0,0.23751667
8,8,2,0,,,,0.8285667,0.0,0.0,0.0,0.7744
8,9,2,0,,,,0.71415,0.0,0.0,0.0,1.6152333
8,10,2,0,,,,0.77206665,0.0,0.0,0.0,2.4331833
8,11,2,0,,,,3.1206167,0.0,0.0,0.0,3.1125
8,12,2,0,,,,2.18165,0.0,0.0,0.0,3.5652
8,13,2,0,,,,2.2646,0.0,0.0,0.0,3.71128325
8,14,2,0,,,,2.06725,0.0,0.0,0.0,3.62448335
8,15,2,0,,,,2.9979334,0.0,0.0,0.0,3.2713835
8,16,2,0,,,,4.6907835,0.0,0.0,0.0,2.66765
8,17,2,0,,,,2.1069834,0.0,0.0,0.0,1.85588335
8,18,2,0,,,,2.2835667,0.0,0.0,0.0,0.89473335
8,19,2,0,,,,2.0824666,0.0,0.0,0.0,0.10605
8,20,2,0,,,,2.83375,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7558167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6169833,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1664667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1039584,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.0417666,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9820778,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.80298334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.5014667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.51343334,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6170666,0.0,0.0,0.0,0.063233335
8,7,3,0,,,,0.98305,0.0,0.0,0.0,0.26578333
8,8,3,0,,,,0.8257167,0.0,0.0,0.0,0.7858667
8,9,3,0,,,,0.80151665,0.0,0.0,0.0,1.55503325
8,10,3,0,,,,2.7086,0.0,0.0,0.0,2.36286665
8,11,3,0,,,,2.4208834,0.0,0.0,0.0,3.2988165
8,12,3,0,,,,1.6317,0.0,0.0,0.0,3.6366165
8,13,3,0,,,,2.3025,0.0,0.0,0.0,3.81021665
8,14,3,0,,,,2.2554834,0.0,0.0,0.0,3.7105335
8,15,3,0,,,,3.4401333,0.0,0.0,0.0,3.3522665
8,16,3,0,,,,2.3174167,0.0,0.0,0.0,2.7245835
8,17,3,0,,,,3.1270168,0.0,0.0,0.0,1.88886675
8,18,3,0,,,,2.0955834,0.0,0.0,0.0,0.88646665
8,19,3,0,,,,1.98955,0.0,0.0,0.0,0.09305
8,20,3,0,,,,0.8168167,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5458666,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.90315,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.56661665,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.52135,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.5333667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.54711664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.5054167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.50456667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.74688333,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.2409,0.0,0.0,0.0,0.046033335
8,7,4,0,,,,0.65036666,0.0,0.0,0.0,0.26533333
8,8,4,0,,,,0.7711167,0.0,0.0,0.0,0.78801665
8,9,4,0,,,,0.6909,0.0,0.0,0.0,1.70138335
8,10,4,0,,,,0.7949833,0.0,0.0,0.0,2.4731
8,11,4,0,,,,0.6763333,0.0,0.0,0.0,3.1365
8,12,4,0,,,,0.5699,0.0,0.0,0.0,3.5801
8,13,4,0,,,,0.5487,0.0,0.0,0.0,3.7588333
8,14,4,0,,,,4.2549834,0.0,0.0,0.0,3.6995335
8,15,4,0,,,,3.5492,0.0,0.0,0.0,3.35841675
8,16,4,0,,,,2.91225,0.0,0.0,0.0,2.7147168
8,17,4,0,,,,2.8551,0.0,0.0,0.0,1.83793335
8,18,4,0,,,,1.8889834,0.0,0.0,0.0,0.84534995
8,19,4,0,,,,0.55575,0.0,0.0,0.0,0.08345
8,20,4,0,,,,1.1607167,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.0792665,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0992833,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.5171667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.57026666,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.51168334,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.52283335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.56838334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5082,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.72223336,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0546334,0.0,0.0,0.0,0.0533
8,7,5,0,,,,0.7332,0.0,0.0,0.0,0.26145
8,8,5,0,,,,0.7819833,0.0,0.0,0.0,0.82731665
8,9,5,0,,,,1.4666667,0.0,0.0,0.0,1.64558335
8,10,5,0,,,,1.1271167,0.0,0.0,0.0,2.50011675
8,11,5,0,,,,0.9388,0.0,0.0,0.0,3.1841835
8,12,5,0,,,,0.68946666,0.0,0.0,0.0,3.6398835
8,13,5,0,,,,0.67913336,0.0,0.0,0.0,3.8304835
8,14,5,0,,,,3.4112666,0.0,0.0,0.0,3.74496675
8,15,5,0,,,,3.81205,0.0,0.0,0.0,3.40093325
8,16,5,0,,,,1.9678167,0.0,0.0,0.0,2.78573335
8,17,5,0,,,,2.3443334,0.0,0.0,0.0,1.93903335
8,18,5,0,,,,3.44455,0.0,0.0,0.0,0.95121665
8,19,5,0,,,,1.5416334,0.0,0.0,0.0,0.089316665
8,20,5,0,,,,1.3387,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.1132166,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.5458,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.84945,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.3086833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.86651665,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.81771666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.61688334,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.0183667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.87951666,0.0,0.0,0.0,0.04858333
8,7,6,0,,,,0.79048336,0.0,0.0,0.0,0.25588333
8,8,6,0,,,,0.89965,0.0,0.0,0.0,0.83168335
8,9,6,0,,,,1.2938334,0.0,0.0,0.0,1.664
8,10,6,0,,,,1.0981166,0.0,0.0,0.0,2.5346167
8,11,6,0,,,,0.6207167,0.0,0.0,0.0,3.2309
8,12,6,0,,,,0.59313333,0.0,0.0,0.0,3.6643335
8,13,6,0,,,,0.6138333,0.0,0.0,0.0,3.8495165
8,14,6,0,,,,0.5769,0.0,0.0,0.0,3.7737668
8,15,6,0,,,,3.3589666,0.0,0.0,0.0,3.44655
8,16,6,0,,,,2.4280667,0.0,0.0,0.0,2.8236835
8,17,6,0,,,,3.5700834,0.0,0.0,0.0,1.95338335
8,18,6,0,,,,2.9903,0.0,0.0,0.0,0.95583335
8,19,6,0,,,,2.3640833,0.0,0.0,0.0,0.089766665
8,20,6,0,,,,2.3689666,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2822666,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.2350667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.57,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.09455,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.79455,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7665833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5273833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5251833,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5732,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.51375,0.0,0.0,0.0,0.0468
8,7,7,0,,,,0.5602,0.0,0.0,0.0,0.240166665
8,8,7,0,,,,0.41966668,0.0,0.0,0.0,0.839
8,9,7,0,,,,0.7407333,0.0,0.0,0.0,1.67543335
8,10,7,0,,,,0.43946666,0.0,0.0,0.0,2.5404834
8,11,7,0,,,,0.42001668,0.0,0.0,0.0,3.2273665
8,12,7,0,,,,0.5538333,0.0,0.0,0.0,3.6679165
8,13,7,0,,,,0.43778333,0.0,0.0,0.0,3.8295665
8,14,7,0,,,,0.43105,0.0,0.0,0.0,3.7813333
8,15,7,0,,,,3.7044,0.0,0.0,0.0,3.4339
8,16,7,0,,,,1.9820666,0.0,0.0,0.0,2.7657835
8,17,7,0,,,,4.389117,0.0,0.0,0.0,1.8926
8,18,7,0,,,,3.7946167,0.0,0.0,0.0,0.9171167
8,19,7,0,,,,4.158117,0.0,0.0,0.0,0.07175
8,20,7,0,,,,2.5544167,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.2406334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.10445,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.80226666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.81765,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.7808667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.5585167,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.50945,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9052,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.3571167,0.0,0.0,0.0,0.040616665
8,7,1,0,,,,0.9680667,0.0,0.0,0.0,0.2313
8,8,1,0,,,,0.8660833,0.0,0.0,0.0,0.8487
8,9,1,0,,,,1.1123667,0.0,0.0,0.0,1.67475
8,10,1,0,,,,1.0009834,0.0,0.0,0.0,2.5330667
8,11,1,0,,,,0.6619667,0.0,0.0,0.0,3.2253
8,12,1,0,,,,0.64491665,0.0,0.0,0.0,3.66853335
8,13,1,0,,,,1.13925,0.0,0.0,0.0,3.85301665
8,14,1,0,,,,3.6354666,0.0,0.0,0.0,3.77485
8,15,1,0,,,,1.9015666,0.0,0.0,0.0,3.42926665
8,16,1,0,,,,1.9043334,0.0,0.0,0.0,2.8088835
8,17,1,0,,,,1.88025,0.0,0.0,0.0,1.9600833
8,18,1,0,,,,1.85765,0.0,0.0,0.0,0.97801665
8,19,1,0,,,,1.4639833,0.0,0.0,0.0,0.079616665
8,20,1,0,,,,1.2733333,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3110167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.9518667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.04405,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.54211664,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5484667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.56225,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.5805333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6052833,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1422,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7777,0.0,0.0,0.0,0.053283335
8,7,2,0,,,,0.47566667,0.0,0.0,0.0,0.254766675
8,8,2,0,,,,0.45813334,0.0,0.0,0.0,0.85391665
8,9,2,0,,,,0.5015333,0.0,0.0,0.0,1.6986667
8,10,2,0,,,,0.4791,0.0,0.0,0.0,2.5970335
8,11,2,0,,,,0.4323,0.0,0.0,0.0,3.31125
8,12,2,0,,,,0.4641,0.0,0.0,0.0,3.7554165
8,13,2,0,,,,0.40595,0.0,0.0,0.0,3.9249167
8,14,2,0,,,,0.43386668,0.0,0.0,0.0,3.83355
8,15,2,0,,,,1.46505,0.0,0.0,0.0,3.46225
8,16,2,0,,,,2.2179334,0.0,0.0,0.0,2.85085
8,17,2,0,,,,1.9447167,0.0,0.0,0.0,1.9839
8,18,2,0,,,,2.6575668,0.0,0.0,0.0,0.9537
8,19,2,0,,,,1.5986333,0.0,0.0,0.0,0.071033335
8,20,2,0,,,,1.5858667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3203167,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.56906664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.6098167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.52584165,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.53188336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.55755,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5523667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.59608334,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.2881835,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5445833,0.0,0.0,0.0,0.0364166665
8,7,3,0,,,,0.6972,0.0,0.0,0.0,0.20415
8,8,3,0,,,,0.56315,0.0,0.0,0.0,0.82715
8,9,3,0,,,,1.0802833,0.0,0.0,0.0,1.69325
8,10,3,0,,,,0.9931667,0.0,0.0,0.0,2.58253325
8,11,3,0,,,,0.62736666,0.0,0.0,0.0,3.2869168
8,12,3,0,,,,0.74081665,0.0,0.0,0.0,3.76938325
8,13,3,0,,,,3.65935,0.0,0.0,0.0,3.9276335
8,14,3,0,,,,1.3790833,0.0,0.0,0.0,3.799
8,15,3,0,,,,1.55465,0.0,0.0,0.0,3.42665
8,16,3,0,,,,2.0729334,0.0,0.0,0.0,2.8052
8,17,3,0,,,,2.2881167,0.0,0.0,0.0,1.95565
8,18,3,0,,,,1.5707,0.0,0.0,0.0,0.9295
8,19,3,0,,,,2.4340334,0.0,0.0,0.0,0.063033335
8,20,3,0,,,,2.3149,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1650167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.5776833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.5485333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.5150167,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.52985,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6056,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.55936664,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.55035,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.47555,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.96625,0.0,0.0,0.0,0.031116667
8,7,4,0,,,,0.66415,0.0,0.0,0.0,0.18845
8,8,4,0,,,,0.57005,0.0,0.0,0.0,0.7815
8,9,4,0,,,,0.52353334,0.0,0.0,0.0,1.6581999
8,10,4,0,,,,0.44178334,0.0,0.0,0.0,2.5233
8,11,4,0,,,,0.42043334,0.0,0.0,0.0,3.21573335
8,12,4,0,,,,0.51991665,0.0,0.0,0.0,3.63515
8,13,4,0,,,,0.49448332,0.0,0.0,0.0,3.8013665
8,14,4,0,,,,0.49305,0.0,0.0,0.0,3.6923335
8,15,4,0,,,,0.9905667,0.0,0.0,0.0,3.3291168
8,16,4,0,,,,3.4672167,0.0,0.0,0.0,2.7150665
8,17,4,0,,,,1.8582166,0.0,0.0,0.0,1.8627
8,18,4,0,,,,2.8244166,0.0,0.0,0.0,0.8879833
8,19,4,0,,,,2.42075,0.0,0.0,0.0,0.0581
8,20,4,0,,,,1.3726667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.4909333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.02075,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6371,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.58519167,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.58461666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.58183336,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5510333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.54501665,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.75155,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0480833,0.0,0.0,0.0,0.034333335
8,7,5,0,,,,0.84711665,0.0,0.0,0.0,0.2095
8,8,5,0,,,,0.7999333,0.0,0.0,0.0,0.72725
8,9,5,0,,,,0.82593334,0.0,0.0,0.0,1.56511675
8,10,5,0,,,,1.10115,0.0,0.0,0.0,2.40653335
8,11,5,0,,,,0.59113336,0.0,0.0,0.0,3.07955
8,12,5,0,,,,0.578,0.0,0.0,0.0,3.5167335
8,13,5,0,,,,0.54565,0.0,0.0,0.0,3.6962332
8,14,5,0,,,,0.53721666,0.0,0.0,0.0,3.6277832
8,15,5,0,,,,3.3733,0.0,0.0,0.0,3.2802832
8,16,5,0,,,,2.8831334,0.0,0.0,0.0,2.6275833
8,17,5,0,,,,3.8359666,0.0,0.0,0.0,1.7656999
8,18,5,0,,,,2.49885,0.0,0.0,0.0,0.7939
8,19,5,0,,,,1.82405,0.0,0.0,0.0,0.0453166675
8,20,5,0,,,,0.89005,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.5676832,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3517667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.50226665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.50186664,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.54325,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.49251667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.48247916,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.5190167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.5007833,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.61398333,0.0,0.0,0.0,0.0177
8,7,6,0,,,,0.9829,0.0,0.0,0.0,0.15195
8,8,6,0,,,,0.93436664,0.0,0.0,0.0,0.6964833
8,9,6,0,,,,0.65332,0.0,0.0,0.0,1.55746
8,10,6,0,,,,3.3335667,0.0,0.0,0.0,2.38995
8,11,6,0,,,,1.7059,0.0,0.0,0.0,3.0520165
8,12,6,0,,,,1.91125,0.0,0.0,0.0,3.4795335
8,13,6,0,,,,1.8445,0.0,0.0,0.0,3.6671335
8,14,6,0,,,,2.6454666,0.0,0.0,0.0,3.5861165
8,15,6,0,,,,3.11395,0.0,0.0,0.0,3.247
8,16,6,0,,,,4.58975,0.0,0.0,0.0,2.6122665
8,17,6,0,,,,4.0085335,0.0,0.0,0.0,1.73195
8,18,6,0,,,,2.9887333,0.0,0.0,0.0,0.7757
8,19,6,0,,,,2.0652666,0.0,0.0,0.0,0.04313333
8,20,6,0,,,,1.6936166,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4602833,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.1646667,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0431666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8719916,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.18565,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.88491666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8079,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8329333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.51268333,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.78748333,0.0,0.0,0.0,0.0176166665
8,7,7,0,,,,1.5671,0.0,0.0,0.0,0.1474
8,8,7,0,,,,1.0968333,0.0,0.0,0.0,0.6877
8,9,7,0,,,,1.5897417,0.0,0.0,0.0,1.55638335
8,10,7,0,,,,1.2625333,0.0,0.0,0.0,2.3859833
8,11,7,0,,,,2.3075833,0.0,0.0,0.0,3.04415
8,12,7,0,,,,1.6463833,0.0,0.0,0.0,3.47591675
8,13,7,0,,,,1.4341333,0.0,0.0,0.0,3.6532
8,14,7,0,,,,2.2477667,0.0,0.0,0.0,3.5981
8,15,7,0,,,,3.4452,0.0,0.0,0.0,3.28156675
8,16,7,0,,,,5.0987167,0.0,0.0,0.0,2.6601835
8,17,7,0,,,,5.716,0.0,0.0,0.0,1.7942833
8,18,7,0,,,,5.4585333,0.0,0.0,0.0,0.82861665
8,19,7,0,,,,3.3981667,0.0,0.0,0.0,0.04565
8,20,7,0,,,,4.702767,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3545833,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9941,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.0545833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.2854416,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2105666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.86665,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5199,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5320333,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.8116666,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1067166,0.0,0.0,0.0,0.013366667
8,7,1,0,,,,0.74833333,0.0,0.0,0.0,0.135616665
8,8,1,0,,,,0.66831666,0.0,0.0,0.0,0.6901
8,9,1,0,,,,1.1923667,0.0,0.0,0.0,1.56886675
8,10,1,0,,,,3.8666,0.0,0.0,0.0,2.4205333
8,11,1,0,,,,1.8741833,0.0,0.0,0.0,3.1123165
8,12,1,0,,,,2.4463167,0.0,0.0,0.0,3.5251335
8,13,1,0,,,,2.4026666,0.0,0.0,0.0,3.6926835
8,14,1,0,,,,2.3257833,0.0,0.0,0.0,3.63605
8,15,1,0,,,,2.3530166,0.0,0.0,0.0,3.2992
8,16,1,0,,,,2.7025332,0.0,0.0,0.0,2.68345
8,17,1,0,,,,4.00825,0.0,0.0,0.0,1.7978
8,18,1,0,,,,2.8884168,0.0,0.0,0.0,0.8658667
8,19,1,0,,,,3.1755166,0.0,0.0,0.0,0.04846667
8,20,1,0,,,,3.2635667,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.2762,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.77535,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4671,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.963575,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.13155,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.52501667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.4685,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.59998333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.94058335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.85733336,0.0,0.0,0.0,0.011066667
8,7,2,0,,,,1.7000333,0.0,0.0,0.0,0.13576667
8,8,2,0,,,,1.8165833,0.0,0.0,0.0,0.73375
8,9,2,0,,,,2.0469084,0.0,0.0,0.0,1.66204165
8,10,2,0,,,,1.46345,0.0,0.0,0.0,2.5540167
8,11,2,0,,,,1.86625,0.0,0.0,0.0,3.25603335
8,12,2,0,,,,2.2453334,0.0,0.0,0.0,3.68695
8,13,2,0,,,,2.1349,0.0,0.0,0.0,3.8651665
8,14,2,0,,,,3.23315,0.0,0.0,0.0,3.7663
8,15,2,0,,,,2.5614834,0.0,0.0,0.0,3.4120835
8,16,2,0,,,,3.04635,0.0,0.0,0.0,2.7906668
8,17,2,0,,,,3.5108166,0.0,0.0,0.0,1.9507834
8,18,2,0,,,,2.3572166,0.0,0.0,0.0,0.9360833
8,19,2,0,,,,3.6449666,0.0,0.0,0.0,0.046583335
8,20,2,0,,,,2.8732667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9894667,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.0896332,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.29585,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.091925,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.64288336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.75728333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.61808336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.6756333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.4136,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0496666,0.0,0.0,0.0,0.0104166665
8,7,3,0,,,,1.0326,0.0,0.0,0.0,0.13373333
8,8,3,0,,,,1.06305,0.0,0.0,0.0,0.70861665
8,9,3,0,,,,1.0102,0.0,0.0,0.0,1.60861665
8,10,3,0,,,,1.0450166,0.0,0.0,0.0,2.47073335
8,11,3,0,,,,1.9241166,0.0,0.0,0.0,3.16146665
8,12,3,0,,,,3.3380833,0.0,0.0,0.0,3.6089835
8,13,3,0,,,,2.8795,0.0,0.0,0.0,3.79146665
8,14,3,0,,,,2.75955,0.0,0.0,0.0,3.7320665
8,15,3,0,,,,3.5048666,0.0,0.0,0.0,3.35475
8,16,3,0,,,,5.0582166,0.0,0.0,0.0,2.7005
8,17,3,0,,,,3.49355,0.0,0.0,0.0,1.83488325
8,18,3,0,,,,2.93515,0.0,0.0,0.0,0.82455
8,19,3,0,,,,2.7229,0.0,0.0,0.0,0.0365166665
8,20,3,0,,,,3.3111167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.5047166,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.31315,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1248,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.9971833,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7421,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.71211666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.44975,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.53975,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0135666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.80835,0.0,0.0,0.0,0.0127166665
8,7,4,0,,,,1.0442667,0.0,0.0,0.0,0.138016665
8,8,4,0,,,,0.5229833,0.0,0.0,0.0,0.6985833
8,9,4,0,,,,0.4549,0.0,0.0,0.0,1.5879666
8,10,4,0,,,,0.50696665,0.0,0.0,0.0,2.44533325
8,11,4,0,,,,0.63053334,0.0,0.0,0.0,3.1106833
8,12,4,0,,,,0.46266666,0.0,0.0,0.0,3.5387
8,13,4,0,,,,0.44011667,0.0,0.0,0.0,3.7208335
8,14,4,0,,,,0.39805,0.0,0.0,0.0,3.6103
8,15,4,0,,,,0.44291666,0.0,0.0,0.0,3.2554835
8,16,4,0,,,,2.53625,0.0,0.0,0.0,2.66860015
8,17,4,0,,,,4.254783,0.0,0.0,0.0,1.8032834
8,18,4,0,,,,2.5555,0.0,0.0,0.0,0.8159333
8,19,4,0,,,,3.3992,0.0,0.0,0.0,0.03115
8,20,4,0,,,,2.8229334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.84205,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.9633666,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3143166,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.125,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.00755,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.79078335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.70683336,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.65575,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.1678333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.3184333,0.0,0.0,0.0,0.0116
8,7,5,0,,,,0.71461666,0.0,0.0,0.0,0.14213333
8,8,5,0,,,,0.76435,0.0,0.0,0.0,0.69025
8,9,5,0,,,,0.77973336,0.0,0.0,0.0,1.5661
8,10,5,0,,,,0.69913334,0.0,0.0,0.0,2.4194
8,11,5,0,,,,1.88085,0.0,0.0,0.0,3.1011835
8,12,5,0,,,,1.1315,0.0,0.0,0.0,3.5603
8,13,5,0,,,,1.7707,0.0,0.0,0.0,3.7693167
8,14,5,0,,,,2.1204834,0.0,0.0,0.0,3.6901
8,15,5,0,,,,1.6909333,0.0,0.0,0.0,3.312
8,16,5,0,,,,2.0523167,0.0,0.0,0.0,2.60716675
8,17,5,0,,,,4.13125,0.0,0.0,0.0,1.6842334
8,18,5,0,,,,2.74985,0.0,0.0,0.0,0.6075
8,19,5,0,,,,1.5793333,0.0,0.0,0.0,0.0153
8,20,5,0,,,,2.4457333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.63,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.9383,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.78176665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.84393334,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.52155,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.56298333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.51196665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.53103334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6377,0.0,0.0,0.0,0.0
8,6,6,0,,,,2.4499,0.0,0.0,0.0,0.022883335
8,7,6,0,,,,0.9985833,0.0,0.0,0.0,0.20491667
8,8,6,0,,,,0.8552833,0.0,0.0,0.0,0.70235
8,9,6,0,,,,0.8188,0.0,0.0,0.0,1.4881166
8,10,6,0,,,,0.8261833,0.0,0.0,0.0,2.2870166
8,11,6,0,,,,0.7992333,0.0,0.0,0.0,2.9557
8,12,6,0,,,,0.79683334,0.0,0.0,0.0,3.3866665
8,13,6,0,,,,4.0411334,0.0,0.0,0.0,3.55811675
8,14,6,0,,,,2.6863832,0.0,0.0,0.0,3.4729835
8,15,6,0,,,,2.1793,0.0,0.0,0.0,3.1162668
8,16,6,0,,,,2.6450167,0.0,0.0,0.0,2.3569
8,17,6,0,,,,1.7171667,0.0,0.0,0.0,1.57465
8,18,6,0,,,,2.6500666,0.0,0.0,0.0,0.62823335
8,19,6,0,,,,2.9385,0.0,0.0,0.0,0.0262166665
8,20,6,0,,,,2.9141166,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7086333,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.5854,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0411834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.64120835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.54608333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5585667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.58835,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.54608333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6419333,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2002,0.0,0.0,0.0,0.041966665
8,7,7,0,,,,0.7276,0.0,0.0,0.0,0.20921667
8,8,7,0,,,,0.70376664,0.0,0.0,0.0,0.68553335
8,9,7,0,,,,0.75911665,0.0,0.0,0.0,1.32088335
8,10,7,0,,,,0.83028334,0.0,0.0,0.0,2.34846665
8,11,7,0,,,,0.52315,0.0,0.0,0.0,2.09515
8,12,7,0,,,,0.5522,0.0,0.0,0.0,1.57113325
8,13,7,0,,,,0.51481664,0.0,0.0,0.0,3.1749832
8,14,7,0,,,,0.51668334,0.0,0.0,0.0,1.5772333
8,15,7,0,,,,0.5416833,0.0,0.0,0.0,2.26121675
8,16,7,0,,,,0.50998336,0.0,0.0,0.0,2.50183335
8,17,7,0,,,,0.5222,0.0,0.0,0.0,1.6233333
8,18,7,0,,,,0.5578833,0.0,0.0,0.0,0.6628167
8,19,7,0,,,,0.5223,0.0,0.0,0.0,0.0161333335
8,20,7,0,,,,4.134617,0.0,0.0,0.0,0.0
8,21,7,0,,,,4.1383667,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.7538834,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2214167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.62263334,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.07665,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.60186666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.60240835,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.61145,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.1686167,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.4136,0.0,0.0,0.0,0.0172333335
8,7,1,0,,,,1.4429834,0.0,0.0,0.0,0.15735
8,8,1,0,,,,1.1875,0.0,0.0,0.0,0.67053335
8,9,1,0,,,,2.1738334,0.0,0.0,0.0,1.5194667
8,10,1,0,,,,1.4129333,0.0,0.0,0.0,2.3593167
8,11,1,0,,,,1.61215,0.0,0.0,0.0,3.03615
8,12,1,0,,,,1.3307667,0.0,0.0,0.0,3.4882665
8,13,1,0,,,,1.6365334,0.0,0.0,0.0,3.7106833
8,14,1,0,,,,1.6190166,0.0,0.0,0.0,3.6381
8,15,1,0,,,,1.5706167,0.0,0.0,0.0,3.30085
8,16,1,0,,,,2.5988,0.0,0.0,0.0,2.0618666
8,17,1,0,,,,4.74455,0.0,0.0,0.0,1.4571167
8,18,1,0,,,,3.5137832,0.0,0.0,0.0,0.5068833
8,19,1,0,,,,1.922,0.0,0.0,0.0,0.010183333
8,20,1,0,,,,3.2986834,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3116833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.83346665,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.70023334,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.70248336,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.68235,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.68203336,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.6513,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6368667,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2941,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2308667,0.0,0.0,0.0,0.017883333
8,7,2,0,,,,0.95516664,0.0,0.0,0.0,0.16585
8,8,2,0,,,,1.0781,0.0,0.0,0.0,0.68013335
8,9,2,0,,,,1.1625167,0.0,0.0,0.0,1.50396665
8,10,2,0,,,,0.7000667,0.0,0.0,0.0,2.33045
8,11,2,0,,,,0.7111833,0.0,0.0,0.0,2.9947665
8,12,2,0,,,,0.6371,0.0,0.0,0.0,3.43585
8,13,2,0,,,,0.59138334,0.0,0.0,0.0,3.58323335
8,14,2,0,,,,0.51295,0.0,0.0,0.0,3.4250665
8,15,2,0,,,,0.5565,0.0,0.0,0.0,3.0337
8,16,2,0,,,,0.53216666,0.0,0.0,0.0,2.3552333
8,17,2,0,,,,0.5959,0.0,0.0,0.0,1.4670999
8,18,2,0,,,,0.89525,0.0,0.0,0.0,0.525
8,19,2,0,,,,4.035267,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.5234168,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2405334,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.65706664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.54501665,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.557675,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.54073334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5322833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5528,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4828,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5991666,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.50315,0.0,0.0,0.0,0.0200333335
8,7,3,0,,,,1.4973667,0.0,0.0,0.0,0.18315
8,8,3,0,,,,0.60426664,0.0,0.0,0.0,0.6703167
8,9,3,0,,,,0.5639833,0.0,0.0,0.0,1.4869667
8,10,3,0,,,,0.40806666,0.0,0.0,0.0,2.31761675
8,11,3,0,,,,0.42945,0.0,0.0,0.0,3.0071332
8,12,3,0,,,,0.38509166,0.0,0.0,0.0,3.43645
8,13,3,0,,,,0.3759,0.0,0.0,0.0,3.6153833
8,14,3,0,,,,0.4001,0.0,0.0,0.0,3.51756685
8,15,3,0,,,,0.35043332,0.0,0.0,0.0,3.13283325
8,16,3,0,,,,1.7182667,0.0,0.0,0.0,2.45861665
8,17,3,0,,,,4.2254,0.0,0.0,0.0,1.56213335
8,18,3,0,,,,3.7957335,0.0,0.0,0.0,0.553
8,19,3,0,,,,3.1789668,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.3506,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1389,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.7539167,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.7349667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.63063335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.65515,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6624333,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.6344333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.66065,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9244417,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0496167,0.0,0.0,0.0,0.0210333325
8,7,4,0,,,,1.1901833,0.0,0.0,0.0,0.20076665
8,8,4,0,,,,0.7883667,0.0,0.0,0.0,0.67505
8,9,4,0,,,,0.45661667,0.0,0.0,0.0,1.46755
8,10,4,0,,,,0.39838332,0.0,0.0,0.0,2.2967166
8,11,4,0,,,,0.35618332,0.0,0.0,0.0,2.93905
8,12,4,0,,,,0.41451666,0.0,0.0,0.0,3.3570165
8,13,4,0,,,,0.37335,0.0,0.0,0.0,3.5272168
8,14,4,0,,,,0.36068332,0.0,0.0,0.0,3.4166165
8,15,4,0,,,,0.4163,0.0,0.0,0.0,3.10271665
8,16,4,0,,,,2.8012,0.0,0.0,0.0,2.4604001
8,17,4,0,,,,3.1447,0.0,0.0,0.0,1.54206665
8,18,4,0,,,,1.7159834,0.0,0.0,0.0,0.53511665
8,19,4,0,,,,2.3268332,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.8744667,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.9449667,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.70655,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6607,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.67658335,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.67658335,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.6547167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7657667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7032167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3295333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9956667,0.0,0.0,0.0,0.0203666665
8,7,5,0,,,,0.4817,0.0,0.0,0.0,0.23793333
8,8,5,0,,,,0.50916666,0.0,0.0,0.0,0.75485
8,9,5,0,,,,0.55001664,0.0,0.0,0.0,1.3119667
8,10,5,0,,,,0.46491668,0.0,0.0,0.0,2.3463333
8,11,5,0,,,,0.4651,0.0,0.0,0.0,3.1770835
8,12,5,0,,,,0.47,0.0,0.0,0.0,3.60495
8,13,5,0,,,,0.41573334,0.0,0.0,0.0,3.7305667
8,14,5,0,,,,0.4303,0.0,0.0,0.0,3.6731
8,15,5,0,,,,0.40938333,0.0,0.0,0.0,3.33468325
8,16,5,0,,,,0.38843334,0.0,0.0,0.0,2.70271665
8,17,5,0,,,,0.69191664,0.0,0.0,0.0,1.77153335
8,18,5,0,,,,0.7498,0.0,0.0,0.0,0.6924
8,19,5,0,,,,0.91756666,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.4151833,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4194666,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.8663667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.68383336,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.7197833,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6960833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.71508336,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.6986167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6993167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.67053336,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.95953333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.7283,0.0,0.0,0.0,0.1182
8,8,6,0,,,,0.66363335,0.0,0.0,0.0,0.58148335
8,9,6,0,,,,0.77098334,0.0,0.0,0.0,1.64005
8,10,6,0,,,,0.52246666,0.0,0.0,0.0,2.39375
8,11,6,0,,,,0.67331666,0.0,0.0,0.0,3.09146665
8,12,6,0,,,,0.7367167,0.0,0.0,0.0,3.5079335
8,13,6,0,,,,1.4078,0.0,0.0,0.0,3.66978335
8,14,6,0,,,,0.7506667,0.0,0.0,0.0,3.5333667
8,15,6,0,,,,0.9977667,0.0,0.0,0.0,3.1209
8,16,6,0,,,,1.6009333,0.0,0.0,0.0,2.41978335
8,17,6,0,,,,0.98721665,0.0,0.0,0.0,1.5439334
8,18,6,0,,,,2.5443332,0.0,0.0,0.0,0.5553
8,19,6,0,,,,1.5071334,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.49035,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1178334,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.73185,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.809,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.5634083,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.5377833,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5674833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5707333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.60143334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.57198334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9556,0.0,0.0,0.0,0.01355
8,7,7,0,,,,0.7765,0.0,0.0,0.0,0.1509
8,8,7,0,,,,0.8925167,0.0,0.0,0.0,0.67443335
8,9,7,0,,,,1.1635,0.0,0.0,0.0,1.53365
8,10,7,0,,,,0.70411664,0.0,0.0,0.0,2.3755667
8,11,7,0,,,,0.57311666,0.0,0.0,0.0,3.0248165
8,12,7,0,,,,0.70678335,0.0,0.0,0.0,3.4605667
8,13,7,0,,,,0.7182,0.0,0.0,0.0,3.6160165
8,14,7,0,,,,0.5056667,0.0,0.0,0.0,3.51378325
8,15,7,0,,,,4.084183,0.0,0.0,0.0,3.1454165
8,16,7,0,,,,3.6434834,0.0,0.0,0.0,2.45895
8,17,7,0,,,,2.5272,0.0,0.0,0.0,1.5482666
8,18,7,0,,,,2.6038666,0.0,0.0,0.0,0.53413335
8,19,7,0,,,,3.53165,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.4950666,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.0340667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.2897,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.77646667,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.7604,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.789,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.75975,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.70891666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.81553334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2240833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0996833,0.0,0.0,0.0,0.011483333
8,7,1,0,,,,1.06925,0.0,0.0,0.0,0.147316665
8,8,1,0,,,,1.14525,0.0,0.0,0.0,0.6663167
8,9,1,0,,,,1.21965,0.0,0.0,0.0,1.51691665
8,10,1,0,,,,1.0027333,0.0,0.0,0.0,2.33138335
8,11,1,0,,,,0.99955,0.0,0.0,0.0,2.9753
8,12,1,0,,,,1.0119833,0.0,0.0,0.0,3.3994168
8,13,1,0,,,,0.96451664,0.0,0.0,0.0,3.5725
8,14,1,0,,,,0.9561333,0.0,0.0,0.0,3.4668167
8,15,1,0,,,,2.0906334,0.0,0.0,0.0,3.07448335
8,16,1,0,,,,4.2534666,0.0,0.0,0.0,2.4084334
8,17,1,0,,,,3.3191833,0.0,0.0,0.0,1.4895
8,18,1,0,,,,2.4302833,0.0,0.0,0.0,0.50835
8,19,1,0,,,,1.61535,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.4479334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5187333,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.6766,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.9100833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1455417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8125,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1057,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.93486667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.79623336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1735667,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6987,0.0,0.0,0.0,0.007866667
8,7,2,0,,,,1.2994334,0.0,0.0,0.0,0.1418
8,8,2,0,,,,0.5391167,0.0,0.0,0.0,0.6586833
8,9,2,0,,,,0.48168334,0.0,0.0,0.0,1.49905
8,10,2,0,,,,0.45301667,0.0,0.0,0.0,2.3255
8,11,2,0,,,,0.87070835,0.0,0.0,0.0,2.9757415
8,12,2,0,,,,0.42072222,0.0,0.0,0.0,3.414572
8,13,2,0,,,,0.40073332,0.0,0.0,0.0,3.58875
8,14,2,0,,,,0.3892,0.0,0.0,0.0,3.49405
8,15,2,0,,,,0.43563333,0.0,0.0,0.0,3.08925
8,16,2,0,,,,2.7938333,0.0,0.0,0.0,2.3634833
8,17,2,0,,,,4.4899836,0.0,0.0,0.0,1.34221665
8,18,2,0,,,,4.3180666,0.0,0.0,0.0,0.44535
8,19,2,0,,,,4.31705,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.1380832,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.4687,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.344,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5495334,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5484084,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1827667,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2765666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.93808335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.98723334,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.9677833,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6774833,0.0,0.0,0.0,0.0075833335
8,7,3,0,,,,0.99738336,0.0,0.0,0.0,0.132316665
8,8,3,0,,,,0.78966665,0.0,0.0,0.0,0.63928335
8,9,3,0,,,,0.75776666,0.0,0.0,0.0,1.4976
8,10,3,0,,,,0.72548336,0.0,0.0,0.0,2.31715
8,11,3,0,,,,1.0042833,0.0,0.0,0.0,2.9718
8,12,3,0,,,,0.66345,0.0,0.0,0.0,3.4355
8,13,3,0,,,,0.60181665,0.0,0.0,0.0,3.5570665
8,14,3,0,,,,0.63481665,0.0,0.0,0.0,3.50515
8,15,3,0,,,,0.60223335,0.0,0.0,0.0,3.17025
8,16,3,0,,,,2.7933166,0.0,0.0,0.0,2.50198335
8,17,3,0,,,,4.3641,0.0,0.0,0.0,1.6003833
8,18,3,0,,,,3.8088834,0.0,0.0,0.0,0.566383325
8,19,3,0,,,,2.569,0.0,0.0,0.0,0.0
8,20,3,0,,,,4.54625,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.14645,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2003334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0044667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.04385,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5822667,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.5056833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.94881666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.7989,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0583167,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.4917834,0.0,0.0,0.0,0.00448333325
9,7,4,0,,,,1.87385,0.0,0.0,0.0,0.124416665
9,8,4,0,,,,0.91885,0.0,0.0,0.0,0.6453
9,9,4,0,,,,0.42465,0.0,0.0,0.0,1.50986665
9,10,4,0,,,,0.8066667,0.0,0.0,0.0,2.34536665
9,11,4,0,,,,2.5548167,0.0,0.0,0.0,3.0198835
9,12,4,0,,,,1.9954,0.0,0.0,0.0,3.4636165
9,13,4,0,,,,1.0946833,0.0,0.0,0.0,3.6534833
9,14,4,0,,,,1.4236,0.0,0.0,0.0,3.5772168
9,15,4,0,,,,1.4513167,0.0,0.0,0.0,3.17121675
9,16,4,0,,,,1.7906166,0.0,0.0,0.0,2.48021665
9,17,4,0,,,,1.7051834,0.0,0.0,0.0,1.55861665
9,18,4,0,,,,1.3617667,0.0,0.0,0.0,0.5513
9,19,4,0,,,,1.5248333,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.80355,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.9878167,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8864833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.68905,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6796833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.68135,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.70486665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.71865,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7550167,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2405334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.40485,0.0,0.0,0.0,0.012366667
9,7,5,0,,,,1.3164166,0.0,0.0,0.0,0.40378335
9,8,5,0,,,,1.2292334,0.0,0.0,0.0,0.89431665
9,9,5,0,,,,0.86186665,0.0,0.0,0.0,1.67096665
9,10,5,0,,,,0.68513334,0.0,0.0,0.0,2.5513167
9,11,5,0,,,,0.6173,0.0,0.0,0.0,3.2385
9,12,5,0,,,,0.6081333,0.0,0.0,0.0,3.6900833
9,13,5,0,,,,0.57558334,0.0,0.0,0.0,3.8396335
9,14,5,0,,,,0.58108336,0.0,0.0,0.0,3.74216675
9,15,5,0,,,,0.5861667,0.0,0.0,0.0,3.37175
9,16,5,0,,,,1.3082,0.0,0.0,0.0,2.6992165
9,17,5,0,,,,5.721667,0.0,0.0,0.0,1.7674
9,18,5,0,,,,2.77915,0.0,0.0,0.0,0.65613335
9,19,5,0,,,,1.3720833,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.5476,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.429,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.0534832,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.9948,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.8571417,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.83035,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8438,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.8171333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.80885,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.90795,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0999666,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.07095,0.0,0.0,0.0,0.1562
9,8,6,0,,,,1.0834167,0.0,0.0,0.0,0.51206665
9,9,6,0,,,,0.969,0.0,0.0,0.0,1.4733
9,10,6,0,,,,1.1374834,0.0,0.0,0.0,2.53405
9,11,6,0,,,,1.1174834,0.0,0.0,0.0,3.2548335
9,12,6,0,,,,0.88665,0.0,0.0,0.0,3.6826
9,13,6,0,,,,0.7560167,0.0,0.0,0.0,3.87093325
9,14,6,0,,,,0.71025,0.0,0.0,0.0,3.70085
9,15,6,0,,,,0.68513334,0.0,0.0,0.0,3.3221
9,16,6,0,,,,0.7204,0.0,0.0,0.0,2.62
9,17,6,0,,,,0.6806333,0.0,0.0,0.0,1.67358335
9,18,6,0,,,,0.68936664,0.0,0.0,0.0,0.56741665
9,19,6,0,,,,0.7121,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.71108335,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8009167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.39615,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.95561665,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.66954166,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.678,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.71741664,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.671,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.67391664,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.68875,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.8122333,0.0,0.0,0.0,0.007733333
9,7,7,0,,,,0.8649667,0.0,0.0,0.0,0.2522
9,8,7,0,,,,0.83885,0.0,0.0,0.0,0.57571665
9,9,7,0,,,,1.08235,0.0,0.0,0.0,1.5213
9,10,7,0,,,,0.9195167,0.0,0.0,0.0,1.65925
9,11,7,0,,,,1.4644166,0.0,0.0,0.0,2.11176665
9,12,7,0,,,,0.6659667,0.0,0.0,0.0,3.54915
9,13,7,0,,,,0.5538333,0.0,0.0,0.0,3.8079835
9,14,7,0,,,,1.1991,0.0,0.0,0.0,3.62575
9,15,7,0,,,,1.7466,0.0,0.0,0.0,3.1980667
9,16,7,0,,,,1.2408834,0.0,0.0,0.0,2.4785167
9,17,7,0,,,,0.72891665,0.0,0.0,0.0,1.51035
9,18,7,0,,,,1.39735,0.0,0.0,0.0,0.4178
9,19,7,0,,,,2.20425,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.5631666,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5239834,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2552333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.7561167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7132,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.71891665,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7050167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6971833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.8260667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.91298336,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.7280167,0.0,0.0,0.0,0.0009
9,7,1,0,,,,0.75635,0.0,0.0,0.0,0.174816665
9,8,1,0,,,,1.0606834,0.0,0.0,0.0,0.58651665
9,9,1,0,,,,0.65603334,0.0,0.0,0.0,0.98354165
9,10,1,0,,,,0.42085,0.0,0.0,0.0,2.1077667
9,11,1,0,,,,0.42566666,0.0,0.0,0.0,3.02103335
9,12,1,0,,,,0.41036665,0.0,0.0,0.0,3.58438325
9,13,1,0,,,,0.48486668,0.0,0.0,0.0,3.7323165
9,14,1,0,,,,0.48783332,0.0,0.0,0.0,3.5952335
9,15,1,0,,,,0.63685,0.0,0.0,0.0,3.1717335
9,16,1,0,,,,1.4242,0.0,0.0,0.0,2.47235
9,17,1,0,,,,1.4066,0.0,0.0,0.0,1.5306166
9,18,1,0,,,,0.56493336,0.0,0.0,0.0,0.44338335
9,19,1,0,,,,1.45845,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.13085,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1703833,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.54646665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5115833,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48606667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.4826,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.4881,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.49105,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.46988332,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.3957833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6784834,0.0,0.0,0.0,0.01505
9,7,2,0,,,,1.1048833,0.0,0.0,0.0,0.209766675
9,8,2,0,,,,0.55413336,0.0,0.0,0.0,0.79315
9,9,2,0,,,,0.48973334,0.0,0.0,0.0,1.5868
9,10,2,0,,,,0.41075,0.0,0.0,0.0,2.45501665
9,11,2,0,,,,0.4101,0.0,0.0,0.0,3.13281675
9,12,2,0,,,,0.39936668,0.0,0.0,0.0,3.54301665
9,13,2,0,,,,0.38253334,0.0,0.0,0.0,3.69895
9,14,2,0,,,,0.37933335,0.0,0.0,0.0,3.5660835
9,15,2,0,,,,0.37368333,0.0,0.0,0.0,3.1437668
9,16,2,0,,,,0.3945,0.0,0.0,0.0,2.45353335
9,17,2,0,,,,0.47533333,0.0,0.0,0.0,1.5156833
9,18,2,0,,,,1.3578167,0.0,0.0,0.0,0.44716667
9,19,2,0,,,,1.6868334,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.3533332,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1063833,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5258333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4956,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.48194167,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.49723333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.475,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.53471667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.50873333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1589167,0.0,0.0,0.0,0.0
9,6,3,0,,,,2.1426167,0.0,0.0,0.0,0.0025666665
9,7,3,0,,,,1.2256,0.0,0.0,0.0,0.122666665
9,8,3,0,,,,0.49698332,0.0,0.0,0.0,0.6599167
9,9,3,0,,,,0.48451668,0.0,0.0,0.0,1.5654
9,10,3,0,,,,0.4536,0.0,0.0,0.0,2.4284833
9,11,3,0,,,,0.42263332,0.0,0.0,0.0,3.09445
9,12,3,0,,,,0.459,0.0,0.0,0.0,3.52466675
9,13,3,0,,,,0.50025,0.0,0.0,0.0,3.6778665
9,14,3,0,,,,0.52133334,0.0,0.0,0.0,3.5901835
9,15,3,0,,,,0.55548334,0.0,0.0,0.0,3.20871675
9,16,3,0,,,,3.4613,0.0,0.0,0.0,2.52073335
9,17,3,0,,,,2.3515832,0.0,0.0,0.0,1.6014833
9,18,3,0,,,,2.5492666,0.0,0.0,0.0,0.50920002
9,19,3,0,,,,1.7272,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4622166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.1442666,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.59868336,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7431,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.67384166,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7331667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.67425,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.97933334,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4403833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.4215833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1259333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.68635,0.0,0.0,0.0,0.19173335
9,8,4,0,,,,0.6426833,0.0,0.0,0.0,0.67786665
9,9,4,0,,,,0.6865625,0.0,0.0,0.0,1.5182125
9,10,4,0,,,,0.6350833,0.0,0.0,0.0,2.36391665
9,11,4,0,,,,0.6311333,0.0,0.0,0.0,3.01093325
9,12,4,0,,,,0.65603334,0.0,0.0,0.0,3.44646665
9,13,4,0,,,,0.58606666,0.0,0.0,0.0,3.6073165
9,14,4,0,,,,0.61756665,0.0,0.0,0.0,3.47965
9,15,4,0,,,,0.60186666,0.0,0.0,0.0,3.0487
9,16,4,0,,,,0.5761,0.0,0.0,0.0,2.35873335
9,17,4,0,,,,3.6164334,0.0,0.0,0.0,1.4203833
9,18,4,0,,,,1.7563666,0.0,0.0,0.0,0.40435
9,19,4,0,,,,1.5150167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8796,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.0744834,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.4277,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.04815,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49181667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.8439,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.5818167,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.58165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.59426665,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.73845,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.4714333,0.0,0.0,0.0,0.00825
9,7,5,0,,,,0.9749333,0.0,0.0,0.0,0.165166665
9,8,5,0,,,,1.0002667,0.0,0.0,0.0,0.67096665
9,9,5,0,,,,0.7463167,0.0,0.0,0.0,1.4974
9,10,5,0,,,,0.73286664,0.0,0.0,0.0,2.33143325
9,11,5,0,,,,0.63061666,0.0,0.0,0.0,2.9910835
9,12,5,0,,,,0.7711167,0.0,0.0,0.0,3.4039165
9,13,5,0,,,,0.7341,0.0,0.0,0.0,3.5474
9,14,5,0,,,,0.75593334,0.0,0.0,0.0,3.4019665
9,15,5,0,,,,1.1819167,0.0,0.0,0.0,2.96055
9,16,5,0,,,,1.1954833,0.0,0.0,0.0,2.27283325
9,17,5,0,,,,1.52055,0.0,0.0,0.0,1.3831999
9,18,5,0,,,,1.3140167,0.0,0.0,0.0,0.39623333
9,19,5,0,,,,1.1377167,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.7016,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99633336,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.6829,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.45858333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.69196665,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.58926666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8566,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6452,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.51488334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.38543335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.36926666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.37,0.0,0.0,0.0,0.099883335
9,8,6,0,,,,0.37216666,0.0,0.0,0.0,0.6323
9,9,6,0,,,,0.37098333,0.0,0.0,0.0,1.53290835
9,10,6,0,,,,0.36543334,0.0,0.0,0.0,2.38261675
9,11,6,0,,,,0.67575,0.0,0.0,0.0,3.0348835
9,12,6,0,,,,0.69191664,0.0,0.0,0.0,3.4444
9,13,6,0,,,,0.7014,0.0,0.0,0.0,3.6015167
9,14,6,0,,,,1.12055,0.0,0.0,0.0,3.5020665
9,15,6,0,,,,0.90655,0.0,0.0,0.0,3.12465
9,16,6,0,,,,1.32945,0.0,0.0,0.0,2.43036665
9,17,6,0,,,,1.3554333,0.0,0.0,0.0,1.5155
9,18,6,0,,,,1.1933,0.0,0.0,0.0,0.445566675
9,19,6,0,,,,0.7708167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0846833,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.71971667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.71636665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.70935,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.66520834,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.37911665,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.67391664,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.35406667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.35868335,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.66296667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.4103,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.36965,0.0,0.0,0.0,0.097683335
9,8,7,0,,,,0.36048332,0.0,0.0,0.0,0.62955
9,9,7,0,,,,0.35523334,0.0,0.0,0.0,1.5192166
9,10,7,0,,,,0.3534,0.0,0.0,0.0,2.3798166
9,11,7,0,,,,0.7129667,0.0,0.0,0.0,3.05055
9,12,7,0,,,,0.71141666,0.0,0.0,0.0,3.5051165
9,13,7,0,,,,0.6982833,0.0,0.0,0.0,3.6526335
9,14,7,0,,,,0.73538333,0.0,0.0,0.0,3.51715
9,15,7,0,,,,0.9763,0.0,0.0,0.0,3.1012332
9,16,7,0,,,,0.99011666,0.0,0.0,0.0,2.4281334
9,17,7,0,,,,0.97891665,0.0,0.0,0.0,1.4952
9,18,7,0,,,,0.85101664,0.0,0.0,0.0,0.45645
9,19,7,0,,,,3.7490833,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.55105,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.7842,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.78235,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.1089667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.0051334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.6867333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.93855,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6773667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6770167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0524833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0319834,0.0,0.0,0.0,0.0107
9,7,1,0,,,,0.63348335,0.0,0.0,0.0,0.286366675
9,8,1,0,,,,0.55155,0.0,0.0,0.0,0.5733
9,9,1,0,,,,0.5444,0.0,0.0,0.0,1.19253335
9,10,1,0,,,,0.5445,0.0,0.0,0.0,2.4575667
9,11,1,0,,,,0.5356333,0.0,0.0,0.0,3.1555667
9,12,1,0,,,,0.5108,0.0,0.0,0.0,3.5427
9,13,1,0,,,,0.51663333,0.0,0.0,0.0,3.69035
9,14,1,0,,,,0.50455,0.0,0.0,0.0,3.6039835
9,15,1,0,,,,0.47526667,0.0,0.0,0.0,3.1711
9,16,1,0,,,,1.0691667,0.0,0.0,0.0,2.4639
9,17,1,0,,,,0.8973333,0.0,0.0,0.0,1.43525
9,18,1,0,,,,0.78718334,0.0,0.0,0.0,0.310316675
9,19,1,0,,,,0.76405,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.6062833,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4817166,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7769167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.51551664,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48748332,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.47893333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.42516667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.39748332,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.41491666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5682167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9334834,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3999166,0.0,0.0,0.0,0.074333335
9,8,2,0,,,,0.8234,0.0,0.0,0.0,0.2803
9,9,2,0,,,,0.8302278,0.0,0.0,0.0,0.42321665
9,10,2,0,,,,0.70246667,0.0,0.0,0.0,0.48965
9,11,2,0,,,,1.6944,0.0,0.0,0.0,0.44468335
9,12,2,0,,,,1.8092667,0.0,0.0,0.0,0.457
9,13,2,0,,,,0.70561665,0.0,0.0,0.0,0.9694667
9,14,2,0,,,,0.37625,0.0,0.0,0.0,0.9154667
9,15,2,0,,,,0.45808333,0.0,0.0,0.0,2.6503668
9,16,2,0,,,,0.37461665,0.0,0.0,0.0,1.8249
9,17,2,0,,,,0.39556667,0.0,0.0,0.0,1.08335
9,18,2,0,,,,0.85335,0.0,0.0,0.0,0.21083334
9,19,2,0,,,,2.0529332,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9895333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.0549166,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.50983334,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.50535,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.49108332,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.4867,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.49018332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.48855,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.49651667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.4329333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.8321667,0.0,0.0,0.0,0.00461666675
9,7,3,0,,,,0.8807333,0.0,0.0,0.0,0.15305
9,8,3,0,,,,0.5683333,0.0,0.0,0.0,0.77873335
9,9,3,0,,,,0.48883334,0.0,0.0,0.0,1.63198335
9,10,3,0,,,,0.44808334,0.0,0.0,0.0,2.48345
9,11,3,0,,,,0.60463333,0.0,0.0,0.0,3.1605832
9,12,3,0,,,,0.7895333,0.0,0.0,0.0,3.5953
9,13,3,0,,,,0.47378334,0.0,0.0,0.0,3.7601165
9,14,3,0,,,,0.33071667,0.0,0.0,0.0,3.6252335
9,15,3,0,,,,0.31626666,0.0,0.0,0.0,3.21595
9,16,3,0,,,,0.37145,0.0,0.0,0.0,2.47495
9,17,3,0,,,,0.7032,0.0,0.0,0.0,1.49728335
9,18,3,0,,,,0.5122667,0.0,0.0,0.0,0.37701668
9,19,3,0,,,,0.9305,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5773333,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0526333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5689667,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.49623334,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.48430833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.4873,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.48995,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.47985,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.55268335,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7834834,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.5454,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.7679333,0.0,0.0,0.0,0.1116
9,8,4,0,,,,0.6342667,0.0,0.0,0.0,0.6685
9,9,4,0,,,,0.68658334,0.0,0.0,0.0,1.59558335
9,10,4,0,,,,0.8821333,0.0,0.0,0.0,2.46388335
9,11,4,0,,,,0.5600833,0.0,0.0,0.0,3.13781675
9,12,4,0,,,,0.59788334,0.0,0.0,0.0,3.5545335
9,13,4,0,,,,0.6794,0.0,0.0,0.0,3.6895335
9,14,4,0,,,,0.32448334,0.0,0.0,0.0,3.59705
9,15,4,0,,,,0.31743333,0.0,0.0,0.0,3.16715
9,16,4,0,,,,0.39015,0.0,0.0,0.0,2.46331665
9,17,4,0,,,,0.5352167,0.0,0.0,0.0,1.4868834
9,18,4,0,,,,0.65963334,0.0,0.0,0.0,0.3644
9,19,4,0,,,,0.95638335,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.3826666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0597833,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.57305,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.56925,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.559575,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.55625,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.5489333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5524833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.55965555,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.28975,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.8962166,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.9152667,0.0,0.0,0.0,0.11
9,8,5,0,,,,0.8316,0.0,0.0,0.0,0.6557833
9,9,5,0,,,,0.89765,0.0,0.0,0.0,1.5747
9,10,5,0,,,,0.38031667,0.0,0.0,0.0,2.4341333
9,11,5,0,,,,0.3793,0.0,0.0,0.0,3.08835
9,12,5,0,,,,0.34695,0.0,0.0,0.0,3.5116333
9,13,5,0,,,,0.33023334,0.0,0.0,0.0,3.63676665
9,14,5,0,,,,0.33546665,0.0,0.0,0.0,3.5032
9,15,5,0,,,,0.3641,0.0,0.0,0.0,3.0570835
9,16,5,0,,,,0.46341667,0.0,0.0,0.0,2.32581665
9,17,5,0,,,,0.58875,0.0,0.0,0.0,1.3467833
9,18,5,0,,,,0.95301664,0.0,0.0,0.0,0.27164999
9,19,5,0,,,,1.0697334,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1108,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.2851666,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.88633335,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.46251667,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6885,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.96131665,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.50836664,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4898,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.4797,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.49406666,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1201333,0.0,0.0,0.0,0.00085
9,7,6,0,,,,0.6552333,0.0,0.0,0.0,0.131933335
9,8,6,0,,,,0.62123334,0.0,0.0,0.0,0.65643335
9,9,6,0,,,,0.615,0.0,0.0,0.0,1.5480333
9,10,6,0,,,,0.55001664,0.0,0.0,0.0,2.40603335
9,11,6,0,,,,0.50956666,0.0,0.0,0.0,3.0649167
9,12,6,0,,,,0.5298667,0.0,0.0,0.0,3.4685165
9,13,6,0,,,,0.74285,0.0,0.0,0.0,3.61313325
9,14,6,0,,,,0.6252667,0.0,0.0,0.0,3.41445
9,15,6,0,,,,0.54038334,0.0,0.0,0.0,2.9764165
9,16,6,0,,,,0.52508336,0.0,0.0,0.0,2.27963335
9,17,6,0,,,,0.60531664,0.0,0.0,0.0,1.3388333
9,18,6,0,,,,2.8609667,0.0,0.0,0.0,0.299716665
9,19,6,0,,,,1.3866667,0.0,0.0,0.0,0.0
9,20,6,0,,,,3.5859168,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.1776166,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6818167,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.97095,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.755575,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.7008167,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.70143336,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6854,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7119167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7188333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.7039,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.92908335,0.0,0.0,0.0,0.08498333
9,8,7,0,,,,0.8326333,0.0,0.0,0.0,0.6309
9,9,7,0,,,,2.0500834,0.0,0.0,0.0,1.54865
9,10,7,0,,,,4.043433,0.0,0.0,0.0,2.3907167
9,11,7,0,,,,2.7063668,0.0,0.0,0.0,3.0368
9,12,7,0,,,,2.4998667,0.0,0.0,0.0,3.4015167
9,13,7,0,,,,3.1227167,0.0,0.0,0.0,3.53365
9,14,7,0,,,,2.6557,0.0,0.0,0.0,3.3710835
9,15,7,0,,,,3.0076833,0.0,0.0,0.0,2.96186675
9,16,7,0,,,,3.2462666,0.0,0.0,0.0,2.25998335
9,17,7,0,,,,3.00625,0.0,0.0,0.0,1.3355
9,18,7,0,,,,2.6302667,0.0,0.0,0.0,0.315583325
9,19,7,0,,,,3.37505,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.365,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.4111667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.78078336,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.76206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7547333,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.74293333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7586667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.70741665,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7292167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.13295,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.3247,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2279,0.0,0.0,0.0,0.126
9,8,1,0,,,,1.2153833,0.0,0.0,0.0,0.69071665
9,9,1,0,,,,0.54845,0.0,0.0,0.0,1.4666333
9,10,1,0,,,,0.52531666,0.0,0.0,0.0,2.31613325
9,11,1,0,,,,0.50483334,0.0,0.0,0.0,2.82695
9,12,1,0,,,,0.5728667,0.0,0.0,0.0,2.49763335
9,13,1,0,,,,0.51453334,0.0,0.0,0.0,0.90053335
9,14,1,0,,,,0.9496833,0.0,0.0,0.0,1.18591665
9,15,1,0,,,,2.7895334,0.0,0.0,0.0,0.64786665
9,16,1,0,,,,1.5583,0.0,0.0,0.0,0.39591667
9,17,1,0,,,,2.5298,0.0,0.0,0.0,0.35483335
