month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,18,1,0,,,,3.0957668,0.0,0.0,0.0,0.26885
9,19,1,0,,,,2.5641,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.1054566,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.7770333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.86258334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5892,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5796667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.62398887,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5901833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.57551664,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.55466664,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.31855,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9440666,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.2749667,0.0,0.0,0.0,0.104716665
9,8,2,0,,,,1.0173833,0.0,0.0,0.0,0.6453833
9,9,2,0,,,,0.91856664,0.0,0.0,0.0,0.85335
9,10,2,0,,,,0.7118,0.0,0.0,0.0,1.69911665
9,11,2,0,,,,0.6679,0.0,0.0,0.0,0.90543335
9,12,2,0,,,,0.66973335,0.0,0.0,0.0,1.03965
9,13,2,0,,,,0.67378336,0.0,0.0,0.0,0.75681665
9,14,2,0,,,,0.66185,0.0,0.0,0.0,0.64143335
9,15,2,0,,,,0.6257333,0.0,0.0,0.0,0.38343335
9,16,2,0,,,,3.7811,0.0,0.0,0.0,0.464316675
9,17,2,0,,,,3.2253,0.0,0.0,0.0,1.2233667
9,18,2,0,,,,1.1796833,0.0,0.0,0.0,0.170266665
9,19,2,0,,,,1.9566667,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.2789,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.318,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.64185,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1325,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8193667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.7287,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7161667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7147667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7324,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2158333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.5979834,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.0520834,0.0,0.0,0.0,0.179866675
9,8,3,0,,,,0.9637167,0.0,0.0,0.0,0.52975
9,9,3,0,,,,0.93598336,0.0,0.0,0.0,1.24011665
9,10,3,0,,,,0.8325833,0.0,0.0,0.0,1.56018325
9,11,3,0,,,,0.69888335,0.0,0.0,0.0,3.0456
9,12,3,0,,,,0.68755,0.0,0.0,0.0,3.03128325
9,13,3,0,,,,0.7123,0.0,0.0,0.0,2.808
9,14,3,0,,,,2.3537834,0.0,0.0,0.0,2.8977832
9,15,3,0,,,,1.7375333,0.0,0.0,0.0,2.25941665
9,16,3,0,,,,3.6554167,0.0,0.0,0.0,1.77528335
9,17,3,0,,,,2.0761333,0.0,0.0,0.0,0.8524
9,18,3,0,,,,1.7110833,0.0,0.0,0.0,0.090166665
9,19,3,0,,,,1.3341,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.76455,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.9837667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6466333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.5847667,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.615,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.6334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.649,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6079,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6008833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.6692166,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.4158,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.82311666,0.0,0.0,0.0,0.1041
9,8,4,0,,,,0.5214,0.0,0.0,0.0,0.46468335
9,9,4,0,,,,0.89718336,0.0,0.0,0.0,1.24271665
9,10,4,0,,,,0.44863334,0.0,0.0,0.0,2.1040167
9,11,4,0,,,,0.36473334,0.0,0.0,0.0,2.97533325
9,12,4,0,,,,0.33955,0.0,0.0,0.0,2.9972333
9,13,4,0,,,,0.37888333,0.0,0.0,0.0,2.7314835
9,14,4,0,,,,0.3864,0.0,0.0,0.0,3.2449832
9,15,4,0,,,,0.36265,0.0,0.0,0.0,2.6928833
9,16,4,0,,,,0.47258332,0.0,0.0,0.0,0.31043333
9,17,4,0,,,,0.58578336,0.0,0.0,0.0,0.30706667
9,18,4,0,,,,0.69881666,0.0,0.0,0.0,0.08661667
9,19,4,0,,,,2.4169166,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.5752666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2108333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8279667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.50086665,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46990833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45496666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4391,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.47545,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46368334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.25605,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3894334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.79476666,0.0,0.0,0.0,0.128466665
9,8,5,0,,,,0.66086835,0.0,0.0,0.0,0.600338325
9,9,5,0,,,,0.6649,0.0,0.0,0.0,1.5099
9,10,5,0,,,,0.47055,0.0,0.0,0.0,2.45965
9,11,5,0,,,,0.78603333,0.0,0.0,0.0,3.1497
9,12,5,0,,,,0.69755,0.0,0.0,0.0,3.6251165
9,13,5,0,,,,0.3448,0.0,0.0,0.0,3.75355
9,14,5,0,,,,0.38296667,0.0,0.0,0.0,3.5625168
9,15,5,0,,,,0.35143334,0.0,0.0,0.0,2.6841665
9,16,5,0,,,,0.52021664,0.0,0.0,0.0,2.35136675
9,17,5,0,,,,0.7575333,0.0,0.0,0.0,1.32933335
9,18,5,0,,,,0.60688335,0.0,0.0,0.0,0.22451665
9,19,5,0,,,,0.98705,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.284,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.4284667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.9214,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.40783334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.39024165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.38901666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.40026668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41046667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.36495,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.37336665,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.39903334,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7723167,0.0,0.0,0.0,0.07685
9,8,6,0,,,,0.44376665,0.0,0.0,0.0,0.601033325
9,9,6,0,,,,0.7622667,0.0,0.0,0.0,1.51731675
9,10,6,0,,,,0.5415,0.0,0.0,0.0,2.41501665
9,11,6,0,,,,0.44358334,0.0,0.0,0.0,3.1228665
9,12,6,0,,,,0.46745,0.0,0.0,0.0,3.5775
9,13,6,0,,,,0.4154,0.0,0.0,0.0,3.69426665
9,14,6,0,,,,1.5593166,0.0,0.0,0.0,3.5078833
9,15,6,0,,,,2.3513334,0.0,0.0,0.0,3.0278
9,16,6,0,,,,1.9004667,0.0,0.0,0.0,2.2791
9,17,6,0,,,,2.2622,0.0,0.0,0.0,1.28331665
9,18,6,0,,,,1.1824666,0.0,0.0,0.0,0.242383325
9,19,6,0,,,,3.5621333,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2045333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.9686333,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1424832,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.4000666,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1496,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.77893335,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.9705667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6121,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.79071665,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.77273333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.7341667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6854333,0.0,0.0,0.0,0.07636667
9,8,7,0,,,,0.58991665,0.0,0.0,0.0,0.61935
9,9,7,0,,,,0.53103334,0.0,0.0,0.0,1.56411665
9,10,7,0,,,,0.52556664,0.0,0.0,0.0,2.50393325
9,11,7,0,,,,0.54361665,0.0,0.0,0.0,3.2203668
9,12,7,0,,,,1.6101,0.0,0.0,0.0,3.6272
9,13,7,0,,,,2.3232167,0.0,0.0,0.0,3.7656668
9,14,7,0,,,,3.1401668,0.0,0.0,0.0,3.6186165
9,15,7,0,,,,2.8797834,0.0,0.0,0.0,3.1045
9,16,7,0,,,,2.7263668,0.0,0.0,0.0,2.35513335
9,17,7,0,,,,2.0957,0.0,0.0,0.0,1.34191665
9,18,7,0,,,,2.4867334,0.0,0.0,0.0,0.24381666
9,19,7,0,,,,2.6984832,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.4479,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.7857332,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.5426667,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5836,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.58423334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5447,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5208833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.53601664,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.60788333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.3704,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.4940333,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2943,0.0,0.0,0.0,0.083966665
9,8,1,0,,,,0.90346664,0.0,0.0,0.0,0.62575
9,9,1,0,,,,1.09245,0.0,0.0,0.0,1.55641665
9,10,1,0,,,,0.6555833,0.0,0.0,0.0,2.4441667
9,11,1,0,,,,0.59625,0.0,0.0,0.0,3.1341333
9,12,1,0,,,,2.3872833,0.0,0.0,0.0,3.5222
9,13,1,0,,,,2.3572333,0.0,0.0,0.0,3.6177832
9,14,1,0,,,,1.7631167,0.0,0.0,0.0,3.463
9,15,1,0,,,,2.6139667,0.0,0.0,0.0,3.1059668
9,16,1,0,,,,3.5186,0.0,0.0,0.0,2.25513335
9,17,1,0,,,,3.6171167,0.0,0.0,0.0,1.26715005
9,18,1,0,,,,2.75395,0.0,0.0,0.0,0.14373333
9,19,1,0,,,,2.4475334,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.19595,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.53465,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.4857,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.5133,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4274167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.1390333,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.0364833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9720167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.95051664,0.0,0.0,0.0,0.0
9,5,2,0,,,,2.2748,0.0,0.0,0.0,0.0
9,6,2,0,,,,2.1350167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7086,0.0,0.0,0.0,0.127383335
9,8,2,0,,,,0.7374833,0.0,0.0,0.0,0.44841667
9,9,2,0,,,,1.34665,0.0,0.0,0.0,0.9824167
9,10,2,0,,,,1.1313167,0.0,0.0,0.0,1.97393325
9,11,2,0,,,,1.1111333,0.0,0.0,0.0,2.62785
9,12,2,0,,,,1.25455,0.0,0.0,0.0,3.6985165
9,13,2,0,,,,0.97505,0.0,0.0,0.0,3.6227667
9,14,2,0,,,,0.89958334,0.0,0.0,0.0,2.4644499
9,15,2,0,,,,1.4270834,0.0,0.0,0.0,2.06978335
9,16,2,0,,,,3.3914165,0.0,0.0,0.0,0.7961667
9,17,2,0,,,,1.9113667,0.0,0.0,0.0,0.6635
9,18,2,0,,,,1.4421333,0.0,0.0,0.0,0.10105
9,19,2,0,,,,1.3907334,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9322833,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.66595,0.0,0.0,0.0,0.0
9,22,2,0,,,,2.1606333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3254334,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0430583,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0532167,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.0545167,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.8111333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.89683336,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.5355834,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7329,0.0,0.0,0.0,0.10201667
9,8,3,0,,,,0.8397667,0.0,0.0,0.0,0.81028335
9,9,3,0,,,,1.0097667,0.0,0.0,0.0,1.59515
9,10,3,0,,,,0.7109,0.0,0.0,0.0,2.33558335
9,11,3,0,,,,0.54606664,0.0,0.0,0.0,2.96746675
9,12,3,0,,,,0.52465,0.0,0.0,0.0,2.4595833
9,13,3,0,,,,0.51795,0.0,0.0,0.0,2.5903
9,14,3,0,,,,0.5090167,0.0,0.0,0.0,1.76315
9,15,3,0,,,,0.50703335,0.0,0.0,0.0,2.7082165
9,16,3,0,,,,2.8088334,0.0,0.0,0.0,1.41775
9,17,3,0,,,,3.30575,0.0,0.0,0.0,0.10841666
9,18,3,0,,,,2.3094,0.0,0.0,0.0,0.054583335
9,19,3,0,,,,2.3860667,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.0699666,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8866167,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.0384,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1284167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.8319917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.55218333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.8143833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.82406664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.55135,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2019,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7282,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.81075,0.0,0.0,0.0,0.111916665
9,8,4,0,,,,0.79971665,0.0,0.0,0.0,0.78213335
9,9,4,0,,,,1.11475,0.0,0.0,0.0,1.83778335
9,10,4,0,,,,0.65708333,0.0,0.0,0.0,2.73093325
9,11,4,0,,,,0.4898,0.0,0.0,0.0,3.4054335
9,12,4,0,,,,0.53321666,0.0,0.0,0.0,3.8169333
9,13,4,0,,,,0.47518334,0.0,0.0,0.0,3.9428
9,14,4,0,,,,2.9936166,0.0,0.0,0.0,2.97025
9,15,4,0,,,,2.5823834,0.0,0.0,0.0,3.002
9,16,4,0,,,,2.4426668,0.0,0.0,0.0,2.3444
9,17,4,0,,,,1.0154,0.0,0.0,0.0,0.97033335
9,18,4,0,,,,1.5202167,0.0,0.0,0.0,0.1291
9,19,4,0,,,,1.60735,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0876334,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4583666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.7068167,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6577333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.5500583,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.51445,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.55585,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.51663333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.5136,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.6228334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.25415,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.80398333,0.0,0.0,0.0,0.106
9,8,5,0,,,,0.80508333,0.0,0.0,0.0,0.7772667
9,9,5,0,,,,0.7813,0.0,0.0,0.0,1.8415834
9,10,5,0,,,,0.83456665,0.0,0.0,0.0,2.75146665
9,11,5,0,,,,0.7844167,0.0,0.0,0.0,3.4197665
9,12,5,0,,,,0.78933334,0.0,0.0,0.0,3.80603335
9,13,5,0,,,,0.81561667,0.0,0.0,0.0,3.9616665
9,14,5,0,,,,0.77206665,0.0,0.0,0.0,3.7742335
9,15,5,0,,,,3.2816167,0.0,0.0,0.0,3.2772333
9,16,5,0,,,,1.9653667,0.0,0.0,0.0,2.50408325
9,17,5,0,,,,2.17135,0.0,0.0,0.0,1.42238325
9,18,5,0,,,,2.17245,0.0,0.0,0.0,0.202383325
9,19,5,0,,,,1.6974666,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2224722,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.3451166,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.12285,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7698833,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4522333,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.4254667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.9637667,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2768834,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.2190167,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.79146665,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.9173167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.72335,0.0,0.0,0.0,0.103566665
10,8,6,0,,,,0.78675,0.0,0.0,0.0,0.7865667
10,9,6,0,,,,0.67438334,0.0,0.0,0.0,1.8679666
10,10,6,0,,,,0.74076664,0.0,0.0,0.0,2.8024832
10,11,6,0,,,,0.51673335,0.0,0.0,0.0,3.49085
10,12,6,0,,,,0.53786665,0.0,0.0,0.0,3.90805
10,13,6,0,,,,0.50815,0.0,0.0,0.0,4.0503833
10,14,6,0,,,,0.53005,0.0,0.0,0.0,3.8279335
10,15,6,0,,,,0.49605668,0.0,0.0,0.0,3.4126665
10,16,6,0,,,,0.5022,0.0,0.0,0.0,2.5975168
10,17,6,0,,,,0.7930833,0.0,0.0,0.0,1.45646665
10,18,6,0,,,,4.6187835,0.0,0.0,0.0,0.19911667
10,19,6,0,,,,4.0813,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.99745,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0705333,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.29715,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99065,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.95364165,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9482167,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6235167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.67868334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.68983334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.68075,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0947334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.71881664,0.0,0.0,0.0,0.11701667
10,8,7,0,,,,0.5595667,0.0,0.0,0.0,0.8093833
10,9,7,0,,,,0.712,0.0,0.0,0.0,1.93138335
10,10,7,0,,,,0.54693335,0.0,0.0,0.0,2.8916
10,11,7,0,,,,0.47291666,0.0,0.0,0.0,3.58561675
10,12,7,0,,,,0.4142,0.0,0.0,0.0,4.0231665
10,13,7,0,,,,0.39408332,0.0,0.0,0.0,4.13948335
10,14,7,0,,,,0.4474,0.0,0.0,0.0,3.9874167
10,15,7,0,,,,0.3961,0.0,0.0,0.0,3.5013
10,16,7,0,,,,0.39583334,0.0,0.0,0.0,2.6284668
10,17,7,0,,,,0.44528332,0.0,0.0,0.0,1.4134
10,18,7,0,,,,0.41166666,0.0,0.0,0.0,0.12586667
10,19,7,0,,,,4.002283,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.3611667,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.6946666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1444666,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6698167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.45984167,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.50191665,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.44945,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.44636667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.48916668,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.71278334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1479167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1115167,0.0,0.0,0.0,0.15501667
10,8,1,0,,,,0.8229,0.0,0.0,0.0,0.73986665
10,9,1,0,,,,0.8100333,0.0,0.0,0.0,1.7566
10,10,1,0,,,,0.82706666,0.0,0.0,0.0,2.7156668
10,11,1,0,,,,0.83,0.0,0.0,0.0,3.49595
10,12,1,0,,,,0.80675,0.0,0.0,0.0,3.91765
10,13,1,0,,,,0.80871665,0.0,0.0,0.0,4.0271332
10,14,1,0,,,,0.81315,0.0,0.0,0.0,3.8355667
10,15,1,0,,,,0.78645,0.0,0.0,0.0,3.3060165
10,16,1,0,,,,1.0668278,0.0,0.0,0.0,2.4046834
10,17,1,0,,,,1.6092167,0.0,0.0,0.0,1.2309333
10,18,1,0,,,,1.3817,0.0,0.0,0.0,0.115
10,19,1,0,,,,2.3745167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.6639167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.85215,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6003,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.48761666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.465025,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.44281667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.45993334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.42253333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.41495,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.08875,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.4082834,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6763167,0.0,0.0,0.0,0.110233335
10,8,2,0,,,,0.57795,0.0,0.0,0.0,0.77525
10,9,2,0,,,,0.5966667,0.0,0.0,0.0,1.8516333
10,10,2,0,,,,0.60583335,0.0,0.0,0.0,2.8081668
10,11,2,0,,,,0.5726167,0.0,0.0,0.0,3.48603335
10,12,2,0,,,,0.5732333,0.0,0.0,0.0,3.8587668
10,13,2,0,,,,0.56703335,0.0,0.0,0.0,3.9481668
10,14,2,0,,,,0.4184,0.0,0.0,0.0,3.7040167
10,15,2,0,,,,0.38346666,0.0,0.0,0.0,3.1594665
10,16,2,0,,,,0.33915,0.0,0.0,0.0,2.334
10,17,2,0,,,,1.4666834,0.0,0.0,0.0,1.12875
10,18,2,0,,,,2.55035,0.0,0.0,0.0,0.07305
10,19,2,0,,,,1.6512166,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.1861167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5379666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.78438336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5243667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.49854165,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5144,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.4688,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4579,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46726668,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1170334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.04145,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.85645,0.0,0.0,0.0,0.232616675
10,8,3,0,,,,0.57016665,0.0,0.0,0.0,0.67155
10,9,3,0,,,,0.56165,0.0,0.0,0.0,1.5318834
10,10,3,0,,,,0.55861664,0.0,0.0,0.0,2.4804666
10,11,3,0,,,,0.5137,0.0,0.0,0.0,3.3613
10,12,3,0,,,,0.74518335,0.0,0.0,0.0,3.9448335
10,13,3,0,,,,0.65675,0.0,0.0,0.0,4.0232665
10,14,3,0,,,,0.42975,0.0,0.0,0.0,3.7484833
10,15,3,0,,,,0.37993333,0.0,0.0,0.0,3.2584
10,16,3,0,,,,0.37963334,0.0,0.0,0.0,2.40013335
10,17,3,0,,,,0.48576668,0.0,0.0,0.0,1.00915
10,18,3,0,,,,0.71931666,0.0,0.0,0.0,0.053033335
10,19,3,0,,,,1.33955,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5770333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.43765,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.66565,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.48676667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.48058334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.48573333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.49848333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49568334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.55128336,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.3694,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.40365,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.8712,0.0,0.0,0.0,0.0915
10,8,4,0,,,,0.6110833,0.0,0.0,0.0,0.76655
10,9,4,0,,,,0.534,0.0,0.0,0.0,1.89503325
10,10,4,0,,,,0.46548334,0.0,0.0,0.0,2.9076835
10,11,4,0,,,,0.44521666,0.0,0.0,0.0,3.63565
10,12,4,0,,,,0.4186,0.0,0.0,0.0,4.0373335
10,13,4,0,,,,0.3864,0.0,0.0,0.0,4.1120335
10,14,4,0,,,,0.40928334,0.0,0.0,0.0,3.9046335
10,15,4,0,,,,0.85245,0.0,0.0,0.0,3.36371675
10,16,4,0,,,,2.4248333,0.0,0.0,0.0,2.50185
10,17,4,0,,,,0.6102667,0.0,0.0,0.0,1.29456665
10,18,4,0,,,,2.0031333,0.0,0.0,0.0,0.106083335
10,19,4,0,,,,1.92535,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4040667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6340333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.60043335,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.4521,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.48565835,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.43255,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.46181667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.4554,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.43338335,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.4568167,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.5900834,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.73735,0.0,0.0,0.0,0.107266665
10,8,5,0,,,,1.1177833,0.0,0.0,0.0,0.82551665
10,9,5,0,,,,3.45665,0.0,0.0,0.0,1.9015666
10,10,5,0,,,,0.52853334,0.0,0.0,0.0,2.8649445
10,11,5,0,,,,0.34526667,0.0,0.0,0.0,3.4061
10,12,5,0,,,,0.5190333,0.0,0.0,0.0,3.7397333
10,13,5,0,,,,0.33225,0.0,0.0,0.0,3.7067335
10,14,5,0,,,,1.0499,0.0,0.0,0.0,3.23533325
10,15,5,0,,,,1.0245167,0.0,0.0,0.0,3.22625
10,16,5,0,,,,1.9672834,0.0,0.0,0.0,2.32861665
10,17,5,0,,,,1.1914834,0.0,0.0,0.0,1.0234
10,18,5,0,,,,1.2179834,0.0,0.0,0.0,0.07068333
10,19,5,0,,,,1.2557334,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5090334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.8234,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.55295,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5031667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5392333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48615,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.54933333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.50598335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.53855,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5016,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0222,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8434,0.0,0.0,0.0,0.11383333
10,8,6,0,,,,0.99145,0.0,0.0,0.0,0.7549
10,9,6,0,,,,1.39145,0.0,0.0,0.0,1.8256
10,10,6,0,,,,0.63275,0.0,0.0,0.0,2.7574167
10,11,6,0,,,,0.435,0.0,0.0,0.0,3.4175
10,12,6,0,,,,0.4152,0.0,0.0,0.0,3.8113333
10,13,6,0,,,,1.85955,0.0,0.0,0.0,3.90686675
10,14,6,0,,,,1.9839333,0.0,0.0,0.0,3.7273165
10,15,6,0,,,,1.7126167,0.0,0.0,0.0,3.2408
10,16,6,0,,,,2.2592416,0.0,0.0,0.0,2.412125
10,17,6,0,,,,3.9404583,0.0,0.0,0.0,1.22455
10,18,6,0,,,,1.8502667,0.0,0.0,0.0,0.058766665
10,19,6,0,,,,1.1176667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3646667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.93845,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.4522166,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.3405,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.0028666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4422,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.40903333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.47708333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.40363333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.45853335,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1574,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.47843334,0.0,0.0,0.0,0.108133335
10,8,7,0,,,,0.5563833,0.0,0.0,0.0,0.74521665
10,9,7,0,,,,1.03005,0.0,0.0,0.0,1.7612
10,10,7,0,,,,0.6611,0.0,0.0,0.0,2.6586667
10,11,7,0,,,,0.47165,0.0,0.0,0.0,3.3173835
10,12,7,0,,,,1.0513667,0.0,0.0,0.0,3.7233832
10,13,7,0,,,,1.9821167,0.0,0.0,0.0,3.85535
10,14,7,0,,,,1.4103833,0.0,0.0,0.0,3.66618315
10,15,7,0,,,,3.0086334,0.0,0.0,0.0,3.1851165
10,16,7,0,,,,2.08795,0.0,0.0,0.0,1.6821
10,17,7,0,,,,4.3941336,0.0,0.0,0.0,0.68873335
10,18,7,0,,,,1.71835,0.0,0.0,0.0,0.00448333325
10,19,7,0,,,,2.8042333,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.9606166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.51385,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0111166,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58566666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.51975,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5307,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.54331666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.49955,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.59928334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.1442,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1378334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.8143833,0.0,0.0,0.0,0.0807
10,8,1,0,,,,1.3263167,0.0,0.0,0.0,0.7056
10,9,1,0,,,,0.6238,0.0,0.0,0.0,1.7502667
10,10,1,0,,,,0.35198334,0.0,0.0,0.0,2.69265
10,11,1,0,,,,0.38503334,0.0,0.0,0.0,3.3595335
10,12,1,0,,,,0.36036667,0.0,0.0,0.0,3.7292165
10,13,1,0,,,,0.36566666,0.0,0.0,0.0,3.73158325
10,14,1,0,,,,1.23795,0.0,0.0,0.0,3.6726165
10,15,1,0,,,,0.96896666,0.0,0.0,0.0,3.1669665
10,16,1,0,,,,1.4831166,0.0,0.0,0.0,2.061
10,17,1,0,,,,1.9018333,0.0,0.0,0.0,1.1066333
10,18,1,0,,,,1.1236334,0.0,0.0,0.0,0.0047166665
10,19,1,0,,,,1.3709,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3264666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.45535,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0328667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.7626333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.797675,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.74146664,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.79115,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7948167,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.7082667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.4684666,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2322,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8498333,0.0,0.0,0.0,0.07931667
10,8,2,0,,,,0.77531666,0.0,0.0,0.0,0.7009
10,9,2,0,,,,1.0813111,0.0,0.0,0.0,1.7465555
10,10,2,0,,,,0.76115,0.0,0.0,0.0,2.69475
10,11,2,0,,,,0.5606833,0.0,0.0,0.0,3.37014985
10,12,2,0,,,,0.45953333,0.0,0.0,0.0,3.7705667
10,13,2,0,,,,0.7141333,0.0,0.0,0.0,3.8965
10,14,2,0,,,,0.44523335,0.0,0.0,0.0,3.737
10,15,2,0,,,,1.5005167,0.0,0.0,0.0,3.1635835
10,16,2,0,,,,1.3026834,0.0,0.0,0.0,2.25595
10,17,2,0,,,,1.5692333,0.0,0.0,0.0,1.00175
10,18,2,0,,,,1.2906834,0.0,0.0,0.0,0.044583335
10,19,2,0,,,,1.99065,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.47745,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1533,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.7564167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7067,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.76521665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.70550835,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.7514167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.72901666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7198,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1678916,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1796167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0063167,0.0,0.0,0.0,0.17871666
10,8,3,0,,,,0.64626664,0.0,0.0,0.0,0.49536665
10,9,3,0,,,,0.67801666,0.0,0.0,0.0,0.92458335
10,10,3,0,,,,0.73948336,0.0,0.0,0.0,1.3986
10,11,3,0,,,,0.85398334,0.0,0.0,0.0,1.49683335
10,12,3,0,,,,0.6929,0.0,0.0,0.0,3.5280335
10,13,3,0,,,,0.35256666,0.0,0.0,0.0,3.87165
10,14,3,0,,,,0.5326167,0.0,0.0,0.0,3.6666
10,15,3,0,,,,0.40133333,0.0,0.0,0.0,3.1002832
10,16,3,0,,,,0.37135,0.0,0.0,0.0,2.1922667
10,17,3,0,,,,0.8699167,0.0,0.0,0.0,0.86571665
10,18,3,0,,,,0.95461667,0.0,0.0,0.0,0.0225
10,19,3,0,,,,1.3011167,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.1493833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.9091,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.22225,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.59256667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.56273335,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.58673334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5136333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.576,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5047,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.2987833,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.4974333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.77285,0.0,0.0,0.0,0.094416665
10,8,4,0,,,,0.7897,0.0,0.0,0.0,0.6708708
10,9,4,0,,,,0.89,0.0,0.0,0.0,1.71018325
10,10,4,0,,,,0.52845,0.0,0.0,0.0,2.6335
10,11,4,0,,,,0.39285,0.0,0.0,0.0,3.3059833
10,12,4,0,,,,0.39385,0.0,0.0,0.0,3.6753665
10,13,4,0,,,,0.4121,0.0,0.0,0.0,3.5639165
10,14,4,0,,,,0.32095,0.0,0.0,0.0,3.3481
10,15,4,0,,,,0.3939,0.0,0.0,0.0,2.3148166
10,16,4,0,,,,0.35798332,0.0,0.0,0.0,1.8232834
10,17,4,0,,,,0.7757667,0.0,0.0,0.0,1.02896665
10,18,4,0,,,,1.1724167,0.0,0.0,0.0,0.023216667
10,19,4,0,,,,1.4423333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4061834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.0992,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.0526333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.47836667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.539225,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4968,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.49848333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.51411664,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48391667,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.4267167,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.1991167,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2866833,0.0,0.0,0.0,0.108166665
10,8,5,0,,,,0.96566665,0.0,0.0,0.0,0.70676665
10,9,5,0,,,,0.70516664,0.0,0.0,0.0,1.66365
10,10,5,0,,,,0.68415,0.0,0.0,0.0,2.5720665
10,11,5,0,,,,0.6763833,0.0,0.0,0.0,3.26185
10,12,5,0,,,,1.5050417,0.0,0.0,0.0,3.57969175
10,13,5,0,,,,0.4018,0.0,0.0,0.0,3.7011667
10,14,5,0,,,,0.4574,0.0,0.0,0.0,3.49656675
10,15,5,0,,,,0.3625,0.0,0.0,0.0,2.9021167
10,16,5,0,,,,0.4405,0.0,0.0,0.0,1.98896665
10,17,5,0,,,,0.5376667,0.0,0.0,0.0,0.82065
10,18,5,0,,,,0.6407167,0.0,0.0,0.0,0.007783333
10,19,5,0,,,,1.1462667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.16035,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.20315,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.65078336,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.6501167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.57643336,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6422833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.57923335,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.62436664,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59365,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0824,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.73025,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.81201667,0.0,0.0,0.0,0.098083335
10,8,6,0,,,,0.7137833,0.0,0.0,0.0,0.67728335
10,9,6,0,,,,0.57425,0.0,0.0,0.0,1.64108335
10,10,6,0,,,,0.5901333,0.0,0.0,0.0,2.55503325
10,11,6,0,,,,0.59495,0.0,0.0,0.0,3.2305667
10,12,6,0,,,,0.82138336,0.0,0.0,0.0,3.6197168
10,13,6,0,,,,1.05525,0.0,0.0,0.0,3.6776
10,14,6,0,,,,0.81238335,0.0,0.0,0.0,3.5033165
10,15,6,0,,,,1.1102667,0.0,0.0,0.0,2.9409
10,16,6,0,,,,2.3575666,0.0,0.0,0.0,1.9409
10,17,6,0,,,,1.1603,0.0,0.0,0.0,0.7439833
10,18,6,0,,,,1.8190666,0.0,0.0,0.0,0.01285
10,19,6,0,,,,1.7306666,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.6874666,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0954332,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.93165,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5837833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5090167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5373167,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.49005,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.51275,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.4977,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5711667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.43826666,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1667,0.0,0.0,0.0,0.0057666665
10,8,7,0,,,,1.0367334,0.0,0.0,0.0,0.0200666665
10,9,7,0,,,,1.8360833,0.0,0.0,0.0,0.12991667
10,10,7,0,,,,1.02005,0.0,0.0,0.0,1.28585
10,11,7,0,,,,0.66436666,0.0,0.0,0.0,0.8961667
10,12,7,0,,,,0.39113334,0.0,0.0,0.0,1.43988325
10,13,7,0,,,,0.6950333,0.0,0.0,0.0,0.76073335
10,14,7,0,,,,0.70545,0.0,0.0,0.0,0.67136665
10,15,7,0,,,,0.61128336,0.0,0.0,0.0,0.77903335
10,16,7,0,,,,0.47275,0.0,0.0,0.0,0.42856665
10,17,7,0,,,,0.41038334,0.0,0.0,0.0,0.115166665
10,18,7,0,,,,0.43513334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.3778833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5825,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.65125,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.85235,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.509,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49645,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.51788336,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5280167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.48846668,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.50123334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.8054,0.0,0.0,0.0,0.0
10,6,1,0,,,,2.1109667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.3638166,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.65135,0.0,0.0,0.0,0.08615
10,9,1,0,,,,0.59041667,0.0,0.0,0.0,0.34631668
10,10,1,0,,,,0.4284,0.0,0.0,0.0,0.582366675
10,11,1,0,,,,0.4567,0.0,0.0,0.0,0.293033335
10,12,1,0,,,,0.93768334,0.0,0.0,0.0,0.95856665
10,13,1,0,,,,0.85333335,0.0,0.0,0.0,0.7599
10,14,1,0,,,,0.64171666,0.0,0.0,0.0,0.5543
10,15,1,0,,,,0.42375,0.0,0.0,0.0,0.33428335
10,16,1,0,,,,0.42516667,0.0,0.0,0.0,0.0327166675
10,17,1,0,,,,1.0948833,0.0,0.0,0.0,0.00336666675
10,18,1,0,,,,0.7479333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1526333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.8454,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5019333,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.1956834,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.75923336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.52125,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.47581667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.48073334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.48025,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4696,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.3470833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2181166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0368834,0.0,0.0,0.0,0.108216665
10,8,2,0,,,,0.69965,0.0,0.0,0.0,0.90395
10,9,2,0,,,,0.9066167,0.0,0.0,0.0,1.66238325
10,10,2,0,,,,0.84275,0.0,0.0,0.0,2.7836335
10,11,2,0,,,,0.44448334,0.0,0.0,0.0,3.36985
10,12,2,0,,,,0.4358,0.0,0.0,0.0,3.78945
10,13,2,0,,,,0.4643,0.0,0.0,0.0,3.8836165
10,14,2,0,,,,0.46455,0.0,0.0,0.0,3.68186675
10,15,2,0,,,,0.46136665,0.0,0.0,0.0,3.11965
10,16,2,0,,,,0.6729,0.0,0.0,0.0,2.1955
10,17,2,0,,,,1.9443,0.0,0.0,0.0,0.87486665
10,18,2,0,,,,1.0359666,0.0,0.0,0.0,0.00795
10,19,2,0,,,,1.4424666,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.55015,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.3520666,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1847334,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.8186333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.64771664,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.6392,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.63951665,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.75028336,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3202333,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4378,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.3177834,0.0,0.0,0.0,0.066116665
10,8,3,0,,,,1.2829,0.0,0.0,0.0,0.7173
10,9,3,0,,,,1.1426,0.0,0.0,0.0,1.8740834
10,10,3,0,,,,0.8117167,0.0,0.0,0.0,2.8907
10,11,3,0,,,,0.5464,0.0,0.0,0.0,3.6261335
10,12,3,0,,,,0.555,0.0,0.0,0.0,4.0353
10,13,3,0,,,,0.5485,0.0,0.0,0.0,4.12125
10,14,3,0,,,,0.53976667,0.0,0.0,0.0,3.87131685
10,15,3,0,,,,0.53758335,0.0,0.0,0.0,3.3186835
10,16,3,0,,,,0.8401167,0.0,0.0,0.0,2.4033499
10,17,3,0,,,,1.1062833,0.0,0.0,0.0,1.02865
10,18,3,0,,,,2.0712,0.0,0.0,0.0,0.01
10,19,3,0,,,,3.0437334,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.96595,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7007,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.44098333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.4394,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.466375,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41623333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.41373333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.44443333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.73546666,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.7335334,0.0,0.0,0.0,0.0
10,6,4,0,,,,2.0040166,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.2336667,0.0,0.0,0.0,0.0588
10,8,4,0,,,,0.60045,0.0,0.0,0.0,0.71806665
10,9,4,0,,,,0.5071167,0.0,0.0,0.0,1.88611665
10,10,4,0,,,,0.41918334,0.0,0.0,0.0,2.9041165
10,11,4,0,,,,0.43906668,0.0,0.0,0.0,3.6413
10,12,4,0,,,,0.45745,0.0,0.0,0.0,4.0536835
10,13,4,0,,,,0.3847,0.0,0.0,0.0,4.1333165
10,14,4,0,,,,0.55766666,0.0,0.0,0.0,3.8754165
10,15,4,0,,,,0.46418333,0.0,0.0,0.0,3.29775
10,16,4,0,,,,0.5139167,0.0,0.0,0.0,2.3672333
10,17,4,0,,,,0.6367667,0.0,0.0,0.0,1.03158335
10,18,4,0,,,,1.2629666,0.0,0.0,0.0,0.013216667
10,19,4,0,,,,1.7181166,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.9122334,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.37065,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.92621666,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.50645,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.44543332,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.43486667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.45348334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.48641667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.44071665,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.62273335,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.3511333,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2131,0.0,0.0,0.0,0.060833335
10,8,5,0,,,,0.93186665,0.0,0.0,0.0,0.69971665
10,9,5,0,,,,0.5651,0.0,0.0,0.0,1.81528335
10,10,5,0,,,,0.74235,0.0,0.0,0.0,2.7241665
10,11,5,0,,,,0.5617667,0.0,0.0,0.0,3.3612
10,12,5,0,,,,0.5481,0.0,0.0,0.0,3.7379
10,13,5,0,,,,0.58625,0.0,0.0,0.0,3.8348665
10,14,5,0,,,,0.53866667,0.0,0.0,0.0,3.6349832
10,15,5,0,,,,0.54791665,0.0,0.0,0.0,3.0981668
10,16,5,0,,,,0.53246665,0.0,0.0,0.0,2.2352
10,17,5,0,,,,1.1926334,0.0,0.0,0.0,0.63025
10,18,5,0,,,,2.4267833,0.0,0.0,0.0,0.0080666665
10,19,5,0,,,,1.44355,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.7564666,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.439,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.72646666,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.6914,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6880417,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6660333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6684167,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.71173334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.71745,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.94271666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.8707167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.5062833,0.0,0.0,0.0,0.06665
10,8,6,0,,,,1.0186666,0.0,0.0,0.0,0.70005
10,9,6,0,,,,0.81915,0.0,0.0,0.0,1.8281833
10,10,6,0,,,,0.83143336,0.0,0.0,0.0,2.7872333
10,11,6,0,,,,0.4917,0.0,0.0,0.0,3.42395
10,12,6,0,,,,0.8993,0.0,0.0,0.0,3.80033325
10,13,6,0,,,,1.376,0.0,0.0,0.0,3.8071332
10,14,6,0,,,,1.1646,0.0,0.0,0.0,3.6794165
10,15,6,0,,,,1.1803167,0.0,0.0,0.0,3.1701835
10,16,6,0,,,,1.1372833,0.0,0.0,0.0,2.28043335
10,17,6,0,,,,0.7133333,0.0,0.0,0.0,0.8963
10,18,6,0,,,,0.5254833,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.55796665,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5191,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.5226833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.78445,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0438833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5297833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5742667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.54145,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5549667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.55703336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.53178334,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.50995,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.7715833,0.0,0.0,0.0,0.05455
10,8,7,0,,,,0.8594,0.0,0.0,0.0,0.56566665
10,9,7,0,,,,0.7496333,0.0,0.0,0.0,1.39
10,10,7,0,,,,0.43545,0.0,0.0,0.0,1.57191665
10,11,7,0,,,,0.41536668,0.0,0.0,0.0,1.95918335
10,12,7,0,,,,0.44463333,0.0,0.0,0.0,0.48091667
10,13,7,0,,,,0.40998334,0.0,0.0,0.0,0.94193335
10,14,7,0,,,,0.41906667,0.0,0.0,0.0,1.0514833
10,15,7,0,,,,0.45066667,0.0,0.0,0.0,0.4504
10,16,7,0,,,,0.74656665,0.0,0.0,0.0,0.08133333
10,17,7,0,,,,1.2945334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.5582167,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.2161,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4799333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2869333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8315833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.53,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5593,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.56233335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5417,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.55115,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.64241666,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.5923,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.9428333,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2031667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9759,0.0,0.0,0.0,0.021816665
10,9,1,0,,,,0.522225,0.0,0.0,0.0,0.56324165
10,10,1,0,,,,0.5477333,0.0,0.0,0.0,1.1245167
10,11,1,0,,,,0.49186668,0.0,0.0,0.0,0.40466667
10,12,1,0,,,,0.52205,0.0,0.0,0.0,0.55585
10,13,1,0,,,,0.50193334,0.0,0.0,0.0,0.8114167
10,14,1,0,,,,0.43598333,0.0,0.0,0.0,0.93816665
10,15,1,0,,,,0.40425,0.0,0.0,0.0,0.14775
10,16,1,0,,,,0.532,0.0,0.0,0.0,0.16373333
10,17,1,0,,,,1.1329666,0.0,0.0,0.0,0.0328666665
10,18,1,0,,,,1.707,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2374167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.6931833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2847,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.64701664,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5448167,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.51305,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5087,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.518,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5143833,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5743,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.73725,0.0,0.0,0.0,0.0
10,6,2,0,,,,2.1894166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0679,0.0,0.0,0.0,0.059783335
10,8,2,0,,,,0.72173333,0.0,0.0,0.0,0.63835
10,9,2,0,,,,0.82428336,0.0,0.0,0.0,1.77588335
10,10,2,0,,,,1.2850167,0.0,0.0,0.0,2.7138
10,11,2,0,,,,0.67745,0.0,0.0,0.0,3.3669
10,12,2,0,,,,0.9151833,0.0,0.0,0.0,3.7185835
10,13,2,0,,,,0.56953335,0.0,0.0,0.0,3.70031675
10,14,2,0,,,,0.5481833,0.0,0.0,0.0,3.41158325
10,15,2,0,,,,0.51595,0.0,0.0,0.0,2.8450665
10,16,2,0,,,,0.5132,0.0,0.0,0.0,1.9829834
10,17,2,0,,,,0.66138333,0.0,0.0,0.0,0.60756668
10,18,2,0,,,,0.66575,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3643833,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.6122667,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1980667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.55495,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.4906,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5060083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.48393333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.47818333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.52393335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48198333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.2160167,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.89945,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.8341833,0.0,0.0,0.0,0.07133333
10,8,3,0,,,,1.6489333,0.0,0.0,0.0,0.58018335
10,9,3,0,,,,1.6677333,0.0,0.0,0.0,1.6655333
10,10,3,0,,,,1.7008667,0.0,0.0,0.0,2.6816333
10,11,3,0,,,,1.3832166,0.0,0.0,0.0,3.31631685
10,12,3,0,,,,0.80308336,0.0,0.0,0.0,3.5121332
10,13,3,0,,,,0.83775,0.0,0.0,0.0,3.4452667
10,14,3,0,,,,0.39851665,0.0,0.0,0.0,2.57925
10,15,3,0,,,,0.36418334,0.0,0.0,0.0,2.34108335
10,16,3,0,,,,0.55146664,0.0,0.0,0.0,0.85238335
10,17,3,0,,,,0.5693833,0.0,0.0,0.0,0.3666
10,18,3,0,,,,0.8089833,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5169333,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5954334,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9410667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.70465,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5352167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.569225,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.82285833,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.61965,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.98,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.2495834,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.3912834,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.7478333,0.0,0.0,0.0,0.096
10,8,4,0,,,,0.57505,0.0,0.0,0.0,0.62425
10,9,4,0,,,,0.5895,0.0,0.0,0.0,1.5703166
10,10,4,0,,,,0.57636666,0.0,0.0,0.0,1.6789833
10,11,4,0,,,,0.5678833,0.0,0.0,0.0,2.3982666
10,12,4,0,,,,0.60581666,0.0,0.0,0.0,2.32895
10,13,4,0,,,,0.5511,0.0,0.0,0.0,1.729
10,14,4,0,,,,0.49698332,0.0,0.0,0.0,1.8446167
10,15,4,0,,,,0.5477,0.0,0.0,0.0,0.91216665
10,16,4,0,,,,0.5272167,0.0,0.0,0.0,0.3974
10,17,4,0,,,,0.8454667,0.0,0.0,0.0,0.1112
10,18,4,0,,,,0.69266665,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6548,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.63255,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.95485,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.6584167,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5736167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.7409833,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.84893334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.57388335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.61665,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5669,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.15085,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.5214167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.74258333,0.0,0.0,0.0,0.11453334
10,8,5,0,,,,0.58778334,0.0,0.0,0.0,0.3719
10,9,5,0,,,,0.6341,0.0,0.0,0.0,0.7611
10,10,5,0,,,,0.58986664,0.0,0.0,0.0,1.15543335
10,11,5,0,,,,0.59975,0.0,0.0,0.0,0.6565667
10,12,5,0,,,,0.62995,0.0,0.0,0.0,1.15321665
10,13,5,0,,,,0.57483333,0.0,0.0,0.0,0.612366675
10,14,5,0,,,,0.56311667,0.0,0.0,0.0,0.81146665
10,15,5,0,,,,0.4838,0.0,0.0,0.0,0.9145
10,16,5,0,,,,0.45485,0.0,0.0,0.0,1.09033335
10,17,5,0,,,,0.7840667,0.0,0.0,0.0,0.230283335
10,18,5,0,,,,1.0628667,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1723334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2331834,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.4382,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.58523333,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5287333,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5515083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.5541833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5056667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.493,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5448,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5202,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.1465666,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.45825,0.0,0.0,0.0,0.090683335
10,8,6,0,,,,1.1490333,0.0,0.0,0.0,0.5998
10,9,6,0,,,,0.9543,0.0,0.0,0.0,1.2914
10,10,6,0,,,,0.8672,0.0,0.0,0.0,2.21378325
10,11,6,0,,,,1.6279167,0.0,0.0,0.0,2.6629665
10,12,6,0,,,,0.92513335,0.0,0.0,0.0,3.4092335
10,13,6,0,,,,0.4497,0.0,0.0,0.0,2.4885167
10,14,6,0,,,,0.46546668,0.0,0.0,0.0,1.98925
10,15,6,0,,,,0.59009165,0.0,0.0,0.0,1.35771665
10,16,6,0,,,,1.3807666,0.0,0.0,0.0,0.64856665
10,17,6,0,,,,1.49895,0.0,0.0,0.0,0.1106
10,18,6,0,,,,1.4402833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4806833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4552333,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7547333,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.35095,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2692667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.73680836,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.59526664,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.55733335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5435,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.54403335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5200667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5378,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1563,0.0,0.0,0.0,0.00083333335
10,8,7,0,,,,2.5221167,0.0,0.0,0.0,0.20086666
10,9,7,0,,,,0.96085,0.0,0.0,0.0,0.37925
10,10,7,0,,,,0.84241664,0.0,0.0,0.0,0.55005
10,11,7,0,,,,2.1575,0.0,0.0,0.0,1.5647
10,12,7,0,,,,1.5011834,0.0,0.0,0.0,1.09385
10,13,7,0,,,,1.2006,0.0,0.0,0.0,0.5585
10,14,7,0,,,,0.6613167,0.0,0.0,0.0,0.3227833
10,15,7,0,,,,0.6629,0.0,0.0,0.0,0.120583335
10,16,7,0,,,,1.1840833,0.0,0.0,0.0,0.04925
10,17,7,0,,,,0.60538334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.7003334,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.14765,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7788167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2822,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0845833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.88561666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5535333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5393,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5701333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.55913335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.7704167,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.77415,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.77251667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.3496833,0.0,0.0,0.0,0.062683335
10,8,1,0,,,,1.3946333,0.0,0.0,0.0,0.326466675
10,9,1,0,,,,0.897075,0.0,0.0,0.0,1.1766
10,10,1,0,,,,0.96306664,0.0,0.0,0.0,1.8075833
10,11,1,0,,,,0.99595,0.0,0.0,0.0,2.3158333
10,12,1,0,,,,0.71971667,0.0,0.0,0.0,2.98948335
10,13,1,0,,,,0.6598167,0.0,0.0,0.0,1.3543834
10,14,1,0,,,,0.7607667,0.0,0.0,0.0,1.30263335
10,15,1,0,,,,1.2907166,0.0,0.0,0.0,1.4791667
10,16,1,0,,,,2.4347832,0.0,0.0,0.0,0.34758335
10,17,1,0,,,,2.3853333,0.0,0.0,0.0,0.08635
10,18,1,0,,,,1.65715,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.99903333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.99765,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1753666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.49543333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.46761668,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.41598332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.4268,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.42285,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.43695,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.38433334,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.69125,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.2784834,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3684167,0.0,0.0,0.0,0.062966665
11,8,2,0,,,,0.7978167,0.0,0.0,0.0,0.29843335
11,9,2,0,,,,0.46875,0.0,0.0,0.0,0.44171665
11,10,2,0,,,,0.33306667,0.0,0.0,0.0,1.1311
11,11,2,0,,,,0.32861668,0.0,0.0,0.0,1.44225
11,12,2,0,,,,0.39198333,0.0,0.0,0.0,1.82275
11,13,2,0,,,,0.31051666,0.0,0.0,0.0,1.48213335
11,14,2,0,,,,0.356,0.0,0.0,0.0,1.30511675
11,15,2,0,,,,0.36701667,0.0,0.0,0.0,0.70841665
11,16,2,0,,,,0.34581667,0.0,0.0,0.0,1.7981334
11,17,2,0,,,,0.42696667,0.0,0.0,0.0,0.409
11,18,2,0,,,,2.3849168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.4132667,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.6296833,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9636,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.55865556,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43048334,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.40974167,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.3985,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.38985,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.33916667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.41153333,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1853833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.70275,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3838,0.0,0.0,0.0,0.035966665
11,8,3,0,,,,0.84106666,0.0,0.0,0.0,0.6069
11,9,3,0,,,,0.75443333,0.0,0.0,0.0,1.7739
11,10,3,0,,,,0.39013332,0.0,0.0,0.0,2.8124167
11,11,3,0,,,,0.35528332,0.0,0.0,0.0,3.5579335
11,12,3,0,,,,0.352275,0.0,0.0,0.0,3.962275
11,13,3,0,,,,0.314,0.0,0.0,0.0,4.02823335
11,14,3,0,,,,0.39135,0.0,0.0,0.0,3.7901665
11,15,3,0,,,,0.3213,0.0,0.0,0.0,3.15466675
11,16,3,0,,,,0.38918334,0.0,0.0,0.0,2.1622667
11,17,3,0,,,,0.45315,0.0,0.0,0.0,0.74751665
11,18,3,0,,,,0.7683833,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1491166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6403834,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9717,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.558,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.49123332,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.4846,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4636,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.45925,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5029333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.43823335,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.25645,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.77375,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.3758334,0.0,0.0,0.0,0.040416665
11,8,4,0,,,,0.61658335,0.0,0.0,0.0,0.5834667
11,9,4,0,,,,0.5546833,0.0,0.0,0.0,1.6956334
11,10,4,0,,,,0.39065,0.0,0.0,0.0,2.6975
11,11,4,0,,,,0.33233333,0.0,0.0,0.0,3.40716675
11,12,4,0,,,,0.38491666,0.0,0.0,0.0,3.8100665
11,13,4,0,,,,0.35181665,0.0,0.0,0.0,3.89725
11,14,4,0,,,,0.3352,0.0,0.0,0.0,3.611
11,15,4,0,,,,0.38133332,0.0,0.0,0.0,3.02014985
11,16,4,0,,,,0.35375,0.0,0.0,0.0,2.0537
11,17,4,0,,,,0.4079,0.0,0.0,0.0,0.58718335
11,18,4,0,,,,0.86253333,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0294666,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.3018833,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.96688336,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.3287667,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.594,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.423,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.44963333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.40046668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.40203333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45401666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0588833,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.0179167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.79305,0.0,0.0,0.0,0.03655
11,8,5,0,,,,0.53893334,0.0,0.0,0.0,0.55468335
11,9,5,0,,,,0.4394,0.0,0.0,0.0,1.6317334
11,10,5,0,,,,0.44296667,0.0,0.0,0.0,2.5723335
11,11,5,0,,,,0.41045,0.0,0.0,0.0,3.23805
11,12,5,0,,,,0.5495833,0.0,0.0,0.0,3.6011667
11,13,5,0,,,,0.58928335,0.0,0.0,0.0,3.7008832
11,14,5,0,,,,0.86983335,0.0,0.0,0.0,3.45301665
11,15,5,0,,,,0.46531665,0.0,0.0,0.0,2.8599
11,16,5,0,,,,0.49941668,0.0,0.0,0.0,1.7172333
11,17,5,0,,,,1.9700834,0.0,0.0,0.0,0.53413335
11,18,5,0,,,,2.1609666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.6195,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.1774,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.75046664,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.5534,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.54906666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.59595,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5413,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.54745,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.59831667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.5431,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.54281664,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.6099833,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5620833,0.0,0.0,0.0,0.0317
11,8,6,0,,,,0.6853167,0.0,0.0,0.0,0.5481333
11,9,6,0,,,,1.0237,0.0,0.0,0.0,1.6086
11,10,6,0,,,,1.0887333,0.0,0.0,0.0,2.53606675
11,11,6,0,,,,0.7629167,0.0,0.0,0.0,3.2254335
11,12,6,0,,,,0.5329667,0.0,0.0,0.0,3.60948335
11,13,6,0,,,,0.5506667,0.0,0.0,0.0,3.69145
11,14,6,0,,,,0.8922167,0.0,0.0,0.0,3.4466
11,15,6,0,,,,1.5357667,0.0,0.0,0.0,2.88311675
11,16,6,0,,,,0.6673167,0.0,0.0,0.0,1.9308
11,17,6,0,,,,0.47603333,0.0,0.0,0.0,0.52458332
11,18,6,0,,,,0.43193334,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.8541,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.7681333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0776,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.44623333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.45226666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.4525,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.41585,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.44251665,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40973333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.42466667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.8398833,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.74726665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.57773334,0.0,0.0,0.0,0.52801665
11,8,7,0,,,,0.5219333,0.0,0.0,0.0,1.6117166
11,9,7,0,,,,0.41243333,0.0,0.0,0.0,2.5597333
11,10,7,0,,,,0.44695,0.0,0.0,0.0,3.2152
11,11,7,0,,,,0.4159,0.0,0.0,0.0,3.5713665
11,12,7,0,,,,0.5578833,0.0,0.0,0.0,3.6300168
11,13,7,0,,,,0.8987833,0.0,0.0,0.0,3.3288665
11,14,7,0,,,,1.0826334,0.0,0.0,0.0,2.67478335
11,15,7,0,,,,1.0424666,0.0,0.0,0.0,1.22535
11,16,7,0,,,,1.81135,0.0,0.0,0.0,0.20543333
11,17,7,0,,,,2.3963332,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3442833,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.4644333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4523833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.61193335,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.4311,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.46501666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.40913334,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.44583333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42061666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.41308334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.4444,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.0893333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.7478167,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9475333,0.0,0.0,0.0,0.53086665
11,8,1,0,,,,0.6839167,0.0,0.0,0.0,1.57768325
11,9,1,0,,,,0.67576665,0.0,0.0,0.0,2.5067334
11,10,1,0,,,,0.83183336,0.0,0.0,0.0,3.1554835
11,11,1,0,,,,0.4156,0.0,0.0,0.0,3.47175
11,12,1,0,,,,0.38773334,0.0,0.0,0.0,3.50815
11,13,1,0,,,,0.37215,0.0,0.0,0.0,3.3646
11,14,1,0,,,,0.37168333,0.0,0.0,0.0,2.7511667
11,15,1,0,,,,0.3531,0.0,0.0,0.0,1.5390167
11,16,1,0,,,,1.5630333,0.0,0.0,0.0,0.13756666
11,17,1,0,,,,1.2521833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6541166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1043,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.5315334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95503336,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.46008334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.39308333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.36135834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41065,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36566666,0.0,0.0,0.0,0.0
