month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,2,0,,,,2.0331333,0.0,0.0,0.0,0.45046665
12,17,2,0,,,,1.9337667,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.0347166,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.76725,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8217167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.79835,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.6504,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.4993167,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.67003334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.9522667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.28355,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.91235,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.8533667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9457,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2265167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1981333,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.2586833,0.0,0.0,0.0,1.03716665
12,9,3,0,,,,0.63678336,0.0,0.0,0.0,2.1052333
12,10,3,0,,,,2.181,0.0,0.0,0.0,2.93746675
12,11,3,0,,,,1.24295,0.0,0.0,0.0,3.4817
12,12,3,0,,,,1.3989667,0.0,0.0,0.0,3.6705667
12,13,3,0,,,,1.8707167,0.0,0.0,0.0,3.4942335
12,14,3,0,,,,0.8534833,0.0,0.0,0.0,2.9648165
12,15,3,0,,,,0.55543333,0.0,0.0,0.0,2.01153335
12,16,3,0,,,,1.3172,0.0,0.0,0.0,0.50538335
12,17,3,0,,,,1.6748667,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1735667,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8161167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.72895,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.4118167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.75056666,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.64493334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.747725,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.67443335,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1813166,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.8009167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.5659167,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.67221665,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.4082333,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.0632167,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.09975,0.0,0.0,0.0,1.0117333
12,9,4,0,,,,0.9479333,0.0,0.0,0.0,2.06795
12,10,4,0,,,,1.4373833,0.0,0.0,0.0,2.8869333
12,11,4,0,,,,3.3157666,0.0,0.0,0.0,3.4002
12,12,4,0,,,,1.2399,0.0,0.0,0.0,3.5895165
12,13,4,0,,,,0.7743667,0.0,0.0,0.0,3.4524335
12,14,4,0,,,,0.4799,0.0,0.0,0.0,2.09986665
12,15,4,0,,,,0.35009167,0.0,0.0,0.0,1.0293
12,16,4,0,,,,0.8330333,0.0,0.0,0.0,0.09748333
12,17,4,0,,,,1.0807166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.2916334,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.57875,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.3466,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.8445167,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.47243333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.3714,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.38308334,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.53796667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.54608333,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.3494834,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0372666,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.9127667,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.8933167,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.3472167,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0209666,0.0,0.0,0.0,0.21621666
12,9,5,0,,,,1.8068,0.0,0.0,0.0,0.17361665
12,10,5,0,,,,1.4849833,0.0,0.0,0.0,1.88268325
12,11,5,0,,,,1.97535,0.0,0.0,0.0,0.95926665
12,12,5,0,,,,1.7145833,0.0,0.0,0.0,0.70193335
12,13,5,0,,,,1.9180334,0.0,0.0,0.0,0.80405
12,14,5,0,,,,1.1934834,0.0,0.0,0.0,1.01693335
12,15,5,0,,,,1.2437167,0.0,0.0,0.0,0.23038334
12,16,5,0,,,,3.12615,0.0,0.0,0.0,0.0
12,17,5,0,,,,2.1216333,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.8577666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9204167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.4194334,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.18385,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.86971664,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.44506666,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.344725,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.99508333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.89923334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.8132333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.0022,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.87161666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.8491833,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1350167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.6209167,0.0,0.0,0.0,0.054283335
12,9,6,0,,,,1.0724334,0.0,0.0,0.0,0.28115
12,10,6,0,,,,1.1602167,0.0,0.0,0.0,0.276483325
12,11,6,0,,,,1.3286,0.0,0.0,0.0,0.22533333
12,12,6,0,,,,1.4109833,0.0,0.0,0.0,0.198016665
12,13,6,0,,,,1.0568833,0.0,0.0,0.0,0.160733335
12,14,6,0,,,,1.8804166,0.0,0.0,0.0,0.151033335
12,15,6,0,,,,2.5459,0.0,0.0,0.0,0.02275
12,16,6,0,,,,4.33135,0.0,0.0,0.0,0.0066
12,17,6,0,,,,1.7141666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8248667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.7764,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.70495,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.0389166,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7447833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.91015,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.36439165,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.33375,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.3313,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.3448,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.33713335,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.35463333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.32748333,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.19956669,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.3423834,0.0,0.0,0.0,1.0481167
1,9,7,0,,,,2.2567334,0.0,0.0,0.0,1.9026834
1,10,7,0,,,,1.4564,0.0,0.0,0.0,2.86005
1,11,7,0,,,,1.2233,0.0,0.0,0.0,2.93905
1,12,7,0,,,,0.9047667,0.0,0.0,0.0,3.4603833
1,13,7,0,,,,1.0588167,0.0,0.0,0.0,0.62946665
1,14,7,0,,,,0.40373334,0.0,0.0,0.0,0.12786667
1,15,7,0,,,,1.0913167,0.0,0.0,0.0,0.0417
1,16,7,0,,,,1.1089667,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.6668832,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.37985,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.46875,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.1330333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.7829334,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.1264334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1067667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.97713333,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4384834,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0401,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.90928334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5187,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.45935,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.0920668,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.1252832,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.34305,0.0,0.0,0.0,0.3999167
1,9,1,0,,,,2.0193167,0.0,0.0,0.0,0.6856
1,10,1,0,,,,1.2779833,0.0,0.0,0.0,0.7374333
1,11,1,0,,,,2.1019166,0.0,0.0,0.0,0.85973335
1,12,1,0,,,,3.0094,0.0,0.0,0.0,0.71083335
1,13,1,0,,,,1.30055,0.0,0.0,0.0,0.5593667
1,14,1,0,,,,0.9683667,0.0,0.0,0.0,0.75458335
1,15,1,0,,,,2.6516333,0.0,0.0,0.0,0.64045
1,16,1,0,,,,2.2485666,0.0,0.0,0.0,0.1687
1,17,1,0,,,,1.6987833,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.7417,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.8452333,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.5382833,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1654,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.2626834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.1611333,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.3817917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0145833,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.96028334,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1164833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3353167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.02385,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0280833,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4839,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.5760167,0.0,0.0,0.0,0.55923332
1,9,2,0,,,,1.4349834,0.0,0.0,0.0,1.2057833
1,10,2,0,,,,1.2965667,0.0,0.0,0.0,1.22138335
1,11,2,0,,,,1.0901834,0.0,0.0,0.0,1.1832667
1,12,2,0,,,,0.48536667,0.0,0.0,0.0,1.3047667
1,13,2,0,,,,1.0005167,0.0,0.0,0.0,1.17956665
1,14,2,0,,,,0.7309,0.0,0.0,0.0,0.9089
1,15,2,0,,,,1.5861334,0.0,0.0,0.0,0.55161665
1,16,2,0,,,,1.0922,0.0,0.0,0.0,0.093916665
1,17,2,0,,,,1.71985,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.931,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3245667,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.54305,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.1122167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.8893167,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.6063334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7325,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1564,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.34555,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.9036,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.9388667,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.6351833,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.4157166,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.9382,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.8640667,0.0,0.0,0.0,0.91946665
1,9,3,0,,,,1.5356,0.0,0.0,0.0,1.77025
1,10,3,0,,,,1.3775667,0.0,0.0,0.0,2.71753325
1,11,3,0,,,,0.8504,0.0,0.0,0.0,2.4942166
1,12,3,0,,,,0.60538334,0.0,0.0,0.0,1.84611665
1,13,3,0,,,,0.9083,0.0,0.0,0.0,0.46201668
1,14,3,0,,,,0.38163334,0.0,0.0,0.0,0.2378
1,15,3,0,,,,0.7592833,0.0,0.0,0.0,0.126983335
1,16,3,0,,,,1.2404333,0.0,0.0,0.0,0.0
1,17,3,0,,,,1.5271167,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.01685,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8516667,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.1558166,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.0929333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9550667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.47953334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.49080834,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.43748334,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.116,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.46415,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.1230333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1399833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.54125,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.3906167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6381,0.0,0.0,0.0,0.12171666
1,9,4,0,,,,0.87025,0.0,0.0,0.0,0.33395
1,10,4,0,,,,2.7409,0.0,0.0,0.0,0.55163335
1,11,4,0,,,,1.5185333,0.0,0.0,0.0,0.55586665
1,12,4,0,,,,1.5915834,0.0,0.0,0.0,0.4802
1,13,4,0,,,,0.31621668,0.0,0.0,0.0,0.566033325
1,14,4,0,,,,1.1659833,0.0,0.0,0.0,0.14911667
1,15,4,0,,,,0.3452,0.0,0.0,0.0,0.039516665
1,16,4,0,,,,2.2987332,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.03795,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.0747,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.8716333,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.4753333,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.4941,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.5478333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.0142666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.34156665,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.14475,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.35666665,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.0296834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.29293334,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.2169666,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.2164667,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.4892666,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.49076667,0.0,0.0,0.0,1.0060167
1,9,5,0,,,,0.9597833,0.0,0.0,0.0,1.9957666
1,10,5,0,,,,1.057,0.0,0.0,0.0,2.6885665
1,11,5,0,,,,2.0358667,0.0,0.0,0.0,1.5371167
1,12,5,0,,,,1.8324333,0.0,0.0,0.0,3.49658325
1,13,5,0,,,,0.978,0.0,0.0,0.0,3.42255
1,14,5,0,,,,0.773,0.0,0.0,0.0,3.02531675
1,15,5,0,,,,0.5117,0.0,0.0,0.0,2.15135
1,16,5,0,,,,1.3336333,0.0,0.0,0.0,0.73198335
1,17,5,0,,,,3.8551333,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.3121667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.8454332,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.0748832,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8519167,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.40535,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6819667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.3246167,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3274833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.34525,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6307167,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3662666,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.06295,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.6203166,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5599667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.1911334,0.0,0.0,0.0,0.28986665
1,9,6,0,,,,1.1509666,0.0,0.0,0.0,0.69221665
1,10,6,0,,,,1.13895,0.0,0.0,0.0,1.0244
1,11,6,0,,,,0.90031666,0.0,0.0,0.0,1.77646665
1,12,6,0,,,,1.4736,0.0,0.0,0.0,2.2083333
1,13,6,0,,,,0.6943,0.0,0.0,0.0,2.1921666
1,14,6,0,,,,0.84793335,0.0,0.0,0.0,1.9233333
1,15,6,0,,,,0.9263333,0.0,0.0,0.0,1.0266
1,16,6,0,,,,1.2312666,0.0,0.0,0.0,0.143133335
1,17,6,0,,,,1.2558334,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.7277833,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7924167,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.5420334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.2335666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.82465,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.3885,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.33315,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7571833,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.75341666,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.32041666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.7876833,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.5183,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.125,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.70415,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.442,0.0,0.0,0.0,0.9241333
1,9,7,0,,,,0.42473334,0.0,0.0,0.0,1.9061
1,10,7,0,,,,0.3949,0.0,0.0,0.0,2.71371675
1,11,7,0,,,,0.43001667,0.0,0.0,0.0,3.26515
1,12,7,0,,,,0.4148,0.0,0.0,0.0,3.4598835
1,13,7,0,,,,0.38583332,0.0,0.0,0.0,3.37716675
1,14,7,0,,,,0.9518833,0.0,0.0,0.0,2.9084833
1,15,7,0,,,,1.0704334,0.0,0.0,0.0,1.6263333
1,16,7,0,,,,0.6332333,0.0,0.0,0.0,0.22331667
1,17,7,0,,,,2.5730166,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.2592168,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.5630833,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2743666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.96993333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.48438334,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.39815,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.37605834,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6048167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.41768333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38015,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.31273332,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.84435,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.0536335,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.59775,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.4954833,0.0,0.0,0.0,0.12468333
1,9,1,0,,,,1.2868333,0.0,0.0,0.0,0.23796667
1,10,1,0,,,,0.7283667,0.0,0.0,0.0,0.32456665
1,11,1,0,,,,1.0132834,0.0,0.0,0.0,0.58211665
1,12,1,0,,,,1.0050666,0.0,0.0,0.0,0.290966665
1,13,1,0,,,,1.44995,0.0,0.0,0.0,0.13925
1,14,1,0,,,,0.97495,0.0,0.0,0.0,0.1889
1,15,1,0,,,,0.8505333,0.0,0.0,0.0,0.148550005
1,16,1,0,,,,0.9451,0.0,0.0,0.0,0.078816665
1,17,1,0,,,,1.0216,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.9566166,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.041283,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8169667,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5141333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0608333,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.9629667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8517,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0137167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.84143335,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1394334,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.80688334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.9930667,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.4241333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6044834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.23245,0.0,0.0,0.0,0.141066665
1,9,2,0,,,,1.2783166,0.0,0.0,0.0,0.13288333
1,10,2,0,,,,1.62795,0.0,0.0,0.0,0.142733335
1,11,2,0,,,,1.2131833,0.0,0.0,0.0,0.063083335
1,12,2,0,,,,1.5888833,0.0,0.0,0.0,0.0815
1,13,2,0,,,,1.3542666,0.0,0.0,0.0,0.14091666
1,14,2,0,,,,1.0571834,0.0,0.0,0.0,0.195633335
1,15,2,0,,,,1.3964334,0.0,0.0,0.0,0.048083335
1,16,2,0,,,,2.2372,0.0,0.0,0.0,0.0297333335
1,17,2,0,,,,2.1185334,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3399,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.2043834,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.7983,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.7265667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.41685,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.90288335,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.1359167,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1694666,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.0988,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0754666,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.1691,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.5495167,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.46055,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.4514333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.2670333,0.0,0.0,0.0,0.21355
1,9,3,0,,,,1.4429166,0.0,0.0,0.0,0.46381668
1,10,3,0,,,,1.4843333,0.0,0.0,0.0,0.52935
1,11,3,0,,,,1.2172166,0.0,0.0,0.0,0.7555
1,12,3,0,,,,0.97856665,0.0,0.0,0.0,2.4474167
1,13,3,0,,,,0.5172167,0.0,0.0,0.0,2.9738165
1,14,3,0,,,,0.49538332,0.0,0.0,0.0,2.8587668
1,15,3,0,,,,0.55088335,0.0,0.0,0.0,1.3907666
1,16,3,0,,,,0.9388667,0.0,0.0,0.0,0.46171665
1,17,3,0,,,,3.2426333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.69005,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.7472667,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.1527333,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7289667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3018667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.84375,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.94325835,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.91535,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.8922667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.93908334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.96601665,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0715666,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.2308166,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5864,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.5039166,0.0,0.0,0.0,0.0512
1,9,4,0,,,,1.8636,0.0,0.0,0.0,0.1099
1,10,4,0,,,,1.3835167,0.0,0.0,0.0,0.16838333
1,11,4,0,,,,1.1591667,0.0,0.0,0.0,0.1843
1,12,4,0,,,,1.3313667,0.0,0.0,0.0,0.2565
1,13,4,0,,,,1.7812333,0.0,0.0,0.0,0.2261
1,14,4,0,,,,0.9347,0.0,0.0,0.0,0.061266665
1,15,4,0,,,,1.3425666,0.0,0.0,0.0,0.0541
1,16,4,0,,,,1.1852,0.0,0.0,0.0,0.014133333
1,17,4,0,,,,1.82655,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.87435,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.5165334,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.3836167,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.2833667,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4247667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4572834,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0610167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.1158667,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1056,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.17205,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.1092666,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9924166,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6263167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.6537334,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.0535667,0.0,0.0,0.0,0.57375
1,9,5,0,,,,1.7013,0.0,0.0,0.0,0.9345
1,10,5,0,,,,1.721,0.0,0.0,0.0,1.1580333
1,11,5,0,,,,1.59905,0.0,0.0,0.0,2.70115
1,12,5,0,,,,1.8867167,0.0,0.0,0.0,1.82198335
1,13,5,0,,,,1.1758667,0.0,0.0,0.0,1.76588335
1,14,5,0,,,,1.2725,0.0,0.0,0.0,0.45623333
1,15,5,0,,,,1.2875834,0.0,0.0,0.0,0.69596665
1,16,5,0,,,,1.19815,0.0,0.0,0.0,0.7789833
1,17,5,0,,,,1.96795,0.0,0.0,0.0,0.0031
1,18,5,0,,,,1.4071167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.5732833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.3587832,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.08235,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.8614167,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6789,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.3684334,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.5878667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4809667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.47965,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3200333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.4961166,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4346,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.1265666,0.0,0.0,0.0,1.0429
1,9,6,0,,,,4.2862,0.0,0.0,0.0,2.18878325
1,10,6,0,,,,1.5796,0.0,0.0,0.0,3.16003325
1,11,6,0,,,,1.3782834,0.0,0.0,0.0,3.5878665
1,12,6,0,,,,0.83178335,0.0,0.0,0.0,3.16718325
1,13,6,0,,,,0.66335,0.0,0.0,0.0,1.3070166
1,14,6,0,,,,1.0462667,0.0,0.0,0.0,2.3955667
1,15,6,0,,,,1.45165,0.0,0.0,0.0,2.34566665
1,16,6,0,,,,1.7559834,0.0,0.0,0.0,0.9286667
1,17,6,0,,,,1.9699167,0.0,0.0,0.0,0.00206666665
1,18,6,0,,,,1.2921667,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2584,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.4758166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3259166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.29845,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0488833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.05325,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.10635,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2998333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.3405833,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2487333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.9982834,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6424167,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.5278833,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.02485,0.0,0.0,0.0,0.99845
1,9,7,0,,,,1.1303,0.0,0.0,0.0,1.9854167
1,10,7,0,,,,0.9949833,0.0,0.0,0.0,2.71465
1,11,7,0,,,,1.0252,0.0,0.0,0.0,2.4878166
1,12,7,0,,,,1.03535,0.0,0.0,0.0,2.51025
1,13,7,0,,,,0.48348334,0.0,0.0,0.0,2.39748335
1,14,7,0,,,,0.77716666,0.0,0.0,0.0,2.42213335
1,15,7,0,,,,1.0236167,0.0,0.0,0.0,0.62243332
1,16,7,0,,,,1.6403667,0.0,0.0,0.0,0.09411667
1,17,7,0,,,,1.1753167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.5447834,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.3849332,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.7620833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9385,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.88228333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.57743335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.912475,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8923,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.89456666,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.0338833,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.159,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.4444168,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.75685,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.7838167,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.86268336,0.0,0.0,0.0,1.04956665
1,9,1,0,,,,0.5803667,0.0,0.0,0.0,2.10015
1,10,1,0,,,,0.69156665,0.0,0.0,0.0,2.98531675
1,11,1,0,,,,0.4457,0.0,0.0,0.0,3.55003325
1,12,1,0,,,,0.80833334,0.0,0.0,0.0,3.7678833
1,13,1,0,,,,0.4386,0.0,0.0,0.0,3.68615
1,14,1,0,,,,0.4365,0.0,0.0,0.0,3.24253325
1,15,1,0,,,,2.9046166,0.0,0.0,0.0,2.4202667
1,16,1,0,,,,0.61936665,0.0,0.0,0.0,0.9615
1,17,1,0,,,,2.4032667,0.0,0.0,0.0,0.0020166667
1,18,1,0,,,,2.0937166,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.74205,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.6400666,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.7966,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0647334,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.6162666,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.73605835,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.1533166,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1861,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.0706834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1622833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.9105667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7974,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.91795,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.68158334,0.0,0.0,0.0,1.0295333
1,9,2,0,,,,1.2910334,0.0,0.0,0.0,2.15603335
1,10,2,0,,,,0.8509,0.0,0.0,0.0,3.04755
1,11,2,0,,,,0.61801666,0.0,0.0,0.0,3.61285
1,12,2,0,,,,0.56895,0.0,0.0,0.0,3.8398335
1,13,2,0,,,,0.40715,0.0,0.0,0.0,3.67495
1,14,2,0,,,,0.39476666,0.0,0.0,0.0,3.1501
1,15,2,0,,,,0.38191667,0.0,0.0,0.0,2.324
1,16,2,0,,,,1.2635666,0.0,0.0,0.0,0.56088335
1,17,2,0,,,,1.7718166,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0456,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.7321832,0.0,0.0,0.0,0.0
1,20,2,0,,,,6.00275,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.8161666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.4002833,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.92775,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.459025,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.9141667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.89308333,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4709333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.96985,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.8207834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.4543166,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.2071667,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.6209667,0.0,0.0,0.0,0.99013335
1,9,3,0,,,,1.6039,0.0,0.0,0.0,2.0577667
1,10,3,0,,,,1.0725167,0.0,0.0,0.0,2.8934668
1,11,3,0,,,,0.95631665,0.0,0.0,0.0,3.4271582
1,12,3,0,,,,0.66641665,0.0,0.0,0.0,2.8506668
1,13,3,0,,,,0.87326664,0.0,0.0,0.0,2.7279335
1,14,3,0,,,,0.63625,0.0,0.0,0.0,1.177175
1,15,3,0,,,,1.3621,0.0,0.0,0.0,0.53078335
1,16,3,0,,,,1.5577333,0.0,0.0,0.0,0.16961666
1,17,3,0,,,,1.2884333,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.01655,0.0,0.0,0.0,0.0
1,19,3,0,,,,5.8216667,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.9493,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.53135,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4162834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0208,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.007725,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.0144666,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0375167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0198,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.5175,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.5024834,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.1344833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9782833,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.5324167,0.0,0.0,0.0,0.232783335
1,9,4,0,,,,0.9191167,0.0,0.0,0.0,0.19666666
1,10,4,0,,,,1.3741666,0.0,0.0,0.0,0.7749167
1,11,4,0,,,,0.8753667,0.0,0.0,0.0,3.4892835
1,12,4,0,,,,0.38826665,0.0,0.0,0.0,3.53005
1,13,4,0,,,,0.9105167,0.0,0.0,0.0,1.87106675
1,14,4,0,,,,1.7173834,0.0,0.0,0.0,0.224416675
1,15,4,0,,,,1.3825667,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.6483,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.22245,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1805334,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2473667,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4775834,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.2795167,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.2285,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1344666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.7974833,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.1560667,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0544667,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.8153667,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.8530167,0.0,0.0,0.0,0.0
1,5,5,0,,,,3.2773666,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5649834,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9652333,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.7151334,0.0,0.0,0.0,0.143116665
1,9,5,0,,,,1.9900666,0.0,0.0,0.0,0.196533335
1,10,5,0,,,,2.0173,0.0,0.0,0.0,0.4539
1,11,5,0,,,,2.0433667,0.0,0.0,0.0,0.080566665
1,12,5,0,,,,1.5480833,0.0,0.0,0.0,0.039033332
1,13,5,0,,,,1.4037833,0.0,0.0,0.0,0.1358
1,14,5,0,,,,1.53955,0.0,0.0,0.0,0.33816665
1,15,5,0,,,,1.5217167,0.0,0.0,0.0,0.46516665
1,16,5,0,,,,1.6329,0.0,0.0,0.0,0.008016667
1,17,5,0,,,,1.8285,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.5446833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.4658166,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.77345,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.35135,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.43195,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.3597167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.16875,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.8796,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.0273334,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7522833,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.82701665,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3701667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.8923833,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.15765,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.0378,0.0,0.0,0.0,0.9669
1,9,6,0,,,,1.2992,0.0,0.0,0.0,2.32335
1,10,6,0,,,,0.87313336,0.0,0.0,0.0,2.1536
1,11,6,0,,,,0.74,0.0,0.0,0.0,3.3729665
1,12,6,0,,,,0.9365,0.0,0.0,0.0,1.17236665
1,13,6,0,,,,0.69738334,0.0,0.0,0.0,0.94911665
1,14,6,0,,,,0.55065,0.0,0.0,0.0,1.098325
1,15,6,0,,,,2.9493084,0.0,0.0,0.0,0.93074165
1,16,6,0,,,,1.9903166,0.0,0.0,0.0,0.291966665
1,17,6,0,,,,2.7649167,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.7343667,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.3299832,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.2164166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.7869834,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.978,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5474833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.2240666,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2337,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.89746666,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.3277667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.98081666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.3101833,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.689,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.0560834,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.1499083,0.0,0.0,0.0,0.39295835
1,9,7,0,,,,2.09155,0.0,0.0,0.0,0.50296665
1,10,7,0,,,,1.8638,0.0,0.0,0.0,0.62041668
1,11,7,0,,,,2.0533834,0.0,0.0,0.0,0.297783335
1,12,7,0,,,,1.84995,0.0,0.0,0.0,0.087233335
1,13,7,0,,,,1.7510333,0.0,0.0,0.0,0.11906667
1,14,7,0,,,,2.35595,0.0,0.0,0.0,0.0288
1,15,7,0,,,,2.69645,0.0,0.0,0.0,0.0
1,16,7,0,,,,2.54025,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.9694333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.90805,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.393083,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.9748333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9198166,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.5216,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.85351664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6363583,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.30363333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.2942,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.29071668,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.3225,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.4228334,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.8755,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.5188832,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.74325,0.0,0.0,0.0,0.568966675
1,9,1,0,,,,2.1454666,0.0,0.0,0.0,0.5751
1,10,1,0,,,,1.5963167,0.0,0.0,0.0,0.86033335
1,11,1,0,,,,1.6712,0.0,0.0,0.0,0.24105
1,12,1,0,,,,2.1889668,0.0,0.0,0.0,0.38716667
1,13,1,0,,,,1.6679,0.0,0.0,0.0,0.7787
1,14,1,0,,,,1.95355,0.0,0.0,0.0,2.82645
1,15,1,0,,,,1.8182,0.0,0.0,0.0,0.39831665
1,16,1,0,,,,3.0969834,0.0,0.0,0.0,0.13175
1,17,1,0,,,,1.85875,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.50735,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.7377,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8986833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.30525,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8497167,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2285833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.376125,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.47785,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.95171666,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.8778833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4767833,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.7971334,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.3320167,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.4301667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.71155,0.0,0.0,0.0,0.9149
1,9,2,0,,,,1.7908334,0.0,0.0,0.0,1.4465666
1,10,2,0,,,,0.9474667,0.0,0.0,0.0,2.9037668
1,11,2,0,,,,3.0157332,0.0,0.0,0.0,2.9850833
1,12,2,0,,,,1.6945333,0.0,0.0,0.0,0.9953
1,13,2,0,,,,0.7729,0.0,0.0,0.0,2.36278335
1,14,2,0,,,,1.16625,0.0,0.0,0.0,2.5866168
1,15,2,0,,,,1.3830333,0.0,0.0,0.0,0.91115
1,16,2,0,,,,0.9539,0.0,0.0,0.0,0.154016665
1,17,2,0,,,,1.3479834,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.9017,0.0,0.0,0.0,0.0
1,19,2,0,,,,6.8361835,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.2407668,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.96725,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9919833,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.24515,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.88818336,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4452833,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1034334,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2579334,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.4450834,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.9616666,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.47915,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.04935,0.0,0.0,0.0,0.1498
1,8,3,0,,,,1.9082333,0.0,0.0,0.0,1.09886665
1,9,3,0,,,,1.72985,0.0,0.0,0.0,2.2707167
1,10,3,0,,,,1.1253333,0.0,0.0,0.0,3.0963333
1,11,3,0,,,,1.1215167,0.0,0.0,0.0,3.65525
1,12,3,0,,,,0.68918335,0.0,0.0,0.0,3.87093325
1,13,3,0,,,,0.2554,0.0,0.0,0.0,3.72715
1,14,3,0,,,,0.70701665,0.0,0.0,0.0,3.2347333
1,15,3,0,,,,0.24415,0.0,0.0,0.0,2.3994333
1,16,3,0,,,,2.2637832,0.0,0.0,0.0,1.04055
1,17,3,0,,,,1.5594,0.0,0.0,0.0,0.0187666665
1,18,3,0,,,,2.3611166,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.1366334,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.7598834,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.28465,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4215,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2052833,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.82455,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.36855,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.81091666,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.43605,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.81478333,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.0693667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8847666,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.00795,0.0,0.0,0.0,0.15161667
1,8,4,0,,,,1.4781333,0.0,0.0,0.0,1.08285
1,9,4,0,,,,1.2619667,0.0,0.0,0.0,2.2225667
1,10,4,0,,,,1.23435,0.0,0.0,0.0,3.09745
1,11,4,0,,,,0.97915,0.0,0.0,0.0,3.7039165
1,12,4,0,,,,1.2201667,0.0,0.0,0.0,3.4303
1,13,4,0,,,,0.87411666,0.0,0.0,0.0,3.87341675
1,14,4,0,,,,1.3677167,0.0,0.0,0.0,3.492
1,15,4,0,,,,1.0483888,0.0,0.0,0.0,2.04782775
1,16,4,0,,,,1.8982667,0.0,0.0,0.0,0.56906665
1,17,4,0,,,,2.8790333,0.0,0.0,0.0,0.0243
1,18,4,0,,,,1.6585,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.5328667,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.9326333,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.85965,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.0825667,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.14655,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5131834,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.91795,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.2785167,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.4017667,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.88806665,0.0,0.0,0.0,0.0
1,5,5,0,,,,3.2088168,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.3342333,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.32995,0.0,0.0,0.0,0.159433335
1,8,5,0,,,,2.2364833,0.0,0.0,0.0,1.0954667
1,9,5,0,,,,1.5430833,0.0,0.0,0.0,2.27971665
1,10,5,0,,,,0.87226665,0.0,0.0,0.0,3.2030335
1,11,5,0,,,,0.7424167,0.0,0.0,0.0,3.80495
1,12,5,0,,,,0.7801,0.0,0.0,0.0,4.10198335
1,13,5,0,,,,1.1371666,0.0,0.0,0.0,4.04813325
1,14,5,0,,,,0.6573333,0.0,0.0,0.0,3.60003325
1,15,5,0,,,,0.7162667,0.0,0.0,0.0,2.7318332
1,16,5,0,,,,2.5592167,0.0,0.0,0.0,1.4066667
1,17,5,0,,,,2.5060833,0.0,0.0,0.0,0.0577
1,18,5,0,,,,2.35485,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.4445333,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.0759666,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.4640167,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3358667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.5224833,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.73349166,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.2001834,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.17575,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.1848834,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0139166,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.2135,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.2787666,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.87525,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.49605,0.0,0.0,0.0,1.1246
1,9,6,0,,,,1.9613833,0.0,0.0,0.0,2.31405
1,10,6,0,,,,1.9696,0.0,0.0,0.0,3.24466675
1,11,6,0,,,,2.63735,0.0,0.0,0.0,3.8525665
1,12,6,0,,,,1.0996333,0.0,0.0,0.0,4.1115332
1,13,6,0,,,,0.95283335,0.0,0.0,0.0,4.0369165
1,14,6,0,,,,1.1513166,0.0,0.0,0.0,3.6213665
1,15,6,0,,,,4.8617334,0.0,0.0,0.0,2.79371675
1,16,6,0,,,,3.41515,0.0,0.0,0.0,1.4944667
1,17,6,0,,,,1.20625,0.0,0.0,0.0,0.085633335
1,18,6,0,,,,1.3658333,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1300833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.1270334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1656,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5861334,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.39655,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.345,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.37261668,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.35103333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.34861666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.34906667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.35128334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.58713335,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.19765,0.0,0.0,0.0,0.15961667
1,8,7,0,,,,1.0438167,0.0,0.0,0.0,1.1037
1,9,7,0,,,,1.1556333,0.0,0.0,0.0,2.2529834
1,10,7,0,,,,1.2616167,0.0,0.0,0.0,3.1378665
1,11,7,0,,,,1.9866667,0.0,0.0,0.0,3.7457665
1,12,7,0,,,,1.5907667,0.0,0.0,0.0,4.0347
1,13,7,0,,,,0.3087,0.0,0.0,0.0,3.95135
1,14,7,0,,,,0.34128332,0.0,0.0,0.0,3.51445
1,15,7,0,,,,1.5745833,0.0,0.0,0.0,2.7047168
1,16,7,0,,,,1.5115,0.0,0.0,0.0,1.44808335
1,17,7,0,,,,1.2519333,0.0,0.0,0.0,0.093583335
1,18,7,0,,,,1.2248666,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.5254166,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.19955,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4035333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.64755,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.32691666,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.31475,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.29379445,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.30065,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.30366668,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.34411666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.40305,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.7034833,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.70026666,0.0,0.0,0.0,0.14655
1,8,1,0,,,,0.28348333,0.0,0.0,0.0,1.0935
1,9,1,0,,,,0.60116667,0.0,0.0,0.0,2.28771665
1,10,1,0,,,,1.1492,0.0,0.0,0.0,3.16865
1,11,1,0,,,,1.1620667,0.0,0.0,0.0,3.74033325
1,12,1,0,,,,2.8961,0.0,0.0,0.0,3.9289835
1,13,1,0,,,,3.2358668,0.0,0.0,0.0,3.77615
1,14,1,0,,,,2.8388667,0.0,0.0,0.0,3.2234
1,15,1,0,,,,1.2888334,0.0,0.0,0.0,1.97425
1,16,1,0,,,,1.6596583,0.0,0.0,0.0,0.76928335
1,17,1,0,,,,1.66805,0.0,0.0,0.0,0.102283335
1,18,1,0,,,,1.6690167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4200168,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.9307833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8899,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.6626,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.18645,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1567833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.1642833,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1550833,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1428167,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1838334,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.19545,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.6143668,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4922333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.5485166,0.0,0.0,0.0,0.9881833
1,9,2,0,,,,2.1320333,0.0,0.0,0.0,2.0916333
1,10,2,0,,,,1.8642666,0.0,0.0,0.0,3.04085
1,11,2,0,,,,0.41694167,0.0,0.0,0.0,3.5664
1,12,2,0,,,,0.7535167,0.0,0.0,0.0,3.8128
1,13,2,0,,,,0.27286667,0.0,0.0,0.0,3.7032665
1,14,2,0,,,,0.29506665,0.0,0.0,0.0,3.31035
1,15,2,0,,,,0.29891667,0.0,0.0,0.0,2.50596665
1,16,2,0,,,,0.33568335,0.0,0.0,0.0,1.22123335
1,17,2,0,,,,0.55541664,0.0,0.0,0.0,0.059166665
1,18,2,0,,,,1.8922833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1441333,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.4358166,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.4958833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7610667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.2901167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2714833,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.4126,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.2694833,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.2444,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.2644833,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.3734334,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.7678444,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.6255667,0.0,0.0,0.0,0.193233335
2,8,3,0,,,,2.7980723,0.0,0.0,0.0,1.1142111
2,9,3,0,,,,2.2093,0.0,0.0,0.0,2.24411665
2,10,3,0,,,,1.9350667,0.0,0.0,0.0,3.1091168
2,11,3,0,,,,0.40163332,0.0,0.0,0.0,3.6507835
2,12,3,0,,,,0.39813334,0.0,0.0,0.0,3.86795
2,13,3,0,,,,0.38718334,0.0,0.0,0.0,3.41146665
2,14,3,0,,,,0.41016668,0.0,0.0,0.0,2.8595335
2,15,3,0,,,,0.38065,0.0,0.0,0.0,1.8031334
2,16,3,0,,,,0.6648333,0.0,0.0,0.0,0.52895
2,17,3,0,,,,0.7255333,0.0,0.0,0.0,0.0141166665
2,18,3,0,,,,1.6904334,0.0,0.0,0.0,0.0
2,19,3,0,,,,4.6668334,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.4798834,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.6701167,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.6322334,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.3791167,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2042333,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.1871667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.2202,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.1782334,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.2090666,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.46405,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.34285,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2040334,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2708167,0.0,0.0,0.0,0.9859333
2,9,4,0,,,,1.6040334,0.0,0.0,0.0,1.3943666
2,10,4,0,,,,1.6848,0.0,0.0,0.0,2.5104666
2,11,4,0,,,,0.6285167,0.0,0.0,0.0,3.4178
2,12,4,0,,,,0.49391666,0.0,0.0,0.0,3.57
2,13,4,0,,,,0.48283333,0.0,0.0,0.0,2.7393
2,14,4,0,,,,0.66761667,0.0,0.0,0.0,2.3904834
2,15,4,0,,,,0.41236666,0.0,0.0,0.0,1.31003325
2,16,4,0,,,,0.35356668,0.0,0.0,0.0,0.51261665
2,17,4,0,,,,0.50785,0.0,0.0,0.0,0.0063166665
2,18,4,0,,,,2.2483833,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.7937,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.6116333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.90201664,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.0432833,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.2132833,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.1038334,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.6169056,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.6220167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6219277,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6356333,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.3655167,0.0,0.0,0.0,0.0
2,6,5,0,,,,5.695083,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.8705168,0.0,0.0,0.0,0.05215
2,8,5,0,,,,2.25395,0.0,0.0,0.0,0.47406665
2,9,5,0,,,,2.8152666,0.0,0.0,0.0,0.8597667
2,10,5,0,,,,2.4156833,0.0,0.0,0.0,0.86185
2,11,5,0,,,,1.1456333,0.0,0.0,0.0,0.531466675
2,12,5,0,,,,1.0987,0.0,0.0,0.0,0.3155
2,13,5,0,,,,0.9555167,0.0,0.0,0.0,0.4157
2,14,5,0,,,,1.0673333,0.0,0.0,0.0,0.52685
2,15,5,0,,,,0.92221665,0.0,0.0,0.0,0.2458
2,16,5,0,,,,1.9844333,0.0,0.0,0.0,0.024
2,17,5,0,,,,3.3951,0.0,0.0,0.0,0.0
2,18,5,0,,,,3.1108832,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5301167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.95898336,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.93083334,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.89915,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.6401777,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.72665,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7479833,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.71765,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7088333,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.71855,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.4355667,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.7068167,0.0,0.0,0.0,0.99238335
2,9,6,0,,,,2.2278333,0.0,0.0,0.0,0.61952778
2,10,6,0,,,,2.2815666,0.0,0.0,0.0,3.3947168
2,11,6,0,,,,1.0719944,0.0,0.0,0.0,1.421489
2,12,6,0,,,,0.87055,0.0,0.0,0.0,0.78481665
2,13,6,0,,,,0.9911889,0.0,0.0,0.0,1.25130555
2,14,6,0,,,,1.1817334,0.0,0.0,0.0,2.0815666
2,15,6,0,,,,0.857625,0.0,0.0,0.0,1.9477667
2,16,6,0,,,,0.85471666,0.0,0.0,0.0,0.60583332
2,17,6,0,,,,0.84615,0.0,0.0,0.0,0.0167500005
2,18,6,0,,,,1.7505667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.9822417,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8602333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.86325,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.8643,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.6066667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6624833,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.6956667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.7194,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.7160333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7199833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.6756333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6876667,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.70095,0.0,0.0,0.0,0.317733325
2,8,7,0,,,,2.0045667,0.0,0.0,0.0,1.22575
2,9,7,0,,,,2.3430333,0.0,0.0,0.0,1.34665
2,10,7,0,,,,2.2688167,0.0,0.0,0.0,0.477716675
2,11,7,0,,,,1.0286666,0.0,0.0,0.0,0.8621
2,12,7,0,,,,0.86006665,0.0,0.0,0.0,1.58835
2,13,7,0,,,,0.85553336,0.0,0.0,0.0,1.75955
2,14,7,0,,,,0.85145,0.0,0.0,0.0,1.0674167
2,15,7,0,,,,0.5151167,0.0,0.0,0.0,0.48127777
2,16,7,0,,,,2.5501666,0.0,0.0,0.0,0.14381667
2,17,7,0,,,,2.73535,0.0,0.0,0.0,0.015583334
2,18,7,0,,,,3.1748,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.5855834,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5594667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7960666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2114167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.13255,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.9013417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8585167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.50415,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5130833,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.9033166,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.38415,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.7506666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.7039,0.0,0.0,0.0,0.0106000005
2,8,1,0,,,,2.2496667,0.0,0.0,0.0,0.16175
2,9,1,0,,,,2.0548334,0.0,0.0,0.0,0.213916665
2,10,1,0,,,,2.46795,0.0,0.0,0.0,0.3653
2,11,1,0,,,,1.1254,0.0,0.0,0.0,0.6664167
2,12,1,0,,,,2.59075,0.0,0.0,0.0,0.9696833
2,13,1,0,,,,0.6921,0.0,0.0,0.0,0.60856665
2,14,1,0,,,,0.92205,0.0,0.0,0.0,0.4236
2,15,1,0,,,,0.71315,0.0,0.0,0.0,0.395566675
2,16,1,0,,,,2.52345,0.0,0.0,0.0,0.19243334
2,17,1,0,,,,2.1372,0.0,0.0,0.0,0.0
2,18,1,0,,,,3.1668668,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.4383833,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.1988332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.7579556,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3158166,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1679167,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1953917,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8122889,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1463166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.8504277,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2372,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.3476222,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.3830166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.93755,0.0,0.0,0.0,0.1281
2,8,2,0,,,,1.1155334,0.0,0.0,0.0,0.48891665
2,9,2,0,,,,2.2324638,0.0,0.0,0.0,0.96648615
2,10,2,0,,,,1.74475,0.0,0.0,0.0,0.5825
2,11,2,0,,,,0.9515667,0.0,0.0,0.0,0.781
2,12,2,0,,,,0.41875,0.0,0.0,0.0,0.73228335
2,13,2,0,,,,2.09225,0.0,0.0,0.0,0.8103167
2,14,2,0,,,,1.4728667,0.0,0.0,0.0,0.51508335
2,15,2,0,,,,0.65818334,0.0,0.0,0.0,0.09533334
2,16,2,0,,,,1.5469333,0.0,0.0,0.0,0.0
2,17,2,0,,,,2.26405,0.0,0.0,0.0,0.0
2,18,2,0,,,,2.4283,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.7406334,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0703666,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5363,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0838333,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.1231834,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.1699667,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.1631334,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.8067167,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1388,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.7421,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.2366667,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1100166,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.3176167,0.0,0.0,0.0,0.65678335
2,9,3,0,,,,1.7288,0.0,0.0,0.0,1.82505
2,10,3,0,,,,1.7523333,0.0,0.0,0.0,1.30425
2,11,3,0,,,,0.5194833,0.0,0.0,0.0,1.1556833
2,12,3,0,,,,0.34008333,0.0,0.0,0.0,1.2871666
2,13,3,0,,,,0.3212,0.0,0.0,0.0,1.9445
2,14,3,0,,,,0.39173332,0.0,0.0,0.0,2.47135
2,15,3,0,,,,1.2140666,0.0,0.0,0.0,1.9573
2,16,3,0,,,,1.2029166,0.0,0.0,0.0,1.2010833
2,17,3,0,,,,2.6599,0.0,0.0,0.0,0.03565
2,18,3,0,,,,2.8655667,0.0,0.0,0.0,0.0
2,19,3,0,,,,6.043033,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.0876,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.5644,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.1485834,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.0545332,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5009834,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.2942333,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3058167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2846333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.46325,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.8852,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.4451168,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.7133167,0.0,0.0,0.0,0.27453333
2,8,4,0,,,,1.3062667,0.0,0.0,0.0,1.29081665
2,9,4,0,,,,1.8027834,0.0,0.0,0.0,2.48235
2,10,4,0,,,,1.8569,0.0,0.0,0.0,3.0727667
2,11,4,0,,,,0.69161665,0.0,0.0,0.0,3.5319333
2,12,4,0,,,,0.48195,0.0,0.0,0.0,3.5069168
2,13,4,0,,,,0.46846667,0.0,0.0,0.0,3.44521665
2,14,4,0,,,,0.66261667,0.0,0.0,0.0,3.15878325
2,15,4,0,,,,0.8286833,0.0,0.0,0.0,1.4785167
2,16,4,0,,,,0.45833334,0.0,0.0,0.0,1.0714
2,17,4,0,,,,0.9127333,0.0,0.0,0.0,0.018366667
2,18,4,0,,,,2.2877166,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.8073334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.5694,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.2012,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.64993334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.04535,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.1553833,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.1581666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.1834667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.1145166,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3233833,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.21565,0.0,0.0,0.0,0.0
2,6,5,0,,,,3.2947,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.7402333,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.5870334,0.0,0.0,0.0,1.0528167
2,9,5,0,,,,1.94935,0.0,0.0,0.0,1.36661665
2,10,5,0,,,,2.2590666,0.0,0.0,0.0,1.0884
2,11,5,0,,,,1.0818666,0.0,0.0,0.0,1.10603335
2,12,5,0,,,,0.267,0.0,0.0,0.0,1.07823335
2,13,5,0,,,,1.2418667,0.0,0.0,0.0,1.08056665
2,14,5,0,,,,1.10025,0.0,0.0,0.0,1.0451
2,15,5,0,,,,0.40176666,0.0,0.0,0.0,0.8067167
2,16,5,0,,,,0.3579,0.0,0.0,0.0,0.12725
2,17,5,0,,,,0.54046667,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.8646834,0.0,0.0,0.0,0.00148333325
2,19,5,0,,,,1.5043167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7031667,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.8526,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.42155,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3766834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.600425,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3079,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3035667,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.256,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.2905333,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.3097583,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.2013667,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.7375834,0.0,0.0,0.0,0.04318333
2,8,6,0,,,,1.5823166,0.0,0.0,0.0,0.166966665
2,9,6,0,,,,2.2459834,0.0,0.0,0.0,0.9477
2,10,6,0,,,,2.04635,0.0,0.0,0.0,1.89835
2,11,6,0,,,,0.7499056,0.0,0.0,0.0,2.3295999
2,12,6,0,,,,0.58591664,0.0,0.0,0.0,0.99191665
2,13,6,0,,,,0.8635167,0.0,0.0,0.0,2.0195833
2,14,6,0,,,,0.33641666,0.0,0.0,0.0,2.8511165
2,15,6,0,,,,1.4491,0.0,0.0,0.0,2.58216675
2,16,6,0,,,,0.5054333,0.0,0.0,0.0,1.6042
2,17,6,0,,,,1.7325166,0.0,0.0,0.0,0.08126667
2,18,6,0,,,,3.7765167,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.62245,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5525334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.40405,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.7050167,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0279666,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.1435,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.1918167,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.1253333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1176333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1300167,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.9353833,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.4809833,0.0,0.0,0.0,0.218883325
2,8,7,0,,,,1.5997334,0.0,0.0,0.0,0.89103335
2,9,7,0,,,,1.6551833,0.0,0.0,0.0,2.3321834
2,10,7,0,,,,1.7576333,0.0,0.0,0.0,3.35775
2,11,7,0,,,,0.48158333,0.0,0.0,0.0,3.9351665
2,12,7,0,,,,0.27728334,0.0,0.0,0.0,4.17823335
2,13,7,0,,,,0.31198335,0.0,0.0,0.0,4.0911165
2,14,7,0,,,,0.3029,0.0,0.0,0.0,3.6576
2,15,7,0,,,,0.48881668,0.0,0.0,0.0,2.87301665
2,16,7,0,,,,0.5536,0.0,0.0,0.0,1.66823335
2,17,7,0,,,,1.2224333,0.0,0.0,0.0,0.21685
2,18,7,0,,,,5.880717,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6838167,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.0552,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2067333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.31728333,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0353833,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.1756333,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1410834,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.15375,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1381834,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.1125333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5680833,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.5603666,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.7320666,0.0,0.0,0.0,0.237683335
2,8,1,0,,,,1.6520833,0.0,0.0,0.0,1.24943335
2,9,1,0,,,,1.6203111,0.0,0.0,0.0,2.39903885
2,10,1,0,,,,2.2559834,0.0,0.0,0.0,3.2813165
2,11,1,0,,,,0.45758334,0.0,0.0,0.0,3.81591675
2,12,1,0,,,,0.23341666,0.0,0.0,0.0,4.0206833
2,13,1,0,,,,0.27486667,0.0,0.0,0.0,3.09906675
2,14,1,0,,,,0.21663333,0.0,0.0,0.0,3.40218325
2,15,1,0,,,,0.39581665,0.0,0.0,0.0,2.80228335
2,16,1,0,,,,0.86828333,0.0,0.0,0.0,0.82783335
2,17,1,0,,,,0.9318333,0.0,0.0,0.0,0.0946
2,18,1,0,,,,1.7422416,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.6386334,0.0,0.0,0.0,0.0
2,20,1,0,,,,4.2144833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3404,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.7848333,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.068,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1877,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1542667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1277,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.8334334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1443334,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.9653667,0.0,0.0,0.0,0.0
2,6,2,0,,,,3.8322666,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.0029666,0.0,0.0,0.0,0.22695
2,8,2,0,,,,1.6522,0.0,0.0,0.0,0.9056
2,9,2,0,,,,3.3162,0.0,0.0,0.0,2.8279165
2,10,2,0,,,,2.3872917,0.0,0.0,0.0,3.412825
2,11,2,0,,,,0.5875667,0.0,0.0,0.0,3.8107835
2,12,2,0,,,,0.44828334,0.0,0.0,0.0,4.04977785
2,13,2,0,,,,0.5133,0.0,0.0,0.0,4.0285665
2,14,2,0,,,,0.2731,0.0,0.0,0.0,3.65436675
2,15,2,0,,,,0.26136667,0.0,0.0,0.0,2.89468325
2,16,2,0,,,,0.32655,0.0,0.0,0.0,1.6914
2,17,2,0,,,,0.8501667,0.0,0.0,0.0,0.23758333
2,18,2,0,,,,2.3507333,0.0,0.0,0.0,0.0
2,19,2,0,,,,4.95125,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.6536944,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9004833,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.41734445,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.1146834,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.169339,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.2088833,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.1858778,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1838833,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1701944,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.364,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.545361,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.32415,0.0,0.0,0.0,0.270683325
2,8,3,0,,,,1.1303166,0.0,0.0,0.0,1.38373335
2,9,3,0,,,,1.65215,0.0,0.0,0.0,2.47528335
2,10,3,0,,,,1.7349,0.0,0.0,0.0,3.3473335
2,11,3,0,,,,0.86298335,0.0,0.0,0.0,3.56156675
2,12,3,0,,,,0.35025,0.0,0.0,0.0,3.9558335
2,13,3,0,,,,0.2919389,0.0,0.0,0.0,3.8840222
2,14,3,0,,,,0.280875,0.0,0.0,0.0,3.46309175
2,15,3,0,,,,0.29078335,0.0,0.0,0.0,2.7752
2,16,3,0,,,,0.45476666,0.0,0.0,0.0,1.30191665
2,17,3,0,,,,0.7471167,0.0,0.0,0.0,0.06835
2,18,3,0,,,,1.8670833,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.7682333,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.923,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.8972666,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1235167,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2629334,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.3161167,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.2682,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.2651,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2713166,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.29415,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5999833,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9984,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2618166,0.0,0.0,0.0,0.26583334
2,8,4,0,,,,1.2789667,0.0,0.0,0.0,1.2614833
2,9,4,0,,,,1.7552944,0.0,0.0,0.0,2.2388
2,10,4,0,,,,1.8216833,0.0,0.0,0.0,3.3077
