month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,11,4,0,,,,1.01295,0.0,0.0,0.0,3.3333335
2,12,4,0,,,,1.4454833,0.0,0.0,0.0,2.54481675
2,13,4,0,,,,1.3943334,0.0,0.0,0.0,2.3885167
2,14,4,0,,,,1.4669167,0.0,0.0,0.0,2.7325833
2,15,4,0,,,,1.4535333,0.0,0.0,0.0,2.1257834
2,16,4,0,,,,1.41985,0.0,0.0,0.0,0.94841665
2,17,4,0,,,,1.7279167,0.0,0.0,0.0,0.04725
2,18,4,0,,,,1.9433666,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2447444,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0187833,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3606666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.79041666,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.2475166,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3716333,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3061666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3097167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.2845833,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.2583333,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.6793166,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.8090668,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.6327333,0.0,0.0,0.0,0.33035
2,8,5,0,,,,2.0626,0.0,0.0,0.0,0.50641665
2,9,5,0,,,,1.8563666,0.0,0.0,0.0,0.34336665
2,10,5,0,,,,2.9406722,0.0,0.0,0.0,0.4715167
2,11,5,0,,,,1.0053667,0.0,0.0,0.0,0.3062
2,12,5,0,,,,1.447,0.0,0.0,0.0,0.15295
2,13,5,0,,,,1.0211166,0.0,0.0,0.0,0.0953
2,14,5,0,,,,1.6254,0.0,0.0,0.0,0.09383333
2,15,5,0,,,,1.7414167,0.0,0.0,0.0,0.01295
2,16,5,0,,,,0.68348336,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.1143833,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.6731,0.0,0.0,0.0,0.230133325
2,19,5,0,,,,3.89345,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.2758666,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.93083334,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.88563335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.7504333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.4195334,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.27765,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3171333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.4495,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.1557833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.40755,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.7633333,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2576667,0.0,0.0,0.0,0.278883325
2,8,6,0,,,,1.3558667,0.0,0.0,0.0,0.48425
2,9,6,0,,,,2.41395,0.0,0.0,0.0,1.1582
2,10,6,0,,,,2.3295667,0.0,0.0,0.0,3.788
2,11,6,0,,,,0.92258334,0.0,0.0,0.0,2.1908
2,12,6,0,,,,1.6694,0.0,0.0,0.0,1.262
2,13,6,0,,,,1.84,0.0,0.0,0.0,1.262
2,14,6,0,,,,1.8762833,0.0,0.0,0.0,1.0347667
2,15,6,0,,,,1.0699,0.0,0.0,0.0,0.54456112
2,16,6,0,,,,1.93235,0.0,0.0,0.0,0.43916668
2,17,6,0,,,,1.0261611,0.0,0.0,0.0,0.0079
2,18,6,0,,,,2.3255334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3868556,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5899333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4384,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.62226665,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.41315,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3402166,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.18615,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.13975,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.2534333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5465333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.9406166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5788333,0.0,0.0,0.0,0.33079998
2,8,7,0,,,,1.2464833,0.0,0.0,0.0,0.33886665
2,9,7,0,,,,1.64075,0.0,0.0,0.0,0.43451668
2,10,7,0,,,,1.7337166,0.0,0.0,0.0,0.54985
2,11,7,0,,,,0.4182,0.0,0.0,0.0,3.5136165
2,12,7,0,,,,1.276,0.0,0.0,0.0,3.9558335
2,13,7,0,,,,0.24903333,0.0,0.0,0.0,3.517
2,14,7,0,,,,0.77108335,0.0,0.0,0.0,3.972
2,15,7,0,,,,0.2678,0.0,0.0,0.0,3.657
2,16,7,0,,,,0.62168336,0.0,0.0,0.0,1.30191665
2,17,7,0,,,,1.24315,0.0,0.0,0.0,0.44136665
2,18,7,0,,,,0.35256112,0.0,0.0,0.0,0.28739445
2,19,7,0,,,,1.8734,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5917667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9020333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.70875,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8959666,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1917167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.13975,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.2702667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4179667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.7428666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.54725,0.0,0.0,0.0,0.28565
2,8,1,0,,,,1.8611166,0.0,0.0,0.0,0.7393667
2,9,1,0,,,,2.16745,0.0,0.0,0.0,1.2185
2,10,1,0,,,,2.3084166,0.0,0.0,0.0,3.326
2,11,1,0,,,,0.59788334,0.0,0.0,0.0,4.055
2,12,1,0,,,,0.6282167,0.0,0.0,0.0,1.43988325
2,13,1,0,,,,0.327,0.0,0.0,0.0,1.256
2,14,1,0,,,,0.38645,0.0,0.0,0.0,3.789
2,15,1,0,,,,0.3308,0.0,0.0,0.0,3.74
2,16,1,0,,,,1.5193167,0.0,0.0,0.0,2.49235
2,17,1,0,,,,2.9870167,0.0,0.0,0.0,0.44886665
2,18,1,0,,,,1.5009778,0.0,0.0,0.0,0.289827785
2,19,1,0,,,,2.1401834,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.04275,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3332,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.79258335,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3873917,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3270333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3829,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3545166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3911417,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2094,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.9012166,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.4080167,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.84185,0.0,0.0,0.0,0.316433335
2,8,2,0,,,,1.8858167,0.0,0.0,0.0,0.49628335
2,9,2,0,,,,2.3505833,0.0,0.0,0.0,0.36476665
2,10,2,0,,,,2.2283833,0.0,0.0,0.0,3.326
2,11,2,0,,,,1.3100333,0.0,0.0,0.0,2.4353
2,12,2,0,,,,0.45613334,0.0,0.0,0.0,3.517
2,13,2,0,,,,0.417,0.0,0.0,0.0,3.517
2,14,2,0,,,,3.949,0.0,0.0,0.0,3.972
2,15,2,0,,,,0.16305,0.0,0.0,0.0,3.47
2,16,2,0,,,,0.7738,0.0,0.0,0.0,0.55303335
2,17,2,0,,,,0.6099667,0.0,0.0,0.0,0.43911665
2,18,2,0,,,,0.6738833,0.0,0.0,0.0,0.27493334
2,19,2,0,,,,2.30465,0.0,0.0,0.0,0.0
2,20,2,0,,,,3.3448668,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.5159333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.8241,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0875666,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.1038334,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.7482,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.4539334,0.0,0.0,0.0,0.0
2,5,3,0,,,,4.405717,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.3755333,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.08275,0.0,0.0,0.0,0.23963333
2,8,3,0,,,,2.0855334,0.0,0.0,0.0,1.1538
2,9,3,0,,,,2.01755,0.0,0.0,0.0,2.10486665
2,10,3,0,,,,1.95,0.0,0.0,0.0,1.4491667
2,11,3,0,,,,1.11975,0.0,0.0,0.0,3.1464835
2,12,3,0,,,,1.0521,0.0,0.0,0.0,3.6444333
2,13,3,0,,,,0.32186666,0.0,0.0,0.0,3.731
2,14,3,0,,,,0.80153334,0.0,0.0,0.0,2.9605667
2,15,3,0,,,,0.381,0.0,0.0,0.0,2.976
2,16,3,0,,,,0.22406666,0.0,0.0,0.0,2.82860015
2,17,3,0,,,,2.7631166,0.0,0.0,0.0,0.44501667
2,18,3,0,,,,0.6178667,0.0,0.0,0.0,0.24745
2,19,3,0,,,,2.02805,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2725333,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.29565,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.49872777,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2220666,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2042333,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.7482,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5981,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.82525,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9645333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.3475056,0.0,0.0,0.0,0.299783325
2,8,4,0,,,,1.7019167,0.0,0.0,0.0,0.7706333
2,9,4,0,,,,1.6425834,0.0,0.0,0.0,1.6515834
2,10,4,0,,,,1.9211333,0.0,0.0,0.0,3.3898335
2,11,4,0,,,,0.9627,0.0,0.0,0.0,3.5397
2,12,4,0,,,,0.7841167,0.0,0.0,0.0,2.34096665
2,13,4,0,,,,0.85595,0.0,0.0,0.0,2.3885167
2,14,4,0,,,,0.36386666,0.0,0.0,0.0,4.59
2,15,4,0,,,,1.1099833,0.0,0.0,0.0,2.889
2,16,4,0,,,,1.43115,0.0,0.0,0.0,0.3409667
2,17,4,0,,,,0.71078336,0.0,0.0,0.0,0.32951668
2,18,4,0,,,,0.883,0.0,0.0,0.0,0.35808335
2,19,4,0,,,,2.3868167,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.2561665,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.04565,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.4891334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.4962167,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.12355,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.2638667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6219277,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.2212666,0.0,0.0,0.0,0.0
2,5,5,0,,,,5.1433,0.0,0.0,0.0,0.0
2,6,5,0,,,,5.695083,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.1461,0.0,0.0,0.0,0.178516675
2,8,5,0,,,,1.9170166,0.0,0.0,0.0,0.63595
2,9,5,0,,,,2.12985,0.0,0.0,0.0,0.308
2,10,5,0,,,,0.8049,0.0,0.0,0.0,1.78076675
2,11,5,0,,,,0.47493333,0.0,0.0,0.0,0.39665
2,12,5,0,,,,0.90276664,0.0,0.0,0.0,1.07823335
2,13,5,0,,,,0.60256666,0.0,0.0,0.0,3.9428
2,14,5,0,,,,1.2429,0.0,0.0,0.0,1.526
2,15,5,0,,,,0.75028336,0.0,0.0,0.0,2.889
2,16,5,0,,,,0.6322167,0.0,0.0,0.0,0.084433335
2,17,5,0,,,,0.92868334,0.0,0.0,0.0,0.44886665
2,18,5,0,,,,0.53966665,0.0,0.0,0.0,0.39071665
2,19,5,0,,,,1.6824167,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.9923167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.481,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.82165,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3411334,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.6832167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.6220167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.65615,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3215834,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.01325,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.5617666,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.2381666,0.0,0.0,0.0,0.33671665
2,8,6,0,,,,1.4504833,0.0,0.0,0.0,0.5827
2,9,6,0,,,,2.2421167,0.0,0.0,0.0,1.47665
2,10,6,0,,,,1.6621,0.0,0.0,0.0,1.2544
2,11,6,0,,,,0.5219,0.0,0.0,0.0,0.9565667
2,12,6,0,,,,0.92175,0.0,0.0,0.0,3.853
2,13,6,0,,,,0.54871666,0.0,0.0,0.0,4.1611
2,14,6,0,,,,0.5969333,0.0,0.0,0.0,4.20187775
2,15,6,0,,,,0.325,0.0,0.0,0.0,0.756
2,16,6,0,,,,1.6982666,0.0,0.0,0.0,2.1122
2,17,6,0,,,,1.1448833,0.0,0.0,0.0,0.22968335
2,18,6,0,,,,0.70283335,0.0,0.0,0.0,0.46621665
2,19,6,0,,,,1.58325,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.657,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2641,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.62226665,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.41315,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.1953917,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.2613,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.35475,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4014333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.2164834,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.4851834,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.7607167,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.3286166,0.0,0.0,0.0,0.223933335
2,8,7,0,,,,2.0788333,0.0,0.0,0.0,1.04783335
2,9,7,0,,,,1.7820889,0.0,0.0,0.0,1.10355
2,10,7,0,,,,1.6433834,0.0,0.0,0.0,0.3653
2,11,7,0,,,,0.59805,0.0,0.0,0.0,0.72521665
2,12,7,0,,,,0.82631665,0.0,0.0,0.0,0.71083335
2,13,7,0,,,,2.4403667,0.0,0.0,0.0,0.498
2,14,7,0,,,,0.35831112,0.0,0.0,0.0,1.10807775
2,15,7,0,,,,0.63268334,0.0,0.0,0.0,0.46204998
2,16,7,0,,,,0.75993335,0.0,0.0,0.0,1.3386667
2,17,7,0,,,,1.4075667,0.0,0.0,0.0,0.75665
2,18,7,0,,,,1.21585,0.0,0.0,0.0,0.092716665
2,19,7,0,,,,2.0328,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.381675,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9038833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.8840167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0850834,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3017917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.12355,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.071,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1773944,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3598666,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.0693,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.908167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.7358084,0.0,0.0,0.0,0.257108325
2,8,1,0,,,,1.8062667,0.0,0.0,0.0,0.81693335
2,9,1,0,,,,1.88385,0.0,0.0,0.0,2.4066333
2,10,1,0,,,,0.8502667,0.0,0.0,0.0,2.12533325
2,11,1,0,,,,0.37483335,0.0,0.0,0.0,3.649
2,12,1,0,,,,0.34771666,0.0,0.0,0.0,4.3131833
2,13,1,0,,,,0.465,0.0,0.0,0.0,4.531
2,14,1,0,,,,0.47071666,0.0,0.0,0.0,4.4771167
2,15,1,0,,,,0.62675,0.0,0.0,0.0,0.46204998
2,16,1,0,,,,0.2223,0.0,0.0,0.0,2.013
2,17,1,0,,,,0.455,0.0,0.0,0.0,0.606
2,18,1,0,,,,1.5042666,0.0,0.0,0.0,0.44366665
2,19,1,0,,,,2.8582833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.7024333,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5611389,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.8524167,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.049725,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3270333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8122889,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1463166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.257,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3467833,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.3996,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.3830166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.5623833,0.0,0.0,0.0,0.14713333
2,8,2,0,,,,1.17565,0.0,0.0,0.0,0.849
2,9,2,0,,,,2.4193,0.0,0.0,0.0,1.75238325
2,10,2,0,,,,1.3708167,0.0,0.0,0.0,2.22361665
2,11,2,0,,,,0.59818333,0.0,0.0,0.0,3.5893167
2,12,2,0,,,,0.87883335,0.0,0.0,0.0,3.6501165
2,13,2,0,,,,1.5512333,0.0,0.0,0.0,2.5169333
2,14,2,0,,,,0.41155,0.0,0.0,0.0,2.98015
2,15,2,0,,,,0.6580333,0.0,0.0,0.0,1.0644667
2,16,2,0,,,,0.71131665,0.0,0.0,0.0,0.192733325
2,17,2,0,,,,0.51551664,0.0,0.0,0.0,0.61333332
2,18,2,0,,,,0.49041668,0.0,0.0,0.0,0.092300005
2,19,2,0,,,,2.01375,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.3835334,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.2907166,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.8241,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0875666,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2616167,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2449,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.48778334,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.1531,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4618334,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.4936333,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.02405,0.0,0.0,0.0,0.1616
3,8,3,0,,,,1.8543,0.0,0.0,0.0,0.3747167
3,9,3,0,,,,1.78015,0.0,0.0,0.0,1.5266667
3,10,3,0,,,,1.7244667,0.0,0.0,0.0,3.47
3,11,3,0,,,,0.89806664,0.0,0.0,0.0,3.8876
3,12,3,0,,,,0.565,0.0,0.0,0.0,3.517
3,13,3,0,,,,0.58625,0.0,0.0,0.0,4.5154165
3,14,3,0,,,,0.6731833,0.0,0.0,0.0,3.972
3,15,3,0,,,,0.49605554,0.0,0.0,0.0,3.518589
3,16,3,0,,,,0.36951667,0.0,0.0,0.0,0.962
3,17,3,0,,,,0.6252667,0.0,0.0,0.0,0.05
3,18,3,0,,,,0.993,0.0,0.0,0.0,0.251983335
3,19,3,0,,,,1.4700333,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.98485,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.9446,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0719666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2859666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.47181666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.43289444,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.692,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.3096583,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.7163167,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.134389,0.0,0.0,0.0,0.146788895
3,8,4,0,,,,1.5268333,0.0,0.0,0.0,0.9068
3,9,4,0,,,,1.8516222,0.0,0.0,0.0,1.78621675
3,10,4,0,,,,1.3318833,0.0,0.0,0.0,3.1813165
3,11,4,0,,,,0.9730167,0.0,0.0,0.0,3.235
3,12,4,0,,,,1.0469834,0.0,0.0,0.0,3.3934668
3,13,4,0,,,,1.2730833,0.0,0.0,0.0,3.9428
3,14,4,0,,,,0.54718333,0.0,0.0,0.0,2.63155
3,15,4,0,,,,0.357,0.0,0.0,0.0,3.658
3,16,4,0,,,,1.45275,0.0,0.0,0.0,0.89
3,17,4,0,,,,1.10065,0.0,0.0,0.0,1.3355
3,18,4,0,,,,0.88785,0.0,0.0,0.0,0.251933325
3,19,4,0,,,,2.2331667,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.8491,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0275834,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0569667,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.750325,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.57815,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.3247833,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2924334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7728,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.5945834,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.7245055,0.0,0.0,0.0,0.188522225
3,8,5,0,,,,1.1807834,0.0,0.0,0.0,0.66271665
3,9,5,0,,,,1.2736666,0.0,0.0,0.0,1.4833667
3,10,5,0,,,,1.3094833,0.0,0.0,0.0,0.83636665
3,11,5,0,,,,1.383,0.0,0.0,0.0,2.909
3,12,5,0,,,,0.68506664,0.0,0.0,0.0,3.4872
3,13,5,0,,,,0.68110555,0.0,0.0,0.0,4.1735555
3,14,5,0,,,,0.40141666,0.0,0.0,0.0,4.346
3,15,5,0,,,,0.113333255,0.0,0.0,0.0,3.772
3,16,5,0,,,,0.70523334,0.0,0.0,0.0,0.577
3,17,5,0,,,,0.67256665,0.0,0.0,0.0,0.46311665
3,18,5,0,,,,0.83205,0.0,0.0,0.0,0.64159995
3,19,5,0,,,,0.790175,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.8804333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8441333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45176667,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0724666,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1905167,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.19765,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.184,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.159,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.4027667,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.5689334,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4095334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.7293055,0.0,0.0,0.0,0.131938885
3,8,6,0,,,,1.6518834,0.0,0.0,0.0,0.8660167
3,9,6,0,,,,1.7921667,0.0,0.0,0.0,0.97425
3,10,6,0,,,,0.73333335,0.0,0.0,0.0,1.1413333
3,11,6,0,,,,1.2085167,0.0,0.0,0.0,0.9565667
3,12,6,0,,,,2.1097333,0.0,0.0,0.0,3.4971
3,13,6,0,,,,0.8714667,0.0,0.0,0.0,0.94911665
3,14,6,0,,,,1.5819666,0.0,0.0,0.0,3.5625168
3,15,6,0,,,,0.9798167,0.0,0.0,0.0,1.13655
3,16,6,0,,,,1.011,0.0,0.0,0.0,0.791
3,17,6,0,,,,1.6001834,0.0,0.0,0.0,1.7525833
3,18,6,0,,,,1.3327167,0.0,0.0,0.0,0.6403
3,19,6,0,,,,1.5344666,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.2579167,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.3178667,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.95891666,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.5374458,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5707,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.3130167,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.35745,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.3036166,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.4411666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.98628336,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.4413333,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.6458555,0.0,0.0,0.0,0.16770555
3,8,7,0,,,,1.8507167,0.0,0.0,0.0,0.9138
3,9,7,0,,,,2.2184334,0.0,0.0,0.0,0.48163335
3,10,7,0,,,,1.8985167,0.0,0.0,0.0,2.1296167
3,11,7,0,,,,1.0680667,0.0,0.0,0.0,2.061
3,12,7,0,,,,0.41535,0.0,0.0,0.0,3.2827665
3,13,7,0,,,,0.49155,0.0,0.0,0.0,3.922
3,14,7,0,,,,0.47505,0.0,0.0,0.0,3.5387668
3,15,7,0,,,,0.72583336,0.0,0.0,0.0,1.4149167
3,16,7,0,,,,0.571,0.0,0.0,0.0,0.606
3,17,7,0,,,,0.867,0.0,0.0,0.0,0.112
3,18,7,0,,,,1.5529,0.0,0.0,0.0,0.70696665
3,19,7,0,,,,4.0246334,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.385475,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0915834,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.02375,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0868334,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3018,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.731,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.4849833,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.2806833,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5053667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.6289667,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4413333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.7611722,0.0,0.0,0.0,0.15675555
3,8,1,0,,,,1.4970167,0.0,0.0,0.0,0.9170167
3,9,1,0,,,,1.71905,0.0,0.0,0.0,1.4353
3,10,1,0,,,,0.87116665,0.0,0.0,0.0,3.5215835
3,11,1,0,,,,0.29083332,0.0,0.0,0.0,1.313
3,12,1,0,,,,1.4572667,0.0,0.0,0.0,0.9696833
3,13,1,0,,,,0.6572,0.0,0.0,0.0,0.498
3,14,1,0,,,,0.598775,0.0,0.0,0.0,4.1937918
3,15,1,0,,,,1.0568167,0.0,0.0,0.0,3.677
3,16,1,0,,,,0.8606667,0.0,0.0,0.0,2.6727
3,17,1,0,,,,0.60445,0.0,0.0,0.0,1.6286
3,18,1,0,,,,0.7969,0.0,0.0,0.0,0.5082
3,19,1,0,,,,2.4683666,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.8595667,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1344666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8498222,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.3194,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.3684,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.154,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3279667,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2935277,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.6514,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.5943333,0.0,0.0,0.0,0.16745
3,8,2,0,,,,1.1687,0.0,0.0,0.0,0.83956665
3,9,2,0,,,,1.4833333,0.0,0.0,0.0,1.28145
3,10,2,0,,,,1.8001333,0.0,0.0,0.0,0.539
3,11,2,0,,,,0.89245,0.0,0.0,0.0,0.72521665
3,12,2,0,,,,0.27788332,0.0,0.0,0.0,4.17823335
3,13,2,0,,,,1.3111334,0.0,0.0,0.0,0.91155
3,14,2,0,,,,0.48656666,0.0,0.0,0.0,4.34045
3,15,2,0,,,,0.55523336,0.0,0.0,0.0,3.542
3,16,2,0,,,,0.347,0.0,0.0,0.0,0.791
3,17,2,0,,,,0.97541666,0.0,0.0,0.0,0.79165
3,18,2,0,,,,1.0914667,0.0,0.0,0.0,0.70971665
3,19,2,0,,,,2.16865,0.0,0.0,0.0,0.0
3,20,2,0,,,,4.28515,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2002333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8674167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0049083,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.305,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.23325,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2166778,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8841333,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.5045667,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.1416166,0.0,0.0,0.0,0.14876667
3,8,3,0,,,,1.0812334,0.0,0.0,0.0,1.3692334
3,9,3,0,,,,1.9138666,0.0,0.0,0.0,1.5778833
3,10,3,0,,,,1.9548666,0.0,0.0,0.0,3.6078665
3,11,3,0,,,,0.82773334,0.0,0.0,0.0,3.8019665
3,12,3,0,,,,0.45126668,0.0,0.0,0.0,3.4872
3,13,3,0,,,,0.4308,0.0,0.0,0.0,4.0837668
3,14,3,0,,,,0.66545,0.0,0.0,0.0,4.1905
3,15,3,0,,,,0.48747224,0.0,0.0,0.0,3.518589
3,16,3,0,,,,0.29678333,0.0,0.0,0.0,2.9171167
3,17,3,0,,,,0.7611167,0.0,0.0,0.0,0.093
3,18,3,0,,,,0.7378333,0.0,0.0,0.0,0.61808335
3,19,3,0,,,,1.7279167,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.85915,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.82365,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.33585,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.4043,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43005,0.0,0.0,0.0,0.0
3,1,4,0,,,,2.3489,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.29505,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.25855,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.9127834,0.0,0.0,0.0,0.0
3,5,4,0,,,,2.0135667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.5794834,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.3320389,0.0,0.0,0.0,0.131088885
3,8,4,0,,,,1.4014333,0.0,0.0,0.0,0.7584333
3,9,4,0,,,,1.9318666,0.0,0.0,0.0,0.6002833
3,10,4,0,,,,1.9591167,0.0,0.0,0.0,2.3357
3,11,4,0,,,,1.7176833,0.0,0.0,0.0,4.1579335
3,12,4,0,,,,0.482,0.0,0.0,0.0,0.964
3,13,4,0,,,,0.35545,0.0,0.0,0.0,1.56545015
3,14,4,0,,,,0.6271833,0.0,0.0,0.0,2.30013335
3,15,4,0,,,,0.6403889,0.0,0.0,0.0,3.518589
3,16,4,0,,,,1.0947,0.0,0.0,0.0,2.99591675
3,17,4,0,,,,0.92115,0.0,0.0,0.0,0.05
3,18,4,0,,,,0.9791667,0.0,0.0,0.0,0.32183335
3,19,4,0,,,,1.64875,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6231,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.9731167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8725,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.52203333,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.43561667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7471333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.58235,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.655,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.64885,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.8561667,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.1061666,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1181222,0.0,0.0,0.0,0.27400555
3,8,5,0,,,,1.1431834,0.0,0.0,0.0,0.79426665
3,9,5,0,,,,1.0716833,0.0,0.0,0.0,0.291
3,10,5,0,,,,3.1091833,0.0,0.0,0.0,3.77646665
3,11,5,0,,,,1.095,0.0,0.0,0.0,3.6508667
3,12,5,0,,,,0.92448336,0.0,0.0,0.0,4.78
3,13,5,0,,,,0.2825,0.0,0.0,0.0,4.496
3,14,5,0,,,,0.49309444,0.0,0.0,0.0,4.20187775
3,15,5,0,,,,0.70477223,0.0,0.0,0.0,3.77033875
3,16,5,0,,,,0.7698611,0.0,0.0,0.0,3.10092775
3,17,5,0,,,,0.5444389,0.0,0.0,0.0,1.6810556
3,18,5,0,,,,0.52845,0.0,0.0,0.0,0.53755
3,19,5,0,,,,1.21575,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.21695,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8786,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.86515,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46845,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.43005,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.7471333,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.101,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.1634,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.1783834,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1788334,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.095,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3077723,0.0,0.0,0.0,0.13697222
3,8,6,0,,,,1.5101583,0.0,0.0,0.0,0.612275
3,9,6,0,,,,2.5830166,0.0,0.0,0.0,1.9827665
3,10,6,0,,,,1.37905,0.0,0.0,0.0,2.909
3,11,6,0,,,,1.0027,0.0,0.0,0.0,3.23165
3,12,6,0,,,,0.69173336,0.0,0.0,0.0,3.9996332
3,13,6,0,,,,0.537,0.0,0.0,0.0,3.993
3,14,6,0,,,,0.87761664,0.0,0.0,0.0,4.39938325
3,15,6,0,,,,0.57305,0.0,0.0,0.0,1.13655
3,16,6,0,,,,0.80686665,0.0,0.0,0.0,2.188
3,17,6,0,,,,1.2775,0.0,0.0,0.0,0.051233335
3,18,6,0,,,,0.5255833,0.0,0.0,0.0,0.31156665
3,19,6,0,,,,0.6173583,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1659083,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0751166,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.8165,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.4071333,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2387167,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.2709334,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.6289667,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.1541388,0.0,0.0,0.0,0.15675555
3,8,7,0,,,,1.5427834,0.0,0.0,0.0,0.75465
3,9,7,0,,,,2.2950168,0.0,0.0,0.0,2.44231675
3,10,7,0,,,,1.6780666,0.0,0.0,0.0,0.63278335
3,11,7,0,,,,1.0799834,0.0,0.0,0.0,4.15764985
3,12,7,0,,,,0.49333334,0.0,0.0,0.0,4.3109
3,13,7,0,,,,0.49813333,0.0,0.0,0.0,4.37158325
3,14,7,0,,,,0.45508334,0.0,0.0,0.0,3.801
3,15,7,0,,,,0.38741666,0.0,0.0,0.0,3.677
3,16,7,0,,,,1.4829834,0.0,0.0,0.0,2.8984668
3,17,7,0,,,,1.7934834,0.0,0.0,0.0,1.3355
3,18,7,0,,,,1.8151444,0.0,0.0,0.0,0.62824445
3,19,7,0,,,,1.4923667,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.0310833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.45395,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.25345,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.2971833,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2387167,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.37325,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.653,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.653,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.2595667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.1315167,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.3043667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9672389,0.0,0.0,0.0,0.15675555
3,8,1,0,,,,1.8121333,0.0,0.0,0.0,0.7349333
3,9,1,0,,,,1.7772334,0.0,0.0,0.0,1.2698
3,10,1,0,,,,2.1905167,0.0,0.0,0.0,3.413633
3,11,1,0,,,,0.66433334,0.0,0.0,0.0,3.08845
3,12,1,0,,,,1.5374167,0.0,0.0,0.0,4.78
3,13,1,0,,,,0.98146665,0.0,0.0,0.0,4.6082
3,14,1,0,,,,0.24745,0.0,0.0,0.0,2.75935
3,15,1,0,,,,0.35388333,0.0,0.0,0.0,3.7619
3,16,1,0,,,,0.51026666,0.0,0.0,0.0,3.0491665
3,17,1,0,,,,3.1051333,0.0,0.0,0.0,1.93975
3,18,1,0,,,,1.7958666,0.0,0.0,0.0,0.54476665
3,19,1,0,,,,1.5187666,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.421039,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.45395,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9410722,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5963167,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.55667776,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.56306666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.51916665,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.48778334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48762777,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.66828334,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.8103333,0.0,0.0,0.0,0.06153333
3,8,2,0,,,,1.0566555,0.0,0.0,0.0,0.57689445
3,9,2,0,,,,0.85345,0.0,0.0,0.0,1.7643
3,10,2,0,,,,0.8028833,0.0,0.0,0.0,2.81533325
3,11,2,0,,,,0.4367,0.0,0.0,0.0,3.5893167
3,12,2,0,,,,0.65870553,0.0,0.0,0.0,4.0706888
3,13,2,0,,,,0.38431665,0.0,0.0,0.0,4.2853
3,14,2,0,,,,0.38318333,0.0,0.0,0.0,4.13322785
3,15,2,0,,,,0.4143111,0.0,0.0,0.0,3.588278
3,16,2,0,,,,0.42643332,0.0,0.0,0.0,3.0364165
3,17,2,0,,,,1.0118166,0.0,0.0,0.0,1.37125
3,18,2,0,,,,1.0334166,0.0,0.0,0.0,0.3422167
3,19,2,0,,,,1.2898667,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.4452333,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.33505,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.68613887,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60828334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.57523334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.57815,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5699889,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.53728336,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.52313334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4795667,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.8119389,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2926167,0.0,0.0,0.0,0.059816665
3,8,3,0,,,,0.91713333,0.0,0.0,0.0,0.56124443
3,9,3,0,,,,0.45986667,0.0,0.0,0.0,1.8175223
3,10,3,0,,,,0.43491668,0.0,0.0,0.0,2.5986667
3,11,3,0,,,,0.4737,0.0,0.0,0.0,2.15468885
3,12,3,0,,,,0.47795,0.0,0.0,0.0,3.9373835
3,13,3,0,,,,0.43700555,0.0,0.0,0.0,4.1735555
3,14,3,0,,,,0.43473333,0.0,0.0,0.0,4.0719665
3,15,3,0,,,,0.46906668,0.0,0.0,0.0,3.77033875
3,16,3,0,,,,0.72653335,0.0,0.0,0.0,3.024275
3,17,3,0,,,,2.9403334,0.0,0.0,0.0,1.98485
3,18,3,0,,,,1.05165,0.0,0.0,0.0,0.61041668
3,19,3,0,,,,0.63125,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.59723336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6190111,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3237667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.79952776,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43561667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48782778,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.47181666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.43289444,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.44691667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.79635555,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4310167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.61378336,0.0,0.0,0.0,0.073461115
3,8,4,0,,,,0.45338333,0.0,0.0,0.0,0.60701668
3,9,4,0,,,,0.71926665,0.0,0.0,0.0,1.78343885
3,10,4,0,,,,0.43828332,0.0,0.0,0.0,2.8234668
3,11,4,0,,,,0.29703888,0.0,0.0,0.0,3.5594445
3,12,4,0,,,,0.29203334,0.0,0.0,0.0,3.9842835
3,13,4,0,,,,0.49810556,0.0,0.0,0.0,4.19657775
3,14,4,0,,,,0.66111666,0.0,0.0,0.0,3.9025833
3,15,4,0,,,,0.33385557,0.0,0.0,0.0,3.518589
3,16,4,0,,,,0.40863332,0.0,0.0,0.0,2.99591675
3,17,4,0,,,,0.99193335,0.0,0.0,0.0,1.92915
3,18,4,0,,,,1.2055666,0.0,0.0,0.0,0.5065167
3,19,4,0,,,,0.95238334,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.16715,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3018668,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.8220834,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.7702416,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3474778,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.3247833,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2924334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.3235611,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.65495,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3675389,0.0,0.0,0.0,0.088022225
3,8,5,0,,,,1.2948333,0.0,0.0,0.0,0.6513333
3,9,5,0,,,,2.0576668,0.0,0.0,0.0,1.76732225
3,10,5,0,,,,2.5484,0.0,0.0,0.0,2.84255
3,11,5,0,,,,0.9623111,0.0,0.0,0.0,3.5677555
3,12,5,0,,,,0.80173886,0.0,0.0,0.0,3.9903668
3,13,5,0,,,,0.74238336,0.0,0.0,0.0,4.2412668
3,14,5,0,,,,0.56135,0.0,0.0,0.0,3.97301665
3,15,5,0,,,,0.41108334,0.0,0.0,0.0,3.43061675
3,16,5,0,,,,0.4394,0.0,0.0,0.0,2.68281675
3,17,5,0,,,,0.47600555,0.0,0.0,0.0,1.7352556
3,18,5,0,,,,0.38611665,0.0,0.0,0.0,0.292316665
3,19,5,0,,,,1.21575,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.21695,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2567834,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.82165,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46845,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.50988334,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9088611,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.49555,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4614778,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.49625,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.36844444,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.41993332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.81110555,0.0,0.0,0.0,0.119422225
3,8,6,0,,,,0.513675,0.0,0.0,0.0,0.643175
3,9,6,0,,,,0.38758335,0.0,0.0,0.0,1.7862
3,10,6,0,,,,0.3287,0.0,0.0,0.0,2.8352
3,11,6,0,,,,0.60525,0.0,0.0,0.0,3.5757835
3,12,6,0,,,,0.35627222,0.0,0.0,0.0,3.9697223
3,13,6,0,,,,0.47755,0.0,0.0,0.0,4.18496675
3,14,6,0,,,,0.99001664,0.0,0.0,0.0,4.1091165
3,15,6,0,,,,1.3734334,0.0,0.0,0.0,2.9003668
3,16,6,0,,,,1.0985833,0.0,0.0,0.0,1.85266665
3,17,6,0,,,,1.7432834,0.0,0.0,0.0,1.59845
3,18,6,0,,,,1.07265,0.0,0.0,0.0,0.69015
3,19,6,0,,,,5.0888667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.84295,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.9731,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5647333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.3291833,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2892667,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.2978667,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.3132666,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.2756166,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.2507833,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.2793167,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2714666,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.7456167,0.0,0.0,0.0,0.086866665
3,8,7,0,,,,1.7201583,0.0,0.0,0.0,0.66040835
3,9,7,0,,,,2.347775,0.0,0.0,0.0,1.802175
3,10,7,0,,,,2.4322667,0.0,0.0,0.0,2.8448665
3,11,7,0,,,,0.8678667,0.0,0.0,0.0,3.58353335
3,12,7,0,,,,1.0475667,0.0,0.0,0.0,4.0949832
3,13,7,0,,,,0.78998333,0.0,0.0,0.0,4.2946167
3,14,7,0,,,,0.35778335,0.0,0.0,0.0,4.1830835
3,15,7,0,,,,0.46325,0.0,0.0,0.0,3.7170665
3,16,7,0,,,,0.43711665,0.0,0.0,0.0,2.9997168
3,17,7,0,,,,2.8029168,0.0,0.0,0.0,1.8804167
3,18,7,0,,,,3.8202167,0.0,0.0,0.0,0.42515
3,19,7,0,,,,2.03615,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.8740666,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2473167,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1788223,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.4679333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3994666,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.4190778,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.3914666,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.3800889,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.4001,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.4358555,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.76295,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9956388,0.0,0.0,0.0,0.047622225
3,8,1,0,,,,1.64535,0.0,0.0,0.0,0.32036665
3,9,1,0,,,,1.8598223,0.0,0.0,0.0,0.64255555
3,10,1,0,,,,1.7981666,0.0,0.0,0.0,1.2096083
3,11,1,0,,,,0.32973334,0.0,0.0,0.0,2.6068
3,12,1,0,,,,0.38053334,0.0,0.0,0.0,4.1781668
3,13,1,0,,,,0.83863336,0.0,0.0,0.0,4.2743167
3,14,1,0,,,,0.7364778,0.0,0.0,0.0,4.3613835
3,15,1,0,,,,1.196,0.0,0.0,0.0,3.8658
3,16,1,0,,,,1.6066889,0.0,0.0,0.0,3.0922278
3,17,1,0,,,,0.3796,0.0,0.0,0.0,1.9327667
3,18,1,0,,,,0.4761,0.0,0.0,0.0,0.37774445
3,19,1,0,,,,1.7420167,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.0999446,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.00145,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.96821666,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.2998667,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.2792833,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.2916334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.24635,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.31,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2214167,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.4498,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8956833,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.6615666,0.0,0.0,0.0,0.119316665
3,8,2,0,,,,1.7758833,0.0,0.0,0.0,0.60336665
3,9,2,0,,,,2.55045,0.0,0.0,0.0,1.9705667
3,10,2,0,,,,2.2041166,0.0,0.0,0.0,2.2218834
3,11,2,0,,,,1.2811167,0.0,0.0,0.0,1.24235
3,12,2,0,,,,1.7419667,0.0,0.0,0.0,1.1275083
3,13,2,0,,,,0.50975,0.0,0.0,0.0,0.91155
3,14,2,0,,,,0.44639444,0.0,0.0,0.0,1.11954445
3,15,2,0,,,,0.45731667,0.0,0.0,0.0,1.05123335
3,16,2,0,,,,0.42815,0.0,0.0,0.0,0.3409667
3,17,2,0,,,,0.6835167,0.0,0.0,0.0,0.23615
3,18,2,0,,,,1.0716667,0.0,0.0,0.0,0.069483335
3,19,2,0,,,,1.9395167,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.1664667,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.4091333,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1295167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.3525667,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2217333,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2919166,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2399666,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2801334,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2365,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.7747834,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.0724833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.5687166,0.0,0.0,0.0,0.1058
3,8,3,0,,,,1.3632,0.0,0.0,0.0,0.46421665
3,9,3,0,,,,1.9254,0.0,0.0,0.0,1.4131
3,10,3,0,,,,1.88355,0.0,0.0,0.0,1.9730333
3,11,3,0,,,,0.55945,0.0,0.0,0.0,3.68146665
3,12,3,0,,,,1.0547,0.0,0.0,0.0,3.5222665
3,13,3,0,,,,0.7752333,0.0,0.0,0.0,2.68735
3,14,3,0,,,,0.3697,0.0,0.0,0.0,2.05391665
3,15,3,0,,,,0.35256666,0.0,0.0,0.0,1.66301665
3,16,3,0,,,,0.39218333,0.0,0.0,0.0,1.59113325
3,17,3,0,,,,0.50848335,0.0,0.0,0.0,1.07678335
3,18,3,0,,,,1.122,0.0,0.0,0.0,0.09755
3,19,3,0,,,,1.6167667,0.0,0.0,0.0,0.0
3,20,3,0,,,,5.660567,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1151333,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.3555666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.2871667,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2552667,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.2522,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.2448833,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2556334,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.7127,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.02955,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7290833,0.0,0.0,0.0,0.23095
3,8,4,0,,,,1.3825333,0.0,0.0,0.0,0.88238335
3,9,4,0,,,,1.86115,0.0,0.0,0.0,2.1193834
3,10,4,0,,,,1.4704666,0.0,0.0,0.0,3.2205832
3,11,4,0,,,,1.4119667,0.0,0.0,0.0,3.86775
3,12,4,0,,,,1.38205,0.0,0.0,0.0,3.9604
3,13,4,0,,,,0.96431667,0.0,0.0,0.0,4.6082
3,14,4,0,,,,0.55378336,0.0,0.0,0.0,4.01904175
3,15,4,0,,,,0.77958333,0.0,0.0,0.0,2.94301665
3,16,4,0,,,,0.93806666,0.0,0.0,0.0,2.61115
3,17,4,0,,,,0.39603335,0.0,0.0,0.0,1.59725
3,18,4,0,,,,0.65636665,0.0,0.0,0.0,0.65848335
3,19,4,0,,,,1.8683667,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.1320333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.16055,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6897333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3212433,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2423583,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.2555333,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.2340333,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.2778667,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.24265,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.8746834,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.9882,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4054166,0.0,0.0,0.0,0.10333333
3,8,5,0,,,,1.3679334,0.0,0.0,0.0,0.7171
3,9,5,0,,,,2.72115,0.0,0.0,0.0,1.95195
3,10,5,0,,,,2.42795,0.0,0.0,0.0,2.99360015
3,11,5,0,,,,0.9779,0.0,0.0,0.0,3.7355335
3,12,5,0,,,,0.6407833,0.0,0.0,0.0,4.2274832
3,13,5,0,,,,0.31488332,0.0,0.0,0.0,4.39521665
3,14,5,0,,,,0.32356668,0.0,0.0,0.0,4.24718325
3,15,5,0,,,,0.58891666,0.0,0.0,0.0,3.78426665
3,16,5,0,,,,0.60825,0.0,0.0,0.0,2.6727
3,17,5,0,,,,0.6249,0.0,0.0,0.0,1.2354833
3,18,5,0,,,,0.79443336,0.0,0.0,0.0,0.5935
3,19,5,0,,,,1.2352333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.9309833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27696666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.31118333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.3246666,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.19765,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.1710334,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.1638833,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.1693833,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1731,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.5005667,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.5338334,0.0,0.0,0.0,0.301083335
3,8,6,0,,,,1.28015,0.0,0.0,0.0,0.6538
3,9,6,0,,,,1.7955834,0.0,0.0,0.0,1.6150833
3,10,6,0,,,,2.1009333,0.0,0.0,0.0,3.2828833
3,11,6,0,,,,1.12385,0.0,0.0,0.0,2.26195
3,12,6,0,,,,0.86193335,0.0,0.0,0.0,1.99003325
3,13,6,0,,,,0.69895,0.0,0.0,0.0,2.1825667
3,14,6,0,,,,1.07045,0.0,0.0,0.0,2.17713335
3,15,6,0,,,,0.91788334,0.0,0.0,0.0,1.13655
3,16,6,0,,,,0.8678667,0.0,0.0,0.0,0.68455
3,17,6,0,,,,0.68438333,0.0,0.0,0.0,0.253
3,18,6,0,,,,0.43438333,0.0,0.0,0.0,0.0613499975
3,19,6,0,,,,1.5263667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.9988,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.4069,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9587833,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.2907333,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.1430833,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.1542,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.1642667,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1279666,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1527667,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.12975,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2237667,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0744166,0.0,0.0,0.0,0.100283335
3,8,7,0,,,,1.89975,0.0,0.0,0.0,0.51758335
3,9,7,0,,,,2.1941333,0.0,0.0,0.0,1.1
3,10,7,0,,,,1.7902,0.0,0.0,0.0,2.10385
3,11,7,0,,,,0.31555,0.0,0.0,0.0,2.4444499
3,12,7,0,,,,0.34481665,0.0,0.0,0.0,2.3071666
3,13,7,0,,,,0.29998332,0.0,0.0,0.0,3.0607665
3,14,7,0,,,,0.33448333,0.0,0.0,0.0,3.1576165
3,15,7,0,,,,0.31011668,0.0,0.0,0.0,2.5651835
3,16,7,0,,,,0.34216666,0.0,0.0,0.0,1.2082833
3,17,7,0,,,,2.2459333,0.0,0.0,0.0,1.2205
3,18,7,0,,,,1.4493834,0.0,0.0,0.0,0.43783333
3,19,7,0,,,,1.89955,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.4826834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0299166,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.8827,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.3245,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2490166,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.2508334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.24705,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.22195,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.2692,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.35345,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9098333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.93825,0.0,0.0,0.0,0.14998333
3,8,1,0,,,,1.37085,0.0,0.0,0.0,0.72905
3,9,1,0,,,,1.86295,0.0,0.0,0.0,2.034
3,10,1,0,,,,1.8661,0.0,0.0,0.0,2.16088335
3,11,1,0,,,,0.8636,0.0,0.0,0.0,3.57801665
3,12,1,0,,,,1.2365834,0.0,0.0,0.0,4.40103335
3,13,1,0,,,,0.84103334,0.0,0.0,0.0,4.36753325
3,14,1,0,,,,1.06565,0.0,0.0,0.0,4.1801
3,15,1,0,,,,0.50761664,0.0,0.0,0.0,1.906
3,16,1,0,,,,1.7727667,0.0,0.0,0.0,1.7744667
3,17,1,0,,,,0.51566666,0.0,0.0,0.0,1.58485
3,18,1,0,,,,0.6803167,0.0,0.0,0.0,0.62981665
3,19,1,0,,,,1.7263,0.0,0.0,0.0,0.0
3,20,1,0,,,,5.3412833,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1346667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.7970389,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.2971833,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.2616167,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.2160945,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.2484167,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2215611,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.64295,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8313833,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.4286667,0.0,0.0,0.0,0.11656667
3,8,2,0,,,,1.4327667,0.0,0.0,0.0,0.8104833
3,9,2,0,,,,2.1118834,0.0,0.0,0.0,2.0705667
3,10,2,0,,,,2.2609334,0.0,0.0,0.0,3.1838665
3,11,2,0,,,,0.91996664,0.0,0.0,0.0,4.0001835
3,12,2,0,,,,0.2785,0.0,0.0,0.0,4.5277832
3,13,2,0,,,,0.27375,0.0,0.0,0.0,4.69215
3,14,2,0,,,,0.8420333,0.0,0.0,0.0,4.54795
3,15,2,0,,,,0.74806666,0.0,0.0,0.0,4.1316
3,16,2,0,,,,1.3724,0.0,0.0,0.0,3.3631833
3,17,2,0,,,,1.1401,0.0,0.0,0.0,2.2714833
3,18,2,0,,,,0.53356665,0.0,0.0,0.0,0.8485
3,19,2,0,,,,2.0309167,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2650332,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3763,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1696833,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.4017833,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2945167,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2397333,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.24805,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.23325,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2373,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.72145,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.8666167,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.5861833,0.0,0.0,0.0,0.11956667
3,8,3,0,,,,1.5653167,0.0,0.0,0.0,0.81638335
3,9,3,0,,,,2.3204834,0.0,0.0,0.0,2.05996675
3,10,3,0,,,,2.2246332,0.0,0.0,0.0,3.1383667
3,11,3,0,,,,0.4164,0.0,0.0,0.0,3.94176665
3,12,3,0,,,,0.53538334,0.0,0.0,0.0,4.4145
3,13,3,0,,,,0.36375,0.0,0.0,0.0,4.5154165
3,14,3,0,,,,0.56755,0.0,0.0,0.0,4.39996675
3,15,3,0,,,,0.37956667,0.0,0.0,0.0,4.02936675
3,16,3,0,,,,0.38775,0.0,0.0,0.0,3.2276
3,17,3,0,,,,0.5980333,0.0,0.0,0.0,2.21141665
3,18,3,0,,,,0.6857833,0.0,0.0,0.0,0.7982833
3,19,3,0,,,,1.32485,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.0807,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.4076834,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9663,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7352333,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3936583,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2624834,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.2722666,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.2285,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2739167,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.7489166,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.3898666,0.0,0.0,0.0,0.00086666665
3,7,4,0,,,,1.7975833,0.0,0.0,0.0,0.13025
3,8,4,0,,,,1.70135,0.0,0.0,0.0,0.81505
3,9,4,0,,,,2.3078666,0.0,0.0,0.0,2.0152
3,10,4,0,,,,1.8346167,0.0,0.0,0.0,3.0314835
3,11,4,0,,,,0.47435,0.0,0.0,0.0,3.7948165
3,12,4,0,,,,0.5639667,0.0,0.0,0.0,4.35595
3,13,4,0,,,,1.3161334,0.0,0.0,0.0,4.5606668
3,14,4,0,,,,0.59293336,0.0,0.0,0.0,4.4523165
3,15,4,0,,,,0.3104,0.0,0.0,0.0,3.96045
3,16,4,0,,,,0.5347833,0.0,0.0,0.0,2.7567
3,17,4,0,,,,1.3268167,0.0,0.0,0.0,0.7535167
3,18,4,0,,,,1.0710666,0.0,0.0,0.0,0.10965
3,19,4,0,,,,2.2464333,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.1691167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3237667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.06505,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3624333,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2577,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.26415,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.2243167,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.2548833,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2064333,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.7293333,0.0,0.0,0.0,0.0028333333
3,7,5,0,,,,1.3725667,0.0,0.0,0.0,0.159016665
3,8,5,0,,,,1.6013167,0.0,0.0,0.0,0.8683667
3,9,5,0,,,,2.1609166,0.0,0.0,0.0,2.1015834
3,10,5,0,,,,2.3218334,0.0,0.0,0.0,3.1619333
3,11,5,0,,,,0.9996333,0.0,0.0,0.0,3.95246675
3,12,5,0,,,,0.5024833,0.0,0.0,0.0,4.47005
3,13,5,0,,,,0.30715,0.0,0.0,0.0,4.6018
3,14,5,0,,,,0.24093333,0.0,0.0,0.0,4.4764335
3,15,5,0,,,,0.27318335,0.0,0.0,0.0,4.06315
3,16,5,0,,,,0.75013334,0.0,0.0,0.0,3.30021665
3,17,5,0,,,,1.3454833,0.0,0.0,0.0,2.1580501
3,18,5,0,,,,0.80438334,0.0,0.0,0.0,0.71783335
3,19,5,0,,,,0.8491833,0.0,0.0,0.0,0.0009
3,20,5,0,,,,1.0549166,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8441333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.46088332,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.2941834,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.2242334,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2510667,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2606333,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2320833,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2422583,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2127167,0.0,0.0,0.0,0.00265000015
4,7,6,0,,,,1.3692666,0.0,0.0,0.0,0.13003333
4,8,6,0,,,,1.6236334,0.0,0.0,0.0,0.8492333
4,9,6,0,,,,2.1973,0.0,0.0,0.0,2.0762
4,10,6,0,,,,1.9512,0.0,0.0,0.0,3.11835
4,11,6,0,,,,0.3487,0.0,0.0,0.0,3.8837332
4,12,6,0,,,,0.36919165,0.0,0.0,0.0,4.340775
4,13,6,0,,,,0.34315,0.0,0.0,0.0,4.5178833
4,14,6,0,,,,0.34075,0.0,0.0,0.0,4.3752667
4,15,6,0,,,,0.37609443,0.0,0.0,0.0,4.002953
4,16,6,0,,,,0.32156667,0.0,0.0,0.0,3.3172333
4,17,6,0,,,,0.37365,0.0,0.0,0.0,2.20701675
4,18,6,0,,,,0.5594,0.0,0.0,0.0,0.80265
4,19,6,0,,,,0.9532167,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9713333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5226167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.8127667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.3054833,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.2166333,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.27505,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.2282833,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.2709167,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.2238,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.2551334,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.2200667,0.0,0.0,0.0,0.004883333
4,7,7,0,,,,1.4825,0.0,0.0,0.0,0.14475
4,8,7,0,,,,1.3059,0.0,0.0,0.0,0.8638167
4,9,7,0,,,,1.7761667,0.0,0.0,0.0,2.0535167
4,10,7,0,,,,1.7463833,0.0,0.0,0.0,3.0698335
4,11,7,0,,,,3.4884834,0.0,0.0,0.0,3.7887332
4,12,7,0,,,,2.6883667,0.0,0.0,0.0,4.2248665
4,13,7,0,,,,0.81488335,0.0,0.0,0.0,4.4229665
4,14,7,0,,,,1.1155833,0.0,0.0,0.0,4.39985
4,15,7,0,,,,1.40535,0.0,0.0,0.0,3.93033325
4,16,7,0,,,,1.4323666,0.0,0.0,0.0,3.26375
4,17,7,0,,,,1.8011833,0.0,0.0,0.0,2.1115167
4,18,7,0,,,,1.32315,0.0,0.0,0.0,0.7331333
4,19,7,0,,,,1.9056833,0.0,0.0,0.0,0.00093333335
4,20,7,0,,,,1.8578334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.84601665,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.61073333,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3506767,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.3512167,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.3479834,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.3543333,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3523667,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.3336667,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.3376334,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.489,0.0,0.0,0.0,0.00365
4,7,1,0,,,,1.7582,0.0,0.0,0.0,0.168033335
4,8,1,0,,,,1.4253,0.0,0.0,0.0,0.8976667
4,9,1,0,,,,1.9649167,0.0,0.0,0.0,2.124
4,10,1,0,,,,1.8246666,0.0,0.0,0.0,3.1670835
4,11,1,0,,,,0.6374,0.0,0.0,0.0,3.89185
4,12,1,0,,,,0.35615,0.0,0.0,0.0,4.32371675
4,13,1,0,,,,0.5445333,0.0,0.0,0.0,4.4701335
4,14,1,0,,,,0.31665,0.0,0.0,0.0,4.33775
4,15,1,0,,,,0.30425,0.0,0.0,0.0,3.9196
4,16,1,0,,,,1.6843166,0.0,0.0,0.0,3.11735015
4,17,1,0,,,,0.8023583,0.0,0.0,0.0,2.01355835
4,18,1,0,,,,1.0089583,0.0,0.0,0.0,0.698725
4,19,1,0,,,,3.0067832,0.0,0.0,0.0,0.00185
4,20,1,0,,,,3.30725,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.4417833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.71131665,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.3498,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.3135611,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.2710667,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.2764333,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.2654834,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.2418667,0.0,0.0,0.0,0.0
4,5,2,0,,,,2.1003666,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.9276333,0.0,0.0,0.0,0.0104166665
4,7,2,0,,,,1.7885333,0.0,0.0,0.0,0.21245
4,8,2,0,,,,1.1598667,0.0,0.0,0.0,0.9016333
4,9,2,0,,,,1.7473667,0.0,0.0,0.0,2.0945166
4,10,2,0,,,,1.82345,0.0,0.0,0.0,3.0616665
4,11,2,0,,,,0.70745,0.0,0.0,0.0,3.76621675
4,12,2,0,,,,0.6873,0.0,0.0,0.0,4.13563325
4,13,2,0,,,,0.32633334,0.0,0.0,0.0,4.36841675
4,14,2,0,,,,0.34755,0.0,0.0,0.0,4.2393332
4,15,2,0,,,,0.92075,0.0,0.0,0.0,3.8233165
4,16,2,0,,,,0.57381666,0.0,0.0,0.0,3.0245335
4,17,2,0,,,,1.4639167,0.0,0.0,0.0,1.45963335
4,18,2,0,,,,1.0320834,0.0,0.0,0.0,0.45711665
4,19,2,0,,,,1.9227667,0.0,0.0,0.0,0.0
4,20,2,0,,,,3.8562667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8760333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.68485,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.1824833,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.1439583,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.16215,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.1322666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.1527833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.1433333,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.9496833,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.1665168,0.0,0.0,0.0,0.0175166665
4,7,3,0,,,,1.3543,0.0,0.0,0.0,0.34273335
4,8,3,0,,,,1.4566833,0.0,0.0,0.0,0.9019667
4,9,3,0,,,,1.8331833,0.0,0.0,0.0,2.0096834
4,10,3,0,,,,1.1050667,0.0,0.0,0.0,2.9653668
4,11,3,0,,,,1.1153834,0.0,0.0,0.0,3.74455015
4,12,3,0,,,,1.11835,0.0,0.0,0.0,4.0816
4,13,3,0,,,,0.35301667,0.0,0.0,0.0,4.3349832
4,14,3,0,,,,0.27368334,0.0,0.0,0.0,4.2225
4,15,3,0,,,,0.31621668,0.0,0.0,0.0,3.7986165
4,16,3,0,,,,0.38335,0.0,0.0,0.0,3.07091675
4,17,3,0,,,,0.77525,0.0,0.0,0.0,2.0459833
4,18,3,0,,,,0.84326667,0.0,0.0,0.0,0.67948335
4,19,3,0,,,,2.0177834,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.1822667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.42265,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.49465,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.2045833,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.1650333,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.1569667,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.1412834,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.1509,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.4508834,0.0,0.0,0.0,0.0
4,5,4,0,,,,2.3602834,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.3058167,0.0,0.0,0.0,0.04366667
4,7,4,0,,,,1.5829667,0.0,0.0,0.0,0.41205
4,8,4,0,,,,1.4636,0.0,0.0,0.0,1.0465
4,9,4,0,,,,2.2543166,0.0,0.0,0.0,1.7560167
4,10,4,0,,,,2.0344334,0.0,0.0,0.0,3.2055835
4,11,4,0,,,,0.3178,0.0,0.0,0.0,3.6398
4,12,4,0,,,,0.28615,0.0,0.0,0.0,4.37245
4,13,4,0,,,,0.31363332,0.0,0.0,0.0,4.6561335
4,14,4,0,,,,0.3136,0.0,0.0,0.0,4.0223165
4,15,4,0,,,,0.32411668,0.0,0.0,0.0,2.94621675
4,16,4,0,,,,0.3578,0.0,0.0,0.0,1.36753325
4,17,4,0,,,,0.9353,0.0,0.0,0.0,1.02216665
4,18,4,0,,,,0.6593,0.0,0.0,0.0,0.80355
4,19,4,0,,,,2.0522833,0.0,0.0,0.0,0.00086666665
4,20,4,0,,,,2.09425,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9331,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.50705,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.7276666,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2319833,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.2681333,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2496166,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2457167,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.3296666,0.0,0.0,0.0,0.0
4,5,5,0,,,,2.2965333,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.60135,0.0,0.0,0.0,0.0050833335
4,7,5,0,,,,1.5330167,0.0,0.0,0.0,0.20605
4,8,5,0,,,,1.2180861,0.0,0.0,0.0,0.9055889
4,9,5,0,,,,2.2094667,0.0,0.0,0.0,2.09096665
4,10,5,0,,,,2.1955833,0.0,0.0,0.0,2.9089335
4,11,5,0,,,,0.41796666,0.0,0.0,0.0,3.6630335
4,12,5,0,,,,0.32035,0.0,0.0,0.0,4.24365
4,13,5,0,,,,0.38876668,0.0,0.0,0.0,4.21645
4,14,5,0,,,,0.38,0.0,0.0,0.0,4.1563665
4,15,5,0,,,,0.42888334,0.0,0.0,0.0,3.9366165
4,16,5,0,,,,0.51918334,0.0,0.0,0.0,2.6392835
4,17,5,0,,,,1.1356666,0.0,0.0,0.0,1.43001665
4,18,5,0,,,,2.6643167,0.0,0.0,0.0,0.5404
