month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,19,5,0,,,,2.8081334,0.0,0.0,0.0,0.0019833334
4,20,5,0,,,,2.9024167,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.7290332,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.9057333,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2951167,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2913166,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.3021166,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.25805,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2818333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2813833,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2978166,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.3532166,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.3842666,0.0,0.0,0.0,0.098466665
4,8,6,0,,,,1.4884666,0.0,0.0,0.0,0.320683325
4,9,6,0,,,,2.1144667,0.0,0.0,0.0,0.537366675
4,10,6,0,,,,2.4976332,0.0,0.0,0.0,1.4378833
4,11,6,0,,,,0.80431664,0.0,0.0,0.0,1.11028335
4,12,6,0,,,,0.94771665,0.0,0.0,0.0,2.8820835
4,13,6,0,,,,1.0059,0.0,0.0,0.0,4.2272665
4,14,6,0,,,,0.8014333,0.0,0.0,0.0,3.52125
4,15,6,0,,,,0.53548336,0.0,0.0,0.0,2.1646666
4,16,6,0,,,,1.07915,0.0,0.0,0.0,0.6835
4,17,6,0,,,,3.40375,0.0,0.0,0.0,0.48083332
4,18,6,0,,,,1.0105833,0.0,0.0,0.0,0.23645
4,19,6,0,,,,1.1022667,0.0,0.0,0.0,0.0041833332
4,20,6,0,,,,1.53595,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.81708336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5577,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4473222,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.4095666,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3821083,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.4261333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.3840834,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.4231666,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.37765,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.3460833,0.0,0.0,0.0,0.0239166665
4,7,7,0,,,,1.8794,0.0,0.0,0.0,0.3752833
4,8,7,0,,,,1.8872334,0.0,0.0,0.0,1.04535
4,9,7,0,,,,2.5708334,0.0,0.0,0.0,2.0403833
4,10,7,0,,,,2.5593834,0.0,0.0,0.0,2.37933335
4,11,7,0,,,,0.54503334,0.0,0.0,0.0,2.5535666
4,12,7,0,,,,1.2322333,0.0,0.0,0.0,3.4463835
4,13,7,0,,,,0.47946668,0.0,0.0,0.0,4.01073335
4,14,7,0,,,,0.7856167,0.0,0.0,0.0,4.06628325
4,15,7,0,,,,0.7191833,0.0,0.0,0.0,4.1116168
4,16,7,0,,,,2.63665,0.0,0.0,0.0,3.3148665
4,17,7,0,,,,1.4004333,0.0,0.0,0.0,2.26338335
4,18,7,0,,,,0.8121667,0.0,0.0,0.0,0.85511665
4,19,7,0,,,,4.5896335,0.0,0.0,0.0,0.0
4,20,7,0,,,,2.2936168,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1154166,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.3083167,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.6572334,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4000666,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.37325,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.7054167,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3617,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.3606666,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.52355,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.6226,0.0,0.0,0.0,0.018233334
4,7,1,0,,,,1.8392,0.0,0.0,0.0,0.21211666
4,8,1,0,,,,1.3893,0.0,0.0,0.0,1.06488335
4,9,1,0,,,,1.822,0.0,0.0,0.0,2.27265
4,10,1,0,,,,1.8134167,0.0,0.0,0.0,3.2531668
4,11,1,0,,,,0.52398336,0.0,0.0,0.0,3.83426665
4,12,1,0,,,,0.3096,0.0,0.0,0.0,4.3109
4,13,1,0,,,,0.42715,0.0,0.0,0.0,4.48746675
4,14,1,0,,,,0.3637,0.0,0.0,0.0,4.49005
4,15,1,0,,,,0.32068333,0.0,0.0,0.0,4.07955
4,16,1,0,,,,0.32996666,0.0,0.0,0.0,3.32878325
4,17,1,0,,,,0.56811666,0.0,0.0,0.0,2.20411665
4,18,1,0,,,,0.57235,0.0,0.0,0.0,0.8175667
4,19,1,0,,,,1.37605,0.0,0.0,0.0,0.00535
4,20,1,0,,,,2.0171666,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1152166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.9154,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.6205167,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.4159833,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3829,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.4045167,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.4198,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.36565,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.9627167,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.1867,0.0,0.0,0.0,0.0075666665
4,7,2,0,,,,1.6497834,0.0,0.0,0.0,0.25373333
4,8,2,0,,,,1.64845,0.0,0.0,0.0,1.0394
4,9,2,0,,,,2.2372668,0.0,0.0,0.0,2.2142166
4,10,2,0,,,,2.2483168,0.0,0.0,0.0,3.0629835
4,11,2,0,,,,0.74086666,0.0,0.0,0.0,3.6394665
4,12,2,0,,,,0.5556333,0.0,0.0,0.0,4.19753325
4,13,2,0,,,,0.39205,0.0,0.0,0.0,4.008
4,14,2,0,,,,0.36745,0.0,0.0,0.0,3.37335
4,15,2,0,,,,0.37273332,0.0,0.0,0.0,3.9064835
4,16,2,0,,,,0.38536668,0.0,0.0,0.0,3.1579335
4,17,2,0,,,,0.5510333,0.0,0.0,0.0,2.0249
4,18,2,0,,,,0.99521667,0.0,0.0,0.0,0.6920333
4,19,2,0,,,,1.2144667,0.0,0.0,0.0,0.0107333325
4,20,2,0,,,,3.2552166,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.04695,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.43523332,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.3992,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.44441667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.4085,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.41165,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.08925,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.5174333,0.0,0.0,0.0,0.023
4,7,3,0,,,,0.71538335,0.0,0.0,0.0,0.209483335
4,8,3,0,,,,0.79153335,0.0,0.0,0.0,1.04615
4,9,3,0,,,,1.1041833,0.0,0.0,0.0,2.2339
4,10,3,0,,,,1.42275,0.0,0.0,0.0,3.2122168
4,11,3,0,,,,1.1809334,0.0,0.0,0.0,3.9166
4,12,3,0,,,,1.0312166,0.0,0.0,0.0,4.3427667
4,13,3,0,,,,0.33931667,0.0,0.0,0.0,4.5373
4,14,3,0,,,,0.3817,0.0,0.0,0.0,4.4720835
4,15,3,0,,,,0.3675,0.0,0.0,0.0,4.0451835
4,16,3,0,,,,1.4218333,0.0,0.0,0.0,3.2171332
4,17,3,0,,,,1.4118667,0.0,0.0,0.0,2.1479834
4,18,3,0,,,,0.8516333,0.0,0.0,0.0,0.8313333
4,19,3,0,,,,1.5311167,0.0,0.0,0.0,0.00825
4,20,3,0,,,,4.6156836,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0005833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.7501,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.2616333,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.2753084,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2557666,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2575333,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.2547166,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2557334,0.0,0.0,0.0,0.0
4,5,4,0,,,,2.3873334,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.1741,0.0,0.0,0.0,0.0068333335
4,7,4,0,,,,1.7662166,0.0,0.0,0.0,0.39579998
4,8,4,0,,,,1.6476166,0.0,0.0,0.0,0.8432667
4,9,4,0,,,,1.8391666,0.0,0.0,0.0,1.616
4,10,4,0,,,,1.8680834,0.0,0.0,0.0,1.2620333
4,11,4,0,,,,0.49753332,0.0,0.0,0.0,0.9227
4,12,4,0,,,,0.4678,0.0,0.0,0.0,1.19636665
4,13,4,0,,,,0.45218334,0.0,0.0,0.0,2.51596665
4,14,4,0,,,,0.45975,0.0,0.0,0.0,4.11061675
4,15,4,0,,,,0.47675,0.0,0.0,0.0,2.825
4,16,4,0,,,,0.58433336,0.0,0.0,0.0,1.07115
4,17,4,0,,,,0.84075,0.0,0.0,0.0,0.47571665
4,18,4,0,,,,0.7367,0.0,0.0,0.0,0.09466666
4,19,4,0,,,,1.6478333,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.6231,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9306833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9084333,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.5708,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2545834,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.25455,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2683834,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.27205,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.2618333,0.0,0.0,0.0,0.0
4,5,5,0,,,,2.2488,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.2082834,0.0,0.0,0.0,0.0314666675
4,7,5,0,,,,1.6127,0.0,0.0,0.0,0.219283335
4,8,5,0,,,,1.3077667,0.0,0.0,0.0,1.054
4,9,5,0,,,,2.0834334,0.0,0.0,0.0,2.0859334
4,10,5,0,,,,2.1929834,0.0,0.0,0.0,3.29783325
4,11,5,0,,,,0.837,0.0,0.0,0.0,4.0394
4,12,5,0,,,,0.45818335,0.0,0.0,0.0,4.52235
4,13,5,0,,,,0.34166667,0.0,0.0,0.0,4.6688
4,14,5,0,,,,0.42831665,0.0,0.0,0.0,4.54675
4,15,5,0,,,,0.43095,0.0,0.0,0.0,4.1011335
4,16,5,0,,,,0.48171666,0.0,0.0,0.0,3.3182835
4,17,5,0,,,,0.489,0.0,0.0,0.0,2.18665
4,18,5,0,,,,0.45411667,0.0,0.0,0.0,0.8596833
4,19,5,0,,,,1.1511667,0.0,0.0,0.0,0.0132499995
4,20,5,0,,,,1.6638833,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.396,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7194667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2946833,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2935584,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2878,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2726834,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2670333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.22985,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2623667,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.6122333,0.0,0.0,0.0,0.033083335
4,7,6,0,,,,1.5065,0.0,0.0,0.0,0.23218335
4,8,6,0,,,,1.6615666,0.0,0.0,0.0,1.1067167
4,9,6,0,,,,2.3028667,0.0,0.0,0.0,2.28358335
4,10,6,0,,,,2.5458333,0.0,0.0,0.0,3.24995
4,11,6,0,,,,0.5614333,0.0,0.0,0.0,3.9503665
4,12,6,0,,,,0.48018333,0.0,0.0,0.0,4.3579
4,13,6,0,,,,0.5391167,0.0,0.0,0.0,4.53045
4,14,6,0,,,,0.79665,0.0,0.0,0.0,4.4678833
4,15,6,0,,,,1.1044333,0.0,0.0,0.0,3.9928
4,16,6,0,,,,1.6165167,0.0,0.0,0.0,3.2531
4,17,6,0,,,,0.8556333,0.0,0.0,0.0,2.2187
4,18,6,0,,,,0.43648332,0.0,0.0,0.0,0.8895333
4,19,6,0,,,,1.6542667,0.0,0.0,0.0,0.005733333
4,20,6,0,,,,3.88155,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1498,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.77958333,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4633167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.4183,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.4372333,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.395,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.42025,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.3694,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.3340167,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.6703666,0.0,0.0,0.0,0.065833335
4,7,7,0,,,,1.7797667,0.0,0.0,0.0,0.44078335
4,8,7,0,,,,2.503275,0.0,0.0,0.0,1.22799165
4,9,7,0,,,,3.4541833,0.0,0.0,0.0,2.0802667
4,10,7,0,,,,3.35295,0.0,0.0,0.0,3.04781675
4,11,7,0,,,,3.7393334,0.0,0.0,0.0,4.00305
4,12,7,0,,,,3.80515,0.0,0.0,0.0,4.41015
4,13,7,0,,,,2.75575,0.0,0.0,0.0,4.5694665
4,14,7,0,,,,3.54335,0.0,0.0,0.0,4.2729165
4,15,7,0,,,,3.1767833,0.0,0.0,0.0,4.1121
4,16,7,0,,,,2.2515333,0.0,0.0,0.0,3.1867
4,17,7,0,,,,1.76445,0.0,0.0,0.0,1.77735
4,18,7,0,,,,1.2418,0.0,0.0,0.0,0.9026667
4,19,7,0,,,,2.97315,0.0,0.0,0.0,0.01025
4,20,7,0,,,,2.3197167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0795833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9030667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3322333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.3350667,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.30975,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.29965,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3036166,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.2914,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.4342333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.9381167,0.0,0.0,0.0,0.07875
4,7,1,0,,,,2.1716833,0.0,0.0,0.0,0.3427833
4,8,1,0,,,,1.6343666,0.0,0.0,0.0,1.10856665
4,9,1,0,,,,1.9552667,0.0,0.0,0.0,2.1701834
4,10,1,0,,,,2.0461166,0.0,0.0,0.0,3.0038
4,11,1,0,,,,0.53856665,0.0,0.0,0.0,3.8872
4,12,1,0,,,,0.6005,0.0,0.0,0.0,4.0047168
4,13,1,0,,,,1.1874167,0.0,0.0,0.0,4.6585835
4,14,1,0,,,,0.64236665,0.0,0.0,0.0,3.8506833
4,15,1,0,,,,0.8782,0.0,0.0,0.0,3.94753325
4,16,1,0,,,,0.71788335,0.0,0.0,0.0,3.1224167
4,17,1,0,,,,1.4285667,0.0,0.0,0.0,1.7431334
4,18,1,0,,,,1.0166,0.0,0.0,0.0,0.56435
4,19,1,0,,,,1.6794333,0.0,0.0,0.0,0.00426666675
4,20,1,0,,,,1.8564667,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0942,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.83985,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.6481333,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.28155,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3475333,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.3813833,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.3176666,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.3837833,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.4911166,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.16545,0.0,0.0,0.0,0.03615
4,7,2,0,,,,1.88505,0.0,0.0,0.0,0.20105
4,8,2,0,,,,1.6086667,0.0,0.0,0.0,0.35731665
4,9,2,0,,,,1.9968166,0.0,0.0,0.0,0.45378335
4,10,2,0,,,,1.99485,0.0,0.0,0.0,1.3532666
4,11,2,0,,,,0.5591,0.0,0.0,0.0,1.56926665
4,12,2,0,,,,0.48601666,0.0,0.0,0.0,2.7473335
4,13,2,0,,,,0.39673334,0.0,0.0,0.0,4.31215
4,14,2,0,,,,0.4064,0.0,0.0,0.0,2.5994
4,15,2,0,,,,0.38666666,0.0,0.0,0.0,2.0302333
4,16,2,0,,,,1.54055,0.0,0.0,0.0,0.78251665
4,17,2,0,,,,2.46775,0.0,0.0,0.0,0.36298332
4,18,2,0,,,,1.0234333,0.0,0.0,0.0,0.16081667
4,19,2,0,,,,2.5821,0.0,0.0,0.0,0.0
4,20,2,0,,,,2.0884833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.57695,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5722333,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.4593333,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3949833,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.4300333,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3545166,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.3921,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.41755,0.0,0.0,0.0,0.0
4,5,3,0,,,,2.9754167,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.27105,0.0,0.0,0.0,0.052533335
4,7,3,0,,,,1.5387,0.0,0.0,0.0,0.26918333
4,8,3,0,,,,1.2239333,0.0,0.0,0.0,1.15683335
4,9,3,0,,,,1.3797333,0.0,0.0,0.0,2.34235
4,10,3,0,,,,1.2626,0.0,0.0,0.0,3.3183335
4,11,3,0,,,,1.2106723,0.0,0.0,0.0,3.99863615
4,12,3,0,,,,0.7273167,0.0,0.0,0.0,4.4805
4,13,3,0,,,,0.33961666,0.0,0.0,0.0,4.6343
4,14,3,0,,,,0.5456,0.0,0.0,0.0,4.48371675
4,15,3,0,,,,0.37766665,0.0,0.0,0.0,4.0210665
4,16,3,0,,,,0.76376665,0.0,0.0,0.0,3.2329835
4,17,3,0,,,,0.9314333,0.0,0.0,0.0,2.108
4,18,3,0,,,,0.48246667,0.0,0.0,0.0,0.79568335
4,19,3,0,,,,1.2409333,0.0,0.0,0.0,0.0163666665
4,20,3,0,,,,3.2727666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0504167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.90425,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.60015,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.2378666,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2688833,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2515833,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.2627667,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2543,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.2786,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.3419333,0.0,0.0,0.0,0.04185
4,7,4,0,,,,1.9357333,0.0,0.0,0.0,0.24966667
4,8,4,0,,,,1.5599,0.0,0.0,0.0,1.14026665
4,9,4,0,,,,2.2123833,0.0,0.0,0.0,2.3230501
4,10,4,0,,,,2.55765,0.0,0.0,0.0,3.2667835
4,11,4,0,,,,1.3804,0.0,0.0,0.0,3.95676665
4,12,4,0,,,,0.6685167,0.0,0.0,0.0,4.4874335
4,13,4,0,,,,0.71466666,0.0,0.0,0.0,4.61795
4,14,4,0,,,,0.6806,0.0,0.0,0.0,4.39915
4,15,4,0,,,,0.6853667,0.0,0.0,0.0,3.9887668
4,16,4,0,,,,0.76066667,0.0,0.0,0.0,3.2223835
4,17,4,0,,,,1.0656834,0.0,0.0,0.0,2.19278335
4,18,4,0,,,,0.8017306,0.0,0.0,0.0,0.8769194
4,19,4,0,,,,1.9173334,0.0,0.0,0.0,0.01565
4,20,4,0,,,,1.9928,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8881,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.8514,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.40655,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2261333,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.2726,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2129834,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2582166,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.22345,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.33115,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.7224,0.0,0.0,0.0,0.04575
4,7,5,0,,,,1.2992333,0.0,0.0,0.0,0.245566675
4,8,5,0,,,,1.4331833,0.0,0.0,0.0,1.15466665
4,9,5,0,,,,2.07585,0.0,0.0,0.0,2.34621675
4,10,5,0,,,,2.0586667,0.0,0.0,0.0,3.36781675
4,11,5,0,,,,0.37068334,0.0,0.0,0.0,4.1082835
4,12,5,0,,,,0.36536667,0.0,0.0,0.0,4.5352832
4,13,5,0,,,,0.40558332,0.0,0.0,0.0,4.6475665
4,14,5,0,,,,0.33573332,0.0,0.0,0.0,4.4175
4,15,5,0,,,,0.33395,0.0,0.0,0.0,3.9336835
4,16,5,0,,,,0.30325,0.0,0.0,0.0,3.21728335
4,17,5,0,,,,0.44058332,0.0,0.0,0.0,2.16886675
4,18,5,0,,,,0.40896666,0.0,0.0,0.0,0.91876665
4,19,5,0,,,,1.0699667,0.0,0.0,0.0,0.0171
4,20,5,0,,,,1.8356167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.33925,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5323833,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.313,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2633083,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2910334,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2638667,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2864166,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2581167,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2825333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.4467,0.0,0.0,0.0,0.070616665
4,7,6,0,,,,1.4641083,0.0,0.0,0.0,0.27764165
4,8,6,0,,,,1.6897833,0.0,0.0,0.0,1.18291665
4,9,6,0,,,,1.8216667,0.0,0.0,0.0,2.0403166
4,10,6,0,,,,1.8073833,0.0,0.0,0.0,3.1135165
4,11,6,0,,,,0.48601666,0.0,0.0,0.0,3.81323335
4,12,6,0,,,,0.4925,0.0,0.0,0.0,4.15531675
4,13,6,0,,,,0.39855,0.0,0.0,0.0,4.4129165
4,14,6,0,,,,0.94165,0.0,0.0,0.0,4.30715
4,15,6,0,,,,0.98225,0.0,0.0,0.0,3.9190332
4,16,6,0,,,,0.8876361,0.0,0.0,0.0,3.2169583
4,17,6,0,,,,0.33976668,0.0,0.0,0.0,2.12286665
4,18,6,0,,,,0.37461665,0.0,0.0,0.0,0.81065
4,19,6,0,,,,0.32115,0.0,0.0,0.0,0.00465
4,20,6,0,,,,1.1702,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.0673,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0214833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.55436665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.74471664,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.58231664,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53255,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.55116665,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5187,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5432,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.72603333,0.0,0.0,0.0,0.0561500025
4,7,7,0,,,,0.94226664,0.0,0.0,0.0,0.26786667
4,8,7,0,,,,1.2122667,0.0,0.0,0.0,1.15731665
4,9,7,0,,,,2.4156666,0.0,0.0,0.0,2.27075
4,10,7,0,,,,2.1757,0.0,0.0,0.0,3.2002832
4,11,7,0,,,,2.1640666,0.0,0.0,0.0,3.9148335
4,12,7,0,,,,2.1294167,0.0,0.0,0.0,4.3696335
4,13,7,0,,,,0.7647667,0.0,0.0,0.0,4.59375
4,14,7,0,,,,0.47995,0.0,0.0,0.0,4.4602667
4,15,7,0,,,,0.5423167,0.0,0.0,0.0,3.9813
4,16,7,0,,,,0.89958334,0.0,0.0,0.0,3.1179835
4,17,7,0,,,,3.06415,0.0,0.0,0.0,2.1417334
4,18,7,0,,,,2.0141,0.0,0.0,0.0,0.85765
4,19,7,0,,,,2.3212166,0.0,0.0,0.0,0.0242
4,20,7,0,,,,2.3401833,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1814166,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0477333,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.7684333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4893334,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.4849334,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.4849833,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.4348667,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.4692667,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.96625,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.5658834,0.0,0.0,0.0,0.01035
4,7,1,0,,,,1.8466667,0.0,0.0,0.0,0.21873333
4,8,1,0,,,,1.43625,0.0,0.0,0.0,0.241916675
4,9,1,0,,,,1.8546833,0.0,0.0,0.0,0.8240667
4,10,1,0,,,,1.7914,0.0,0.0,0.0,1.4909
4,11,1,0,,,,0.45411667,0.0,0.0,0.0,1.5414
4,12,1,0,,,,0.35471666,0.0,0.0,0.0,1.4688167
4,13,1,0,,,,0.40276667,0.0,0.0,0.0,1.8378833
4,14,1,0,,,,0.37655,0.0,0.0,0.0,1.81581665
4,15,1,0,,,,0.37395,0.0,0.0,0.0,1.31596665
4,16,1,0,,,,0.45891666,0.0,0.0,0.0,0.55031665
4,17,1,0,,,,0.73228335,0.0,0.0,0.0,0.53465
4,18,1,0,,,,0.84216666,0.0,0.0,0.0,0.26548335
4,19,1,0,,,,2.64705,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.9233334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.20325,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5139667,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.4707834,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.3925166,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3559,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.3376833,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.3442,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.3151333,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.7515666,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.70765,0.0,0.0,0.0,0.063216665
4,7,2,0,,,,1.4685167,0.0,0.0,0.0,0.45795
4,8,2,0,,,,2.1228333,0.0,0.0,0.0,0.8108667
4,9,2,0,,,,1.9564333,0.0,0.0,0.0,1.82725
4,10,2,0,,,,1.8898166,0.0,0.0,0.0,2.23815
4,11,2,0,,,,0.44401667,0.0,0.0,0.0,3.6477
4,12,2,0,,,,1.0302,0.0,0.0,0.0,2.6369
4,13,2,0,,,,0.50446665,0.0,0.0,0.0,2.8627667
4,14,2,0,,,,0.371625,0.0,0.0,0.0,3.4574085
4,15,2,0,,,,0.36033332,0.0,0.0,0.0,2.98938325
4,16,2,0,,,,0.69125,0.0,0.0,0.0,2.6402
4,17,2,0,,,,0.99445,0.0,0.0,0.0,1.55058335
4,18,2,0,,,,0.71101665,0.0,0.0,0.0,0.7053167
4,19,2,0,,,,1.6831334,0.0,0.0,0.0,0.02085
4,20,2,0,,,,3.8910666,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1434667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.7956333,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.3802834,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3703667,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.3662833,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3677666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.34065,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3197334,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.62715,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.9583666,0.0,0.0,0.0,0.089333335
4,7,3,0,,,,1.4243,0.0,0.0,0.0,0.4584667
4,8,3,0,,,,1.55065,0.0,0.0,0.0,0.9413333
4,9,3,0,,,,2.1671667,0.0,0.0,0.0,1.33885
4,10,3,0,,,,2.1098,0.0,0.0,0.0,1.987
4,11,3,0,,,,0.90103334,0.0,0.0,0.0,3.3113665
4,12,3,0,,,,1.1905333,0.0,0.0,0.0,4.1700168
4,13,3,0,,,,1.2142833,0.0,0.0,0.0,4.1955
4,14,3,0,,,,0.70481664,0.0,0.0,0.0,2.49228335
4,15,3,0,,,,0.34976667,0.0,0.0,0.0,2.4905667
4,16,3,0,,,,0.3892722,0.0,0.0,0.0,1.2739222
4,17,3,0,,,,0.44878334,0.0,0.0,0.0,0.47541668
4,18,3,0,,,,0.40316668,0.0,0.0,0.0,0.49581665
4,19,3,0,,,,1.1961334,0.0,0.0,0.0,0.0493
4,20,3,0,,,,1.8905667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0991666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.49911666,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.35675,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.331711,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.31785,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.29505,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.25855,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2782167,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.70805,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.9108167,0.0,0.0,0.0,0.0703
4,7,4,0,,,,2.17645,0.0,0.0,0.0,0.34988335
4,8,4,0,,,,1.78675,0.0,0.0,0.0,1.16068335
4,9,4,0,,,,1.9630834,0.0,0.0,0.0,2.19058335
4,10,4,0,,,,1.80025,0.0,0.0,0.0,2.89225
4,11,4,0,,,,0.35213333,0.0,0.0,0.0,3.71525
4,12,4,0,,,,0.39078334,0.0,0.0,0.0,3.7451335
4,13,4,0,,,,0.36653334,0.0,0.0,0.0,3.6389
4,14,4,0,,,,0.3435,0.0,0.0,0.0,3.3266835
4,15,4,0,,,,0.38053334,0.0,0.0,0.0,1.9377
4,16,4,0,,,,0.35276666,0.0,0.0,0.0,2.9918332
4,17,4,0,,,,0.46406665,0.0,0.0,0.0,1.90198335
4,18,4,0,,,,0.42873332,0.0,0.0,0.0,0.46685
4,19,4,0,,,,1.6532834,0.0,0.0,0.0,0.0133
4,20,4,0,,,,2.3499,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3881333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.83996665,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.4007,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.3787833,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.3527167,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.3229667,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.3511667,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.3107834,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.9888166,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.5493834,0.0,0.0,0.0,0.0728
4,7,5,0,,,,1.5701166,0.0,0.0,0.0,0.41456665
4,8,5,0,,,,1.3297,0.0,0.0,0.0,1.11825
4,9,5,0,,,,1.8383833,0.0,0.0,0.0,2.36948335
4,10,5,0,,,,1.9599333,0.0,0.0,0.0,3.3635165
4,11,5,0,,,,0.71393335,0.0,0.0,0.0,4.0822
4,12,5,0,,,,0.39791667,0.0,0.0,0.0,4.5298165
4,13,5,0,,,,0.41767225,0.0,0.0,0.0,4.573561
4,14,5,0,,,,0.46735,0.0,0.0,0.0,4.3669665
4,15,5,0,,,,0.38575,0.0,0.0,0.0,3.88085
4,16,5,0,,,,0.42195,0.0,0.0,0.0,3.1977667
4,17,5,0,,,,0.42843333,0.0,0.0,0.0,2.1131999
4,18,5,0,,,,0.49761668,0.0,0.0,0.0,1.01715
4,19,5,0,,,,1.18,0.0,0.0,0.0,0.032483335
4,20,5,0,,,,2.4894667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8717167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5586333,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3478833,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.272575,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.3130167,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2921166,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.3612833,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.7318,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.28605,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2987833,0.0,0.0,0.0,0.053933335
4,7,6,0,,,,1.7121333,0.0,0.0,0.0,0.277616675
4,8,6,0,,,,1.223,0.0,0.0,0.0,1.273
4,9,6,0,,,,1.7769667,0.0,0.0,0.0,2.4669499
4,10,6,0,,,,1.8125167,0.0,0.0,0.0,3.4517335
4,11,6,0,,,,0.37028334,0.0,0.0,0.0,4.1826335
4,12,6,0,,,,0.39286667,0.0,0.0,0.0,4.61285
4,13,6,0,,,,0.6712833,0.0,0.0,0.0,4.73895
4,14,6,0,,,,1.5875334,0.0,0.0,0.0,4.62073335
4,15,6,0,,,,1.84385,0.0,0.0,0.0,4.1724
4,16,6,0,,,,2.1281667,0.0,0.0,0.0,3.4461335
4,17,6,0,,,,1.9385166,0.0,0.0,0.0,2.4305667
4,18,6,0,,,,1.3671,0.0,0.0,0.0,1.1915
4,19,6,0,,,,2.1934834,0.0,0.0,0.0,0.031333335
4,20,6,0,,,,2.5820334,0.0,0.0,0.0,0.0
4,21,6,0,,,,3.9307168,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9392833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.5329666,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3018,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3025666,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.2926167,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.2756667,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.2394834,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.2827667,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.2621,0.0,0.0,0.0,0.055950005
4,7,7,0,,,,1.6902333,0.0,0.0,0.0,0.28305
4,8,7,0,,,,1.4174334,0.0,0.0,0.0,1.2568
4,9,7,0,,,,1.97035,0.0,0.0,0.0,2.38735
4,10,7,0,,,,2.1088166,0.0,0.0,0.0,3.3252
4,11,7,0,,,,0.6897,0.0,0.0,0.0,3.97389985
4,12,7,0,,,,0.2985,0.0,0.0,0.0,4.38686675
4,13,7,0,,,,0.5746833,0.0,0.0,0.0,4.55610015
4,14,7,0,,,,0.49845555,0.0,0.0,0.0,4.42438325
4,15,7,0,,,,3.2207832,0.0,0.0,0.0,4.0513
4,16,7,0,,,,3.0038,0.0,0.0,0.0,3.3513165
4,17,7,0,,,,0.9388833,0.0,0.0,0.0,2.3492166
4,18,7,0,,,,1.2920166,0.0,0.0,0.0,1.09975
4,19,7,0,,,,3.7841833,0.0,0.0,0.0,0.034516665
4,20,7,0,,,,1.9452167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.2207834,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0621667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.6287667,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4537,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4363166,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.40835,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.4062333,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.4009334,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.2164,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.10075,0.0,0.0,0.0,0.0603166675
5,7,1,0,,,,1.50075,0.0,0.0,0.0,0.2884
5,8,1,0,,,,1.3041,0.0,0.0,0.0,1.2385
5,9,1,0,,,,2.0091834,0.0,0.0,0.0,2.34485
5,10,1,0,,,,2.1965833,0.0,0.0,0.0,3.25195
5,11,1,0,,,,0.34091666,0.0,0.0,0.0,3.8961835
5,12,1,0,,,,0.32463333,0.0,0.0,0.0,4.30896665
5,13,1,0,,,,0.32698333,0.0,0.0,0.0,4.50188325
5,14,1,0,,,,0.3398,0.0,0.0,0.0,4.38085
5,15,1,0,,,,0.335,0.0,0.0,0.0,3.9800168
5,16,1,0,,,,0.66821665,0.0,0.0,0.0,3.27853335
5,17,1,0,,,,0.93728334,0.0,0.0,0.0,2.29075
5,18,1,0,,,,0.66318333,0.0,0.0,0.0,1.03955
5,19,1,0,,,,1.4321166,0.0,0.0,0.0,0.0335833335
5,20,1,0,,,,1.8373834,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.54555,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.96455,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.4487555,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3591833,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3800389,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.37045,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3588222,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.3817667,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.0135388,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7818834,0.0,0.0,0.0,0.063333335
5,7,2,0,,,,1.4416584,0.0,0.0,0.0,0.292775
5,8,2,0,,,,1.6075166,0.0,0.0,0.0,1.21996665
5,9,2,0,,,,2.3213832,0.0,0.0,0.0,2.3064
5,10,2,0,,,,2.0027833,0.0,0.0,0.0,3.2144168
5,11,2,0,,,,0.56333333,0.0,0.0,0.0,3.68908325
5,12,2,0,,,,0.52431667,0.0,0.0,0.0,4.27125
5,13,2,0,,,,0.50768334,0.0,0.0,0.0,4.4585665
5,14,2,0,,,,0.53601664,0.0,0.0,0.0,4.3544333
5,15,2,0,,,,0.52815,0.0,0.0,0.0,3.9459833
5,16,2,0,,,,1.1143833,0.0,0.0,0.0,3.2414335
5,17,2,0,,,,0.93223333,0.0,0.0,0.0,2.24198335
5,18,2,0,,,,1.2176334,0.0,0.0,0.0,0.98933335
5,19,2,0,,,,2.0199833,0.0,0.0,0.0,0.033933335
5,20,2,0,,,,2.1344333,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.7341,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.68465,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.5136334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3275,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.3496166,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.3848166,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3669333,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.3337834,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.8856333,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.8864,0.0,0.0,0.0,0.09201667
5,7,3,0,,,,1.73055,0.0,0.0,0.0,0.37953335
5,8,3,0,,,,1.5321833,0.0,0.0,0.0,1.2193
5,9,3,0,,,,1.9435,0.0,0.0,0.0,2.2857666
5,10,3,0,,,,2.57635,0.0,0.0,0.0,3.1300168
5,11,3,0,,,,1.2755834,0.0,0.0,0.0,3.8229835
5,12,3,0,,,,1.41745,0.0,0.0,0.0,4.2438333
5,13,3,0,,,,1.4291667,0.0,0.0,0.0,4.3698665
5,14,3,0,,,,0.82316667,0.0,0.0,0.0,4.2639
5,15,3,0,,,,0.36665,0.0,0.0,0.0,3.8621332
5,16,3,0,,,,0.39558333,0.0,0.0,0.0,3.14635
5,17,3,0,,,,0.46891665,0.0,0.0,0.0,2.18925
5,18,3,0,,,,0.45665,0.0,0.0,0.0,0.99778335
5,19,3,0,,,,0.4413,0.0,0.0,0.0,0.0361833335
5,20,3,0,,,,1.4160833,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.8999166,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.39445,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.65851665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5434833,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5164833,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.51885,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.58061665,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.55016667,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.3725166,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4518833,0.0,0.0,0.0,0.063616665
5,7,4,0,,,,0.5976,0.0,0.0,0.0,0.2977
5,8,4,0,,,,0.65975,0.0,0.0,0.0,1.2018667
5,9,4,0,,,,0.66211665,0.0,0.0,0.0,2.26456665
5,10,4,0,,,,0.9178,0.0,0.0,0.0,3.11985
5,11,4,0,,,,0.67988336,0.0,0.0,0.0,3.7445835
5,12,4,0,,,,0.4055,0.0,0.0,0.0,4.1556668
5,13,4,0,,,,0.45,0.0,0.0,0.0,4.32948335
5,14,4,0,,,,0.42463332,0.0,0.0,0.0,4.2667
5,15,4,0,,,,0.42761666,0.0,0.0,0.0,3.8439165
5,16,4,0,,,,1.6250334,0.0,0.0,0.0,3.1641333
5,17,4,0,,,,2.2198167,0.0,0.0,0.0,2.2068001
5,18,4,0,,,,0.8711,0.0,0.0,0.0,0.99503335
5,19,4,0,,,,1.94845,0.0,0.0,0.0,0.044566665
5,20,4,0,,,,6.1500998,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.8604,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.9593167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5750167,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59145,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.5959833,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.6059333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.59716666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5940167,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.2586,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.9945667,0.0,0.0,0.0,0.085583335
5,7,5,0,,,,0.6846167,0.0,0.0,0.0,0.38085
5,8,5,0,,,,0.52705,0.0,0.0,0.0,1.20998335
5,9,5,0,,,,0.5890333,0.0,0.0,0.0,2.29876665
5,10,5,0,,,,0.60803336,0.0,0.0,0.0,3.3063665
5,11,5,0,,,,0.50123334,0.0,0.0,0.0,3.7476335
5,12,5,0,,,,0.6365167,0.0,0.0,0.0,4.05323335
5,13,5,0,,,,0.48046666,0.0,0.0,0.0,4.08885
5,14,5,0,,,,0.4818,0.0,0.0,0.0,4.0936165
5,15,5,0,,,,0.48933333,0.0,0.0,0.0,2.576
5,16,5,0,,,,0.54968333,0.0,0.0,0.0,3.16003325
5,17,5,0,,,,0.8210833,0.0,0.0,0.0,1.59963335
5,18,5,0,,,,0.88081664,0.0,0.0,0.0,0.94386665
5,19,5,0,,,,0.7652,0.0,0.0,0.0,0.07935
5,20,5,0,,,,0.8631,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0759833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.65216666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6099833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.5434,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.54261667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.57335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.5657167,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.5427167,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.55726665,0.0,0.0,0.0,0.0
5,7,6,0,,,,1.26475,0.0,0.0,0.0,0.1506
5,8,6,0,,,,0.8997167,0.0,0.0,0.0,0.47704998
5,9,6,0,,,,0.587825,0.0,0.0,0.0,0.52960835
5,10,6,0,,,,0.53225,0.0,0.0,0.0,0.32001667
5,11,6,0,,,,0.9550167,0.0,0.0,0.0,0.77596665
5,12,6,0,,,,0.95021665,0.0,0.0,0.0,1.67278335
5,13,6,0,,,,0.72996664,0.0,0.0,0.0,0.8460833
5,14,6,0,,,,1.3542,0.0,0.0,0.0,0.639316675
5,15,6,0,,,,1.1582667,0.0,0.0,0.0,0.35798332
5,16,6,0,,,,1.4227,0.0,0.0,0.0,0.41595
5,17,6,0,,,,1.2854,0.0,0.0,0.0,0.33488335
5,18,6,0,,,,1.0697334,0.0,0.0,0.0,0.0978
5,19,6,0,,,,2.1099055,0.0,0.0,0.0,0.0222
5,20,6,0,,,,2.0114167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4828666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.79261667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.49808332,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5171583,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.4756,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.47248334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.49051666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.48456666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.4782,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.46563333,0.0,0.0,0.0,0.11015
5,7,7,0,,,,0.78886664,0.0,0.0,0.0,0.4332
5,8,7,0,,,,0.56808335,0.0,0.0,0.0,1.00206665
5,9,7,0,,,,0.7146,0.0,0.0,0.0,1.44345
5,10,7,0,,,,1.9425722,0.0,0.0,0.0,2.112111
5,11,7,0,,,,1.2492555,0.0,0.0,0.0,2.38967225
5,12,7,0,,,,2.1190834,0.0,0.0,0.0,2.40896665
5,13,7,0,,,,1.5403833,0.0,0.0,0.0,2.35646665
5,14,7,0,,,,2.0337167,0.0,0.0,0.0,0.18996666
5,15,7,0,,,,1.6387666,0.0,0.0,0.0,3.1226835
5,16,7,0,,,,1.6569166,0.0,0.0,0.0,2.1810167
5,17,7,0,,,,1.4454334,0.0,0.0,0.0,0.85551665
5,18,7,0,,,,1.4679333,0.0,0.0,0.0,0.79245
5,19,7,0,,,,2.28995,0.0,0.0,0.0,0.070983335
5,20,7,0,,,,1.9279,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0887166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.7063722,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.41075,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3398194,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3515667,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3212,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.34185,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3421777,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.1659834,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.1696084,0.0,0.0,0.0,0.079144445
5,7,1,0,,,,1.4704666,0.0,0.0,0.0,0.33195
5,8,1,0,,,,1.3274333,0.0,0.0,0.0,1.1374167
5,9,1,0,,,,2.14305,0.0,0.0,0.0,1.6427667
5,10,1,0,,,,2.2626166,0.0,0.0,0.0,3.1994665
5,11,1,0,,,,0.5148,0.0,0.0,0.0,4.0863665
5,12,1,0,,,,0.3304,0.0,0.0,0.0,4.4617165
5,13,1,0,,,,0.42211667,0.0,0.0,0.0,4.68585
5,14,1,0,,,,0.39046666,0.0,0.0,0.0,4.5338
5,15,1,0,,,,0.36083335,0.0,0.0,0.0,4.02360015
5,16,1,0,,,,1.79415,0.0,0.0,0.0,3.2957665
5,17,1,0,,,,0.5252,0.0,0.0,0.0,2.18511675
5,18,1,0,,,,0.49658334,0.0,0.0,0.0,0.76706665
5,19,1,0,,,,1.2951833,0.0,0.0,0.0,0.0438
5,20,1,0,,,,3.3807833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.23985,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.9156,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.4067,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3758,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3985,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.37285,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3601667,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.34425,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.1878166,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7749,0.0,0.0,0.0,0.088033335
5,7,2,0,,,,1.4426833,0.0,0.0,0.0,0.481033325
5,8,2,0,,,,1.5595,0.0,0.0,0.0,1.14331665
5,9,2,0,,,,2.2476332,0.0,0.0,0.0,1.081
5,10,2,0,,,,2.2513833,0.0,0.0,0.0,1.78375
5,11,2,0,,,,0.42466667,0.0,0.0,0.0,3.8909833
5,12,2,0,,,,0.41311666,0.0,0.0,0.0,4.3276665
5,13,2,0,,,,0.43256667,0.0,0.0,0.0,4.4679165
5,14,2,0,,,,0.43091667,0.0,0.0,0.0,4.37871675
5,15,2,0,,,,0.41683334,0.0,0.0,0.0,4.03065
5,16,2,0,,,,0.5013833,0.0,0.0,0.0,2.17675
5,17,2,0,,,,0.59505,0.0,0.0,0.0,2.01761675
5,18,2,0,,,,0.7040833,0.0,0.0,0.0,0.6528
5,19,2,0,,,,2.9776666,0.0,0.0,0.0,0.0086333335
5,20,2,0,,,,3.6012666,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.96795,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.58795,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3283334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.28855,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.2954333,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2878667,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.2891834,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2846833,0.0,0.0,0.0,0.0
5,5,3,0,,,,2.8196166,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.2049,0.0,0.0,0.0,0.0275333335
5,7,3,0,,,,1.7085333,0.0,0.0,0.0,0.1386
5,8,3,0,,,,1.4514,0.0,0.0,0.0,0.54738335
5,9,3,0,,,,2.2353833,0.0,0.0,0.0,1.3115
5,10,3,0,,,,1.7841,0.0,0.0,0.0,1.8135167
5,11,3,0,,,,1.4218667,0.0,0.0,0.0,1.0048
5,12,3,0,,,,1.4291167,0.0,0.0,0.0,0.6447667
5,13,3,0,,,,0.8690583,0.0,0.0,0.0,1.386275
5,14,3,0,,,,0.37275,0.0,0.0,0.0,1.60478335
5,15,3,0,,,,0.52861667,0.0,0.0,0.0,0.88075
5,16,3,0,,,,0.91365,0.0,0.0,0.0,1.0786833
5,17,3,0,,,,0.5927,0.0,0.0,0.0,0.61985
5,18,3,0,,,,0.5014667,0.0,0.0,0.0,0.20645
5,19,3,0,,,,1.6037667,0.0,0.0,0.0,0.00265000015
5,20,3,0,,,,2.1799,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.95451665,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.56941664,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2687777,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.2730833,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.29815,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.2887833,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.2497667,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.2522167,0.0,0.0,0.0,0.0
5,5,4,0,,,,2.0335834,0.0,0.0,0.0,0.0
5,6,4,0,,,,2.3227668,0.0,0.0,0.0,0.131133335
5,7,4,0,,,,1.4835334,0.0,0.0,0.0,0.42296665
5,8,4,0,,,,1.25815,0.0,0.0,0.0,1.3306334
5,9,4,0,,,,2.0388834,0.0,0.0,0.0,2.42945
5,10,4,0,,,,2.3189,0.0,0.0,0.0,3.3105335
5,11,4,0,,,,0.5284333,0.0,0.0,0.0,3.9323415
5,12,4,0,,,,0.46013334,0.0,0.0,0.0,4.31311675
5,13,4,0,,,,0.47338334,0.0,0.0,0.0,4.4640332
5,14,4,0,,,,0.41313332,0.0,0.0,0.0,4.34565
5,15,4,0,,,,0.5541,0.0,0.0,0.0,3.96745
5,16,4,0,,,,0.5984167,0.0,0.0,0.0,3.3044
5,17,4,0,,,,0.6394333,0.0,0.0,0.0,2.34293335
5,18,4,0,,,,0.8060167,0.0,0.0,0.0,1.15676665
5,19,4,0,,,,2.1468334,0.0,0.0,0.0,0.07215
5,20,4,0,,,,4.03875,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.4704,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.87815,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4349,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.3566,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.3440334,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.3073334,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.3237333,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.3486834,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.07975,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.190725,0.0,0.0,0.0,0.0978
5,7,5,0,,,,1.625975,0.0,0.0,0.0,0.379866675
5,8,5,0,,,,1.3078333,0.0,0.0,0.0,1.35018325
5,9,5,0,,,,1.8951,0.0,0.0,0.0,2.447
5,10,5,0,,,,1.9034834,0.0,0.0,0.0,3.33815
5,11,5,0,,,,0.53396666,0.0,0.0,0.0,4.0092835
5,12,5,0,,,,0.47868332,0.0,0.0,0.0,4.40095
5,13,5,0,,,,0.48328334,0.0,0.0,0.0,4.5815
5,14,5,0,,,,0.41803333,0.0,0.0,0.0,4.4693
5,15,5,0,,,,0.4092,0.0,0.0,0.0,4.12275
5,16,5,0,,,,0.43805,0.0,0.0,0.0,3.4351665
5,17,5,0,,,,0.47915,0.0,0.0,0.0,2.4612
5,18,5,0,,,,0.43215,0.0,0.0,0.0,1.12871665
5,19,5,0,,,,1.0001333,0.0,0.0,0.0,0.059766665
5,20,5,0,,,,1.1980833,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.9414833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.50645,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.31575,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.3092583,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.30295,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.2951,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.5100666,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.49065,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.2815833,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.5747666,0.0,0.0,0.0,0.119349995
5,7,6,0,,,,1.7714334,0.0,0.0,0.0,0.61145
5,8,6,0,,,,2.2889667,0.0,0.0,0.0,1.44141665
5,9,6,0,,,,2.5364833,0.0,0.0,0.0,2.60448335
5,10,6,0,,,,2.5175166,0.0,0.0,0.0,3.4974832
5,11,6,0,,,,0.91095,0.0,0.0,0.0,4.16665
5,12,6,0,,,,0.5541667,0.0,0.0,0.0,4.5665
5,13,6,0,,,,0.5111833,0.0,0.0,0.0,4.67158325
5,14,6,0,,,,0.50478333,0.0,0.0,0.0,4.5141835
5,15,6,0,,,,0.46325,0.0,0.0,0.0,4.0798835
5,16,6,0,,,,0.5036,0.0,0.0,0.0,3.3902667
5,17,6,0,,,,1.0687166,0.0,0.0,0.0,2.40706665
5,18,6,0,,,,0.98473334,0.0,0.0,0.0,1.16665
5,19,6,0,,,,3.8585,0.0,0.0,0.0,0.08905
5,20,6,0,,,,2.2522833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4851333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63375,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.4387333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.3968834,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.3890333,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.37555,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3663,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.3677666,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3888,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.2985667,0.0,0.0,0.0,0.09455
5,7,7,0,,,,2.0313416,0.0,0.0,0.0,0.3753417
5,8,7,0,,,,1.8700833,0.0,0.0,0.0,1.39925
5,9,7,0,,,,2.3258834,0.0,0.0,0.0,2.51816665
5,10,7,0,,,,3.4855833,0.0,0.0,0.0,3.4283
5,11,7,0,,,,0.90485,0.0,0.0,0.0,4.1030667
5,12,7,0,,,,0.54191667,0.0,0.0,0.0,4.50746675
5,13,7,0,,,,0.53065,0.0,0.0,0.0,4.6480667
5,14,7,0,,,,0.5549333,0.0,0.0,0.0,4.40871675
5,15,7,0,,,,0.56478333,0.0,0.0,0.0,4.10785
5,16,7,0,,,,1.1559,0.0,0.0,0.0,3.4019168
5,17,7,0,,,,2.0250332,0.0,0.0,0.0,2.3586667
5,18,7,0,,,,1.7995334,0.0,0.0,0.0,0.9565
5,19,7,0,,,,2.5718834,0.0,0.0,0.0,0.05693333
5,20,7,0,,,,4.922933,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1438,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2809334,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.4297667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3733833,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3607,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3747333,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.3543667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3131167,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.3886833,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.1971834,0.0,0.0,0.0,0.019766667
5,7,1,0,,,,1.4286333,0.0,0.0,0.0,0.14916667
5,8,1,0,,,,1.4264834,0.0,0.0,0.0,0.31865
5,9,1,0,,,,3.0799167,0.0,0.0,0.0,0.7138333
5,10,1,0,,,,3.7100666,0.0,0.0,0.0,1.6956166
5,11,1,0,,,,1.1698,0.0,0.0,0.0,2.2361667
5,12,1,0,,,,0.7438,0.0,0.0,0.0,2.67455
5,13,1,0,,,,0.8144722,0.0,0.0,0.0,1.50971115
5,14,1,0,,,,0.41855,0.0,0.0,0.0,2.2742334
5,15,1,0,,,,0.5760667,0.0,0.0,0.0,4.2773
5,16,1,0,,,,0.6261,0.0,0.0,0.0,2.2624
5,17,1,0,,,,2.3925834,0.0,0.0,0.0,2.5866835
5,18,1,0,,,,0.8292,0.0,0.0,0.0,0.56691665
5,19,1,0,,,,1.29765,0.0,0.0,0.0,0.018983333
5,20,1,0,,,,1.8969667,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0986,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.91713333,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.67095,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.33435,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3211334,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.3490167,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3204334,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.3570334,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.9817667,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.1242666,0.0,0.0,0.0,0.097366665
5,7,2,0,,,,1.87255,0.0,0.0,0.0,0.5748
5,8,2,0,,,,1.7394667,0.0,0.0,0.0,1.01575
5,9,2,0,,,,2.1517832,0.0,0.0,0.0,1.24748335
5,10,2,0,,,,1.8555,0.0,0.0,0.0,1.6970833
5,11,2,0,,,,0.42918333,0.0,0.0,0.0,2.12153335
5,12,2,0,,,,0.45795,0.0,0.0,0.0,2.94945
5,13,2,0,,,,0.4439,0.0,0.0,0.0,1.85485
5,14,2,0,,,,0.4447,0.0,0.0,0.0,1.3283
5,15,2,0,,,,0.41788334,0.0,0.0,0.0,0.7074
5,16,2,0,,,,0.4798,0.0,0.0,0.0,0.33401665
5,17,2,0,,,,0.63386667,0.0,0.0,0.0,0.16251667
5,18,2,0,,,,1.5350667,0.0,0.0,0.0,0.077133335
5,19,2,0,,,,2.4288833,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.93515,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0452334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9458333,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3248667,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3276,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.32895,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.3522167,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3279667,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.29605,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.5850333,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.5978832,0.0,0.0,0.0,0.023366665
5,7,3,0,,,,1.9386,0.0,0.0,0.0,0.167383325
5,8,3,0,,,,1.33885,0.0,0.0,0.0,0.38293335
5,9,3,0,,,,1.65155,0.0,0.0,0.0,0.49101665
5,10,3,0,,,,1.6369166,0.0,0.0,0.0,0.52798332
5,11,3,0,,,,1.59535,0.0,0.0,0.0,0.47266665
5,12,3,0,,,,1.0828,0.0,0.0,0.0,0.38076668
5,13,3,0,,,,0.46731666,0.0,0.0,0.0,0.3456
5,14,3,0,,,,0.45571667,0.0,0.0,0.0,0.259416675
5,15,3,0,,,,0.4518889,0.0,0.0,0.0,0.316788885
5,16,3,0,,,,0.89055,0.0,0.0,0.0,0.24298335
5,17,3,0,,,,0.9841167,0.0,0.0,0.0,0.12635
5,18,3,0,,,,0.94265,0.0,0.0,0.0,0.1101
5,19,3,0,,,,1.6909833,0.0,0.0,0.0,0.0396
5,20,3,0,,,,1.8787667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1298167,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.26155,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.6496665,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.8972445,0.0,0.0,0.0,0.0
5,1,4,0,,,,2.3489,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.8528666,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.8146334,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.9090166,0.0,0.0,0.0,0.0
5,5,4,0,,,,3.54435,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.9733666,0.0,0.0,0.0,0.09048333
5,7,4,0,,,,1.3330667,0.0,0.0,0.0,0.36975
5,8,4,0,,,,1.3517,0.0,0.0,0.0,1.4177333
5,9,4,0,,,,1.8640333,0.0,0.0,0.0,2.55733335
5,10,4,0,,,,1.8176,0.0,0.0,0.0,3.4725
5,11,4,0,,,,0.5211333,0.0,0.0,0.0,4.0924945
5,12,4,0,,,,0.3789,0.0,0.0,0.0,4.4855
5,13,4,0,,,,0.40651667,0.0,0.0,0.0,4.64426665
5,14,4,0,,,,0.39521667,0.0,0.0,0.0,4.5424167
5,15,4,0,,,,0.49246666,0.0,0.0,0.0,4.1136667
5,16,4,0,,,,0.6569667,0.0,0.0,0.0,3.3707835
5,17,4,0,,,,0.7248833,0.0,0.0,0.0,2.40503325
5,18,4,0,,,,0.99455,0.0,0.0,0.0,1.22761665
5,19,4,0,,,,1.69865,0.0,0.0,0.0,0.10218333
5,20,4,0,,,,5.5221,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.18715,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.82453334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4257166,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.3319167,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.2670833,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.2607167,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.24065,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.2653167,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.8068,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.9498333,0.0,0.0,0.0,0.081966665
5,7,5,0,,,,1.1906333,0.0,0.0,0.0,0.3547167
5,8,5,0,,,,1.4015833,0.0,0.0,0.0,1.41301665
5,9,5,0,,,,1.7691,0.0,0.0,0.0,2.55521665
5,10,5,0,,,,1.7819,0.0,0.0,0.0,3.4849167
5,11,5,0,,,,0.49831668,0.0,0.0,0.0,4.15938325
5,12,5,0,,,,0.34186667,0.0,0.0,0.0,4.5561335
5,13,5,0,,,,0.34106666,0.0,0.0,0.0,4.6407665
5,14,5,0,,,,0.46101665,0.0,0.0,0.0,4.43593325
5,15,5,0,,,,0.47895,0.0,0.0,0.0,4.02716675
5,16,5,0,,,,1.3479,0.0,0.0,0.0,3.3564165
5,17,5,0,,,,1.6360333,0.0,0.0,0.0,2.4416
5,18,5,0,,,,0.78763336,0.0,0.0,0.0,1.3169
5,19,5,0,,,,1.7994334,0.0,0.0,0.0,0.11175
5,20,5,0,,,,2.0477333,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2216667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5192,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.37315,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.335675,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.35735,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.3617667,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.3275334,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.3239,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.3208,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6544167,0.0,0.0,0.0,0.0836
5,7,6,0,,,,1.5178833,0.0,0.0,0.0,0.35698335
5,8,6,0,,,,2.0012834,0.0,0.0,0.0,1.38728335
5,9,6,0,,,,2.2898,0.0,0.0,0.0,2.4559334
5,10,6,0,,,,1.9183167,0.0,0.0,0.0,3.3494333
5,11,6,0,,,,0.4064,0.0,0.0,0.0,3.9482835
5,12,6,0,,,,0.39883333,0.0,0.0,0.0,4.27621675
5,13,6,0,,,,0.42305,0.0,0.0,0.0,4.48435
5,14,6,0,,,,0.38055,0.0,0.0,0.0,4.3564335
5,15,6,0,,,,0.38995,0.0,0.0,0.0,3.94271665
5,16,6,0,,,,0.43193334,0.0,0.0,0.0,3.31283325
5,17,6,0,,,,0.6357167,0.0,0.0,0.0,2.4244333
5,18,6,0,,,,1.1461,0.0,0.0,0.0,1.2851
5,19,6,0,,,,2.1473,0.0,0.0,0.0,0.11241667
5,20,6,0,,,,2.507,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4119,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7326667,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.3751833,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.3455583,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.3473834,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.3497,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3285333,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.3367,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3607,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.57345,0.0,0.0,0.0,0.0881
5,7,7,0,,,,1.6517,0.0,0.0,0.0,0.36468335
5,8,7,0,,,,1.7112,0.0,0.0,0.0,1.37251665
5,9,7,0,,,,2.70385,0.0,0.0,0.0,2.42878325
5,10,7,0,,,,2.2110167,0.0,0.0,0.0,3.2762332
5,11,7,0,,,,0.6389833,0.0,0.0,0.0,3.91735015
5,12,7,0,,,,0.50631666,0.0,0.0,0.0,4.3213835
5,13,7,0,,,,0.52023333,0.0,0.0,0.0,4.47408325
5,14,7,0,,,,0.51885,0.0,0.0,0.0,4.42843325
5,15,7,0,,,,0.49978334,0.0,0.0,0.0,4.0617
5,16,7,0,,,,0.54125,0.0,0.0,0.0,3.38688325
5,17,7,0,,,,3.16855,0.0,0.0,0.0,2.43736665
5,18,7,0,,,,4.1622167,0.0,0.0,0.0,1.2508667
5,19,7,0,,,,6.608933,0.0,0.0,0.0,0.03055
5,20,7,0,,,,3.31005,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7056,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5585667,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3564667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.367475,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3065333,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.31605,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.3370167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.31585,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.0727334,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7507334,0.0,0.0,0.0,0.09123333
5,7,1,0,,,,1.4431,0.0,0.0,0.0,0.3706333
5,8,1,0,,,,1.7557666,0.0,0.0,0.0,1.36945
5,9,1,0,,,,1.7549666,0.0,0.0,0.0,2.40013335
5,10,1,0,,,,0.6846,0.0,0.0,0.0,3.2454835
5,11,1,0,,,,0.79255,0.0,0.0,0.0,3.83843325
5,12,1,0,,,,0.46095,0.0,0.0,0.0,4.20495
5,13,1,0,,,,0.42301667,0.0,0.0,0.0,4.36025
5,14,1,0,,,,0.42246667,0.0,0.0,0.0,4.1726
5,15,1,0,,,,0.47125,0.0,0.0,0.0,3.87311675
5,16,1,0,,,,0.60683334,0.0,0.0,0.0,3.2163
5,17,1,0,,,,2.47935,0.0,0.0,0.0,2.3344333
5,18,1,0,,,,4.6007,0.0,0.0,0.0,1.19395
5,19,1,0,,,,2.9906166,0.0,0.0,0.0,0.123033335
5,20,1,0,,,,2.8347666,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0104333,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.0035167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.67328334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.56855,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.53138334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.54931664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.546,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5203,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.1008834,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.86645,0.0,0.0,0.0,0.09876667
5,7,2,0,,,,0.59131664,0.0,0.0,0.0,0.37678335
5,8,2,0,,,,0.86838335,0.0,0.0,0.0,1.3542166
5,9,2,0,,,,0.88011664,0.0,0.0,0.0,2.38066665
5,10,2,0,,,,0.45186666,0.0,0.0,0.0,3.2168
5,11,2,0,,,,0.4511,0.0,0.0,0.0,3.81245
5,12,2,0,,,,0.41826665,0.0,0.0,0.0,4.24563325
5,13,2,0,,,,0.43916667,0.0,0.0,0.0,4.4073165
5,14,2,0,,,,0.42738333,0.0,0.0,0.0,4.32485
5,15,2,0,,,,0.41425,0.0,0.0,0.0,3.9714835
5,16,2,0,,,,0.65496665,0.0,0.0,0.0,3.2974335
5,17,2,0,,,,1.0405333,0.0,0.0,0.0,2.32596665
5,18,2,0,,,,3.9579,0.0,0.0,0.0,1.1878
5,19,2,0,,,,2.6709833,0.0,0.0,0.0,0.111766665
5,20,2,0,,,,4.9859,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.91735,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9328,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6191083,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.54745,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.55205,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59783334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.7575833,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.6552167,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.22765,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1873167,0.0,0.0,0.0,0.15715
5,7,3,0,,,,0.5839667,0.0,0.0,0.0,0.40216667
5,8,3,0,,,,0.55343336,0.0,0.0,0.0,1.38971665
5,9,3,0,,,,0.55195,0.0,0.0,0.0,2.2665
5,10,3,0,,,,0.49923334,0.0,0.0,0.0,3.20785
5,11,3,0,,,,0.4778,0.0,0.0,0.0,3.7443
5,12,3,0,,,,0.4852,0.0,0.0,0.0,3.9551
5,13,3,0,,,,0.45423332,0.0,0.0,0.0,4.3196167
5,14,3,0,,,,0.48106667,0.0,0.0,0.0,4.1059833
5,15,3,0,,,,0.4803,0.0,0.0,0.0,3.9005
5,16,3,0,,,,0.6027667,0.0,0.0,0.0,3.15341675
5,17,3,0,,,,1.4295167,0.0,0.0,0.0,2.43873335
5,18,3,0,,,,1.3646166,0.0,0.0,0.0,1.3247084
5,19,3,0,,,,1.3629333,0.0,0.0,0.0,0.115716665
5,20,3,0,,,,1.8151833,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4556167,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1913333,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.74525,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.4211833,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.4240333,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.4091834,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.4288167,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.4212333,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.9118834,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.7318166,0.0,0.0,0.0,0.0609
5,7,4,0,,,,1.3672167,0.0,0.0,0.0,0.43051665
5,8,4,0,,,,1.3515167,0.0,0.0,0.0,0.9949
5,9,4,0,,,,1.9020667,0.0,0.0,0.0,1.98448335
5,10,4,0,,,,2.0756667,0.0,0.0,0.0,3.45468325
5,11,4,0,,,,0.5664667,0.0,0.0,0.0,3.3943
5,12,4,0,,,,0.4669,0.0,0.0,0.0,4.4937
5,13,4,0,,,,0.48566666,0.0,0.0,0.0,4.4474167
5,14,4,0,,,,1.9705666,0.0,0.0,0.0,4.5098
5,15,4,0,,,,2.3425667,0.0,0.0,0.0,4.0869333
5,16,4,0,,,,1.7658833,0.0,0.0,0.0,3.4129665
5,17,4,0,,,,2.9297833,0.0,0.0,0.0,2.46091675
5,18,4,0,,,,1.5750667,0.0,0.0,0.0,1.2714833
5,19,4,0,,,,2.6962833,0.0,0.0,0.0,0.128583335
5,20,4,0,,,,3.2597666,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.8711667,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.6547,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.4108667,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.200075,0.0,0.0,0.0,0.0
5,1,5,0,,,,2.1805334,0.0,0.0,0.0,0.0
5,2,5,0,,,,2.1959834,0.0,0.0,0.0,0.0
5,3,5,0,,,,2.1865666,0.0,0.0,0.0,0.0
5,4,5,0,,,,2.1704667,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.9597833,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.7045333,0.0,0.0,0.0,0.0671
5,7,5,0,,,,1.91765,0.0,0.0,0.0,0.38493332
5,8,5,0,,,,1.5693834,0.0,0.0,0.0,1.16346665
5,9,5,0,,,,2.0451334,0.0,0.0,0.0,2.0657834
5,10,5,0,,,,1.9761667,0.0,0.0,0.0,3.2717
5,11,5,0,,,,0.47363332,0.0,0.0,0.0,2.178
5,12,5,0,,,,0.40386668,0.0,0.0,0.0,3.6986165
5,13,5,0,,,,0.4049,0.0,0.0,0.0,3.0894
5,14,5,0,,,,0.3823,0.0,0.0,0.0,4.4460165
5,15,5,0,,,,0.51348335,0.0,0.0,0.0,3.9235835
5,16,5,0,,,,0.5257667,0.0,0.0,0.0,3.39871675
5,17,5,0,,,,1.1049334,0.0,0.0,0.0,2.4278
5,18,5,0,,,,0.96028334,0.0,0.0,0.0,1.24286665
5,19,5,0,,,,1.4306333,0.0,0.0,0.0,0.128933335
5,20,5,0,,,,1.1045166,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.62885,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5646333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4431,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.28875,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.26295,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.2686167,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.28535,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.2538167,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.2533667,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.2418166,0.0,0.0,0.0,0.172216665
5,7,6,0,,,,1.6223834,0.0,0.0,0.0,0.41831665
5,8,6,0,,,,1.3574166,0.0,0.0,0.0,1.5512
5,9,6,0,,,,2.6727667,0.0,0.0,0.0,2.42145
5,10,6,0,,,,2.3108168,0.0,0.0,0.0,3.3001
5,11,6,0,,,,1.1454667,0.0,0.0,0.0,4.0079165
5,12,6,0,,,,0.8332,0.0,0.0,0.0,4.3784833
