month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,13,6,0,,,,0.7782,0.0,0.0,0.0,4.5190167
5,14,6,0,,,,0.32716668,0.0,0.0,0.0,4.3591
5,15,6,0,,,,0.35513332,0.0,0.0,0.0,3.9891333
5,16,6,0,,,,0.5132333,0.0,0.0,0.0,3.3735165
5,17,6,0,,,,1.3837833,0.0,0.0,0.0,2.46795
5,18,6,0,,,,1.0994,0.0,0.0,0.0,1.30956665
5,19,6,0,,,,1.9525611,0.0,0.0,0.0,0.135661105
5,20,6,0,,,,1.5092167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2970667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7421167,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.3973666,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.4000584,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.4372,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.37365,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3509667,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.4058167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3649167,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.3187166,0.0,0.0,0.0,0.1146
5,7,7,0,,,,1.8270333,0.0,0.0,0.0,0.4016
5,8,7,0,,,,1.6144,0.0,0.0,0.0,1.3813
5,9,7,0,,,,2.2408166,0.0,0.0,0.0,2.4289
5,10,7,0,,,,2.2687166,0.0,0.0,0.0,3.28115
5,11,7,0,,,,0.6688833,0.0,0.0,0.0,3.882
5,12,7,0,,,,1.4528667,0.0,0.0,0.0,4.22728335
5,13,7,0,,,,1.4822167,0.0,0.0,0.0,4.3898165
5,14,7,0,,,,0.82103336,0.0,0.0,0.0,4.27025
5,15,7,0,,,,0.54073334,0.0,0.0,0.0,3.8738665
5,16,7,0,,,,0.5413167,0.0,0.0,0.0,3.2475833
5,17,7,0,,,,0.49515,0.0,0.0,0.0,2.37471665
5,18,7,0,,,,0.5427,0.0,0.0,0.0,1.25645005
5,19,7,0,,,,1.00565,0.0,0.0,0.0,0.14003333
5,20,7,0,,,,1.06025,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1731666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.72216666,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.4454833,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.4533417,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4169333,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.41285,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.4324167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.4249166,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3755,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7532,0.0,0.0,0.0,0.19783333
5,7,1,0,,,,2.07245,0.0,0.0,0.0,0.38251667
5,8,1,0,,,,2.3214333,0.0,0.0,0.0,1.39501665
5,9,1,0,,,,2.1769834,0.0,0.0,0.0,2.41066665
5,10,1,0,,,,2.69655,0.0,0.0,0.0,2.8659668
5,11,1,0,,,,1.86645,0.0,0.0,0.0,3.69896665
5,12,1,0,,,,1.4741334,0.0,0.0,0.0,4.0363
5,13,1,0,,,,1.3976834,0.0,0.0,0.0,4.3518167
5,14,1,0,,,,1.99005,0.0,0.0,0.0,4.2239835
5,15,1,0,,,,2.1716166,0.0,0.0,0.0,3.89686675
5,16,1,0,,,,1.3516333,0.0,0.0,0.0,2.52965
5,17,1,0,,,,0.9586,0.0,0.0,0.0,1.85316665
5,18,1,0,,,,1.3602667,0.0,0.0,0.0,0.97721665
5,19,1,0,,,,2.22355,0.0,0.0,0.0,0.140716665
5,20,1,0,,,,4.1707835,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.45435,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.8594944,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.45645,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4556084,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.6153,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.5045667,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.4276,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.4084834,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.8577334,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.03155,0.0,0.0,0.0,0.147233335
5,7,2,0,,,,1.6712667,0.0,0.0,0.0,0.5065167
5,8,2,0,,,,1.5007666,0.0,0.0,0.0,1.23525
5,9,2,0,,,,1.89115,0.0,0.0,0.0,2.02725
5,10,2,0,,,,2.1030834,0.0,0.0,0.0,3.02285
5,11,2,0,,,,1.1992834,0.0,0.0,0.0,3.8151165
5,12,2,0,,,,1.362,0.0,0.0,0.0,4.12360015
5,13,2,0,,,,0.6171,0.0,0.0,0.0,4.44573335
5,14,2,0,,,,0.35696667,0.0,0.0,0.0,4.2526835
5,15,2,0,,,,0.80521667,0.0,0.0,0.0,3.7564
5,16,2,0,,,,0.45128334,0.0,0.0,0.0,3.33718325
5,17,2,0,,,,1.5025,0.0,0.0,0.0,2.41388335
5,18,2,0,,,,0.9139,0.0,0.0,0.0,0.97378335
5,19,2,0,,,,1.5448166,0.0,0.0,0.0,0.066433335
5,20,2,0,,,,2.19135,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.77485,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.142,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.8595,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.5852667,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.44865,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.4077166,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.38225,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.4282,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.89475,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.0627167,0.0,0.0,0.0,0.07806667
5,7,3,0,,,,1.46765,0.0,0.0,0.0,0.36345
5,8,3,0,,,,1.3530667,0.0,0.0,0.0,0.57963335
5,9,3,0,,,,1.5645833,0.0,0.0,0.0,1.4291
5,10,3,0,,,,1.3601,0.0,0.0,0.0,1.99891665
5,11,3,0,,,,1.3116833,0.0,0.0,0.0,2.15895
5,12,3,0,,,,1.3316,0.0,0.0,0.0,3.0166665
5,13,3,0,,,,0.8070167,0.0,0.0,0.0,3.06415
5,14,3,0,,,,0.37983334,0.0,0.0,0.0,2.44481675
5,15,3,0,,,,0.40073332,0.0,0.0,0.0,1.72926665
5,16,3,0,,,,0.4725,0.0,0.0,0.0,1.44081665
5,17,3,0,,,,0.45036668,0.0,0.0,0.0,1.2309
5,18,3,0,,,,0.48061666,0.0,0.0,0.0,0.38985
5,19,3,0,,,,1.0521667,0.0,0.0,0.0,0.142366665
5,20,3,0,,,,1.2771667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0539833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.51821667,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.35715,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.3784,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3213667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.3310333,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.3218,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.5898833,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.8624333,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.3733722,0.0,0.0,0.0,0.075133335
6,7,4,0,,,,1.6064667,0.0,0.0,0.0,0.53115
6,8,4,0,,,,1.2848166,0.0,0.0,0.0,1.90698335
6,9,4,0,,,,1.86105,0.0,0.0,0.0,2.2881334
6,10,4,0,,,,1.9764,0.0,0.0,0.0,3.2474335
6,11,4,0,,,,0.9387,0.0,0.0,0.0,3.86735
6,12,4,0,,,,0.83458334,0.0,0.0,0.0,4.24091675
6,13,4,0,,,,0.6638333,0.0,0.0,0.0,4.39575
6,14,4,0,,,,0.42323333,0.0,0.0,0.0,4.28051665
6,15,4,0,,,,0.43598333,0.0,0.0,0.0,3.8980335
6,16,4,0,,,,0.38876668,0.0,0.0,0.0,3.18275
6,17,4,0,,,,0.40798333,0.0,0.0,0.0,2.21551665
6,18,4,0,,,,0.42321667,0.0,0.0,0.0,1.0894
6,19,4,0,,,,0.88005,0.0,0.0,0.0,0.13458333
6,20,4,0,,,,0.99696666,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.70625,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.57986665,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3473667,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2674834,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.2816,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.28505,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.2643,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.2655166,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.3669,0.0,0.0,0.0,0.0
6,6,5,0,,,,2.4146166,0.0,0.0,0.0,0.13506667
6,7,5,0,,,,1.9176167,0.0,0.0,0.0,0.41871665
6,8,5,0,,,,1.76855,0.0,0.0,0.0,1.3234166
6,9,5,0,,,,1.96215,0.0,0.0,0.0,2.3313333
6,10,5,0,,,,1.8947,0.0,0.0,0.0,3.1494333
6,11,5,0,,,,0.5187167,0.0,0.0,0.0,3.77323335
6,12,5,0,,,,0.53061664,0.0,0.0,0.0,4.152275
6,13,5,0,,,,0.48109168,0.0,0.0,0.0,4.2687082
6,14,5,0,,,,0.5341833,0.0,0.0,0.0,4.1276665
6,15,5,0,,,,0.53861666,0.0,0.0,0.0,3.7824
6,16,5,0,,,,0.5274,0.0,0.0,0.0,3.2012332
6,17,5,0,,,,2.0472667,0.0,0.0,0.0,2.2966333
6,18,5,0,,,,2.2001,0.0,0.0,0.0,1.1926667
6,19,5,0,,,,1.9516166,0.0,0.0,0.0,0.13815
6,20,5,0,,,,1.9725167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.6541166,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7327333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4141,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3871666,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3690333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.7492167,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.3106667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3575333,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.35045,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.4190333,0.0,0.0,0.0,0.10185
6,7,6,0,,,,1.4935167,0.0,0.0,0.0,0.37956665
6,8,6,0,,,,1.3778,0.0,0.0,0.0,1.3202667
6,9,6,0,,,,1.8181666,0.0,0.0,0.0,2.2988333
6,10,6,0,,,,1.8479333,0.0,0.0,0.0,3.16665
6,11,6,0,,,,0.68215,0.0,0.0,0.0,3.7552
6,12,6,0,,,,2.0263834,0.0,0.0,0.0,4.1536667
6,13,6,0,,,,3.4811666,0.0,0.0,0.0,4.3255832
6,14,6,0,,,,3.2037833,0.0,0.0,0.0,4.20139985
6,15,6,0,,,,3.3803167,0.0,0.0,0.0,3.86095
6,16,6,0,,,,5.3969336,0.0,0.0,0.0,3.21841675
6,17,6,0,,,,2.4708667,0.0,0.0,0.0,2.3468001
6,18,6,0,,,,2.1346333,0.0,0.0,0.0,1.26626665
6,19,6,0,,,,2.3762167,0.0,0.0,0.0,0.155233335
6,20,6,0,,,,1.4484667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.47703335,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.57205,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.844,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.3588083,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3426,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.4030833,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3569666,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.6434,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3841166,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.3195666,0.0,0.0,0.0,0.112616665
6,7,7,0,,,,1.7832667,0.0,0.0,0.0,0.38678335
6,8,7,0,,,,2.16615,0.0,0.0,0.0,1.29496675
6,9,7,0,,,,2.4947166,0.0,0.0,0.0,2.29095
6,10,7,0,,,,1.9475666,0.0,0.0,0.0,3.1297168
6,11,7,0,,,,0.62558335,0.0,0.0,0.0,3.7542335
6,12,7,0,,,,0.7531833,0.0,0.0,0.0,4.1298
6,13,7,0,,,,0.41263333,0.0,0.0,0.0,4.10728335
6,14,7,0,,,,0.46311668,0.0,0.0,0.0,3.9548165
6,15,7,0,,,,0.49835,0.0,0.0,0.0,3.8864
6,16,7,0,,,,0.65788335,0.0,0.0,0.0,3.2083667
6,17,7,0,,,,2.88365,0.0,0.0,0.0,2.2709166
6,18,7,0,,,,3.0686834,0.0,0.0,0.0,1.17643335
6,19,7,0,,,,4.704,0.0,0.0,0.0,0.141016665
6,20,7,0,,,,3.5781167,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.5042834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.7124333,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.4776,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.6358,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.31915,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3467333,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.3414167,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.3426,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.6267,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.9271333,0.0,0.0,0.0,0.10588333
6,7,1,0,,,,2.1544333,0.0,0.0,0.0,0.38245
6,8,1,0,,,,1.6306334,0.0,0.0,0.0,1.30778335
6,9,1,0,,,,2.0647166,0.0,0.0,0.0,2.32183335
6,10,1,0,,,,2.0443,0.0,0.0,0.0,3.176
6,11,1,0,,,,0.8122,0.0,0.0,0.0,3.8026
6,12,1,0,,,,0.61553335,0.0,0.0,0.0,4.1653833
6,13,1,0,,,,0.6827833,0.0,0.0,0.0,4.2853833
6,14,1,0,,,,2.5209668,0.0,0.0,0.0,4.1918
6,15,1,0,,,,3.25,0.0,0.0,0.0,3.8608
6,16,1,0,,,,2.4657834,0.0,0.0,0.0,3.2660165
6,17,1,0,,,,2.3093,0.0,0.0,0.0,2.40346665
6,18,1,0,,,,1.4283333,0.0,0.0,0.0,1.32746675
6,19,1,0,,,,1.0985833,0.0,0.0,0.0,0.0
6,20,1,0,,,,2.0782332,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.55295,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.3340666,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9368,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.5730166,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.41525,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.4261833,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.4217167,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.403,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.5088834,0.0,0.0,0.0,0.0
6,6,2,0,,,,2.0908167,0.0,0.0,0.0,0.19366667
6,7,2,0,,,,1.7604834,0.0,0.0,0.0,0.43615
6,8,2,0,,,,1.7215,0.0,0.0,0.0,1.03676665
6,9,2,0,,,,1.8918,0.0,0.0,0.0,2.314
6,10,2,0,,,,1.9983333,0.0,0.0,0.0,3.15015
6,11,2,0,,,,0.53085,0.0,0.0,0.0,3.7607835
6,12,2,0,,,,0.8185667,0.0,0.0,0.0,4.11301665
6,13,2,0,,,,0.4865,0.0,0.0,0.0,4.3170665
6,14,2,0,,,,0.60305,0.0,0.0,0.0,4.1956
6,15,2,0,,,,0.57053334,0.0,0.0,0.0,3.8536165
6,16,2,0,,,,1.75335,0.0,0.0,0.0,3.2813
6,17,2,0,,,,2.5924666,0.0,0.0,0.0,2.25141665
6,18,2,0,,,,1.9259334,0.0,0.0,0.0,1.1978833
6,19,2,0,,,,1.3425167,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.62285,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.3375833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.68045,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5657834,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.5692,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.5569667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.89101666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.4982,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.84856665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.54735,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.85405,0.0,0.0,0.0,0.12395
6,7,3,0,,,,0.59041667,0.0,0.0,0.0,0.491033325
6,8,3,0,,,,0.57853335,0.0,0.0,0.0,1.04848335
6,9,3,0,,,,1.8726,0.0,0.0,0.0,2.1685
6,10,3,0,,,,3.1945667,0.0,0.0,0.0,3.09175
6,11,3,0,,,,1.3819,0.0,0.0,0.0,3.78628325
6,12,3,0,,,,1.6624666,0.0,0.0,0.0,4.1744665
6,13,3,0,,,,1.6473666,0.0,0.0,0.0,4.31085
6,14,3,0,,,,1.3743,0.0,0.0,0.0,4.1669333
6,15,3,0,,,,1.23585,0.0,0.0,0.0,3.8473
6,16,3,0,,,,0.6106,0.0,0.0,0.0,3.1034668
6,17,3,0,,,,0.5247167,0.0,0.0,0.0,2.4085167
6,18,3,0,,,,0.5005,0.0,0.0,0.0,1.29073335
6,19,3,0,,,,0.8517667,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.7959,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.07295,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.1126667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4471834,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3169667,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.2923,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.4429834,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.37885,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.3043333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.3116167,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4700834,0.0,0.0,0.0,0.156533335
6,7,4,0,,,,2.4302332,0.0,0.0,0.0,0.52113335
6,8,4,0,,,,2.0891666,0.0,0.0,0.0,0.8109556
6,9,4,0,,,,2.6077557,0.0,0.0,0.0,0.82065
6,10,4,0,,,,2.045161,0.0,0.0,0.0,2.4513333
6,11,4,0,,,,0.46253332,0.0,0.0,0.0,3.75235
6,12,4,0,,,,0.4195,0.0,0.0,0.0,4.17275
6,13,4,0,,,,0.4493,0.0,0.0,0.0,4.31025
6,14,4,0,,,,0.48,0.0,0.0,0.0,4.1496167
6,15,4,0,,,,0.69876665,0.0,0.0,0.0,3.83095
6,16,4,0,,,,0.43528333,0.0,0.0,0.0,3.2288165
6,17,4,0,,,,0.45178333,0.0,0.0,0.0,1.9306999
6,18,4,0,,,,0.48883334,0.0,0.0,0.0,1.24815
6,19,4,0,,,,1.4047167,0.0,0.0,0.0,0.0
6,20,4,0,,,,2.0119834,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.6445833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.7113,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.4391167,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.3587166,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3155667,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.3088334,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.2858833,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.32965,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.3474833,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.6848333,0.0,0.0,0.0,0.18493334
6,7,5,0,,,,1.4546167,0.0,0.0,0.0,0.57141665
6,8,5,0,,,,1.3411167,0.0,0.0,0.0,1.22511665
6,9,5,0,,,,2.4298666,0.0,0.0,0.0,2.1859334
6,10,5,0,,,,3.0653834,0.0,0.0,0.0,3.0453665
6,11,5,0,,,,1.5384667,0.0,0.0,0.0,3.68602235
6,12,5,0,,,,0.50238335,0.0,0.0,0.0,4.0802832
6,13,5,0,,,,0.46041667,0.0,0.0,0.0,4.296
6,14,5,0,,,,0.67751664,0.0,0.0,0.0,4.204339
6,15,5,0,,,,0.76665,0.0,0.0,0.0,3.7694665
6,16,5,0,,,,2.2952166,0.0,0.0,0.0,3.1482835
6,17,5,0,,,,1.1956834,0.0,0.0,0.0,2.2428166
6,18,5,0,,,,2.339825,0.0,0.0,0.0,1.1425083
6,19,5,0,,,,2.1332,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.1675334,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.8243166,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.9066,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.5989667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4721833,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.4416333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.3919667,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.4338167,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.6901166,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.41975,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.2274666,0.0,0.0,0.0,0.2016
6,7,6,0,,,,1.9037833,0.0,0.0,0.0,0.57001667
6,8,6,0,,,,1.5091333,0.0,0.0,0.0,0.95871665
6,9,6,0,,,,1.9604666,0.0,0.0,0.0,2.8352832
6,10,6,0,,,,1.9423333,0.0,0.0,0.0,1.70386675
6,11,6,0,,,,0.5443,0.0,0.0,0.0,1.65886675
6,12,6,0,,,,0.5464,0.0,0.0,0.0,3.7430832
6,13,6,0,,,,0.51416665,0.0,0.0,0.0,3.7130335
6,14,6,0,,,,0.49803334,0.0,0.0,0.0,3.6235835
6,15,6,0,,,,0.5301333,0.0,0.0,0.0,3.03535
6,16,6,0,,,,0.54338336,0.0,0.0,0.0,3.26610015
6,17,6,0,,,,0.51341665,0.0,0.0,0.0,2.4053166
6,18,6,0,,,,1.22485,0.0,0.0,0.0,0.90361665
6,19,6,0,,,,2.7729,0.0,0.0,0.0,0.0
6,20,6,0,,,,3.4783,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.41425,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6712667,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.47935,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.440325,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4389833,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.4141333,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3683333,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.3617834,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.8720167,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.2951334,0.0,0.0,0.0,0.047833335
6,7,7,0,,,,1.33905,0.0,0.0,0.0,0.3734833
6,8,7,0,,,,1.3087833,0.0,0.0,0.0,0.51411665
6,9,7,0,,,,1.8717834,0.0,0.0,0.0,1.04821665
6,10,7,0,,,,1.8978,0.0,0.0,0.0,0.9210833
6,11,7,0,,,,0.52211666,0.0,0.0,0.0,2.2544
6,12,7,0,,,,0.4473,0.0,0.0,0.0,3.24005
6,13,7,0,,,,0.46851668,0.0,0.0,0.0,1.5616333
6,14,7,0,,,,0.49466667,0.0,0.0,0.0,1.4907167
6,15,7,0,,,,0.45981666,0.0,0.0,0.0,2.55808335
6,16,7,0,,,,0.46395,0.0,0.0,0.0,2.61853335
6,17,7,0,,,,2.0254834,0.0,0.0,0.0,2.55295
6,18,7,0,,,,3.0878832,0.0,0.0,0.0,1.47015
6,19,7,0,,,,1.9206389,0.0,0.0,0.0,0.0
6,20,7,0,,,,2.9053833,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.3754611,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.55841666,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3460833,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.3096666,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.3120445,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3239,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.2985945,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.2826,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.6328778,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.4635834,0.0,0.0,0.0,0.15965
6,7,1,0,,,,1.5420111,0.0,0.0,0.0,0.6173611
6,8,1,0,,,,1.2776,0.0,0.0,0.0,1.52675825
6,9,1,0,,,,1.81145,0.0,0.0,0.0,2.50455
6,10,1,0,,,,1.8227,0.0,0.0,0.0,3.39146665
6,11,1,0,,,,0.4566,0.0,0.0,0.0,3.82503325
6,12,1,0,,,,0.39118335,0.0,0.0,0.0,4.4992335
6,13,1,0,,,,0.71238333,0.0,0.0,0.0,4.5607665
6,14,1,0,,,,0.9957167,0.0,0.0,0.0,4.42158325
6,15,1,0,,,,0.9431,0.0,0.0,0.0,4.02865
6,16,1,0,,,,1.2776166,0.0,0.0,0.0,3.3807
6,17,1,0,,,,1.4317334,0.0,0.0,0.0,2.4764833
6,18,1,0,,,,1.0489833,0.0,0.0,0.0,1.34251665
6,19,1,0,,,,0.90223336,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.3727167,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.2611333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.94205,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.6548667,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3809667,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3032833,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2877333,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.2747,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.2880334,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.25885,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.3824834,0.0,0.0,0.0,0.10658334
6,7,2,0,,,,1.4751333,0.0,0.0,0.0,0.38733335
6,8,2,0,,,,1.26715,0.0,0.0,0.0,1.3940834
6,9,2,0,,,,1.8786666,0.0,0.0,0.0,2.4624167
6,10,2,0,,,,1.8862333,0.0,0.0,0.0,3.3419168
6,11,2,0,,,,0.4126278,0.0,0.0,0.0,3.9545165
6,12,2,0,,,,0.36358333,0.0,0.0,0.0,4.32025
6,13,2,0,,,,0.8720722,0.0,0.0,0.0,4.469361
6,14,2,0,,,,0.874425,0.0,0.0,0.0,4.345025
6,15,2,0,,,,0.41601667,0.0,0.0,0.0,3.9682835
6,16,2,0,,,,0.66685,0.0,0.0,0.0,3.3469
6,17,2,0,,,,2.1706889,0.0,0.0,0.0,2.4656945
6,18,2,0,,,,0.55478334,0.0,0.0,0.0,1.3500833
6,19,2,0,,,,0.96352226,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.0925834,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.6984667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.8188666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.4005055,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.3991916,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.40045,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.4021333,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3738055,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.4006166,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.3700889,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.62995,0.0,0.0,0.0,0.105516665
6,7,3,0,,,,1.46085,0.0,0.0,0.0,0.37393335
6,8,3,0,,,,1.7556,0.0,0.0,0.0,1.34846665
6,9,3,0,,,,2.2584221,0.0,0.0,0.0,2.3956555
6,10,3,0,,,,2.1162333,0.0,0.0,0.0,3.25521665
6,11,3,0,,,,1.3569334,0.0,0.0,0.0,3.8626835
6,12,3,0,,,,1.8344667,0.0,0.0,0.0,4.27371675
6,13,3,0,,,,2.9736166,0.0,0.0,0.0,4.4204835
6,14,3,0,,,,1.6568,0.0,0.0,0.0,4.34335
6,15,3,0,,,,1.38765,0.0,0.0,0.0,4.0099832
6,16,3,0,,,,2.0296166,0.0,0.0,0.0,3.3429665
6,17,3,0,,,,1.6548834,0.0,0.0,0.0,2.4530333
6,18,3,0,,,,1.5072833,0.0,0.0,0.0,1.3665834
6,19,3,0,,,,1.4559834,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.9358333,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.0096333,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7907112,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.7040167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.4844416,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.39365,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.3693334,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.4263166,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4275666,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.70975,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4898833,0.0,0.0,0.0,0.100183335
6,7,4,0,,,,1.6515666,0.0,0.0,0.0,0.36615
6,8,4,0,,,,1.8534167,0.0,0.0,0.0,1.3417
6,9,4,0,,,,2.4269,0.0,0.0,0.0,2.38528335
6,10,4,0,,,,2.9603667,0.0,0.0,0.0,3.2341835
6,11,4,0,,,,0.9879778,0.0,0.0,0.0,3.8380335
6,12,4,0,,,,1.61545,0.0,0.0,0.0,4.2332
6,13,4,0,,,,1.9880333,0.0,0.0,0.0,4.35475
6,14,4,0,,,,1.9620167,0.0,0.0,0.0,4.25603335
6,15,4,0,,,,1.2478389,0.0,0.0,0.0,3.9643055
6,16,4,0,,,,1.944,0.0,0.0,0.0,3.3663333
6,17,4,0,,,,1.9433111,0.0,0.0,0.0,2.44765565
6,18,4,0,,,,1.6887667,0.0,0.0,0.0,1.36471665
6,19,4,0,,,,2.028189,0.0,0.0,0.0,0.0
6,20,4,0,,,,2.03465,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.67215,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.0276167,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.32945,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.2771916,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.4040166,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.85575,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.3721,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.3607833,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.7485666,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.4585834,0.0,0.0,0.0,0.104316665
6,7,5,0,,,,1.42495,0.0,0.0,0.0,0.3701
6,8,5,0,,,,1.74235,0.0,0.0,0.0,1.3339833
6,9,5,0,,,,3.2798166,0.0,0.0,0.0,2.3659445
6,10,5,0,,,,3.0261333,0.0,0.0,0.0,3.1712668
6,11,5,0,,,,2.6577334,0.0,0.0,0.0,3.75545
6,12,5,0,,,,1.6875167,0.0,0.0,0.0,4.1788333
6,13,5,0,,,,3.3097832,0.0,0.0,0.0,4.3214335
6,14,5,0,,,,3.6714,0.0,0.0,0.0,4.2242335
6,15,5,0,,,,3.8453,0.0,0.0,0.0,3.9161335
6,16,5,0,,,,2.060075,0.0,0.0,0.0,3.304125
6,17,5,0,,,,2.148225,0.0,0.0,0.0,2.4353583
6,18,5,0,,,,3.9818,0.0,0.0,0.0,1.33793335
6,19,5,0,,,,1.71905,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.8078,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.1175833,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3893833,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4511555,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4249083,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3824611,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.39555,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.3451889,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3836334,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.3487333,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.6434,0.0,0.0,0.0,0.10633333
6,7,6,0,,,,1.6490945,0.0,0.0,0.0,0.3800833
6,8,6,0,,,,1.8417833,0.0,0.0,0.0,1.35396665
6,9,6,0,,,,1.8808167,0.0,0.0,0.0,2.3818222
6,10,6,0,,,,2.0376334,0.0,0.0,0.0,3.2192835
6,11,6,0,,,,0.48655277,0.0,0.0,0.0,3.794064
6,12,6,0,,,,1.7306,0.0,0.0,0.0,4.16968325
6,13,6,0,,,,2.6609333,0.0,0.0,0.0,4.30496675
6,14,6,0,,,,2.48725,0.0,0.0,0.0,4.2105667
6,15,6,0,,,,2.99695,0.0,0.0,0.0,3.9112332
6,16,6,0,,,,2.6706834,0.0,0.0,0.0,3.2882
6,17,6,0,,,,2.7358334,0.0,0.0,0.0,2.37478335
6,18,6,0,,,,2.6706333,0.0,0.0,0.0,1.351925
6,19,6,0,,,,3.2482166,0.0,0.0,0.0,0.0
6,20,6,0,,,,4.0765166,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.1163,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.70825,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2386668,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.4475666,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3236667,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.3332666,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3521333,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.3029166,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.7818834,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.74325,0.0,0.0,0.0,0.103233335
6,7,7,0,,,,1.40525,0.0,0.0,0.0,0.3663
6,8,7,0,,,,1.4187334,0.0,0.0,0.0,1.29765
6,9,7,0,,,,2.6359832,0.0,0.0,0.0,2.2957666
6,10,7,0,,,,3.1828334,0.0,0.0,0.0,3.1128
6,11,7,0,,,,3.2897832,0.0,0.0,0.0,3.7107665
6,12,7,0,,,,3.3530166,0.0,0.0,0.0,4.0841835
6,13,7,0,,,,4.3386335,0.0,0.0,0.0,4.2339165
6,14,7,0,,,,3.27705,0.0,0.0,0.0,4.1503445
6,15,7,0,,,,2.5094,0.0,0.0,0.0,3.8146
6,16,7,0,,,,4.204772,0.0,0.0,0.0,3.1887332
6,17,7,0,,,,3.8461,0.0,0.0,0.0,2.32456665
6,18,7,0,,,,4.12745,0.0,0.0,0.0,1.2845
6,19,7,0,,,,4.10435,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.7650666,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.2485332,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.77615,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.4023833,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.0487888,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8087333,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3669778,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.354,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.3543111,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.3604833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.9725222,0.0,0.0,0.0,0.13072222
6,7,1,0,,,,0.57836664,0.0,0.0,0.0,0.4105
6,8,1,0,,,,0.48499167,0.0,0.0,0.0,1.278275
6,9,1,0,,,,1.9509833,0.0,0.0,0.0,2.27138335
6,10,1,0,,,,3.8223166,0.0,0.0,0.0,3.0801335
6,11,1,0,,,,2.3266666,0.0,0.0,0.0,3.6719055
6,12,1,0,,,,2.6479332,0.0,0.0,0.0,4.0498835
6,13,1,0,,,,2.7710834,0.0,0.0,0.0,4.187189
6,14,1,0,,,,2.8712833,0.0,0.0,0.0,4.1022333
6,15,1,0,,,,3.6510832,0.0,0.0,0.0,3.7313278
6,16,1,0,,,,1.4243333,0.0,0.0,0.0,3.15301665
6,17,1,0,,,,2.23185,0.0,0.0,0.0,2.342911
6,18,1,0,,,,1.4846333,0.0,0.0,0.0,1.3122667
6,19,1,0,,,,1.7107167,0.0,0.0,0.0,0.20218335
6,20,1,0,,,,1.6221334,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0304333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.70556664,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.85836667,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.8046583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.828,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.88098335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.5777,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.54258335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.8473,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8494667,0.0,0.0,0.0,0.102333335
6,7,2,0,,,,2.3755,0.0,0.0,0.0,0.367633325
6,8,2,0,,,,2.01155,0.0,0.0,0.0,1.27405
6,9,2,0,,,,4.4792333,0.0,0.0,0.0,2.26516665
6,10,2,0,,,,2.8829,0.0,0.0,0.0,3.0780667
6,11,2,0,,,,1.6911833,0.0,0.0,0.0,3.6768332
6,12,2,0,,,,1.4956,0.0,0.0,0.0,4.0438665
6,13,2,0,,,,2.2737112,0.0,0.0,0.0,4.1579
6,14,2,0,,,,2.4900167,0.0,0.0,0.0,4.0735165
6,15,2,0,,,,2.2863667,0.0,0.0,0.0,3.74465
6,16,2,0,,,,4.50515,0.0,0.0,0.0,3.2025833
6,17,2,0,,,,2.9534888,0.0,0.0,0.0,2.3526889
6,18,2,0,,,,3.2961833,0.0,0.0,0.0,1.31753325
6,19,2,0,,,,2.7492166,0.0,0.0,0.0,0.20166666
6,20,2,0,,,,2.2248583,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.6778166,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9041834,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.1590667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.720675,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.6909555,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.6468667,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3968945,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.3854166,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.63065,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.4664667,0.0,0.0,0.0,0.0864
6,7,3,0,,,,1.4326667,0.0,0.0,0.0,0.33726665
6,8,3,0,,,,3.6374,0.0,0.0,0.0,1.28165
6,9,3,0,,,,3.30115,0.0,0.0,0.0,2.30058335
6,10,3,0,,,,3.34715,0.0,0.0,0.0,3.1401
6,11,3,0,,,,3.1549833,0.0,0.0,0.0,3.72945
6,12,3,0,,,,2.8850222,0.0,0.0,0.0,4.112011
6,13,3,0,,,,3.6820333,0.0,0.0,0.0,4.25605
6,14,3,0,,,,3.0323443,0.0,0.0,0.0,4.19657775
6,15,3,0,,,,2.5493667,0.0,0.0,0.0,3.8961835
6,16,3,0,,,,2.9025166,0.0,0.0,0.0,3.2963665
6,17,3,0,,,,3.5508332,0.0,0.0,0.0,2.46753325
6,18,3,0,,,,3.1300333,0.0,0.0,0.0,1.40721665
6,19,3,0,,,,2.7222834,0.0,0.0,0.0,0.2242
6,20,3,0,,,,2.67775,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.6043832,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.37645,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1491333,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3718389,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6139167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.59425557,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.0961666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5860389,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.91396666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.64915556,0.0,0.0,0.0,0.11628333
6,7,4,0,,,,1.2283833,0.0,0.0,0.0,0.39376667
6,8,4,0,,,,2.033061,0.0,0.0,0.0,1.30395
6,9,4,0,,,,3.3409555,0.0,0.0,0.0,2.28941665
6,10,4,0,,,,2.3378832,0.0,0.0,0.0,3.1288835
6,11,4,0,,,,1.3033667,0.0,0.0,0.0,3.7744665
6,12,4,0,,,,1.1651666,0.0,0.0,0.0,4.1557
6,13,4,0,,,,1.1804167,0.0,0.0,0.0,4.2766168
6,14,4,0,,,,1.3169888,0.0,0.0,0.0,4.157072
6,15,4,0,,,,3.254,0.0,0.0,0.0,3.81603335
6,16,4,0,,,,2.59865,0.0,0.0,0.0,3.2148165
6,17,4,0,,,,2.1344666,0.0,0.0,0.0,2.3900833
6,18,4,0,,,,2.62525,0.0,0.0,0.0,1.39323335
6,19,4,0,,,,2.4915667,0.0,0.0,0.0,0.22246666
6,20,4,0,,,,2.9059668,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.9908333,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.15375,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.83435,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.482125,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3642167,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.6076167,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.3654166,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.3849611,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.6485667,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7175666,0.0,0.0,0.0,0.10751667
6,7,5,0,,,,1.32465,0.0,0.0,0.0,0.35426665
6,8,5,0,,,,1.3436834,0.0,0.0,0.0,1.2946666
6,9,5,0,,,,2.2498,0.0,0.0,0.0,2.29738325
6,10,5,0,,,,2.6121445,0.0,0.0,0.0,3.1061835
6,11,5,0,,,,1.3115166,0.0,0.0,0.0,3.6958335
6,12,5,0,,,,2.0524611,0.0,0.0,0.0,4.0577945
6,13,5,0,,,,2.6768334,0.0,0.0,0.0,4.217
6,14,5,0,,,,2.6253722,0.0,0.0,0.0,4.1239612
6,15,5,0,,,,2.6939666,0.0,0.0,0.0,3.80765
6,16,5,0,,,,3.98465,0.0,0.0,0.0,3.1816165
6,17,5,0,,,,2.7607,0.0,0.0,0.0,2.29111665
6,18,5,0,,,,2.3731833,0.0,0.0,0.0,1.24621665
6,19,5,0,,,,2.6426666,0.0,0.0,0.0,0.20716667
6,20,5,0,,,,2.523,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.84535,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.709525,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.4774666,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.9766278,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.9022666,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.9871389,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.39145,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.5591222,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.28175,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.5851834,0.0,0.0,0.0,0.25073889
6,7,6,0,,,,1.5312333,0.0,0.0,0.0,0.75966665
6,8,6,0,,,,2.1044667,0.0,0.0,0.0,1.40941665
6,9,6,0,,,,3.3176334,0.0,0.0,0.0,1.83551665
6,10,6,0,,,,3.1305,0.0,0.0,0.0,2.9988
6,11,6,0,,,,0.6490333,0.0,0.0,0.0,2.98073335
6,12,6,0,,,,0.43316665,0.0,0.0,0.0,4.041
6,13,6,0,,,,1.89595,0.0,0.0,0.0,4.1504665
6,14,6,0,,,,1.5258,0.0,0.0,0.0,4.0227
6,15,6,0,,,,2.7729833,0.0,0.0,0.0,3.6887332
6,16,6,0,,,,4.0025835,0.0,0.0,0.0,3.0516
6,17,6,0,,,,3.1688166,0.0,0.0,0.0,2.2116
6,18,6,0,,,,3.7361667,0.0,0.0,0.0,1.2113
6,19,6,0,,,,2.8512833,0.0,0.0,0.0,0.19915
6,20,6,0,,,,2.1402,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.1863166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7397833,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.8408834,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.8793167,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4111667,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.7059,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.8242,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.44835,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.6360278,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.6880167,0.0,0.0,0.0,0.09751667
6,7,7,0,,,,1.8940278,0.0,0.0,0.0,0.3438778
6,8,7,0,,,,1.9109167,0.0,0.0,0.0,1.23975
6,9,7,0,,,,2.8418221,0.0,0.0,0.0,2.24353335
6,10,7,0,,,,2.9442,0.0,0.0,0.0,3.0681668
6,11,7,0,,,,1.8166194,0.0,0.0,0.0,3.6248165
6,12,7,0,,,,3.52,0.0,0.0,0.0,3.9658
6,13,7,0,,,,3.2590277,0.0,0.0,0.0,4.160461
6,14,7,0,,,,3.8342333,0.0,0.0,0.0,4.1969168
6,15,7,0,,,,1.79245,0.0,0.0,0.0,3.8501335
6,16,7,0,,,,1.9257166,0.0,0.0,0.0,3.25118315
6,17,7,0,,,,1.8049222,0.0,0.0,0.0,2.3995166
6,18,7,0,,,,2.2622333,0.0,0.0,0.0,1.3275667
6,19,7,0,,,,4.841017,0.0,0.0,0.0,0.221816675
6,20,7,0,,,,4.2269335,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.3121834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8338332,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.6013584,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1363416,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8639667,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.92135,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.6799111,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.50995,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.8372889,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.66235,0.0,0.0,0.0,0.09515
6,7,1,0,,,,1.9571834,0.0,0.0,0.0,0.33661665
6,8,1,0,,,,1.8161,0.0,0.0,0.0,1.2229667
6,9,1,0,,,,1.7914833,0.0,0.0,0.0,2.21322785
6,10,1,0,,,,0.40919167,0.0,0.0,0.0,3.0373585
6,11,1,0,,,,0.39628333,0.0,0.0,0.0,3.6429165
6,12,1,0,,,,0.3833,0.0,0.0,0.0,4.1083835
6,13,1,0,,,,0.3887,0.0,0.0,0.0,4.3013333
6,14,1,0,,,,0.40323332,0.0,0.0,0.0,4.2548165
6,15,1,0,,,,0.361,0.0,0.0,0.0,3.91355
6,16,1,0,,,,0.37493333,0.0,0.0,0.0,3.29055
6,17,1,0,,,,0.36683333,0.0,0.0,0.0,2.4506
6,18,1,0,,,,0.3809,0.0,0.0,0.0,1.4244667
6,19,1,0,,,,0.3956,0.0,0.0,0.0,0.24015
6,20,1,0,,,,0.40625554,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.42668334,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.42286667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.44541666,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43674445,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.41993332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.4166111,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40366668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.7787667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.44165,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.35271665,0.0,0.0,0.0,0.081044445
6,7,2,0,,,,0.36915,0.0,0.0,0.0,0.31878334
6,8,2,0,,,,0.36965,0.0,0.0,0.0,1.2688
6,9,2,0,,,,0.3692,0.0,0.0,0.0,2.31626665
6,10,2,0,,,,0.37478334,0.0,0.0,0.0,3.17365
6,11,2,0,,,,0.3474,0.0,0.0,0.0,3.7683667
6,12,2,0,,,,0.3705,0.0,0.0,0.0,4.10195
6,13,2,0,,,,0.36268333,0.0,0.0,0.0,4.34955
6,14,2,0,,,,0.36773333,0.0,0.0,0.0,4.3238665
6,15,2,0,,,,0.39213333,0.0,0.0,0.0,4.0354665
6,16,2,0,,,,0.3523,0.0,0.0,0.0,3.4336667
6,17,2,0,,,,0.35191667,0.0,0.0,0.0,2.61031675
6,18,2,0,,,,0.37618333,0.0,0.0,0.0,1.5342
6,19,2,0,,,,0.3848,0.0,0.0,0.0,0.24958334
6,20,2,0,,,,0.44353333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.41406667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.42259166,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.40945,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.42818055,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.42588332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.41049445,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40971667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.4270111,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.45840833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.41748333,0.0,0.0,0.0,0.08685
6,7,3,0,,,,0.5816333,0.0,0.0,0.0,0.32376667
6,8,3,0,,,,0.52418333,0.0,0.0,0.0,1.2757667
6,9,3,0,,,,0.3568,0.0,0.0,0.0,2.34035
6,10,3,0,,,,0.38255,0.0,0.0,0.0,3.2043167
6,11,3,0,,,,0.38111666,0.0,0.0,0.0,3.8021
6,12,3,0,,,,0.34708333,0.0,0.0,0.0,4.1986835
6,13,3,0,,,,0.34531668,0.0,0.0,0.0,4.2893332
6,14,3,0,,,,0.34616667,0.0,0.0,0.0,4.18695
6,15,3,0,,,,0.37985,0.0,0.0,0.0,3.91021665
6,16,3,0,,,,0.38533887,0.0,0.0,0.0,3.376711
6,17,3,0,,,,0.3627,0.0,0.0,0.0,2.51471665
6,18,3,0,,,,0.36556667,0.0,0.0,0.0,1.42835
6,19,3,0,,,,0.35972777,0.0,0.0,0.0,0.23634445
6,20,3,0,,,,0.43158334,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.43135,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.41796666,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.4188,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.42818335,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.46913335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.46146667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43365,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.44408333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.42611668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.4059,0.0,0.0,0.0,0.1029
6,7,4,0,,,,0.43091112,0.0,0.0,0.0,0.35453335
6,8,4,0,,,,0.40545,0.0,0.0,0.0,1.25775835
6,9,4,0,,,,0.38876668,0.0,0.0,0.0,2.2791
6,10,4,0,,,,0.6881667,0.0,0.0,0.0,3.117
6,11,4,0,,,,0.3579,0.0,0.0,0.0,3.7114335
6,12,4,0,,,,0.38276666,0.0,0.0,0.0,4.0964835
6,13,4,0,,,,3.5776167,0.0,0.0,0.0,4.2448665
6,14,4,0,,,,1.9279,0.0,0.0,0.0,4.1296167
6,15,4,0,,,,2.6071668,0.0,0.0,0.0,3.77801665
6,16,4,0,,,,3.1709833,0.0,0.0,0.0,3.1890167
6,17,4,0,,,,2.373,0.0,0.0,0.0,2.3533333
6,18,4,0,,,,2.2353,0.0,0.0,0.0,1.2771
6,19,4,0,,,,2.28045,0.0,0.0,0.0,0.20950555
6,20,4,0,,,,2.5946834,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.8630278,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.24045,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.9129722,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.4205,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.4503833,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.4652833,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.41175,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.4116666,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.4042389,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7442666,0.0,0.0,0.0,0.13575
6,7,5,0,,,,1.5580333,0.0,0.0,0.0,0.42571665
6,8,5,0,,,,1.6153834,0.0,0.0,0.0,1.25636665
6,9,5,0,,,,2.0108166,0.0,0.0,0.0,2.26238325
6,10,5,0,,,,1.9199166,0.0,0.0,0.0,3.09275
6,11,5,0,,,,1.8568667,0.0,0.0,0.0,3.71478335
6,12,5,0,,,,1.0658833,0.0,0.0,0.0,4.09878325
6,13,5,0,,,,1.1748166,0.0,0.0,0.0,4.2719665
6,14,5,0,,,,0.70851666,0.0,0.0,0.0,4.1770445
6,15,5,0,,,,0.61771667,0.0,0.0,0.0,3.83625
6,16,5,0,,,,2.0806,0.0,0.0,0.0,3.2329555
6,17,5,0,,,,4.219792,0.0,0.0,0.0,2.358825
6,18,5,0,,,,2.2463834,0.0,0.0,0.0,1.3003
6,19,5,0,,,,2.3995,0.0,0.0,0.0,0.214366665
6,20,5,0,,,,2.8468,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.2058,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.6317333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1634556,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7836889,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.5784,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.79727775,0.0,0.0,0.0,0.122627775
7,7,6,0,,,,0.9582,0.0,0.0,0.0,0.3913
7,8,6,0,,,,1.4252889,0.0,0.0,0.0,1.23545
7,9,6,0,,,,2.02515,0.0,0.0,0.0,2.24
7,10,6,0,,,,2.3258111,0.0,0.0,0.0,3.0989335
7,11,6,0,,,,0.6606167,0.0,0.0,0.0,3.7296
7,12,6,0,,,,1.8658,0.0,0.0,0.0,4.11246675
7,13,6,0,,,,2.906739,0.0,0.0,0.0,4.23978335
7,14,6,0,,,,2.3789833,0.0,0.0,0.0,4.1439835
7,15,6,0,,,,3.1928,0.0,0.0,0.0,3.8194333
7,16,6,0,,,,2.8868167,0.0,0.0,0.0,3.2221332
7,17,6,0,,,,3.3174,0.0,0.0,0.0,2.35838335
7,18,6,0,,,,4.6421666,0.0,0.0,0.0,1.2859166
7,19,6,0,,,,2.6158667,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.2073834,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.6638167,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4730333,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4534667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4220667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.4002639,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.61185,0.0,0.0,0.0,0.112666665
7,7,7,0,,,,1.5870833,0.0,0.0,0.0,0.3466
7,8,7,0,,,,1.5189834,0.0,0.0,0.0,1.21621665
7,9,7,0,,,,2.0399334,0.0,0.0,0.0,2.2379167
7,10,7,0,,,,1.8903834,0.0,0.0,0.0,3.09105
7,11,7,0,,,,1.0251167,0.0,0.0,0.0,3.72728335
7,12,7,0,,,,1.1840833,0.0,0.0,0.0,4.1308165
7,13,7,0,,,,1.26415,0.0,0.0,0.0,4.2808165
7,14,7,0,,,,1.8972167,0.0,0.0,0.0,4.18228335
7,15,7,0,,,,2.7242167,0.0,0.0,0.0,3.85198335
7,16,7,0,,,,2.4292083,0.0,0.0,0.0,3.2776
7,17,7,0,,,,2.2032833,0.0,0.0,0.0,2.4655501
7,18,7,0,,,,2.1419334,0.0,0.0,0.0,1.4059334
7,19,7,0,,,,2.3494,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.5088444,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.1090667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6423167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.80905,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4826,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4975834,0.0,0.0,0.0,0.0797
7,7,1,0,,,,1.8576833,0.0,0.0,0.0,0.30836666
7,8,1,0,,,,2.1612833,0.0,0.0,0.0,1.21528335
7,9,1,0,,,,2.2756834,0.0,0.0,0.0,2.26655
7,10,1,0,,,,3.0925,0.0,0.0,0.0,3.1364335
7,11,1,0,,,,3.1038833,0.0,0.0,0.0,4.1077667
7,12,1,0,,,,1.3139,0.0,0.0,0.0,4.1303833
7,13,1,0,,,,2.63775,0.0,0.0,0.0,4.2111667
7,14,1,0,,,,1.4615834,0.0,0.0,0.0,4.1275
7,15,1,0,,,,2.6731668,0.0,0.0,0.0,3.85198335
7,16,1,0,,,,2.529425,0.0,0.0,0.0,3.2689335
7,17,1,0,,,,1.7477334,0.0,0.0,0.0,2.4682666
7,18,1,0,,,,0.9923667,0.0,0.0,0.0,0.38985
7,19,1,0,,,,4.1415834,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.5795333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9047667,0.0,0.0,0.0,0.10525
7,7,2,0,,,,1.28845,0.0,0.0,0.0,0.3543
7,8,2,0,,,,2.1611667,0.0,0.0,0.0,1.12745
7,9,2,0,,,,1.0433667,0.0,0.0,0.0,2.06308335
7,10,2,0,,,,1.4686167,0.0,0.0,0.0,2.2661
7,11,2,0,,,,1.4423,0.0,0.0,0.0,3.8116333
7,12,2,0,,,,2.2741,0.0,0.0,0.0,4.2703833
7,13,2,0,,,,2.9461834,0.0,0.0,0.0,4.2893332
7,14,2,0,,,,2.3943167,0.0,0.0,0.0,4.13966675
7,15,2,0,,,,2.4906,0.0,0.0,0.0,3.92128325
7,16,2,0,,,,2.6856833,0.0,0.0,0.0,3.2723335
7,17,2,0,,,,1.8798333,0.0,0.0,0.0,1.8577667
7,18,2,0,,,,0.70233333,0.0,0.0,0.0,0.38985
7,19,2,0,,,,3.1268833,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.4270167,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3175334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.58435,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8594583,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0416,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.144975,0.0,0.0,0.0,0.08154166
7,7,3,0,,,,1.5326166,0.0,0.0,0.0,0.3239
7,8,3,0,,,,1.6842222,0.0,0.0,0.0,1.29121675
7,9,3,0,,,,2.3206167,0.0,0.0,0.0,2.41903335
7,10,3,0,,,,1.2996334,0.0,0.0,0.0,3.0313835
7,11,3,0,,,,0.88121665,0.0,0.0,0.0,2.3460167
7,12,3,0,,,,1.9382,0.0,0.0,0.0,4.1986835
7,13,3,0,,,,1.2857,0.0,0.0,0.0,0.3456
7,14,3,0,,,,1.3819833,0.0,0.0,0.0,4.2242835
7,15,3,0,,,,2.27755,0.0,0.0,0.0,3.92128325
7,16,3,0,,,,2.7397,0.0,0.0,0.0,3.2495165
7,17,3,0,,,,2.08175,0.0,0.0,0.0,1.83903335
7,18,3,0,,,,0.5474,0.0,0.0,0.0,0.38985
7,19,3,0,,,,1.0466833,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.1071167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.3814167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2269167,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1248,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0533167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3003334,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.6349666,0.0,0.0,0.0,0.0879
7,7,4,0,,,,1.6809666,0.0,0.0,0.0,0.33386665
7,8,4,0,,,,1.5451833,0.0,0.0,0.0,1.41155
7,9,4,0,,,,2.5117834,0.0,0.0,0.0,2.6425833
7,10,4,0,,,,1.5497333,0.0,0.0,0.0,3.18965
7,11,4,0,,,,0.69906664,0.0,0.0,0.0,3.6831833
7,12,4,0,,,,1.84695,0.0,0.0,0.0,2.32983335
7,13,4,0,,,,1.8948,0.0,0.0,0.0,3.6389
7,14,4,0,,,,1.1005917,0.0,0.0,0.0,2.44481675
7,15,4,0,,,,4.3532557,0.0,0.0,0.0,3.9579225
7,16,4,0,,,,3.1850834,0.0,0.0,0.0,3.1890167
7,17,4,0,,,,2.1789668,0.0,0.0,0.0,1.861
7,18,4,0,,,,0.26768333,0.0,0.0,0.0,0.38985
7,19,4,0,,,,1.8865167,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.7462167,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4345167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1595666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.43065,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.9583667,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.6455,0.0,0.0,0.0,0.11216667
7,7,5,0,,,,1.0158381,0.0,0.0,0.0,0.42186905
7,8,5,0,,,,2.1863334,0.0,0.0,0.0,0.9211
7,9,5,0,,,,0.4703611,0.0,0.0,0.0,2.345561
7,10,5,0,,,,1.8405,0.0,0.0,0.0,3.2363
7,11,5,0,,,,3.2970834,0.0,0.0,0.0,3.8201665
7,12,5,0,,,,2.3464,0.0,0.0,0.0,4.18315
7,13,5,0,,,,3.2942667,0.0,0.0,0.0,4.0826165
7,14,5,0,,,,1.9832667,0.0,0.0,0.0,4.0676335
7,15,5,0,,,,2.59625,0.0,0.0,0.0,3.8050168
7,16,5,0,,,,2.6442556,0.0,0.0,0.0,3.1487332
7,17,5,0,,,,3.2297,0.0,0.0,0.0,1.93903335
7,18,5,0,,,,1.4277667,0.0,0.0,0.0,1.2859166
7,19,5,0,,,,0.97125,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.62685,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.2796664,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.8312833,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.599,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.78555554,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.55058336,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.67245,0.0,0.0,0.0,0.09065
7,7,6,0,,,,0.95021665,0.0,0.0,0.0,0.37845
7,8,6,0,,,,2.1557167,0.0,0.0,0.0,1.38985
7,9,6,0,,,,2.7206888,0.0,0.0,0.0,2.0854056
7,10,6,0,,,,1.5242167,0.0,0.0,0.0,3.1548165
7,11,6,0,,,,1.3606334,0.0,0.0,0.0,3.91436675
7,12,6,0,,,,2.1117666,0.0,0.0,0.0,4.11246675
7,13,6,0,,,,0.27916667,0.0,0.0,0.0,1.3311667
7,14,6,0,,,,1.89625,0.0,0.0,0.0,4.05341675
7,15,6,0,,,,3.8787,0.0,0.0,0.0,3.8967
7,16,6,0,,,,2.8037834,0.0,0.0,0.0,3.2221332
7,17,6,0,,,,2.2219167,0.0,0.0,0.0,2.2966333
7,18,6,0,,,,2.5283,0.0,0.0,0.0,1.2859166
7,19,6,0,,,,2.2106667,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.0251167,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.5034666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.43425,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.83751667,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.5078,0.0,0.0,0.0,0.088516665
7,7,7,0,,,,1.6015834,0.0,0.0,0.0,0.3365333
7,8,7,0,,,,1.30205,0.0,0.0,0.0,0.78661665
7,9,7,0,,,,1.9017167,0.0,0.0,0.0,2.21426665
7,10,7,0,,,,1.0144334,0.0,0.0,0.0,3.0963165
7,11,7,0,,,,1.1029,0.0,0.0,0.0,3.2673165
7,12,7,0,,,,1.0426,0.0,0.0,0.0,4.0841835
7,13,7,0,,,,0.40715,0.0,0.0,0.0,1.3311667
7,14,7,0,,,,1.92455,0.0,0.0,0.0,4.18228335
7,15,7,0,,,,3.3676667,0.0,0.0,0.0,3.7942
7,16,7,0,,,,2.6669333,0.0,0.0,0.0,3.35575
7,17,7,0,,,,1.7982334,0.0,0.0,0.0,2.4682666
7,18,7,0,,,,0.92223334,0.0,0.0,0.0,0.38985
7,19,7,0,,,,1.6449833,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4493333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.5122666,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4586667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.2104666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4901167,0.0,0.0,0.0,0.08935
7,7,1,0,,,,1.7711333,0.0,0.0,0.0,0.3663
7,8,1,0,,,,1.8599666,0.0,0.0,0.0,0.8204667
7,9,1,0,,,,2.2520168,0.0,0.0,0.0,2.23753325
7,10,1,0,,,,2.4850833,0.0,0.0,0.0,3.09105
7,11,1,0,,,,2.5506833,0.0,0.0,0.0,3.45485
7,12,1,0,,,,2.2334,0.0,0.0,0.0,4.1370665
7,13,1,0,,,,0.40715,0.0,0.0,0.0,1.3311667
7,14,1,0,,,,1.92455,0.0,0.0,0.0,4.18228335
7,15,1,0,,,,6.2755,0.0,0.0,0.0,4.2773
7,16,1,0,,,,1.1748834,0.0,0.0,0.0,3.574
7,17,1,0,,,,3.0331583,0.0,0.0,0.0,2.06386675
7,18,1,0,,,,0.92223334,0.0,0.0,0.0,0.38985
7,19,1,0,,,,1.1884167,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8569889,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4658166,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.8181667,0.0,0.0,0.0,0.085183335
7,7,2,0,,,,1.3310584,0.0,0.0,0.0,0.34939167
7,8,2,0,,,,1.5515223,0.0,0.0,0.0,1.26926665
7,9,2,0,,,,0.51551664,0.0,0.0,0.0,2.24566665
7,10,2,0,,,,1.6914667,0.0,0.0,0.0,3.14978335
7,11,2,0,,,,2.3209333,0.0,0.0,0.0,3.98175
7,12,2,0,,,,1.6069111,0.0,0.0,0.0,4.0860945
7,13,2,0,,,,0.40715,0.0,0.0,0.0,1.3311667
7,14,2,0,,,,2.3599167,0.0,0.0,0.0,4.13966675
7,15,2,0,,,,2.4906,0.0,0.0,0.0,3.92128325
7,16,2,0,,,,1.4742,0.0,0.0,0.0,3.2723335
7,17,2,0,,,,3.1459334,0.0,0.0,0.0,1.85995
7,18,2,0,,,,0.54698336,0.0,0.0,0.0,0.38985
7,19,2,0,,,,2.0944278,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.5897833,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3175334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.58435,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0533167,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9262167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.895075,0.0,0.0,0.0,0.095075
7,7,3,0,,,,1.4769666,0.0,0.0,0.0,0.336033325
7,8,3,0,,,,2.5444944,0.0,0.0,0.0,1.6121055
7,9,3,0,,,,1.89995,0.0,0.0,0.0,1.95911665
7,10,3,0,,,,1.92,0.0,0.0,0.0,3.27835
7,11,3,0,,,,1.8183833,0.0,0.0,0.0,3.8407165
7,12,3,0,,,,1.6747,0.0,0.0,0.0,4.0872
7,13,3,0,,,,1.62595,0.0,0.0,0.0,4.35475
7,14,3,0,,,,2.2035334,0.0,0.0,0.0,4.2239335
7,15,3,0,,,,2.4906,0.0,0.0,0.0,3.92128325
7,16,3,0,,,,4.3326335,0.0,0.0,0.0,3.2433
7,17,3,0,,,,2.5723333,0.0,0.0,0.0,1.85941665
7,18,3,0,,,,0.5474,0.0,0.0,0.0,0.38985
7,19,3,0,,,,1.0466833,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.2775667,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.5399834,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2269167,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1152667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.88993335,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.22205,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.7873167,0.0,0.0,0.0,0.13616667
7,7,4,0,,,,1.88275,0.0,0.0,0.0,0.55566665
7,8,4,0,,,,1.6623334,0.0,0.0,0.0,1.3121666
7,9,4,0,,,,2.0048888,0.0,0.0,0.0,2.38733885
7,10,4,0,,,,1.71445,0.0,0.0,0.0,3.22978335
7,11,4,0,,,,2.6573,0.0,0.0,0.0,3.98926665
7,12,4,0,,,,2.4005833,0.0,0.0,0.0,2.4326
7,13,4,0,,,,1.2857,0.0,0.0,0.0,0.3456
7,14,4,0,,,,2.2423832,0.0,0.0,0.0,4.1977667
7,15,4,0,,,,3.077539,0.0,0.0,0.0,3.9579225
7,16,4,0,,,,3.1325834,0.0,0.0,0.0,3.1890167
7,17,4,0,,,,4.91345,0.0,0.0,0.0,1.861
7,18,4,0,,,,0.26768333,0.0,0.0,0.0,0.38985
7,19,4,0,,,,1.2101333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.7462167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.48365,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4345167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1595666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0493833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.98123336,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0369166,0.0,0.0,0.0,0.13041667
7,7,5,0,,,,0.90280473,0.0,0.0,0.0,0.45126905
7,8,5,0,,,,2.0318167,0.0,0.0,0.0,1.3218666
7,9,5,0,,,,3.2819333,0.0,0.0,0.0,2.36816115
7,10,5,0,,,,2.3192,0.0,0.0,0.0,3.2827832
7,11,5,0,,,,3.7591,0.0,0.0,0.0,3.98345
7,12,5,0,,,,2.1482334,0.0,0.0,0.0,4.18315
7,13,5,0,,,,1.4846833,0.0,0.0,0.0,4.296
7,14,5,0,,,,2.735975,0.0,0.0,0.0,3.6235835
7,15,5,0,,,,3.49445,0.0,0.0,0.0,4.0096332
7,16,5,0,,,,2.3846416,0.0,0.0,0.0,3.304125
7,17,5,0,,,,4.7908,0.0,0.0,0.0,1.93903335
7,18,5,0,,,,1.8582166,0.0,0.0,0.0,1.2859166
7,19,5,0,,,,0.97125,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.3505,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.92625,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.3826168,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.0299,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.5962667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.73211664,0.0,0.0,0.0,0.09908334
7,7,6,0,,,,0.92555475,0.0,0.0,0.0,0.56180235
7,8,6,0,,,,1.1339,0.0,0.0,0.0,0.87695
7,9,6,0,,,,2.3499334,0.0,0.0,0.0,2.61658325
7,10,6,0,,,,2.2490666,0.0,0.0,0.0,3.1548165
7,11,6,0,,,,3.7719333,0.0,0.0,0.0,3.7311835
7,12,6,0,,,,1.7123,0.0,0.0,0.0,4.1154835
7,13,6,0,,,,3.92795,0.0,0.0,0.0,4.5190167
7,14,6,0,,,,1.4136,0.0,0.0,0.0,4.20139985
7,15,6,0,,,,2.2734334,0.0,0.0,0.0,3.8864
7,16,6,0,,,,3.2014277,0.0,0.0,0.0,3.2221332
7,17,6,0,,,,2.2219167,0.0,0.0,0.0,2.2966333
7,18,6,0,,,,2.4396,0.0,0.0,0.0,0.91808335
7,19,6,0,,,,2.6223667,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.7289166,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.5034666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.9152,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.1798,0.0,0.0,0.0,0.092316665
7,7,7,0,,,,1.4693167,0.0,0.0,0.0,0.35671665
7,8,7,0,,,,1.4907,0.0,0.0,0.0,1.22933335
7,9,7,0,,,,1.8251333,0.0,0.0,0.0,2.19221665
