month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,10,7,0,,,,3.5248666,0.0,0.0,0.0,3.2400833
7,11,7,0,,,,1.92535,0.0,0.0,0.0,3.7254
7,12,7,0,,,,0.90508336,0.0,0.0,0.0,4.0841835
7,13,7,0,,,,0.746,0.0,0.0,0.0,4.21
7,14,7,0,,,,0.72718334,0.0,0.0,0.0,3.6685
7,15,7,0,,,,4.6592665,0.0,0.0,0.0,4.2773
7,16,7,0,,,,0.97922224,0.0,0.0,0.0,3.35575
7,17,7,0,,,,1.9553334,0.0,0.0,0.0,2.4682666
7,18,7,0,,,,0.92223334,0.0,0.0,0.0,0.38985
7,19,7,0,,,,1.1884167,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4384834,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4056833,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.90183336,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6296333,0.0,0.0,0.0,0.110983335
7,7,1,0,,,,1.5965333,0.0,0.0,0.0,0.356466675
7,8,1,0,,,,1.5002,0.0,0.0,0.0,1.2255
7,9,1,0,,,,3.1105223,0.0,0.0,0.0,2.3467555
7,10,1,0,,,,2.0965278,0.0,0.0,0.0,2.25767775
7,11,1,0,,,,3.8964584,0.0,0.0,0.0,3.7590085
7,12,1,0,,,,1.3500667,0.0,0.0,0.0,4.1297
7,13,1,0,,,,3.9239333,0.0,0.0,0.0,4.515
7,14,1,0,,,,1.9404666,0.0,0.0,0.0,4.0029835
7,15,1,0,,,,4.0662665,0.0,0.0,0.0,3.7942
7,16,1,0,,,,2.9756334,0.0,0.0,0.0,3.35575
7,17,1,0,,,,1.4533,0.0,0.0,0.0,2.4682666
7,18,1,0,,,,0.8864667,0.0,0.0,0.0,0.38985
7,19,1,0,,,,2.1842,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.0819666,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.0143,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.8538,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.84945,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8483889,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.20615,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.9408333,0.0,0.0,0.0,0.113183335
7,7,2,0,,,,1.3758167,0.0,0.0,0.0,0.49401665
7,8,2,0,,,,2.117,0.0,0.0,0.0,1.15238335
7,9,2,0,,,,1.3986388,0.0,0.0,0.0,2.3905722
7,10,2,0,,,,0.85373336,0.0,0.0,0.0,1.41795
7,11,2,0,,,,1.6979916,0.0,0.0,0.0,3.8603418
7,12,2,0,,,,1.4383334,0.0,0.0,0.0,4.2122665
7,13,2,0,,,,2.9670722,0.0,0.0,0.0,4.237
7,14,2,0,,,,3.244875,0.0,0.0,0.0,3.6235835
7,15,2,0,,,,4.036667,0.0,0.0,0.0,3.92128325
7,16,2,0,,,,2.4089668,0.0,0.0,0.0,3.2723335
7,17,2,0,,,,3.89925,0.0,0.0,0.0,1.8589
7,18,2,0,,,,0.53295,0.0,0.0,0.0,0.38985
7,19,2,0,,,,4.0150833,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.59625,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.3429,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.7880666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.3056834,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8595167,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.5750333,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.38415,0.0,0.0,0.0,0.094816665
7,7,3,0,,,,1.7991667,0.0,0.0,0.0,0.449783325
7,8,3,0,,,,1.69475,0.0,0.0,0.0,1.32695
7,9,3,0,,,,0.8841722,0.0,0.0,0.0,2.3912889
7,10,3,0,,,,0.89135,0.0,0.0,0.0,1.41795
7,11,3,0,,,,1.9901667,0.0,0.0,0.0,3.85718325
7,12,3,0,,,,1.7437167,0.0,0.0,0.0,4.2000833
7,13,3,0,,,,2.9461834,0.0,0.0,0.0,4.2893332
7,14,3,0,,,,2.5015917,0.0,0.0,0.0,3.6235835
7,15,3,0,,,,2.0549667,0.0,0.0,0.0,3.92128325
7,16,3,0,,,,4.2342167,0.0,0.0,0.0,3.2495165
7,17,3,0,,,,4.2920165,0.0,0.0,0.0,1.86055
7,18,3,0,,,,0.6306667,0.0,0.0,0.0,0.38985
7,19,3,0,,,,0.9877167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.12945,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.3364333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2267333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1324167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.88993335,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.2714167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.5937166,0.0,0.0,0.0,0.0918
7,7,4,0,,,,1.2684,0.0,0.0,0.0,0.309766675
7,8,4,0,,,,1.36335,0.0,0.0,0.0,0.9557167
7,9,4,0,,,,3.1807556,0.0,0.0,0.0,2.38733885
7,10,4,0,,,,1.9109334,0.0,0.0,0.0,3.22978335
7,11,4,0,,,,1.191675,0.0,0.0,0.0,3.7707915
7,12,4,0,,,,1.84695,0.0,0.0,0.0,2.32983335
7,13,4,0,,,,2.1518834,0.0,0.0,0.0,2.35646665
7,14,4,0,,,,2.2292833,0.0,0.0,0.0,4.20575
7,15,4,0,,,,3.1751056,0.0,0.0,0.0,3.949389
7,16,4,0,,,,0.93721664,0.0,0.0,0.0,3.3441333
7,17,4,0,,,,2.9944668,0.0,0.0,0.0,1.8385666
7,18,4,0,,,,2.2151334,0.0,0.0,0.0,1.13066665
7,19,4,0,,,,1.1726667,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2666917,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8165916,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2192667,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5632333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0972,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.78765553,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74135,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0140584,0.0,0.0,0.0,0.092158335
7,7,5,0,,,,0.9594714,0.0,0.0,0.0,0.48901905
7,8,5,0,,,,2.5733278,0.0,0.0,0.0,1.71802215
7,9,5,0,,,,2.5271332,0.0,0.0,0.0,2.6573165
7,10,5,0,,,,2.6557722,0.0,0.0,0.0,3.418611
7,11,5,0,,,,2.4245334,0.0,0.0,0.0,3.88845
7,12,5,0,,,,2.6717277,0.0,0.0,0.0,4.0734778
7,13,5,0,,,,2.8408556,0.0,0.0,0.0,4.2155667
7,14,5,0,,,,8.094,0.0,0.0,0.0,4.564
7,15,5,0,,,,3.16,0.0,0.0,0.0,3.8599167
7,16,5,0,,,,3.941139,0.0,0.0,0.0,3.2329555
7,17,5,0,,,,2.6328335,0.0,0.0,0.0,0.748
7,18,5,0,,,,1.8577833,0.0,0.0,0.0,0.634316675
7,19,5,0,,,,0.75975,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.1292167,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.9668667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0698333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.78176665,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.9163,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.54715,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7672333,0.0,0.0,0.0,0.09116667
7,7,6,0,,,,1.2104547,0.0,0.0,0.0,0.40046905
7,8,6,0,,,,1.4855388,0.0,0.0,0.0,1.22478335
7,9,6,0,,,,2.2013333,0.0,0.0,0.0,2.08816665
7,10,6,0,,,,2.6443222,0.0,0.0,0.0,3.1535443
7,11,6,0,,,,1.7213167,0.0,0.0,0.0,3.1536335
7,12,6,0,,,,2.3425279,0.0,0.0,0.0,4.1003445
7,13,6,0,,,,2.9213555,0.0,0.0,0.0,4.175
7,14,6,0,,,,3.1702,0.0,0.0,0.0,4.16218325
7,15,6,0,,,,4.37605,0.0,0.0,0.0,3.98871675
7,16,6,0,,,,3.2633166,0.0,0.0,0.0,3.2221332
7,17,6,0,,,,2.7272334,0.0,0.0,0.0,2.3757
7,18,6,0,,,,1.9746667,0.0,0.0,0.0,1.25745
7,19,6,0,,,,2.15655,0.0,0.0,0.0,0.156983335
7,20,6,0,,,,2.5499334,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.80885,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1771333,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.75925,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3110666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4211667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.3779,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.70865,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.9398167,0.0,0.0,0.0,0.090716665
7,7,7,0,,,,1.18015,0.0,0.0,0.0,0.48605
7,8,7,0,,,,1.5631,0.0,0.0,0.0,1.3506
7,9,7,0,,,,2.3507555,0.0,0.0,0.0,2.3136055
7,10,7,0,,,,2.7707334,0.0,0.0,0.0,3.0667835
7,11,7,0,,,,1.2429,0.0,0.0,0.0,2.9591835
7,12,7,0,,,,0.63055,0.0,0.0,0.0,4.0841835
7,13,7,0,,,,2.1965084,0.0,0.0,0.0,4.399
7,14,7,0,,,,1.2775,0.0,0.0,0.0,3.6685
7,15,7,0,,,,6.3994164,0.0,0.0,0.0,4.2773
7,16,7,0,,,,3.2112,0.0,0.0,0.0,1.8872333
7,17,7,0,,,,2.6217833,0.0,0.0,0.0,2.3155333
7,18,7,0,,,,4.22385,0.0,0.0,0.0,1.0579667
7,19,7,0,,,,3.1925833,0.0,0.0,0.0,0.159016665
7,20,7,0,,,,4.315533,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4314,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6012334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7291,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2370666,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4799666,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.7557,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.56955,0.0,0.0,0.0,0.088516665
7,7,1,0,,,,1.7403333,0.0,0.0,0.0,0.40303335
7,8,1,0,,,,1.2147334,0.0,0.0,0.0,0.98966665
7,9,1,0,,,,1.9375167,0.0,0.0,0.0,2.5657165
7,10,1,0,,,,2.9478166,0.0,0.0,0.0,3.1994665
7,11,1,0,,,,1.5736333,0.0,0.0,0.0,3.0905667
7,12,1,0,,,,4.18665,0.0,0.0,0.0,3.8870665
7,13,1,0,,,,0.792475,0.0,0.0,0.0,2.04920835
7,14,1,0,,,,1.9426,0.0,0.0,0.0,3.6685
7,15,1,0,,,,4.9032664,0.0,0.0,0.0,4.2773
7,16,1,0,,,,2.8670666,0.0,0.0,0.0,1.8872333
7,17,1,0,,,,2.0464334,0.0,0.0,0.0,2.3420833
7,18,1,0,,,,2.3274834,0.0,0.0,0.0,1.1964
7,19,1,0,,,,3.2620332,0.0,0.0,0.0,0.147616665
7,20,1,0,,,,4.9003334,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3035667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4771167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.3529291,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8546,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7805222,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.88565,0.0,0.0,0.0,0.09171667
7,7,2,0,,,,1.3834,0.0,0.0,0.0,0.41453335
7,8,2,0,,,,1.2607334,0.0,0.0,0.0,2.8907165
7,9,2,0,,,,1.3237667,0.0,0.0,0.0,2.05486665
7,10,2,0,,,,1.32935,0.0,0.0,0.0,1.90853335
7,11,2,0,,,,3.2044833,0.0,0.0,0.0,3.7226665
7,12,2,0,,,,1.8253111,0.0,0.0,0.0,4.0860945
7,13,2,0,,,,2.4351332,0.0,0.0,0.0,3.7130335
7,14,2,0,,,,3.5556667,0.0,0.0,0.0,4.2151835
7,15,2,0,,,,4.084133,0.0,0.0,0.0,3.9870835
7,16,2,0,,,,4.2886167,0.0,0.0,0.0,3.38003325
7,17,2,0,,,,1.9078833,0.0,0.0,0.0,0.926
7,18,2,0,,,,0.53513336,0.0,0.0,0.0,0.38985
7,19,2,0,,,,1.36,0.0,0.0,0.0,0.098483335
7,20,2,0,,,,1.76785,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4915333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1955167,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.29585,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.87795,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.20475,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.6996833,0.0,0.0,0.0,0.101816665
7,7,3,0,,,,1.8742334,0.0,0.0,0.0,0.1786
7,8,3,0,,,,1.6925666,0.0,0.0,0.0,1.3677667
7,9,3,0,,,,1.1848222,0.0,0.0,0.0,2.118989
7,10,3,0,,,,1.32935,0.0,0.0,0.0,1.90853335
7,11,3,0,,,,2.0052834,0.0,0.0,0.0,3.2042835
7,12,3,0,,,,1.4413278,0.0,0.0,0.0,4.0542945
7,13,3,0,,,,3.6180665,0.0,0.0,0.0,4.3361
7,14,3,0,,,,2.2451167,0.0,0.0,0.0,4.2151835
7,15,3,0,,,,4.58045,0.0,0.0,0.0,4.0483335
7,16,3,0,,,,2.55005,0.0,0.0,0.0,3.2495165
7,17,3,0,,,,3.65435,0.0,0.0,0.0,2.0179167
7,18,3,0,,,,2.4316833,0.0,0.0,0.0,1.42835
7,19,3,0,,,,1.9562167,0.0,0.0,0.0,0.141116665
7,20,3,0,,,,2.36945,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.3364333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.3612666,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5093833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.8921833,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.93,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.5874695,0.0,0.0,0.0,0.13601944
7,7,4,0,,,,1.4733167,0.0,0.0,0.0,0.49446665
7,8,4,0,,,,1.23285,0.0,0.0,0.0,0.96005
7,9,4,0,,,,2.2996333,0.0,0.0,0.0,2.1988333
7,10,4,0,,,,4.5480833,0.0,0.0,0.0,3.3889835
7,11,4,0,,,,3.6691666,0.0,0.0,0.0,3.81063325
7,12,4,0,,,,1.5299333,0.0,0.0,0.0,4.20146665
7,13,4,0,,,,3.6297667,0.0,0.0,0.0,4.3478
7,14,4,0,,,,3.5309167,0.0,0.0,0.0,4.1951
7,15,4,0,,,,4.8214,0.0,0.0,0.0,4.05595
7,16,4,0,,,,1.9893667,0.0,0.0,0.0,3.21925
7,17,4,0,,,,2.7465167,0.0,0.0,0.0,2.4287
7,18,4,0,,,,2.3956168,0.0,0.0,0.0,1.2756333
7,19,4,0,,,,1.54105,0.0,0.0,0.0,0.1429
7,20,4,0,,,,1.8744667,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.1859666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.29505,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.71528333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.43065,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7836889,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.90305,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.4017333,0.0,0.0,0.0,0.0839
7,7,5,0,,,,1.0248047,0.0,0.0,0.0,0.41395237
7,8,5,0,,,,1.4356,0.0,0.0,0.0,1.2844333
7,9,5,0,,,,2.4525332,0.0,0.0,0.0,2.086011
7,10,5,0,,,,3.3135111,0.0,0.0,0.0,3.425428
7,11,5,0,,,,2.8842833,0.0,0.0,0.0,3.7730835
7,12,5,0,,,,2.1006334,0.0,0.0,0.0,0.317
7,13,5,0,,,,3.4582,0.0,0.0,0.0,4.28785
7,14,5,0,,,,3.5482,0.0,0.0,0.0,4.19785
7,15,5,0,,,,3.0387166,0.0,0.0,0.0,4.0363665
7,16,5,0,,,,2.7823668,0.0,0.0,0.0,3.20585
7,17,5,0,,,,3.2176332,0.0,0.0,0.0,2.3757
7,18,5,0,,,,3.53185,0.0,0.0,0.0,0.8376
7,19,5,0,,,,1.9296666,0.0,0.0,0.0,0.157366665
7,20,5,0,,,,1.3885,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.4430165,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0688999,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9213167,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.78765553,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.55506665,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6052361,0.0,0.0,0.0,0.221586115
7,7,6,0,,,,1.1210715,0.0,0.0,0.0,0.6080357
7,8,6,0,,,,2.263175,0.0,0.0,0.0,1.46279175
7,9,6,0,,,,2.7787333,0.0,0.0,0.0,2.0713333
7,10,6,0,,,,2.232161,0.0,0.0,0.0,3.1535443
7,11,6,0,,,,3.3282666,0.0,0.0,0.0,3.9935
7,12,6,0,,,,1.4009,0.0,0.0,0.0,4.19438325
7,13,6,0,,,,0.50375,0.0,0.0,0.0,3.55811675
7,14,6,0,,,,5.1005335,0.0,0.0,0.0,4.4883832
7,15,6,0,,,,3.99065,0.0,0.0,0.0,3.3533335
7,16,6,0,,,,4.742483,0.0,0.0,0.0,3.3000168
7,17,6,0,,,,2.3937666,0.0,0.0,0.0,2.2966333
7,18,6,0,,,,4.189533,0.0,0.0,0.0,1.4653166
7,19,6,0,,,,2.3728166,0.0,0.0,0.0,0.14065
7,20,6,0,,,,2.2268167,0.0,0.0,0.0,0.0
7,21,6,0,,,,4.1939,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.8013,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.2468166,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3110666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4056833,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4799666,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.7557,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.757225,0.0,0.0,0.0,0.135475
7,7,7,0,,,,1.5271833,0.0,0.0,0.0,0.3663
7,8,7,0,,,,1.37055,0.0,0.0,0.0,2.9039335
7,9,7,0,,,,2.665089,0.0,0.0,0.0,2.29293885
7,10,7,0,,,,2.8609333,0.0,0.0,0.0,3.0667835
7,11,7,0,,,,1.99775,0.0,0.0,0.0,3.0905667
7,12,7,0,,,,0.59398335,0.0,0.0,0.0,4.18305
7,13,7,0,,,,0.49093333,0.0,0.0,0.0,3.975
7,14,7,0,,,,2.2974,0.0,0.0,0.0,3.6685
7,15,7,0,,,,3.9501667,0.0,0.0,0.0,3.8864
7,16,7,0,,,,5.0033,0.0,0.0,0.0,2.927
7,17,7,0,,,,6.3324666,0.0,0.0,0.0,1.98621675
7,18,7,0,,,,0.6774333,0.0,0.0,0.0,0.74768335
7,19,7,0,,,,4.4553666,0.0,0.0,0.0,0.15996667
7,20,7,0,,,,4.621683,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.36645,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.3035667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70023334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.114,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4211667,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.3779,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4044833,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6642417,0.0,0.0,0.0,0.135475
7,7,1,0,,,,1.4920833,0.0,0.0,0.0,0.39661665
7,8,1,0,,,,1.7609167,0.0,0.0,0.0,1.4813167
7,9,1,0,,,,2.5347166,0.0,0.0,0.0,2.0471167
7,10,1,0,,,,3.59605,0.0,0.0,0.0,3.2132
7,11,1,0,,,,1.689,0.0,0.0,0.0,3.0905667
7,12,1,0,,,,0.63035,0.0,0.0,0.0,3.8870665
7,13,1,0,,,,0.5539917,0.0,0.0,0.0,2.04920835
7,14,1,0,,,,1.9426,0.0,0.0,0.0,3.6685
7,15,1,0,,,,1.4411,0.0,0.0,0.0,1.31596665
7,16,1,0,,,,2.8487833,0.0,0.0,0.0,2.4478166
7,17,1,0,,,,2.3178666,0.0,0.0,0.0,2.3436667
7,18,1,0,,,,4.5706167,0.0,0.0,0.0,1.14416665
7,19,1,0,,,,1.8605833,0.0,0.0,0.0,0.160966665
7,20,1,0,,,,1.79845,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8046334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.3434833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4330667,0.0,0.0,0.0,0.0
