month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,16,7,0,,,,2.123,0.0,0.0,0.0,4.46419992
9,17,7,0,,,,0.96505,0.0,0.0,0.0,2.11245
9,18,7,0,,,,0.46021667,0.0,0.0,0.0,0.31065
9,19,7,0,,,,0.6099333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2517667,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5116668,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.2530668,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.92515,0.0,0.0,0.0,0.0
9,24,7,0,,,,2.0204334,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.9382,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5240333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.8781833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.0361167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0314833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.94625,0.0,0.0,0.0,0.01015000032
9,7,1,0,,,,0.7680167,0.0,0.0,0.0,0.64489998
9,8,1,0,,,,0.75058335,0.0,0.0,0.0,1.3587
9,9,1,0,,,,0.7266333,0.0,0.0,0.0,3.49219992
9,10,1,0,,,,2.96985,0.0,0.0,0.0,7.40925
9,11,1,0,,,,3.3789666,0.0,0.0,0.0,8.6711496
9,12,1,0,,,,2.6165833,0.0,0.0,0.0,9.1311
9,13,1,0,,,,0.74158335,0.0,0.0,0.0,8.9247
9,14,1,0,,,,0.7876833,0.0,0.0,0.0,8.16385032
9,15,1,0,,,,0.90885,0.0,0.0,0.0,6.61360032
9,16,1,0,,,,0.80195,0.0,0.0,0.0,4.53165
9,17,1,0,,,,0.77195,0.0,0.0,0.0,2.10215004
9,18,1,0,,,,3.4195333,0.0,0.0,0.0,0.3009
9,19,1,0,,,,1.7135333,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.0153832,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.1475167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.89706665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.92745,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.8457083,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.79931664,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8143167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7647833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.8800167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.74083334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.75245,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7345667,0.0,0.0,0.0,0.165849996
9,8,2,0,,,,0.53828335,0.0,0.0,0.0,0.701449992
9,9,2,0,,,,0.60801667,0.0,0.0,0.0,1.093450008
9,10,2,0,,,,0.9730333,0.0,0.0,0.0,1.23860004
9,11,2,0,,,,0.7226667,0.0,0.0,0.0,1.08975
9,12,2,0,,,,0.4801,0.0,0.0,0.0,1.157500032
9,13,2,0,,,,0.56265,0.0,0.0,0.0,2.8797
9,14,2,0,,,,0.54976666,0.0,0.0,0.0,1.94709996
9,15,2,0,,,,2.2940834,0.0,0.0,0.0,4.98590004
9,16,2,0,,,,1.1054667,0.0,0.0,0.0,3.53165004
9,17,2,0,,,,1.0096,0.0,0.0,0.0,1.83709992
9,18,2,0,,,,0.89321667,0.0,0.0,0.0,0.207350004
9,19,2,0,,,,0.85385,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.8359333,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.78576666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.7639,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.913825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77453333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7613,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7425917,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.758425,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.85765,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.74965,0.0,0.0,0.0,0.0287499996
9,7,3,0,,,,0.61395,0.0,0.0,0.0,1.296700008
9,8,3,0,,,,0.65396667,0.0,0.0,0.0,3.5721
9,9,3,0,,,,0.64806664,0.0,0.0,0.0,5.77160004
9,10,3,0,,,,0.62126666,0.0,0.0,0.0,7.4889996
9,11,3,0,,,,0.86076665,0.0,0.0,0.0,8.72860032
9,12,3,0,,,,0.7352833,0.0,0.0,0.0,9.25639968
9,13,3,0,,,,0.9882333,0.0,0.0,0.0,9.0776004
9,14,3,0,,,,0.9558667,0.0,0.0,0.0,8.2047
9,15,3,0,,,,0.7027,0.0,0.0,0.0,6.7059996
9,16,3,0,,,,0.71345,0.0,0.0,0.0,4.55565
9,17,3,0,,,,0.7083833,0.0,0.0,0.0,2.12215008
9,18,3,0,,,,1.4893,0.0,0.0,0.0,0.268100004
9,19,3,0,,,,2.1030667,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.2623167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.9721167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8003833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.80945,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7116333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7808333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.79966664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6864,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0963833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3630333,0.0,0.0,0.0,0.01575
9,7,4,0,,,,0.64853334,0.0,0.0,0.0,1.10739996
9,8,4,0,,,,0.6250167,0.0,0.0,0.0,3.42585
9,9,4,0,,,,0.46493334,0.0,0.0,0.0,5.70830016
9,10,4,0,,,,0.57123333,0.0,0.0,0.0,7.47535032
9,11,4,0,,,,0.55018336,0.0,0.0,0.0,8.6451
9,12,4,0,,,,0.56453335,0.0,0.0,0.0,9.14644992
9,13,4,0,,,,0.54865,0.0,0.0,0.0,8.94655008
9,14,4,0,,,,0.722,0.0,0.0,0.0,8.17405008
9,15,4,0,,,,0.50268334,0.0,0.0,0.0,6.6198996
9,16,4,0,,,,1.8116333,0.0,0.0,0.0,4.50769992
9,17,4,0,,,,3.8248334,0.0,0.0,0.0,2.0988
9,18,4,0,,,,6.005417,0.0,0.0,0.0,0.27195
9,19,4,0,,,,3.2238166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8229333,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.1790166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0771667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.97033334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.79428333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.1605833,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.22035,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.77668333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.93995,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.95986664,0.0,0.0,0.0,0.0123999996
9,7,5,0,,,,0.49516666,0.0,0.0,0.0,1.07889996
9,8,5,0,,,,0.7033167,0.0,0.0,0.0,3.37030008
9,9,5,0,,,,0.59745,0.0,0.0,0.0,5.61994992
9,10,5,0,,,,0.5754667,0.0,0.0,0.0,7.3790004
9,11,5,0,,,,0.56163335,0.0,0.0,0.0,8.52469992
9,12,5,0,,,,0.56951666,0.0,0.0,0.0,9.0504996
9,13,5,0,,,,0.50803334,0.0,0.0,0.0,8.82825
9,14,5,0,,,,0.52596664,0.0,0.0,0.0,7.9464996
9,15,5,0,,,,0.5068333,0.0,0.0,0.0,6.3822504
9,16,5,0,,,,1.1512834,0.0,0.0,0.0,4.26049992
9,17,5,0,,,,2.4817,0.0,0.0,0.0,1.9182
9,18,5,0,,,,1.0480666,0.0,0.0,0.0,0.218600004
9,19,5,0,,,,2.3835666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1791,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.1901667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.7644,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.73588336,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.0386167,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.90721667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8326667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.78353333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.19865,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.82346666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.82303333,0.0,0.0,0.0,0.0239499996
9,7,6,0,,,,1.0739167,0.0,0.0,0.0,1.159450008
9,8,6,0,,,,1.09585,0.0,0.0,0.0,3.30185004
9,9,6,0,,,,1.32185,0.0,0.0,0.0,5.53695
9,10,6,0,,,,1.04765,0.0,0.0,0.0,7.31080008
9,11,6,0,,,,1.149,0.0,0.0,0.0,8.4375498
9,12,6,0,,,,1.4733167,0.0,0.0,0.0,8.9094
9,13,6,0,,,,1.34665,0.0,0.0,0.0,8.72685
9,14,6,0,,,,1.0100833,0.0,0.0,0.0,7.7343
9,15,6,0,,,,0.6341,0.0,0.0,0.0,6.20445
9,16,6,0,,,,3.4096832,0.0,0.0,0.0,4.16974992
9,17,6,0,,,,3.8300667,0.0,0.0,0.0,1.88709996
9,18,6,0,,,,1.1246,0.0,0.0,0.0,0.211699992
9,19,6,0,,,,1.3548167,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.0912833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.9380167,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.25655,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.17415,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1555166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1764667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.3163333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2171834,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1651,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.18695,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.361,0.0,0.0,0.0,0.0087
9,7,7,0,,,,1.8255833,0.0,0.0,0.0,1.060000032
9,8,7,0,,,,2.9859166,0.0,0.0,0.0,3.32944992
9,9,7,0,,,,3.1974862,0.0,0.0,0.0,5.48875008
9,10,7,0,,,,2.7289,0.0,0.0,0.0,7.24965
9,11,7,0,,,,2.3602333,0.0,0.0,0.0,8.3514
9,12,7,0,,,,2.31025,0.0,0.0,0.0,8.70645
9,13,7,0,,,,0.98613334,0.0,0.0,0.0,8.5269996
9,14,7,0,,,,1.4035167,0.0,0.0,0.0,7.60039968
9,15,7,0,,,,1.7808334,0.0,0.0,0.0,6.11224992
9,16,7,0,,,,3.8552,0.0,0.0,0.0,4.09255008
9,17,7,0,,,,3.9582,0.0,0.0,0.0,1.84644996
9,18,7,0,,,,5.8392334,0.0,0.0,0.0,0.200649996
9,19,7,0,,,,4.6398168,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.0102334,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5719666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.3125668,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.43395,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3849167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7529,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.96636665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.76498336,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.7055334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9910833,0.0,0.0,0.0,0.01185
9,7,1,0,,,,0.7815667,0.0,0.0,0.0,0.527750016
9,8,1,0,,,,0.52515,0.0,0.0,0.0,2.42805
9,9,1,0,,,,0.51958334,0.0,0.0,0.0,5.02055016
9,10,1,0,,,,0.60351664,0.0,0.0,0.0,7.0422504
9,11,1,0,,,,0.61191666,0.0,0.0,0.0,7.6340004
9,12,1,0,,,,0.5776,0.0,0.0,0.0,6.3498504
9,13,1,0,,,,1.4367666,0.0,0.0,0.0,2.16280008
9,14,1,0,,,,1.2990834,0.0,0.0,0.0,2.87080008
9,15,1,0,,,,0.53255,0.0,0.0,0.0,1.5303
9,16,1,0,,,,0.5316833,0.0,0.0,0.0,0.9726
9,17,1,0,,,,0.54873335,0.0,0.0,0.0,0.6942
9,18,1,0,,,,1.7766167,0.0,0.0,0.0,0.405249984
9,19,1,0,,,,3.8020167,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.9273667,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.7148166,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.4102666,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4225334,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.937575,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7759333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.7582167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9325333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.73588336,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.82395,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.0792834,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5496167,0.0,0.0,0.0,0.373100004
9,8,2,0,,,,0.52183336,0.0,0.0,0.0,2.03390004
9,9,2,0,,,,0.5504,0.0,0.0,0.0,2.70699996
9,10,2,0,,,,0.4723,0.0,0.0,0.0,5.08105008
9,11,2,0,,,,0.6328833,0.0,0.0,0.0,2.32490004
9,12,2,0,,,,0.6248,0.0,0.0,0.0,2.58805008
9,13,2,0,,,,0.98116666,0.0,0.0,0.0,1.77699996
9,14,2,0,,,,0.61265,0.0,0.0,0.0,1.54955004
9,15,2,0,,,,0.7209833,0.0,0.0,0.0,0.934549992
9,16,2,0,,,,2.9487333,0.0,0.0,0.0,1.10175
9,17,2,0,,,,3.96705,0.0,0.0,0.0,2.0811
9,18,2,0,,,,1.0833,0.0,0.0,0.0,0.253699992
9,19,2,0,,,,1.5439167,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2168167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1899084,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.65945,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.68303335,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.1120834,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.2036333,0.0,0.0,0.0,0.0
9,2,3,0,,,,3.2405334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.88313335,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3620334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7856167,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.82338333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.4169,0.0,0.0,0.0,0.499300008
9,8,3,0,,,,0.42655,0.0,0.0,0.0,2.20894992
9,9,3,0,,,,0.44428334,0.0,0.0,0.0,4.48044984
9,10,3,0,,,,0.6293667,0.0,0.0,0.0,4.64155008
9,11,3,0,,,,0.7029667,0.0,0.0,0.0,8.4558
9,12,3,0,,,,0.3928,0.0,0.0,0.0,8.3561004
9,13,3,0,,,,0.46918333,0.0,0.0,0.0,6.86685
9,14,3,0,,,,0.41548333,0.0,0.0,0.0,6.4946004
9,15,3,0,,,,0.42628333,0.0,0.0,0.0,4.86384996
9,16,3,0,,,,0.4742,0.0,0.0,0.0,3.36965004
9,17,3,0,,,,0.40416667,0.0,0.0,0.0,1.374700008
9,18,3,0,,,,1.8661166,0.0,0.0,0.0,0.106400004
9,19,3,0,,,,2.8562334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.7069166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.0026,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0936333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.6356,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6236,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.9105834,0.0,0.0,0.0,0.0
9,2,4,0,,,,3.16355,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.9341834,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.7754834,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2869834,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.55593336,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.61191666,0.0,0.0,0.0,0.270550008
9,8,4,0,,,,0.5339,0.0,0.0,0.0,1.106950008
9,9,4,0,,,,0.4405,0.0,0.0,0.0,3.45305016
9,10,4,0,,,,0.41243333,0.0,0.0,0.0,6.37785
9,11,4,0,,,,0.41741666,0.0,0.0,0.0,8.2612998
9,12,4,0,,,,0.42325,0.0,0.0,0.0,8.00419992
9,13,4,0,,,,0.44878334,0.0,0.0,0.0,7.97494992
9,14,4,0,,,,0.87053335,0.0,0.0,0.0,7.4247504
9,15,4,0,,,,0.49168333,0.0,0.0,0.0,5.91410004
9,16,4,0,,,,1.9723333,0.0,0.0,0.0,0.91329996
9,17,4,0,,,,1.0515333,0.0,0.0,0.0,0.643549992
9,18,4,0,,,,1.3045334,0.0,0.0,0.0,0.1014
9,19,4,0,,,,2.0777,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.9067333,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.7942834,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.4605,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.42236668,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46308333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.4203,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.48030832,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.4324,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.55161667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.7155333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7118,0.0,0.0,0.0,0.0063
9,7,5,0,,,,0.4457,0.0,0.0,0.0,1.03464996
9,8,5,0,,,,0.43241668,0.0,0.0,0.0,2.97324996
9,9,5,0,,,,0.45035,0.0,0.0,0.0,5.49110004
9,10,5,0,,,,0.42146668,0.0,0.0,0.0,7.60005
9,11,5,0,,,,0.46461666,0.0,0.0,0.0,8.78755008
9,12,5,0,,,,0.43948334,0.0,0.0,0.0,9.4027002
9,13,5,0,,,,0.46145,0.0,0.0,0.0,9.0693504
9,14,5,0,,,,0.4259,0.0,0.0,0.0,8.0406
9,15,5,0,,,,0.42016667,0.0,0.0,0.0,5.51784996
9,16,5,0,,,,0.45046666,0.0,0.0,0.0,4.24914996
9,17,5,0,,,,1.32,0.0,0.0,0.0,1.79569992
9,18,5,0,,,,1.7895334,0.0,0.0,0.0,0.141800004
9,19,5,0,,,,3.888,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1898834,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.1595,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.90903336,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.0378833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6851625,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.6188167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.69301665,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.9526167,0.0,0.0,0.0,0.0
9,4,6,0,,,,2.7522,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.5174667,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.02505,0.0,0.0,0.0,0.00264999996
9,7,6,0,,,,0.48121667,0.0,0.0,0.0,1.00490004
9,8,6,0,,,,0.38236666,0.0,0.0,0.0,3.26934996
9,9,6,0,,,,0.45628333,0.0,0.0,0.0,5.60634996
9,10,6,0,,,,0.39681667,0.0,0.0,0.0,7.4925
9,11,6,0,,,,0.5634,0.0,0.0,0.0,8.7264996
9,12,6,0,,,,0.82951665,0.0,0.0,0.0,9.24195
9,13,6,0,,,,2.3089833,0.0,0.0,0.0,8.9361
9,14,6,0,,,,1.9875667,0.0,0.0,0.0,7.92235032
9,15,6,0,,,,1.24035,0.0,0.0,0.0,6.26944992
9,16,6,0,,,,1.8091834,0.0,0.0,0.0,4.11019992
9,17,6,0,,,,1.8031833,0.0,0.0,0.0,1.73944992
9,18,6,0,,,,1.4693834,0.0,0.0,0.0,0.135999996
9,19,6,0,,,,1.34825,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0856333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1991167,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.7140833,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7627917,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.73073334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7560167,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.74226665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.74623334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7543833,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2819,0.0,0.0,0.0,0.00264999996
9,7,7,0,,,,1.0167667,0.0,0.0,0.0,1.02170004
9,8,7,0,,,,0.7506833,0.0,0.0,0.0,3.34509996
9,9,7,0,,,,0.74301666,0.0,0.0,0.0,5.75405016
9,10,7,0,,,,1.3389167,0.0,0.0,0.0,7.77064968
9,11,7,0,,,,2.10045,0.0,0.0,0.0,9.00405
9,12,7,0,,,,0.90935,0.0,0.0,0.0,9.40744992
9,13,7,0,,,,2.77845,0.0,0.0,0.0,9.1962504
9,14,7,0,,,,1.5655,0.0,0.0,0.0,8.26605
9,15,7,0,,,,1.1984333,0.0,0.0,0.0,6.51535032
9,16,7,0,,,,2.3637166,0.0,0.0,0.0,4.26759996
9,17,7,0,,,,3.78045,0.0,0.0,0.0,1.82930004
9,18,7,0,,,,3.9498668,0.0,0.0,0.0,0.134900004
9,19,7,0,,,,4.8292165,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.8843834,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2389166,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.5958667,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.1582,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7402167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.73055,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.73695,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.7251833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7345,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.88,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.7780666,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.6465167,0.0,0.0,0.0,1.007950008
9,8,1,0,,,,0.5528333,0.0,0.0,0.0,3.32385
9,9,1,0,,,,0.5511,0.0,0.0,0.0,5.66200008
9,10,1,0,,,,0.5343,0.0,0.0,0.0,7.50045
9,11,1,0,,,,0.56175,0.0,0.0,0.0,8.6789502
9,12,1,0,,,,1.5892833,0.0,0.0,0.0,9.07905
9,13,1,0,,,,1.7225,0.0,0.0,0.0,8.8863996
9,14,1,0,,,,1.3137167,0.0,0.0,0.0,7.9233504
9,15,1,0,,,,0.54945,0.0,0.0,0.0,6.4959
9,16,1,0,,,,0.53788334,0.0,0.0,0.0,4.17740004
9,17,1,0,,,,0.55226666,0.0,0.0,0.0,1.85109996
9,18,1,0,,,,2.9838667,0.0,0.0,0.0,0.11565
9,19,1,0,,,,3.5937333,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.338383,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.6246166,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.8456333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.9729667,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4762167,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7008333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.68868333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.6911833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.67333335,0.0,0.0,0.0,0.0
9,5,2,0,,,,2.1433833,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9341,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5716,0.0,0.0,0.0,0.966499968
9,8,2,0,,,,0.72505,0.0,0.0,0.0,2.007
9,9,2,0,,,,0.5966833,0.0,0.0,0.0,2.92659996
9,10,2,0,,,,0.53213334,0.0,0.0,0.0,5.68174992
9,11,2,0,,,,0.58453333,0.0,0.0,0.0,7.02769992
9,12,2,0,,,,0.51481664,0.0,0.0,0.0,9.2877504
9,13,2,0,,,,0.5515,0.0,0.0,0.0,8.78560032
9,14,2,0,,,,1.3033667,0.0,0.0,0.0,5.58039996
9,15,2,0,,,,0.52075,0.0,0.0,0.0,4.41345
9,16,2,0,,,,1.6881,0.0,0.0,0.0,1.6857
9,17,2,0,,,,3.4377832,0.0,0.0,0.0,1.03305
9,18,2,0,,,,1.4073334,0.0,0.0,0.0,0.117199992
9,19,2,0,,,,4.925083,0.0,0.0,0.0,0.0
9,20,2,0,,,,3.9243333,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.5706832,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.3392167,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.27605,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.6126833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.67083335,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.66646665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.65568334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.56871665,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.63166666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.77793336,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7353167,0.0,0.0,0.0,0.9906
9,8,3,0,,,,0.725,0.0,0.0,0.0,3.4116
9,9,3,0,,,,1.0226667,0.0,0.0,0.0,5.67825
9,10,3,0,,,,1.0949334,0.0,0.0,0.0,7.2026004
9,11,3,0,,,,0.57926667,0.0,0.0,0.0,8.28195
9,12,3,0,,,,0.55945,0.0,0.0,0.0,6.5617002
9,13,3,0,,,,2.4299166,0.0,0.0,0.0,6.11955
9,14,3,0,,,,2.1707168,0.0,0.0,0.0,4.34305008
9,15,3,0,,,,1.7950333,0.0,0.0,0.0,5.68695
9,16,3,0,,,,1.9186833,0.0,0.0,0.0,2.76355008
9,17,3,0,,,,1.9952667,0.0,0.0,0.0,0.241249992
9,18,3,0,,,,0.9044,0.0,0.0,0.0,0.080749998
9,19,3,0,,,,4.60865,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7169,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2303,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6993,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.8537166,0.0,0.0,0.0,0.0
9,24,3,0,,,,3.3506,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7523,0.0,0.0,0.0,0.0
9,2,4,0,,,,2.8841667,0.0,0.0,0.0,0.0
9,3,4,0,,,,2.91225,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2130834,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.93226665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9828333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.58461666,0.0,0.0,0.0,1.12425
9,8,4,0,,,,0.55988336,0.0,0.0,0.0,3.71599992
9,9,4,0,,,,0.58208334,0.0,0.0,0.0,6.13314996
9,10,4,0,,,,0.57058334,0.0,0.0,0.0,7.8903504
9,11,4,0,,,,0.63965,0.0,0.0,0.0,9.1037496
9,12,4,0,,,,0.57281667,0.0,0.0,0.0,9.5691
9,13,4,0,,,,0.5631833,0.0,0.0,0.0,9.36045
9,14,4,0,,,,0.5699,0.0,0.0,0.0,6.36975
9,15,4,0,,,,0.7243,0.0,0.0,0.0,6.20494992
9,16,4,0,,,,3.1566,0.0,0.0,0.0,4.28634996
9,17,4,0,,,,5.364967,0.0,0.0,0.0,1.44309996
9,18,4,0,,,,2.836,0.0,0.0,0.0,0.09345
9,19,4,0,,,,4.27705,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.181383,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.1176667,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.68883336,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.5592833,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.69405,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6490167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.64715,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.6746333,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.87035,0.0,0.0,0.0,0.0
9,5,5,0,,,,2.0190334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7733167,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.5883333,0.0,0.0,0.0,1.1025
9,8,5,0,,,,0.59618336,0.0,0.0,0.0,3.73044984
9,9,5,0,,,,0.61018336,0.0,0.0,0.0,6.1818
9,10,5,0,,,,0.63351667,0.0,0.0,0.0,7.9944996
9,11,5,0,,,,0.6053,0.0,0.0,0.0,9.14419992
9,12,5,0,,,,0.6109167,0.0,0.0,0.0,9.5829
9,13,5,0,,,,0.58811665,0.0,0.0,0.0,9.40555008
9,14,5,0,,,,0.88816667,0.0,0.0,0.0,8.42764968
9,15,5,0,,,,0.6260833,0.0,0.0,0.0,6.73435032
9,16,5,0,,,,0.63145,0.0,0.0,0.0,4.43994984
9,17,5,0,,,,0.6169,0.0,0.0,0.0,1.8741
9,18,5,0,,,,3.8172333,0.0,0.0,0.0,0.097250004
9,19,5,0,,,,3.3990834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7431,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3997667,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2471167,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.5303667,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.36695,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6939833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6710333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6443,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59415,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.26785,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.13105,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.5723667,0.0,0.0,0.0,1.1481
10,8,6,0,,,,0.7144833,0.0,0.0,0.0,3.80105016
10,9,6,0,,,,0.8703833,0.0,0.0,0.0,6.2733504
10,10,6,0,,,,1.3227667,0.0,0.0,0.0,8.1272496
10,11,6,0,,,,0.86468333,0.0,0.0,0.0,9.3357
10,12,6,0,,,,2.4856167,0.0,0.0,0.0,9.8092998
10,13,6,0,,,,2.547,0.0,0.0,0.0,9.66615
10,14,6,0,,,,1.8001667,0.0,0.0,0.0,8.6985
10,15,6,0,,,,1.8222333,0.0,0.0,0.0,6.9956004
10,16,6,0,,,,1.7528666,0.0,0.0,0.0,4.53247488
10,17,6,0,,,,2.3868167,0.0,0.0,0.0,1.8798
10,18,6,0,,,,2.8289666,0.0,0.0,0.0,0.093099996
10,19,6,0,,,,6.3858333,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.9588833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.5835333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.67431664,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6526833,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.1957083,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.6968667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.7217667,0.0,0.0,0.0,0.0
10,3,7,0,,,,2.0435834,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.6683667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.7148833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5771833,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.54145,0.0,0.0,0.0,1.20095004
10,8,7,0,,,,1.49955,0.0,0.0,0.0,3.89125008
10,9,7,0,,,,2.9583166,0.0,0.0,0.0,6.4242
10,10,7,0,,,,2.6288,0.0,0.0,0.0,8.33415
10,11,7,0,,,,1.9134333,0.0,0.0,0.0,9.5601756
10,12,7,0,,,,2.2747,0.0,0.0,0.0,10.0749996
10,13,7,0,,,,0.582,0.0,0.0,0.0,9.84015
10,14,7,0,,,,1.6431167,0.0,0.0,0.0,8.85760032
10,15,7,0,,,,1.5882666,0.0,0.0,0.0,7.11994992
10,16,7,0,,,,1.0951834,0.0,0.0,0.0,4.62574992
10,17,7,0,,,,2.5047166,0.0,0.0,0.0,1.85240004
10,18,7,0,,,,1.3377167,0.0,0.0,0.0,0.090099996
10,19,7,0,,,,4.3722,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.6983833,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.3014834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4257,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.5007167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.66716665,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.68156666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6551,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.75149167,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.9069,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9327,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.89061666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.48038334,0.0,0.0,0.0,1.04510004
10,8,1,0,,,,0.4941,0.0,0.0,0.0,2.91619992
10,9,1,0,,,,0.44641668,0.0,0.0,0.0,4.96935
10,10,1,0,,,,0.44503334,0.0,0.0,0.0,8.1937998
10,11,1,0,,,,0.4793,0.0,0.0,0.0,9.4359
10,12,1,0,,,,0.4332,0.0,0.0,0.0,9.78844992
10,13,1,0,,,,0.4481,0.0,0.0,0.0,9.5321004
10,14,1,0,,,,0.47233334,0.0,0.0,0.0,8.5182
10,15,1,0,,,,0.4317,0.0,0.0,0.0,6.7157496
10,16,1,0,,,,0.47636667,0.0,0.0,0.0,4.28244984
10,17,1,0,,,,2.10055,0.0,0.0,0.0,1.61615004
10,18,1,0,,,,0.80415,0.0,0.0,0.0,0.0684
10,19,1,0,,,,2.2442167,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.18385,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.0350666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.82313335,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.4570333,0.0,0.0,0.0,0.0
10,24,1,0,,,,2.2861166,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6525667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6702,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.62798333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.65695,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.82823336,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.88846666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.74175,0.0,0.0,0.0,1.1217
10,8,2,0,,,,0.88488334,0.0,0.0,0.0,3.73744992
10,9,2,0,,,,0.51526666,0.0,0.0,0.0,6.21525
10,10,2,0,,,,0.4233,0.0,0.0,0.0,8.1437496
10,11,2,0,,,,0.48843333,0.0,0.0,0.0,9.31125
10,12,2,0,,,,0.39518332,0.0,0.0,0.0,9.6892002
10,13,2,0,,,,0.48866665,0.0,0.0,0.0,9.35955
10,14,2,0,,,,0.4217,0.0,0.0,0.0,8.20705008
10,15,2,0,,,,0.45645,0.0,0.0,0.0,6.4383
10,16,2,0,,,,0.64515,0.0,0.0,0.0,4.09965
10,17,2,0,,,,0.81315,0.0,0.0,0.0,1.5177
10,18,2,0,,,,1.1161833,0.0,0.0,0.0,0.0547999992
10,19,2,0,,,,3.8212,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.4632666,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.02425,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.65328336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.71455,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.64926666,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.02285,0.0,0.0,0.0,0.0
10,2,3,0,,,,2.7688167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.69023335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7603,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1445167,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.97339165,0.0,0.0,0.0,0.00645
10,7,3,0,,,,0.50655,0.0,0.0,0.0,0.748374984
10,8,3,0,,,,0.41853333,0.0,0.0,0.0,1.96944996
10,9,3,0,,,,0.48768333,0.0,0.0,0.0,4.58145
10,10,3,0,,,,0.41821668,0.0,0.0,0.0,7.05195
10,11,3,0,,,,0.47985,0.0,0.0,0.0,8.93560032
10,12,3,0,,,,0.42975,0.0,0.0,0.0,9.9191004
10,13,3,0,,,,0.4601,0.0,0.0,0.0,9.52575
10,14,3,0,,,,0.43983334,0.0,0.0,0.0,8.2929996
10,15,3,0,,,,0.45805,0.0,0.0,0.0,6.65475
10,16,3,0,,,,0.47256666,0.0,0.0,0.0,4.22660004
10,17,3,0,,,,3.4399333,0.0,0.0,0.0,1.42389996
10,18,3,0,,,,3.2835,0.0,0.0,0.0,0.04755
10,19,3,0,,,,1.5612833,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.4403,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2063833,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.34825,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.3357,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6642,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.7151167,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6759167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.71096665,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.2805333,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0912833,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.67481667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.44006667,0.0,0.0,0.0,1.0704
10,8,4,0,,,,0.43766665,0.0,0.0,0.0,3.78909996
10,9,4,0,,,,0.4596,0.0,0.0,0.0,6.43585032
10,10,4,0,,,,0.43686667,0.0,0.0,0.0,8.46430008
10,11,4,0,,,,0.45193332,0.0,0.0,0.0,9.6887496
10,12,4,0,,,,0.43523332,0.0,0.0,0.0,10.0792002
10,13,4,0,,,,0.46395,0.0,0.0,0.0,9.65014968
10,14,4,0,,,,0.44211668,0.0,0.0,0.0,8.5779
10,15,4,0,,,,0.39806667,0.0,0.0,0.0,6.74625
10,16,4,0,,,,0.42648333,0.0,0.0,0.0,4.3128
10,17,4,0,,,,0.39411667,0.0,0.0,0.0,1.62080004
10,18,4,0,,,,2.8402333,0.0,0.0,0.0,0.04935
10,19,4,0,,,,3.3829334,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.3797834,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.9138167,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.61011666,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.7648833,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.60046667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.6494167,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.60226667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.65605,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.6034667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.64093333,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.7467667,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.891,0.0,0.0,0.0,0.98060004
10,8,5,0,,,,0.735,0.0,0.0,0.0,3.8652
10,9,5,0,,,,1.1796833,0.0,0.0,0.0,6.35035032
10,10,5,0,,,,1.2840667,0.0,0.0,0.0,8.2443
10,11,5,0,,,,3.5617166,0.0,0.0,0.0,9.0725004
10,12,5,0,,,,1.1105833,0.0,0.0,0.0,9.30319992
10,13,5,0,,,,0.82266665,0.0,0.0,0.0,8.6714502
10,14,5,0,,,,0.53538334,0.0,0.0,0.0,7.1407002
10,15,5,0,,,,0.62925,0.0,0.0,0.0,6.5004
10,16,5,0,,,,0.54805,0.0,0.0,0.0,4.06005
10,17,5,0,,,,0.63378334,0.0,0.0,0.0,1.36995
10,18,5,0,,,,1.39115,0.0,0.0,0.0,0.0440000004
10,19,5,0,,,,1.1112666,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.51645,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.3672166,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.9574833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.65893334,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6492417,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3788667,0.0,0.0,0.0,0.0
10,2,6,0,,,,3.3552666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.8035166,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.65035,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.66758335,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.97443336,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3617333,0.0,0.0,0.0,0.731000016
10,8,6,0,,,,1.5982,0.0,0.0,0.0,3.71139996
10,9,6,0,,,,1.5381334,0.0,0.0,0.0,6.18015
10,10,6,0,,,,1.3719667,0.0,0.0,0.0,8.0307504
10,11,6,0,,,,1.3893,0.0,0.0,0.0,9.13480008
10,12,6,0,,,,0.7061333,0.0,0.0,0.0,9.58845
10,13,6,0,,,,0.532,0.0,0.0,0.0,9.2823504
10,14,6,0,,,,0.5354667,0.0,0.0,0.0,8.25994992
10,15,6,0,,,,0.5251667,0.0,0.0,0.0,6.5664
10,16,6,0,,,,0.54801667,0.0,0.0,0.0,4.17234996
10,17,6,0,,,,0.52585,0.0,0.0,0.0,1.5285
10,18,6,0,,,,1.71885,0.0,0.0,0.0,0.0297
10,19,6,0,,,,0.94348335,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1768832,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.8248334,0.0,0.0,0.0,0.0
10,22,6,0,,,,3.34915,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.2920334,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.2606,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.6801,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.95131665,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.7006667,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.18025,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.9547833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.67973334,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.4672166,0.0,0.0,0.0,1.01835
10,8,7,0,,,,1.3186,0.0,0.0,0.0,3.63909996
10,9,7,0,,,,0.97103333,0.0,0.0,0.0,5.98490004
10,10,7,0,,,,0.55296665,0.0,0.0,0.0,7.74805008
10,11,7,0,,,,0.56511664,0.0,0.0,0.0,8.8755498
10,12,7,0,,,,0.54041666,0.0,0.0,0.0,9.35355
10,13,7,0,,,,0.50621665,0.0,0.0,0.0,9.1407
10,14,7,0,,,,0.5298833,0.0,0.0,0.0,8.1177504
10,15,7,0,,,,0.73655,0.0,0.0,0.0,6.41185032
10,16,7,0,,,,3.6445832,0.0,0.0,0.0,2.99469996
10,17,7,0,,,,2.9420333,0.0,0.0,0.0,1.070299992
10,18,7,0,,,,1.2453834,0.0,0.0,0.0,0.00260000004
10,19,7,0,,,,2.8557832,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.6388834,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.60455,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.65555,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1011833,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.75355,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7588,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.77026665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.73908335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.8006833,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9023333,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0794333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.5843167,0.0,0.0,0.0,0.9618
10,8,1,0,,,,0.56091666,0.0,0.0,0.0,3.53139996
10,9,1,0,,,,0.6076667,0.0,0.0,0.0,5.96125008
10,10,1,0,,,,0.5535167,0.0,0.0,0.0,7.84405008
10,11,1,0,,,,0.61106664,0.0,0.0,0.0,8.9832
10,12,1,0,,,,0.69241667,0.0,0.0,0.0,9.39535032
10,13,1,0,,,,0.99091667,0.0,0.0,0.0,8.9463
10,14,1,0,,,,0.55773336,0.0,0.0,0.0,8.02695
10,15,1,0,,,,0.5269,0.0,0.0,0.0,6.3543996
10,16,1,0,,,,0.5696333,0.0,0.0,0.0,3.45965004
10,17,1,0,,,,0.5226833,0.0,0.0,0.0,1.38405
10,18,1,0,,,,2.2585332,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.01105,0.0,0.0,0.0,0.0
10,20,1,0,,,,4.07125,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.7337334,0.0,0.0,0.0,0.0
10,22,1,0,,,,3.3897667,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.7622666,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.6392833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.7801833,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.8060333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.8786,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.4061167,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.93238336,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.90475,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6249833,0.0,0.0,0.0,0.952450008
10,8,2,0,,,,0.44133332,0.0,0.0,0.0,3.52815
10,9,2,0,,,,0.4694,0.0,0.0,0.0,5.96235
10,10,2,0,,,,0.43303335,0.0,0.0,0.0,7.8669996
10,11,2,0,,,,0.44978333,0.0,0.0,0.0,9.0311496
10,12,2,0,,,,0.44353333,0.0,0.0,0.0,9.4968504
10,13,2,0,,,,0.4738,0.0,0.0,0.0,9.22339968
10,14,2,0,,,,0.45028332,0.0,0.0,0.0,8.25019992
10,15,2,0,,,,0.45168334,0.0,0.0,0.0,6.38869992
10,16,2,0,,,,0.45243335,0.0,0.0,0.0,3.89445
10,17,2,0,,,,0.57301664,0.0,0.0,0.0,1.287
10,18,2,0,,,,1.7460667,0.0,0.0,0.0,0.0242499996
10,19,2,0,,,,3.55425,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.63325,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.3771334,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.2133,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.3016334,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.9356833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.65933335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.7302167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.65815,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7012333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.7516,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.82621664,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.47408333,0.0,0.0,0.0,0.396999984
10,8,3,0,,,,0.43031666,0.0,0.0,0.0,1.17065004
10,9,3,0,,,,0.48031667,0.0,0.0,0.0,2.19169992
10,10,3,0,,,,0.41478333,0.0,0.0,0.0,3.29064996
10,11,3,0,,,,0.45596668,0.0,0.0,0.0,3.13000008
10,12,3,0,,,,0.41883335,0.0,0.0,0.0,8.5398996
10,13,3,0,,,,0.47145,0.0,0.0,0.0,9.1782504
10,14,3,0,,,,0.43295,0.0,0.0,0.0,8.106
10,15,3,0,,,,0.43898332,0.0,0.0,0.0,6.24094992
10,16,3,0,,,,0.43943334,0.0,0.0,0.0,3.80855016
10,17,3,0,,,,0.43856665,0.0,0.0,0.0,1.17759996
10,18,3,0,,,,0.9018833,0.0,0.0,0.0,0.0123500004
10,19,3,0,,,,0.7435,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.61315,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.63318336,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.66333336,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.65185,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6535,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.64058334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.65105,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.67578334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.64306664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.68175,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.64495,0.0,0.0,0.0,0.88245
10,8,4,0,,,,0.9292833,0.0,0.0,0.0,3.37525008
10,9,4,0,,,,0.93333334,0.0,0.0,0.0,5.83225008
10,10,4,0,,,,0.5050333,0.0,0.0,0.0,7.728
10,11,4,0,,,,0.4584,0.0,0.0,0.0,8.8694502
10,12,4,0,,,,0.5099,0.0,0.0,0.0,9.1227504
10,13,4,0,,,,0.50516665,0.0,0.0,0.0,8.5842
10,14,4,0,,,,0.50266665,0.0,0.0,0.0,7.3717998
10,15,4,0,,,,0.46803334,0.0,0.0,0.0,4.71465
10,16,4,0,,,,0.47991666,0.0,0.0,0.0,3.23230008
10,17,4,0,,,,0.46486667,0.0,0.0,0.0,1.41795
10,18,4,0,,,,1.4140667,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.9567168,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.55195,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4875,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.0727334,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.5981,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.1953167,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.6697,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.8336167,0.0,0.0,0.0,0.0
10,3,5,0,,,,2.7908833,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.8129,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.74155,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.94706666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.51525,0.0,0.0,0.0,0.7152
10,8,5,0,,,,0.49628332,0.0,0.0,0.0,3.27009996
10,9,5,0,,,,0.5110833,0.0,0.0,0.0,5.7033
10,10,5,0,,,,0.50905,0.0,0.0,0.0,7.56825
10,11,5,0,,,,0.47316667,0.0,0.0,0.0,8.76814968
10,12,5,0,,,,0.50595,0.0,0.0,0.0,9.1757496
10,13,5,0,,,,0.48148334,0.0,0.0,0.0,8.7948
10,14,5,0,,,,0.50883335,0.0,0.0,0.0,7.7609502
10,15,5,0,,,,0.47655,0.0,0.0,0.0,5.8836
10,16,5,0,,,,0.51771665,0.0,0.0,0.0,3.44719992
10,17,5,0,,,,0.5775833,0.0,0.0,0.0,1.08909996
10,18,5,0,,,,1.6075667,0.0,0.0,0.0,0.0061999998
10,19,5,0,,,,1.3013166,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5885334,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.0879166,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2122333,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.72755,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6428667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7183167,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.83676666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.79788333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.7394,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.81373334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.673,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0339333,0.0,0.0,0.0,0.776200008
10,8,6,0,,,,1.3906333,0.0,0.0,0.0,3.20105016
10,9,6,0,,,,0.9827,0.0,0.0,0.0,5.62555008
10,10,6,0,,,,1.5869666,0.0,0.0,0.0,7.52305008
10,11,6,0,,,,2.4836833,0.0,0.0,0.0,8.68489968
10,12,6,0,,,,1.6296667,0.0,0.0,0.0,9.1476
10,13,6,0,,,,0.49793333,0.0,0.0,0.0,8.7336
10,14,6,0,,,,0.5345167,0.0,0.0,0.0,7.7313504
10,15,6,0,,,,0.51388335,0.0,0.0,0.0,5.89835004
10,16,6,0,,,,2.2530832,0.0,0.0,0.0,3.37385004
10,17,6,0,,,,3.9179833,0.0,0.0,0.0,0.997999968
10,18,6,0,,,,2.3281667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.32015,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4524,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.91116667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.7831833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.73145,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.7754,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.75515,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.8560833,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.43,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.7919833,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1462,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.2747166,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.91005,0.0,0.0,0.0,0.00585
10,8,7,0,,,,0.92501664,0.0,0.0,0.0,0.100599996
10,9,7,0,,,,0.80303335,0.0,0.0,0.0,0.382000008
10,10,7,0,,,,0.73013335,0.0,0.0,0.0,4.27794984
10,11,7,0,,,,0.72043335,0.0,0.0,0.0,2.3796
10,12,7,0,,,,0.7475167,0.0,0.0,0.0,3.78834996
10,13,7,0,,,,0.84706664,0.0,0.0,0.0,2.03145
10,14,7,0,,,,1.0314333,0.0,0.0,0.0,1.83909996
10,15,7,0,,,,1.0833167,0.0,0.0,0.0,2.4204
10,16,7,0,,,,1.2330333,0.0,0.0,0.0,1.237249968
10,17,7,0,,,,1.7211666,0.0,0.0,0.0,0.2613
10,18,7,0,,,,2.0775,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.6053667,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.0865,0.0,0.0,0.0,0.0
10,21,7,0,,,,3.0846334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.12905,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1418166,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.0575666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.64885,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.64825,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.6576333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.6885,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.88778335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.91793334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.88953334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.89481664,0.0,0.0,0.0,0.164300004
10,9,1,0,,,,0.90213335,0.0,0.0,0.0,0.88509996
10,10,1,0,,,,0.90426666,0.0,0.0,0.0,1.46754996
10,11,1,0,,,,0.89265,0.0,0.0,0.0,0.6822
10,12,1,0,,,,0.79228336,0.0,0.0,0.0,2.49484992
10,13,1,0,,,,1.05705,0.0,0.0,0.0,2.316
10,14,1,0,,,,0.9932,0.0,0.0,0.0,1.53680004
10,15,1,0,,,,0.67773336,0.0,0.0,0.0,0.84015
10,16,1,0,,,,0.69095,0.0,0.0,0.0,0.0879
10,17,1,0,,,,0.8027667,0.0,0.0,0.0,0.0
10,18,1,0,,,,1.06725,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.96788335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.76405,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.72035,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.69335,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.66995,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.66546667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6761,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.9232,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7459667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.65073335,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.73246664,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.67901665,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.44058332,0.0,0.0,0.0,1.007200008
10,8,2,0,,,,0.44821668,0.0,0.0,0.0,3.5082
10,9,2,0,,,,0.53861666,0.0,0.0,0.0,6.3247002
10,10,2,0,,,,0.80903333,0.0,0.0,0.0,8.4003
10,11,2,0,,,,0.45506668,0.0,0.0,0.0,9.3005004
10,12,2,0,,,,0.45488334,0.0,0.0,0.0,9.71175
10,13,2,0,,,,0.42346665,0.0,0.0,0.0,9.41985
10,14,2,0,,,,0.452,0.0,0.0,0.0,8.3865
10,15,2,0,,,,0.44373333,0.0,0.0,0.0,6.53265
10,16,2,0,,,,0.45591667,0.0,0.0,0.0,4.00059996
10,17,2,0,,,,0.68418336,0.0,0.0,0.0,1.196950008
10,18,2,0,,,,0.99368334,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.3173168,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.3337834,0.0,0.0,0.0,0.0
10,21,2,0,,,,3.2337,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.12045,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.82928336,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.84425,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.8038833,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.82215,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.8079,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.8293833,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.8603333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.91253334,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.40871668,0.0,0.0,0.0,0.950950008
10,8,3,0,,,,0.37688333,0.0,0.0,0.0,3.94630008
10,9,3,0,,,,0.4251,0.0,0.0,0.0,6.68745
10,10,3,0,,,,0.35921666,0.0,0.0,0.0,8.70045
10,11,3,0,,,,0.43716666,0.0,0.0,0.0,9.91639968
10,12,3,0,,,,0.35975,0.0,0.0,0.0,10.3164
10,13,3,0,,,,0.44128335,0.0,0.0,0.0,9.91245
10,14,3,0,,,,0.47838333,0.0,0.0,0.0,8.7528996
10,15,3,0,,,,0.80995,0.0,0.0,0.0,6.8967504
10,16,3,0,,,,0.5850667,0.0,0.0,0.0,4.32094992
10,17,3,0,,,,0.6309,0.0,0.0,0.0,1.321750032
10,18,3,0,,,,1.5303667,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.91455,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0030167,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3508167,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.2985666,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.6258334,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.3003167,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.66285,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.60945,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.64175,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.63835,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.8009167,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0510666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.43238333,0.0,0.0,0.0,0.9825
10,8,4,0,,,,0.38711667,0.0,0.0,0.0,3.99730008
10,9,4,0,,,,0.42783332,0.0,0.0,0.0,6.73435032
10,10,4,0,,,,0.39685,0.0,0.0,0.0,8.7315498
10,11,4,0,,,,0.41945,0.0,0.0,0.0,9.9277998
10,12,4,0,,,,0.39731666,0.0,0.0,0.0,10.30930008
10,13,4,0,,,,0.41138333,0.0,0.0,0.0,9.9171
10,14,4,0,,,,0.40966666,0.0,0.0,0.0,8.7485004
10,15,4,0,,,,0.40575,0.0,0.0,0.0,6.84289968
10,16,4,0,,,,1.44655,0.0,0.0,0.0,4.25015004
10,17,4,0,,,,4.3354,0.0,0.0,0.0,1.3047
10,18,4,0,,,,4.4758334,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.2277834,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.0650167,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.9991666,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.7334667,0.0,0.0,0.0,0.0
10,23,4,0,,,,2.4355,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.6327584,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.78681666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.70173335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.7639167,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0677,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.3976667,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.227,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5078,0.0,0.0,0.0,0.92445
10,8,5,0,,,,0.37283334,0.0,0.0,0.0,3.8892
10,9,5,0,,,,0.46013334,0.0,0.0,0.0,6.36310032
10,10,5,0,,,,0.3905,0.0,0.0,0.0,8.09925
10,11,5,0,,,,0.46566668,0.0,0.0,0.0,9.1805004
10,12,5,0,,,,0.3964,0.0,0.0,0.0,9.5844996
10,13,5,0,,,,0.45321667,0.0,0.0,0.0,9.29505
10,14,5,0,,,,1.3922833,0.0,0.0,0.0,8.27715
10,15,5,0,,,,0.43903333,0.0,0.0,0.0,6.4869
10,16,5,0,,,,0.42075,0.0,0.0,0.0,4.03024992
10,17,5,0,,,,0.6558,0.0,0.0,0.0,0.84564996
10,18,5,0,,,,4.1401834,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.8994334,0.0,0.0,0.0,0.0
10,20,5,0,,,,3.53675,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.5201666,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.8815833,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.1637332,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.4253083,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0341,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.04815,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.86663336,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0784333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.8211833,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.7263167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.74726665,0.0,0.0,0.0,0.972049992
10,8,6,0,,,,0.56518334,0.0,0.0,0.0,3.89749992
10,9,6,0,,,,0.53241664,0.0,0.0,0.0,6.46705008
10,10,6,0,,,,0.57418334,0.0,0.0,0.0,8.32545
10,11,6,0,,,,0.52246666,0.0,0.0,0.0,9.38464968
10,12,6,0,,,,0.65631664,0.0,0.0,0.0,9.7580004
10,13,6,0,,,,0.85585,0.0,0.0,0.0,9.2471496
10,14,6,0,,,,1.1188333,0.0,0.0,0.0,8.37214968
10,15,6,0,,,,0.82198334,0.0,0.0,0.0,6.63880008
10,16,6,0,,,,0.78291667,0.0,0.0,0.0,4.09089996
10,17,6,0,,,,1.8428667,0.0,0.0,0.0,1.162750032
10,18,6,0,,,,2.5707,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.7348332,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.1977334,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.41005,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.61128336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.67758334,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.5659167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.6683667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.7083167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.62986666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.69875,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.6702333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.76788336,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.9089667,0.0,0.0,0.0,0.14205
10,8,7,0,,,,1.47635,0.0,0.0,0.0,1.78144992
10,9,7,0,,,,0.5006833,0.0,0.0,0.0,4.05084996
10,10,7,0,,,,0.5229667,0.0,0.0,0.0,4.2816
10,11,7,0,,,,1.6074333,0.0,0.0,0.0,5.12709996
10,12,7,0,,,,0.5079833,0.0,0.0,0.0,1.1199
10,13,7,0,,,,0.9874167,0.0,0.0,0.0,2.18784996
10,14,7,0,,,,1.1690667,0.0,0.0,0.0,2.48385
10,15,7,0,,,,1.2419333,0.0,0.0,0.0,1.02770004
10,16,7,0,,,,3.0389333,0.0,0.0,0.0,0.165550008
10,17,7,0,,,,1.6525167,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.6629333,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.3940833,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.0967166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.4596833,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.762,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.79135,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.78545,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.75761664,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.78463334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.76981664,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.80443335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.85941666,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0745833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.43708333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.45551667,0.0,0.0,0.0,0.0446499996
10,9,1,0,,,,0.4282,0.0,0.0,0.0,1.45029996
10,10,1,0,,,,0.6494333,0.0,0.0,0.0,2.91955008
10,11,1,0,,,,0.5404,0.0,0.0,0.0,0.934549992
10,12,1,0,,,,0.7536167,0.0,0.0,0.0,1.2885
10,13,1,0,,,,0.48443332,0.0,0.0,0.0,1.85109996
10,14,1,0,,,,0.45821667,0.0,0.0,0.0,2.20425
10,15,1,0,,,,0.47161666,0.0,0.0,0.0,0.336050016
10,16,1,0,,,,1.0403167,0.0,0.0,0.0,0.337599996
10,17,1,0,,,,3.4983833,0.0,0.0,0.0,0.073700004
10,18,1,0,,,,1.5821167,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3252333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7457,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6670667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.64521664,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.65026665,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.67304164,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6156667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.68656665,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.63768333,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.0875833,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.5442667,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.00545,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.41683334,0.0,0.0,0.0,0.72739998
10,8,2,0,,,,0.4553,0.0,0.0,0.0,3.65814996
10,9,2,0,,,,0.40665,0.0,0.0,0.0,6.3114996
10,10,2,0,,,,0.46846667,0.0,0.0,0.0,8.1116004
10,11,2,0,,,,0.40036666,0.0,0.0,0.0,9.15169992
10,12,2,0,,,,0.47575,0.0,0.0,0.0,9.5025
10,13,2,0,,,,0.40605,0.0,0.0,0.0,8.9472
10,14,2,0,,,,0.4667,0.0,0.0,0.0,7.7685
10,15,2,0,,,,0.42405,0.0,0.0,0.0,5.9565
10,16,2,0,,,,0.6109,0.0,0.0,0.0,3.60855
10,17,2,0,,,,0.7571,0.0,0.0,0.0,0.84665004
10,18,2,0,,,,2.17935,0.0,0.0,0.0,0.0
10,19,2,0,,,,4.2635,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.8278832,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.8770167,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.61408335,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0525,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.59723336,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6608833,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.60325,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.65713334,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.0540167,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.5343167,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.8551333,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.2547834,0.0,0.0,0.0,0.696049992
10,8,3,0,,,,0.62836665,0.0,0.0,0.0,2.95509996
10,9,3,0,,,,0.6724333,0.0,0.0,0.0,6.0303
10,10,3,0,,,,0.6114,0.0,0.0,0.0,8.0394996
10,11,3,0,,,,0.67345,0.0,0.0,0.0,9.0562002
10,12,3,0,,,,0.5913875,0.0,0.0,0.0,8.8711752
10,13,3,0,,,,1.065,0.0,0.0,0.0,8.3147496
10,14,3,0,,,,0.7869167,0.0,0.0,0.0,5.90599992
10,15,3,0,,,,0.66246665,0.0,0.0,0.0,5.01135
10,16,3,0,,,,0.5731,0.0,0.0,0.0,1.7523
10,17,3,0,,,,0.63325,0.0,0.0,0.0,0.581200008
10,18,3,0,,,,0.70086664,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.6815166,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.1188333,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.3013666,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.1708333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.564,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7290584,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6200167,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.69168335,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.63175,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6885,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.8283,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.5501167,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.7495833,0.0,0.0,0.0,0.265999992
10,8,4,0,,,,0.7532,0.0,0.0,0.0,2.01140004
10,9,4,0,,,,1.3474166,0.0,0.0,0.0,4.91685
10,10,4,0,,,,1.2064167,0.0,0.0,0.0,4.54665
10,11,4,0,,,,0.42365,0.0,0.0,0.0,6.48589968
10,12,4,0,,,,0.47756666,0.0,0.0,0.0,5.97475008
10,13,4,0,,,,0.66003335,0.0,0.0,0.0,4.15725
10,14,4,0,,,,1.2965667,0.0,0.0,0.0,4.3509
10,15,4,0,,,,0.5629333,0.0,0.0,0.0,2.1639
10,16,4,0,,,,1.9927666,0.0,0.0,0.0,0.9408
10,17,4,0,,,,4.5128665,0.0,0.0,0.0,0.238400004
10,18,4,0,,,,3.6772,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.7783334,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.4624,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.6044166,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.77645,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.74553335,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.76068336,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.75196666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.7531667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.75011665,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.76203334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.78995,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.8483833,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69133335,0.0,0.0,0.0,0.3951
10,8,5,0,,,,0.8839667,0.0,0.0,0.0,0.9813
10,9,5,0,,,,1.1184,0.0,0.0,0.0,2.30205
10,10,5,0,,,,1.51045,0.0,0.0,0.0,3.17319984
10,11,5,0,,,,1.0121,0.0,0.0,0.0,1.64455008
10,12,5,0,,,,0.8972167,0.0,0.0,0.0,2.91500004
10,13,5,0,,,,0.91228336,0.0,0.0,0.0,1.59190008
10,14,5,0,,,,0.6635,0.0,0.0,0.0,2.08625004
10,15,5,0,,,,0.6197,0.0,0.0,0.0,2.2797
10,16,5,0,,,,0.62225,0.0,0.0,0.0,2.24805
10,17,5,0,,,,0.6278,0.0,0.0,0.0,0.41485002
10,18,5,0,,,,0.75205,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.4531833,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.8959832,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.9795833,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2432166,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.68156666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.644,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.69013333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.64891666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.68515,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.65495,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.69448334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.73835,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.93261665,0.0,0.0,0.0,0.30645
10,8,6,0,,,,0.92988336,0.0,0.0,0.0,1.87100004
10,9,6,0,,,,1.7286834,0.0,0.0,0.0,3.9987
10,10,6,0,,,,3.2026668,0.0,0.0,0.0,6.01330008
10,11,6,0,,,,4.3413835,0.0,0.0,0.0,7.0353
10,12,6,0,,,,2.41805,0.0,0.0,0.0,8.5730004
10,13,6,0,,,,1.09165,0.0,0.0,0.0,5.95584996
10,14,6,0,,,,0.9809,0.0,0.0,0.0,4.79885004
10,15,6,0,,,,1.7849667,0.0,0.0,0.0,3.12230016
10,16,6,0,,,,1.56435,0.0,0.0,0.0,1.460500032
10,17,6,0,,,,0.7575833,0.0,0.0,0.0,0.222949992
10,18,6,0,,,,0.8138,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.80183333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8071,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.80871665,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8085333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.8072,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.674,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.61041665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.60616666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6084167,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.60478336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.83825,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.69656664,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6095833,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.2671,0.0,0.0,0.0,0.491649996
10,9,7,0,,,,3.86615,0.0,0.0,0.0,0.9771
10,10,7,0,,,,2.67585,0.0,0.0,0.0,1.4235
10,11,7,0,,,,1.0083,0.0,0.0,0.0,3.98175
10,12,7,0,,,,1.7389333,0.0,0.0,0.0,2.69080008
10,13,7,0,,,,1.9938166,0.0,0.0,0.0,1.40685
10,14,7,0,,,,1.0764,0.0,0.0,0.0,0.7929
10,15,7,0,,,,1.1006833,0.0,0.0,0.0,0.2772
10,16,7,0,,,,0.9798667,0.0,0.0,0.0,0.053349996
10,17,7,0,,,,1.2417,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.7102166,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8523,0.0,0.0,0.0,0.0
10,20,7,0,,,,5.6360664,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1431,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.20455,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.80906665,0.0,0.0,0.0,0.0
