month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,24,7,0,,,,0.71965,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.70853335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.7011833,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.72705,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.658,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.6781167,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.74798334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6479333,0.0,0.0,0.0,0.162349992
10,8,1,0,,,,0.64568335,0.0,0.0,0.0,0.9135
10,9,1,0,,,,0.80446666,0.0,0.0,0.0,3.2571
10,10,1,0,,,,1.0401833,0.0,0.0,0.0,4.67934996
10,11,1,0,,,,1.05805,0.0,0.0,0.0,6.33765
10,12,1,0,,,,0.7219,0.0,0.0,0.0,7.8416496
10,13,1,0,,,,0.41101667,0.0,0.0,0.0,3.68125008
10,14,1,0,,,,0.46566668,0.0,0.0,0.0,3.90280008
10,15,1,0,,,,0.40101665,0.0,0.0,0.0,3.56050008
10,16,1,0,,,,0.47321665,0.0,0.0,0.0,0.9108
10,17,1,0,,,,0.38916665,0.0,0.0,0.0,0.194449992
10,18,1,0,,,,0.4662,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.38861668,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.46085,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.73551667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.51315,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.4605,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.49095833,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.46681666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.46343333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.4854,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.46566668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.5963167,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.64928335,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6153167,0.0,0.0,0.0,0.184150008
11,8,2,0,,,,0.71636665,0.0,0.0,0.0,0.77934996
11,9,2,0,,,,0.45471665,0.0,0.0,0.0,1.0725
11,10,2,0,,,,0.4024,0.0,0.0,0.0,3.0009
11,11,2,0,,,,0.4359,0.0,0.0,0.0,4.08375
11,12,2,0,,,,0.43165,0.0,0.0,0.0,4.93205016
11,13,2,0,,,,0.41051668,0.0,0.0,0.0,3.94785
11,14,2,0,,,,0.4102,0.0,0.0,0.0,3.19849992
11,15,2,0,,,,1.3030833,0.0,0.0,0.0,1.62009996
11,16,2,0,,,,2.3663666,0.0,0.0,0.0,3.3018
11,17,2,0,,,,1.0019833,0.0,0.0,0.0,0.60310002
11,18,2,0,,,,1.3664167,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.6878834,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.011025,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.67025,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6494,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6408167,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.64598334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.6016667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6627167,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5919167,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.6646,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.7978,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.3804333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.90071666,0.0,0.0,0.0,0.5883
11,8,3,0,,,,0.4168,0.0,0.0,0.0,3.72925008
11,9,3,0,,,,0.44611666,0.0,0.0,0.0,6.53464968
11,10,3,0,,,,0.396,0.0,0.0,0.0,8.5953504
11,11,3,0,,,,0.42325,0.0,0.0,0.0,9.81619992
11,12,3,0,,,,0.41973335,0.0,0.0,0.0,10.1694
11,13,3,0,,,,0.38361666,0.0,0.0,0.0,9.7229502
11,14,3,0,,,,0.44271666,0.0,0.0,0.0,8.5447998
11,15,3,0,,,,0.5902333,0.0,0.0,0.0,6.55414968
11,16,3,0,,,,0.74611664,0.0,0.0,0.0,3.86524992
11,17,3,0,,,,0.93385,0.0,0.0,0.0,0.929950008
11,18,3,0,,,,4.055333,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.2408834,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1413333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0338167,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.65321666,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6113667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.62261665,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.6583667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.58855,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6418333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.66745,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.73861665,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0342667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7873167,0.0,0.0,0.0,0.516350004
11,8,4,0,,,,0.8534667,0.0,0.0,0.0,3.50425008
11,9,4,0,,,,0.6849833,0.0,0.0,0.0,6.23535
11,10,4,0,,,,0.6156333,0.0,0.0,0.0,8.2515
11,11,4,0,,,,0.6576333,0.0,0.0,0.0,9.4167
11,12,4,0,,,,0.6314167,0.0,0.0,0.0,9.78985032
11,13,4,0,,,,0.6265333,0.0,0.0,0.0,9.4113504
11,14,4,0,,,,0.65096664,0.0,0.0,0.0,8.2271496
11,15,4,0,,,,1.2288667,0.0,0.0,0.0,6.2752002
11,16,4,0,,,,1.1204667,0.0,0.0,0.0,3.6543
11,17,4,0,,,,1.0620167,0.0,0.0,0.0,0.76335
11,18,4,0,,,,1.0218333,0.0,0.0,0.0,0.0
11,19,4,0,,,,2.5342166,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.0780833,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.2963166,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.6886333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.59075,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.6566,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.58281666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.869,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.6108,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6024333,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.352,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.3664,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6785833,0.0,0.0,0.0,0.5133
11,8,5,0,,,,0.7083,0.0,0.0,0.0,3.37150008
11,9,5,0,,,,0.66726667,0.0,0.0,0.0,6.00609996
11,10,5,0,,,,0.72505,0.0,0.0,0.0,7.83435
11,11,5,0,,,,0.67365,0.0,0.0,0.0,8.92435032
11,12,5,0,,,,0.6857167,0.0,0.0,0.0,9.28444992
11,13,5,0,,,,0.66178334,0.0,0.0,0.0,9.0348996
11,14,5,0,,,,0.6378667,0.0,0.0,0.0,7.8861
11,15,5,0,,,,0.50305,0.0,0.0,0.0,5.99344992
11,16,5,0,,,,2.8585167,0.0,0.0,0.0,3.08589996
11,17,5,0,,,,0.8900333,0.0,0.0,0.0,0.71935002
11,18,5,0,,,,1.2124833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.82271665,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.1840334,0.0,0.0,0.0,0.0
11,21,5,0,,,,3.131,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7108833,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.63415,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.64566666,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.633,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.6637167,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.60045,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.64738333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.7184,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.2919333,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.7668,0.0,0.0,0.0,0.42010002
11,8,6,0,,,,0.79398334,0.0,0.0,0.0,3.32745
11,9,6,0,,,,0.72608334,0.0,0.0,0.0,5.86805016
11,10,6,0,,,,1.1489,0.0,0.0,0.0,7.70644992
11,11,6,0,,,,1.65885,0.0,0.0,0.0,8.8803
11,12,6,0,,,,0.85041666,0.0,0.0,0.0,9.3137496
11,13,6,0,,,,1.1608334,0.0,0.0,0.0,8.9718504
11,14,6,0,,,,1.0597334,0.0,0.0,0.0,7.8582
11,15,6,0,,,,0.83493334,0.0,0.0,0.0,6.03159996
11,16,6,0,,,,1.3941833,0.0,0.0,0.0,3.43905
11,17,6,0,,,,0.7201333,0.0,0.0,0.0,0.687949992
11,18,6,0,,,,1.1615334,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.72615,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.9256333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.4159,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.87221664,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.86513335,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.8144417,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.71023333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.68161666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.73285,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6891,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.68185,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.6984,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.1398166,0.0,0.0,0.0,3.10940004
11,8,7,0,,,,1.6459,0.0,0.0,0.0,5.91319992
11,9,7,0,,,,2.219,0.0,0.0,0.0,7.80310032
11,10,7,0,,,,1.3256333,0.0,0.0,0.0,8.87035032
11,11,7,0,,,,2.3045,0.0,0.0,0.0,9.1983
11,12,7,0,,,,4.2821665,0.0,0.0,0.0,8.82610032
11,13,7,0,,,,5.87075,0.0,0.0,0.0,7.5776496
11,14,7,0,,,,2.5726166,0.0,0.0,0.0,5.62715004
11,15,7,0,,,,2.0052333,0.0,0.0,0.0,2.27434992
11,16,7,0,,,,1.6995333,0.0,0.0,0.0,0.315949992
11,17,7,0,,,,1.3854333,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.1333833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8035333,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.6463,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.2848166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.67191666,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.2989334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.63765836,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.6643,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6346833,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.6512,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.69663334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.86216664,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.0777833,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.54793334,0.0,0.0,0.0,3.15805008
11,8,1,0,,,,0.6694,0.0,0.0,0.0,5.81919984
11,9,1,0,,,,1.0066333,0.0,0.0,0.0,7.66594992
11,10,1,0,,,,0.66221666,0.0,0.0,0.0,8.7453504
11,11,1,0,,,,0.57161665,0.0,0.0,0.0,8.98185
11,12,1,0,,,,0.5722333,0.0,0.0,0.0,8.57869992
11,13,1,0,,,,0.58063334,0.0,0.0,0.0,7.5770004
11,14,1,0,,,,0.51986665,0.0,0.0,0.0,5.71555008
11,15,1,0,,,,0.5643,0.0,0.0,0.0,2.78244996
11,16,1,0,,,,0.508,0.0,0.0,0.0,0.155050008
11,17,1,0,,,,0.9041333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.1530666,0.0,0.0,0.0,0.0
11,19,1,0,,,,4.4168835,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2913667,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.7226167,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.6039,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6339333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5956333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6177833,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.07555,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7486167,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.68465,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8095667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9101833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.46355,0.0,0.0,0.0,3.08950008
11,8,2,0,,,,0.39811668,0.0,0.0,0.0,5.69244984
11,9,2,0,,,,0.396,0.0,0.0,0.0,7.6790004
11,10,2,0,,,,0.40916666,0.0,0.0,0.0,8.92665
11,11,2,0,,,,0.38418335,0.0,0.0,0.0,9.36535032
11,12,2,0,,,,0.41308334,0.0,0.0,0.0,8.8938996
11,13,2,0,,,,0.39128333,0.0,0.0,0.0,7.8288996
11,14,2,0,,,,0.41408333,0.0,0.0,0.0,5.94105
11,15,2,0,,,,0.39861667,0.0,0.0,0.0,3.35565
11,16,2,0,,,,2.3101,0.0,0.0,0.0,0.675
11,17,2,0,,,,5.76145,0.0,0.0,0.0,0.0
11,18,2,0,,,,4.44255,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.73915,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.7683,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.5826166,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1025167,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.54,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.61163336,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.6511,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.61475,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61558336,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.73355,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7518166,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91723335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.49675,0.0,0.0,0.0,3.19509996
11,8,3,0,,,,0.51155,0.0,0.0,0.0,5.92535004
11,9,3,0,,,,0.486,0.0,0.0,0.0,7.5072
11,10,3,0,,,,0.52425,0.0,0.0,0.0,8.2672998
11,11,3,0,,,,0.48505,0.0,0.0,0.0,8.75080008
11,12,3,0,,,,0.50345,0.0,0.0,0.0,8.74735032
11,13,3,0,,,,0.5226167,0.0,0.0,0.0,7.8042504
11,14,3,0,,,,0.56871665,0.0,0.0,0.0,6.00905016
11,15,3,0,,,,0.7766167,0.0,0.0,0.0,3.45735
11,16,3,0,,,,2.9021833,0.0,0.0,0.0,0.659200008
11,17,3,0,,,,1.9887667,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.4815834,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.9891834,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.51845,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.5522,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.68285,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.66245,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.1062,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.36685,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.1667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22215,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62333333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.80578333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2397833,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.69593334,0.0,0.0,0.0,3.15834996
11,8,4,0,,,,0.99905,0.0,0.0,0.0,5.80430016
11,9,4,0,,,,0.43743333,0.0,0.0,0.0,7.62205008
11,10,4,0,,,,0.3661,0.0,0.0,0.0,8.7480498
11,11,4,0,,,,0.79385,0.0,0.0,0.0,9.13594992
11,12,4,0,,,,0.5481833,0.0,0.0,0.0,8.73544992
11,13,4,0,,,,0.4309,0.0,0.0,0.0,7.5573504
11,14,4,0,,,,0.38413334,0.0,0.0,0.0,5.70994992
11,15,4,0,,,,0.44788334,0.0,0.0,0.0,3.2157
11,16,4,0,,,,0.38896668,0.0,0.0,0.0,0.59775
11,17,4,0,,,,0.44823334,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0246167,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.4042,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.7300833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.4130167,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.57205,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56343335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.57135,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5549167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.56587917,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.8322,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.0937667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.22775,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.3799,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.64141667,0.0,0.0,0.0,3.14044992
11,8,5,0,,,,0.43596667,0.0,0.0,0.0,5.7948
11,9,5,0,,,,0.37411666,0.0,0.0,0.0,7.66114968
11,10,5,0,,,,0.44801667,0.0,0.0,0.0,8.73505008
11,11,5,0,,,,0.36765,0.0,0.0,0.0,9.1209996
11,12,5,0,,,,0.453475,0.0,0.0,0.0,8.69637528
11,13,5,0,,,,0.367,0.0,0.0,0.0,7.56580008
11,14,5,0,,,,0.44315,0.0,0.0,0.0,5.72875008
11,15,5,0,,,,1.5143,0.0,0.0,0.0,3.24705
11,16,5,0,,,,3.74995,0.0,0.0,0.0,0.578299992
11,17,5,0,,,,3.7756166,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.53445,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.9594375,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.7751,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.81203336,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8208,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.8289,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.80773336,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.72181666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.755,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.924,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.84005,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.1300334,0.0,0.0,0.0,2.45025
11,8,6,0,,,,2.18235,0.0,0.0,0.0,4.27425
11,9,6,0,,,,2.9427166,0.0,0.0,0.0,3.23505
11,10,6,0,,,,2.0042167,0.0,0.0,0.0,5.29249992
11,11,6,0,,,,1.2685833,0.0,0.0,0.0,4.87324992
11,12,6,0,,,,0.50035,0.0,0.0,0.0,5.83545
11,13,6,0,,,,0.5144333,0.0,0.0,0.0,6.38194992
11,14,6,0,,,,0.5018,0.0,0.0,0.0,3.52490004
11,15,6,0,,,,1.2434334,0.0,0.0,0.0,1.82180004
11,16,6,0,,,,5.784867,0.0,0.0,0.0,0.232100004
11,17,6,0,,,,2.5045,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.9962833,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.4661334,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.4937832,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.8028166,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.74598336,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.78218335,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.78120553,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.77435,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.76816666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.8084667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.74455,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6910333,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.49265,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92861664,0.0,0.0,0.0,3.06519996
11,8,7,0,,,,1.1754833,0.0,0.0,0.0,5.75784996
11,9,7,0,,,,0.8933,0.0,0.0,0.0,7.67635032
11,10,7,0,,,,0.77695,0.0,0.0,0.0,8.8397496
11,11,7,0,,,,1.481,0.0,0.0,0.0,9.2205498
11,12,7,0,,,,1.6560333,0.0,0.0,0.0,8.7948996
11,13,7,0,,,,2.0519834,0.0,0.0,0.0,7.7351004
11,14,7,0,,,,1.3245,0.0,0.0,0.0,5.87840004
11,15,7,0,,,,1.2381333,0.0,0.0,0.0,3.2544
11,16,7,0,,,,1.1360166,0.0,0.0,0.0,0.545200008
11,17,7,0,,,,1.1921834,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2914833,0.0,0.0,0.0,0.0
11,19,7,0,,,,6.2816668,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.2919166,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3493166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6635,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.8396333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.6565167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.6411333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.62785,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.6271167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.69965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1517333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4050833,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6133,0.0,0.0,0.0,2.98669992
11,8,1,0,,,,0.5822167,0.0,0.0,0.0,5.59415004
11,9,1,0,,,,0.53398335,0.0,0.0,0.0,7.4312496
11,10,1,0,,,,0.56773335,0.0,0.0,0.0,8.5695498
11,11,1,0,,,,0.55983335,0.0,0.0,0.0,8.9475
11,12,1,0,,,,0.5709,0.0,0.0,0.0,8.5848
11,13,1,0,,,,0.5377167,0.0,0.0,0.0,7.5332496
11,14,1,0,,,,0.5457,0.0,0.0,0.0,5.74399992
11,15,1,0,,,,0.5301167,0.0,0.0,0.0,3.2478
11,16,1,0,,,,1.1955333,0.0,0.0,0.0,0.611050008
11,17,1,0,,,,6.3497,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.7670834,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6659667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.49135,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.0335,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5055667,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0973834,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8151,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.7938833,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.78356665,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7944,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8890333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9472833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.54083335,0.0,0.0,0.0,2.8326
11,8,2,0,,,,0.58521664,0.0,0.0,0.0,5.50235004
11,9,2,0,,,,0.5453333,0.0,0.0,0.0,7.4587998
11,10,2,0,,,,0.5771,0.0,0.0,0.0,7.0113996
11,11,2,0,,,,0.56198335,0.0,0.0,0.0,8.1577002
11,12,2,0,,,,0.5606833,0.0,0.0,0.0,8.1117
11,13,2,0,,,,0.5759,0.0,0.0,0.0,4.72875
11,14,2,0,,,,0.5168333,0.0,0.0,0.0,3.2856
11,15,2,0,,,,0.5301,0.0,0.0,0.0,1.01390004
11,16,2,0,,,,1.0768167,0.0,0.0,0.0,0.083749998
11,17,2,0,,,,1.3268167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.9327834,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.126,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.6516833,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.7228668,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.2535334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.76638335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.78826666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.75116664,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0638833,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.81668335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.87081665,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.46525,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1074,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.60656667,0.0,0.0,0.0,2.74194996
11,8,3,0,,,,0.54156667,0.0,0.0,0.0,5.46550008
11,9,3,0,,,,0.59076667,0.0,0.0,0.0,6.81315
11,10,3,0,,,,0.5377833,0.0,0.0,0.0,5.62969992
11,11,3,0,,,,0.54976666,0.0,0.0,0.0,7.11885
11,12,3,0,,,,0.5674,0.0,0.0,0.0,6.3705
11,13,3,0,,,,0.5427667,0.0,0.0,0.0,5.45015004
11,14,3,0,,,,0.58195,0.0,0.0,0.0,5.40165
11,15,3,0,,,,0.52351665,0.0,0.0,0.0,2.64680004
11,16,3,0,,,,0.7237667,0.0,0.0,0.0,0.291699984
11,17,3,0,,,,1.5131834,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.7991834,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.7914,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.4201334,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.80981666,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6667167,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.69838333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6682,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.3622667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.67205,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6081167,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.6828167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.63051665,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.7263,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.78925,0.0,0.0,0.0,3.0462
11,8,4,0,,,,0.4798,0.0,0.0,0.0,5.9586
11,9,4,0,,,,1.9483167,0.0,0.0,0.0,8.04910032
11,10,4,0,,,,0.92941666,0.0,0.0,0.0,9.3228
11,11,4,0,,,,0.5912667,0.0,0.0,0.0,9.7700004
11,12,4,0,,,,0.5086833,0.0,0.0,0.0,9.37125
11,13,4,0,,,,0.69725,0.0,0.0,0.0,8.1892002
11,14,4,0,,,,0.41898334,0.0,0.0,0.0,6.17269992
11,15,4,0,,,,0.53358334,0.0,0.0,0.0,3.38295
11,16,4,0,,,,1.0706167,0.0,0.0,0.0,0.52305
11,17,4,0,,,,1.4356667,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.9736166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.56915,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0002167,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.70185,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.4839833,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.65775,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.67321664,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.6487167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.65431666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.65155,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6738833,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.9640167,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.71405,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3895,0.0,0.0,0.0,3.04125
11,8,5,0,,,,0.40123335,0.0,0.0,0.0,5.87950008
11,9,5,0,,,,0.43526667,0.0,0.0,0.0,7.96405008
11,10,5,0,,,,0.38913333,0.0,0.0,0.0,9.1837998
11,11,5,0,,,,0.39088333,0.0,0.0,0.0,9.5722002
11,12,5,0,,,,0.41353333,0.0,0.0,0.0,9.171
11,13,5,0,,,,0.38711667,0.0,0.0,0.0,7.8468504
11,14,5,0,,,,0.4114,0.0,0.0,0.0,5.9016
11,15,5,0,,,,0.41848335,0.0,0.0,0.0,3.35469984
11,16,5,0,,,,0.9376,0.0,0.0,0.0,0.577300008
11,17,5,0,,,,1.3555,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.3347666,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.8768,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.77565,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.3871334,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.67873335,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.67038333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.7047833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6535,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.68163335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.65525,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6817667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.77826667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.85431665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.99953336,0.0,0.0,0.0,2.99809992
11,8,6,0,,,,0.7783,0.0,0.0,0.0,5.69364996
11,9,6,0,,,,0.68535,0.0,0.0,0.0,7.23469992
11,10,6,0,,,,0.95776665,0.0,0.0,0.0,5.88724992
11,11,6,0,,,,1.0738333,0.0,0.0,0.0,4.0851
11,12,6,0,,,,1.04945,0.0,0.0,0.0,3.44915004
11,13,6,0,,,,1.2992,0.0,0.0,0.0,3.22310004
11,14,6,0,,,,1.2219833,0.0,0.0,0.0,5.7522
11,15,6,0,,,,1.5569167,0.0,0.0,0.0,1.73494992
11,16,6,0,,,,1.1111333,0.0,0.0,0.0,0.12825
11,17,6,0,,,,1.1863834,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.1849,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1716666,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.9982667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.7895666,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5771833,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.58813334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5854833,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5865,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5983833,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.57815,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.60078335,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.57531667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.57846665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.37095,0.0,0.0,0.0,0.369250008
11,8,7,0,,,,0.81041664,0.0,0.0,0.0,2.81915004
11,9,7,0,,,,0.9030833,0.0,0.0,0.0,6.01910004
11,10,7,0,,,,1.5171,0.0,0.0,0.0,7.57744992
11,11,7,0,,,,0.94265,0.0,0.0,0.0,6.26530008
11,12,7,0,,,,1.0638167,0.0,0.0,0.0,6.8301
11,13,7,0,,,,1.2182667,0.0,0.0,0.0,4.34374992
11,14,7,0,,,,0.93975,0.0,0.0,0.0,1.82665008
11,15,7,0,,,,1.1798834,0.0,0.0,0.0,0.413299992
11,16,7,0,,,,1.6237167,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.7943166,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2187166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.2524166,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8044,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.5775333,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6444333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.56553334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.6537,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5769167,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6538,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.5772167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.68023336,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1946666,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.2595333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.5154,0.0,0.0,0.0,0.55035
11,8,1,0,,,,0.39386666,0.0,0.0,0.0,1.204750032
11,9,1,0,,,,0.44656667,0.0,0.0,0.0,2.67894996
11,10,1,0,,,,0.38776666,0.0,0.0,0.0,2.77330008
11,11,1,0,,,,0.45553333,0.0,0.0,0.0,1.65975
11,12,1,0,,,,0.38898334,0.0,0.0,0.0,0.369250008
11,13,1,0,,,,0.42768332,0.0,0.0,0.0,0.63105
11,14,1,0,,,,0.4034,0.0,0.0,0.0,0.733549992
11,15,1,0,,,,0.40743333,0.0,0.0,0.0,0.2319
11,16,1,0,,,,0.41621667,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.55871665,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.3996832,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0290166,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.92548335,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6051,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.61931664,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6308333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.59925,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.65085,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.58125,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.63416666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.70031667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.80233335,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9400333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7604833,0.0,0.0,0.0,2.6763
11,8,2,0,,,,0.604,0.0,0.0,0.0,5.51330016
11,9,2,0,,,,0.3972,0.0,0.0,0.0,7.5067998
11,10,2,0,,,,0.40103334,0.0,0.0,0.0,8.7209502
11,11,2,0,,,,0.61925,0.0,0.0,0.0,9.1086
11,12,2,0,,,,0.841,0.0,0.0,0.0,8.64880008
11,13,2,0,,,,0.44958332,0.0,0.0,0.0,7.47225
11,14,2,0,,,,0.40951666,0.0,0.0,0.0,5.74030008
11,15,2,0,,,,0.65926665,0.0,0.0,0.0,3.2541
11,16,2,0,,,,1.6365167,0.0,0.0,0.0,0.439149996
11,17,2,0,,,,3.02375,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.69305,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3861,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.93906665,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.5961667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.56518334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6360833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.57743335,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.59315,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6181333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5959833,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5765167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.86431664,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5532333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.69656664,0.0,0.0,0.0,2.62095
11,8,3,0,,,,0.5453333,0.0,0.0,0.0,5.50305
11,9,3,0,,,,0.462,0.0,0.0,0.0,6.95185032
11,10,3,0,,,,0.7765833,0.0,0.0,0.0,8.0550498
11,11,3,0,,,,0.95485,0.0,0.0,0.0,8.9600004
11,12,3,0,,,,0.9247,0.0,0.0,0.0,8.7318996
11,13,3,0,,,,1.0069833,0.0,0.0,0.0,7.16344992
11,14,3,0,,,,1.3297334,0.0,0.0,0.0,5.22264996
11,15,3,0,,,,1.131,0.0,0.0,0.0,2.68605
11,16,3,0,,,,1.3128667,0.0,0.0,0.0,0.242600004
11,17,3,0,,,,1.5018834,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.9912167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1586167,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1901833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.17955,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.15175,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.8304333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6428667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.57846665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.603,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.60055,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62755,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.5790833,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49856666,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.57075,0.0,0.0,0.0,2.69965008
11,8,4,0,,,,0.8358333,0.0,0.0,0.0,5.68565004
11,9,4,0,,,,0.9372,0.0,0.0,0.0,7.90414968
11,10,4,0,,,,0.9785333,0.0,0.0,0.0,9.2379996
11,11,4,0,,,,0.6498333,0.0,0.0,0.0,9.71185032
11,12,4,0,,,,0.6589,0.0,0.0,0.0,9.33694992
11,13,4,0,,,,3.0152333,0.0,0.0,0.0,8.0942496
11,14,4,0,,,,1.339,0.0,0.0,0.0,6.0618
11,15,4,0,,,,1.0941833,0.0,0.0,0.0,3.31959996
11,16,4,0,,,,0.85398334,0.0,0.0,0.0,0.484699992
11,17,4,0,,,,0.58673334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.6290333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.66506666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.7075,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.5922667,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.56918335,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56981665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.595525,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5506667,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.606,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.56163335,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.91978335,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.2131333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.89325,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.61653334,0.0,0.0,0.0,2.71299996
11,8,5,0,,,,0.40186667,0.0,0.0,0.0,5.61909996
11,9,5,0,,,,0.37835,0.0,0.0,0.0,7.6040004
11,10,5,0,,,,0.37401667,0.0,0.0,0.0,8.72764968
11,11,5,0,,,,0.5747333,0.0,0.0,0.0,9.14194992
11,12,5,0,,,,0.50053334,0.0,0.0,0.0,8.75085
11,13,5,0,,,,0.40088335,0.0,0.0,0.0,7.71055008
11,14,5,0,,,,0.4291,0.0,0.0,0.0,5.82580008
11,15,5,0,,,,0.37581667,0.0,0.0,0.0,3.22249992
11,16,5,0,,,,0.39905,0.0,0.0,0.0,0.476600004
11,17,5,0,,,,0.8343167,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.5868666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8030167,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.50175,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.07125,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7861,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.62981665,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.67755,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6234667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.61978334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.67406666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.62895,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.8401667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.98253334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.7859167,0.0,0.0,0.0,2.12455008
11,8,6,0,,,,0.75605,0.0,0.0,0.0,5.3030748
11,9,6,0,,,,0.660825,0.0,0.0,0.0,7.61762472
11,10,6,0,,,,0.63725,0.0,0.0,0.0,8.8608504
11,11,6,0,,,,0.70685,0.0,0.0,0.0,8.82994992
11,12,6,0,,,,0.68273336,0.0,0.0,0.0,6.51214968
11,13,6,0,,,,1.7034167,0.0,0.0,0.0,2.73155004
11,14,6,0,,,,2.7577333,0.0,0.0,0.0,0.629000016
11,15,6,0,,,,4.5406666,0.0,0.0,0.0,0.0107499996
11,16,6,0,,,,5.4126334,0.0,0.0,0.0,0.0118000002
11,17,6,0,,,,4.0858335,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.6754333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3119,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.1810334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.8625,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.9310667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.9073167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.7657667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.6519333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.64955,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.89888334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6801,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.66106665,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.64125,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.87883335,0.0,0.0,0.0,0.515600004
11,8,7,0,,,,1.9536667,0.0,0.0,0.0,0.545200008
11,9,7,0,,,,2.4448667,0.0,0.0,0.0,0.483949992
11,10,7,0,,,,4.5758166,0.0,0.0,0.0,0.20835
11,11,7,0,,,,2.4085834,0.0,0.0,0.0,0.283149996
11,12,7,0,,,,1.5615833,0.0,0.0,0.0,0.64264998
11,13,7,0,,,,0.9625,0.0,0.0,0.0,0.8685
11,14,7,0,,,,1.5651667,0.0,0.0,0.0,0.23265
11,15,7,0,,,,1.5369166,0.0,0.0,0.0,0.358400004
11,16,7,0,,,,1.6931167,0.0,0.0,0.0,0.03825
11,17,7,0,,,,4.1310835,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6218333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.5048333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.73826665,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.6030833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.5725667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.58358335,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.58665,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.58788335,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.61038333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.57406664,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.0430334,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2768834,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4909667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.51275,0.0,0.0,0.0,2.20730004
11,8,1,0,,,,0.3407,0.0,0.0,0.0,3.8223
11,9,1,0,,,,0.3738,0.0,0.0,0.0,4.02455016
11,10,1,0,,,,0.37141666,0.0,0.0,0.0,6.6615498
11,11,1,0,,,,0.45498332,0.0,0.0,0.0,8.6669502
11,12,1,0,,,,4.1496334,0.0,0.0,0.0,6.27994992
11,13,1,0,,,,0.6171,0.0,0.0,0.0,4.50260004
11,14,1,0,,,,0.3562,0.0,0.0,0.0,1.58325
11,15,1,0,,,,0.38701665,0.0,0.0,0.0,1.62740004
11,16,1,0,,,,0.36398333,0.0,0.0,0.0,0.35085
11,17,1,0,,,,1.5398834,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.4533167,0.0,0.0,0.0,0.0
11,19,1,0,,,,5.4348497,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.5440166,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0803167,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0444334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6361167,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.6546,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.62958336,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6400667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.61513335,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6626833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.77818334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.63278335,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.34201667,0.0,0.0,0.0,2.53009992
11,8,2,0,,,,0.3571,0.0,0.0,0.0,5.53594992
11,9,2,0,,,,0.33575,0.0,0.0,0.0,7.71394992
11,10,2,0,,,,0.33978334,0.0,0.0,0.0,9.0251496
11,11,2,0,,,,0.4551,0.0,0.0,0.0,9.54160032
11,12,2,0,,,,2.5457666,0.0,0.0,0.0,9.2223996
11,13,2,0,,,,0.35498333,0.0,0.0,0.0,8.04280008
11,14,2,0,,,,0.327,0.0,0.0,0.0,6.114
11,15,2,0,,,,0.40676665,0.0,0.0,0.0,3.40494984
11,16,2,0,,,,1.9797666,0.0,0.0,0.0,0.44445
11,17,2,0,,,,1.4572166,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.1373167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.5077333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.0354944,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.90475,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.60726666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.63045,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.59575,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.60585,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.60495,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61411667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.56013334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.6296667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1690834,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5958167,0.0,0.0,0.0,2.60944008
11,8,3,0,,,,2.36335,0.0,0.0,0.0,5.44425
11,9,3,0,,,,1.31475,0.0,0.0,0.0,7.50355008
11,10,3,0,,,,0.7138,0.0,0.0,0.0,8.6456496
11,11,3,0,,,,0.42821667,0.0,0.0,0.0,8.0244996
11,12,3,0,,,,2.67115,0.0,0.0,0.0,8.72865
11,13,3,0,,,,0.28481665,0.0,0.0,0.0,7.5852504
11,14,3,0,,,,0.31433332,0.0,0.0,0.0,5.72805
11,15,3,0,,,,0.33931667,0.0,0.0,0.0,3.16164996
11,16,3,0,,,,3.0793667,0.0,0.0,0.0,0.4863
11,17,3,0,,,,3.477,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0096,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2950833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.3099166,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6814833,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.60821664,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.58285,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.58944166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5596833,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.5976,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.55691665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.60055,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.7759333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.11675,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.45648333,0.0,0.0,0.0,0.872200008
12,8,4,0,,,,0.3754,0.0,0.0,0.0,2.56130004
12,9,4,0,,,,0.35921666,0.0,0.0,0.0,5.06115
12,10,4,0,,,,0.37198332,0.0,0.0,0.0,4.57624992
12,11,4,0,,,,0.4398,0.0,0.0,0.0,3.75585
12,12,4,0,,,,3.4115,0.0,0.0,0.0,7.5702252
12,13,4,0,,,,0.55385,0.0,0.0,0.0,6.8321496
12,14,4,0,,,,0.6499,0.0,0.0,0.0,5.37114996
12,15,4,0,,,,0.35048333,0.0,0.0,0.0,3.12795
12,16,4,0,,,,0.5559,0.0,0.0,0.0,0.3885
12,17,4,0,,,,2.12775,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.82215,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.4635167,0.0,0.0,0.0,0.0
12,20,4,0,,,,4.3588667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8653333,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.4525666,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5528333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.60431665,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.58578336,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.6078,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5826,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.86756665,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1243666,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3946333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.39331666,0.0,0.0,0.0,2.47930008
12,8,5,0,,,,0.35068333,0.0,0.0,0.0,5.56805016
12,9,5,0,,,,0.37001666,0.0,0.0,0.0,7.78585032
12,10,5,0,,,,0.3522,0.0,0.0,0.0,9.04995
12,11,5,0,,,,0.36353335,0.0,0.0,0.0,9.2257002
12,12,5,0,,,,0.3411,0.0,0.0,0.0,8.98885032
12,13,5,0,,,,0.36665,0.0,0.0,0.0,7.9857
12,14,5,0,,,,0.34343332,0.0,0.0,0.0,6.0546
12,15,5,0,,,,0.36353335,0.0,0.0,0.0,3.39069984
12,16,5,0,,,,0.5103,0.0,0.0,0.0,0.497750016
12,17,5,0,,,,6.0439,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.6539,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4498333,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.2132,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.0163667,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.7529166,0.0,0.0,0.0,0.0
12,23,5,0,,,,4.32465,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.56841666,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.58993334,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.57275,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5854833,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4232167,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.87525,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2422166,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.0552166,0.0,0.0,0.0,2.48705004
12,8,6,0,,,,1.1170167,0.0,0.0,0.0,5.41969992
12,9,6,0,,,,0.40066665,0.0,0.0,0.0,7.6061004
12,10,6,0,,,,1.0130416,0.0,0.0,0.0,8.90302512
12,11,6,0,,,,0.8096,0.0,0.0,0.0,9.40405008
12,12,6,0,,,,1.0066667,0.0,0.0,0.0,9.0438
12,13,6,0,,,,3.6021833,0.0,0.0,0.0,7.9695
12,14,6,0,,,,1.7111167,0.0,0.0,0.0,6.04719984
12,15,6,0,,,,1.5740334,0.0,0.0,0.0,3.35950008
12,16,6,0,,,,1.5660334,0.0,0.0,0.0,0.518750016
12,17,6,0,,,,1.4804,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6844167,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3947166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4322667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.38525,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0880667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.7995333,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.8400667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.7743833,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.81131667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.86128336,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.91746664,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.81023335,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.93118334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.80843335,0.0,0.0,0.0,2.38134996
12,8,7,0,,,,0.38105,0.0,0.0,0.0,5.23030008
12,9,7,0,,,,0.3704,0.0,0.0,0.0,7.2911004
12,10,7,0,,,,2.9098167,0.0,0.0,0.0,8.4231
12,11,7,0,,,,0.7899333,0.0,0.0,0.0,8.8848
12,12,7,0,,,,0.83526665,0.0,0.0,0.0,8.52694992
12,13,7,0,,,,0.39271668,0.0,0.0,0.0,7.5082002
12,14,7,0,,,,0.7101667,0.0,0.0,0.0,5.20630008
12,15,7,0,,,,1.40725,0.0,0.0,0.0,2.74030008
12,16,7,0,,,,1.6423833,0.0,0.0,0.0,0.22605
12,17,7,0,,,,1.4491667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.1184,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.69175,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2570333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.98538333,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.9337,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5533,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.56516665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.61226666,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.55535,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5743167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.8475,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.6296833,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.2462833,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.4676,0.0,0.0,0.0,1.69940004
12,8,1,0,,,,0.45181668,0.0,0.0,0.0,3.55125
12,9,1,0,,,,1.5202667,0.0,0.0,0.0,5.2986
12,10,1,0,,,,0.6349,0.0,0.0,0.0,5.14535004
12,11,1,0,,,,0.37916666,0.0,0.0,0.0,4.36910004
12,12,1,0,,,,0.35328335,0.0,0.0,0.0,5.0079
12,13,1,0,,,,0.37155,0.0,0.0,0.0,6.1773996
12,14,1,0,,,,0.37351668,0.0,0.0,0.0,5.09230008
12,15,1,0,,,,0.39961666,0.0,0.0,0.0,2.38224996
12,16,1,0,,,,0.54838336,0.0,0.0,0.0,0.295599996
12,17,1,0,,,,1.6758833,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.4633833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.6484833,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.60323334,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.58975,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.57061666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5890833,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.57505834,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5928,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.59241664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.60405,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.92875,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0768,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9158,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.34925,0.0,0.0,0.0,0.6441
12,8,2,0,,,,0.33596668,0.0,0.0,0.0,1.08215004
12,9,2,0,,,,0.35391667,0.0,0.0,0.0,2.59935
12,10,2,0,,,,0.34113333,0.0,0.0,0.0,3.67790004
12,11,2,0,,,,0.45458335,0.0,0.0,0.0,3.29855016
12,12,2,0,,,,3.4454,0.0,0.0,0.0,3.59835
12,13,2,0,,,,0.32671666,0.0,0.0,0.0,0.953299992
12,14,2,0,,,,0.34805,0.0,0.0,0.0,0.79239996
12,15,2,0,,,,0.34468332,0.0,0.0,0.0,0.2226
12,16,2,0,,,,1.0182166,0.0,0.0,0.0,0.0
12,17,2,0,,,,2.09285,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.8269,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.1579165,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.9478834,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.98725,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.88098335,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.57233334,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.60075,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.5754167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.58484447,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5729167,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.71001667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.83851665,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.8423333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.39888334,0.0,0.0,0.0,0.5235
12,8,3,0,,,,0.34838334,0.0,0.0,0.0,1.343200008
12,9,3,0,,,,0.38281667,0.0,0.0,0.0,3.35409996
12,10,3,0,,,,0.35006666,0.0,0.0,0.0,6.9693504
12,11,3,0,,,,0.46745,0.0,0.0,0.0,7.362
12,12,3,0,,,,3.20515,0.0,0.0,0.0,8.6808996
12,13,3,0,,,,0.35283333,0.0,0.0,0.0,7.4565
12,14,3,0,,,,0.35138333,0.0,0.0,0.0,5.55435
12,15,3,0,,,,0.36913332,0.0,0.0,0.0,2.72209992
12,16,3,0,,,,1.11265,0.0,0.0,0.0,0.181699992
12,17,3,0,,,,1.6506833,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.2575,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7147167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.4038666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.8610167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.61583334,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.6443,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.6206333,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.65025,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.638,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.6414833,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64928335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.7629667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.78466666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.39365,0.0,0.0,0.0,1.392499968
12,8,4,0,,,,0.45648333,0.0,0.0,0.0,4.5453
12,9,4,0,,,,0.43838334,0.0,0.0,0.0,6.72610032
12,10,4,0,,,,0.37576666,0.0,0.0,0.0,8.0388
12,11,4,0,,,,0.45076665,0.0,0.0,0.0,8.42185032
12,12,4,0,,,,3.5843334,0.0,0.0,0.0,8.1267504
12,13,4,0,,,,0.32553333,0.0,0.0,0.0,7.0689
12,14,4,0,,,,0.3387,0.0,0.0,0.0,4.84164996
12,15,4,0,,,,0.6002167,0.0,0.0,0.0,2.53990008
12,16,4,0,,,,0.6181667,0.0,0.0,0.0,0.240650004
12,17,4,0,,,,0.343,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.35995,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.0829834,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.0217667,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.78645,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.5887,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.56586665,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5928417,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.57185,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5965833,0.0,0.0,0.0,0.0
12,3,5,0,,,,4.7690334,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.68995,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5864333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.6597167,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.98375,0.0,0.0,0.0,0.732
12,8,5,0,,,,0.60555,0.0,0.0,0.0,3.28024992
12,9,5,0,,,,0.36976665,0.0,0.0,0.0,4.72515
12,10,5,0,,,,0.34583333,0.0,0.0,0.0,3.85725
12,11,5,0,,,,0.55006665,0.0,0.0,0.0,4.40715
12,12,5,0,,,,0.7744667,0.0,0.0,0.0,6.27064968
12,13,5,0,,,,0.50488335,0.0,0.0,0.0,5.17685004
12,14,5,0,,,,0.34068334,0.0,0.0,0.0,4.09284996
12,15,5,0,,,,0.34,0.0,0.0,0.0,2.59505004
12,16,5,0,,,,0.34803334,0.0,0.0,0.0,0.287649996
12,17,5,0,,,,1.06835,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.8639166,0.0,0.0,0.0,0.0
12,19,5,0,,,,5.260383,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.6839,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1935334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.6874,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.55903333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.57393336,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.55415,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.57748336,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.76136667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2176167,0.0,0.0,0.0,0.0
12,6,6,0,,,,4.4115334,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.1372333,0.0,0.0,0.0,1.33305
12,8,6,0,,,,1.3795333,0.0,0.0,0.0,4.11769992
12,9,6,0,,,,1.51265,0.0,0.0,0.0,6.13249992
12,10,6,0,,,,0.61403334,0.0,0.0,0.0,7.4274996
12,11,6,0,,,,1.0394833,0.0,0.0,0.0,7.8774996
12,12,6,0,,,,1.7370167,0.0,0.0,0.0,7.4646
12,13,6,0,,,,1.3421167,0.0,0.0,0.0,6.39195
12,14,6,0,,,,2.1353166,0.0,0.0,0.0,4.24209996
12,15,6,0,,,,1.1606,0.0,0.0,0.0,2.2323
12,16,6,0,,,,1.10685,0.0,0.0,0.0,0.189675
12,17,6,0,,,,1.29185,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2397667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0897334,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.80623335,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.77405,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.6997,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6051667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.6229917,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.61095,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.6374,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9680333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.6019,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.58848333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.46101665,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.68181664,0.0,0.0,0.0,0.0204
12,8,7,0,,,,1.3862,0.0,0.0,0.0,0.344749992
12,9,7,0,,,,0.91148335,0.0,0.0,0.0,0.88310004
12,10,7,0,,,,0.46073332,0.0,0.0,0.0,1.80945
12,11,7,0,,,,0.39583334,0.0,0.0,0.0,1.60755
12,12,7,0,,,,0.36345,0.0,0.0,0.0,1.40265
12,13,7,0,,,,0.93855,0.0,0.0,0.0,1.459549992
12,14,7,0,,,,1.1228666,0.0,0.0,0.0,0.44089998
12,15,7,0,,,,0.69086665,0.0,0.0,0.0,0.15135
12,16,7,0,,,,0.58031666,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.85328335,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.65575,0.0,0.0,0.0,0.0
12,19,7,0,,,,4.4742165,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.83853334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.60915,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.54936665,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5881,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.591025,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.62418336,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.5797833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5566,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.72396666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.91726667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.7848,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.4091667,0.0,0.0,0.0,0.291250008
