month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.77071667,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.89175,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.426,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.23455,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.2353,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.29481667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.2677,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.54735,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.31236666,0.0,0.0,0.0,0.0
8,9,1,0,,,,0.4044,0.0,0.0,0.0,0.0
8,10,1,0,,,,0.6442,0.0,0.0,0.0,0.0
8,11,1,0,,,,0.48046666,0.0,0.0,0.0,0.0
8,12,1,0,,,,0.17113334,0.0,0.0,0.0,0.0
8,13,1,0,,,,0.17153333,0.0,0.0,0.0,0.0
8,14,1,0,,,,0.17206667,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.7431,0.0,0.0,0.0,0.0
8,16,1,0,,,,3.4765666,0.0,0.0,0.0,0.0
8,17,1,0,,,,1.5899667,0.0,0.0,0.0,0.0
8,18,1,0,,,,2.3948667,0.0,0.0,0.0,0.0
8,19,1,0,,,,3.79475,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.3201666,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.70745,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.5115333,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8765333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1414167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.5170833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.21193333,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.1270334,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6340167,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2409,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.44166666,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.7873167,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.51225,0.0,0.0,0.0,0.0
8,9,2,0,,,,0.26171666,0.0,0.0,0.0,0.0
8,10,2,0,,,,0.25583333,0.0,0.0,0.0,0.0
8,11,2,0,,,,0.25585,0.0,0.0,0.0,0.0
8,12,2,0,,,,0.2573,0.0,0.0,0.0,0.0
8,13,2,0,,,,0.2564,0.0,0.0,0.0,0.0
8,14,2,0,,,,0.26283333,0.0,0.0,0.0,0.0
8,15,2,0,,,,0.84346664,0.0,0.0,0.0,0.0
8,16,2,0,,,,2.8524168,0.0,0.0,0.0,0.0
8,17,2,0,,,,0.2571,0.0,0.0,0.0,0.0
8,18,2,0,,,,1.77195,0.0,0.0,0.0,0.0
8,19,2,0,,,,4.389117,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.7708833,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.56835,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0923333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.8373333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.86795,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5989166,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.21733333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5158167,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1457334,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.25426668,0.0,0.0,0.0,0.0
8,6,3,0,,,,2.03355,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.7478667,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.5083,0.0,0.0,0.0,0.0
8,9,3,0,,,,0.2511,0.0,0.0,0.0,0.0
8,10,3,0,,,,0.25496668,0.0,0.0,0.0,0.0
8,11,3,0,,,,0.25643334,0.0,0.0,0.0,0.0
8,12,3,0,,,,0.25173333,0.0,0.0,0.0,0.0
8,13,3,0,,,,0.63963336,0.0,0.0,0.0,0.0
8,14,3,0,,,,0.33121666,0.0,0.0,0.0,0.0
8,15,3,0,,,,0.32796666,0.0,0.0,0.0,0.0
8,16,3,0,,,,2.4588833,0.0,0.0,0.0,0.0
8,17,3,0,,,,0.17755,0.0,0.0,0.0,0.0
8,18,3,0,,,,2.59015,0.0,0.0,0.0,0.0
8,19,3,0,,,,3.8147833,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.6865666,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.1592834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.4235834,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0233166,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3647,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3606334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.2111,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.76776665,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.97103333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.2485,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.46341667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.98795,0.0,0.0,0.0,0.0
8,8,4,0,,,,0.38068333,0.0,0.0,0.0,0.0
8,9,4,0,,,,0.31406668,0.0,0.0,0.0,0.0
8,10,4,0,,,,0.37316668,0.0,0.0,0.0,0.0
8,11,4,0,,,,0.79036665,0.0,0.0,0.0,0.0
8,12,4,0,,,,0.63735,0.0,0.0,0.0,0.0
8,13,4,0,,,,0.3103,0.0,0.0,0.0,0.0
8,14,4,0,,,,0.303,0.0,0.0,0.0,0.0
8,15,4,0,,,,0.30116665,0.0,0.0,0.0,0.0
8,16,4,0,,,,3.5277333,0.0,0.0,0.0,0.0
8,17,4,0,,,,1.4984833,0.0,0.0,0.0,0.0
8,18,4,0,,,,2.21325,0.0,0.0,0.0,0.0
8,19,4,0,,,,3.7507668,0.0,0.0,0.0,0.0
8,20,4,0,,,,3.6933668,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.6181667,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3554333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5484,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0222334,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.85943335,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.311,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.67438334,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.33345,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.53396666,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.73845,0.0,0.0,0.0,0.0
8,8,5,0,,,,0.7589333,0.0,0.0,0.0,0.0
8,9,5,0,,,,0.6019667,0.0,0.0,0.0,0.0
8,10,5,0,,,,0.3533,0.0,0.0,0.0,0.0
8,11,5,0,,,,0.32471666,0.0,0.0,0.0,0.0
8,12,5,0,,,,0.307,0.0,0.0,0.0,0.0
8,13,5,0,,,,0.30341667,0.0,0.0,0.0,0.0
8,14,5,0,,,,0.22121666,0.0,0.0,0.0,0.0
8,15,5,0,,,,0.4742,0.0,0.0,0.0,0.0
8,16,5,0,,,,0.22931667,0.0,0.0,0.0,0.0
8,17,5,0,,,,1.4871666,0.0,0.0,0.0,0.0
8,18,5,0,,,,3.292,0.0,0.0,0.0,0.0
8,19,5,0,,,,3.2157,0.0,0.0,0.0,0.0
8,20,5,0,,,,3.5708,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.07335,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.6982666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.61045,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.4213834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.24488333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.2532333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.3734,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.21673334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.21758333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.21945,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.25396666,0.0,0.0,0.0,0.0
8,8,6,0,,,,0.36168334,0.0,0.0,0.0,0.0
8,9,6,0,,,,0.6537,0.0,0.0,0.0,0.0
8,10,6,0,,,,0.758,0.0,0.0,0.0,0.0
8,11,6,0,,,,2.2109168,0.0,0.0,0.0,0.0
8,12,6,0,,,,0.6476,0.0,0.0,0.0,0.0
8,13,6,0,,,,0.22891666,0.0,0.0,0.0,0.0
8,14,6,0,,,,0.17983334,0.0,0.0,0.0,0.0
8,15,6,0,,,,0.17606667,0.0,0.0,0.0,0.0
8,16,6,0,,,,0.17491667,0.0,0.0,0.0,0.0
8,17,6,0,,,,0.175,0.0,0.0,0.0,0.0
8,18,6,0,,,,0.17648333,0.0,0.0,0.0,0.0
8,19,6,0,,,,0.17845,0.0,0.0,0.0,0.0
8,20,6,0,,,,3.3214,0.0,0.0,0.0,0.0
8,21,6,0,,,,4.3086667,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.54415,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.1193,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.7952,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.56145,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.22298333,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1635667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.54788333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.29095,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.2751,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.3681667,0.0,0.0,0.0,0.0
8,8,7,0,,,,0.45153335,0.0,0.0,0.0,0.0
8,9,7,0,,,,0.62876666,0.0,0.0,0.0,0.0
8,10,7,0,,,,0.43661666,0.0,0.0,0.0,0.0
8,11,7,0,,,,0.19965,0.0,0.0,0.0,0.0
8,12,7,0,,,,1.5368333,0.0,0.0,0.0,0.0
8,13,7,0,,,,1.5689833,0.0,0.0,0.0,0.0
8,14,7,0,,,,1.9680166,0.0,0.0,0.0,0.0
8,15,7,0,,,,4.1123166,0.0,0.0,0.0,0.0
8,16,7,0,,,,3.64445,0.0,0.0,0.0,0.0
8,17,7,0,,,,2.9216332,0.0,0.0,0.0,0.0
8,18,7,0,,,,2.07675,0.0,0.0,0.0,0.0
8,19,7,0,,,,3.24825,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.2812667,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.6333166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5075667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.3190167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1796167,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.4389,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.21523333,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5260667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.24631667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.41935,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6423,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.28076667,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.7269,0.0,0.0,0.0,0.0
8,9,1,0,,,,0.19218333,0.0,0.0,0.0,0.0
8,10,1,0,,,,0.18626666,0.0,0.0,0.0,0.0
8,11,1,0,,,,0.18051666,0.0,0.0,0.0,0.0
8,12,1,0,,,,0.17921667,0.0,0.0,0.0,0.0
8,13,1,0,,,,0.17825,0.0,0.0,0.0,0.0
8,14,1,0,,,,0.17836666,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.17516667,0.0,0.0,0.0,0.0
8,16,1,0,,,,1.7849833,0.0,0.0,0.0,0.0
8,17,1,0,,,,1.6466,0.0,0.0,0.0,0.0
8,18,1,0,,,,3.1187668,0.0,0.0,0.0,0.0
8,19,1,0,,,,3.7445166,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.4665334,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.57755,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0693166,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4255333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.21961667,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.3927,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.21795,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.21921666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.69063336,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.4726,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.67878336,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.6611,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.66006666,0.0,0.0,0.0,0.0
8,9,2,0,,,,0.31003332,0.0,0.0,0.0,3.08535012
8,10,2,0,,,,0.23401667,0.0,0.0,0.0,5.66002494
8,11,2,0,,,,0.19656667,0.0,0.0,0.0,6.62864994
8,12,2,0,,,,0.18931666,0.0,0.0,0.0,7.08420024
8,13,2,0,,,,0.18791667,0.0,0.0,0.0,7.0070625
8,14,2,0,,,,0.24543333,0.0,0.0,0.0,6.43998726
8,15,2,0,,,,0.29331666,0.0,0.0,0.0,5.3670375
8,16,2,0,,,,3.3742166,0.0,0.0,0.0,3.9069
8,17,2,0,,,,2.68005,0.0,0.0,0.0,2.21977494
8,18,2,0,,,,1.8736,0.0,0.0,0.0,0.67788747
8,19,2,0,,,,3.7203166,0.0,0.0,0.0,0.0133875
8,20,2,0,,,,3.39605,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.82685,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.5526333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3949833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.22091667,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.27675,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.38418335,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.21908334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2369,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.4435,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.59885,0.0,0.0,0.0,0.072675
8,7,3,0,,,,0.36921668,0.0,0.0,0.0,1.0983375
8,8,3,0,,,,0.76676667,0.0,0.0,0.0,2.59653762
8,9,3,0,,,,0.23071666,0.0,0.0,0.0,4.24128762
8,10,3,0,,,,0.20083334,0.0,0.0,0.0,5.6408625
8,11,3,0,,,,0.18973333,0.0,0.0,0.0,6.5753622
8,12,3,0,,,,0.1893,0.0,0.0,0.0,7.0997625
8,13,3,0,,,,0.18843333,0.0,0.0,0.0,7.02675
8,14,3,0,,,,0.18748334,0.0,0.0,0.0,6.38415
8,15,3,0,,,,0.18378334,0.0,0.0,0.0,5.309325
8,16,3,0,,,,1.6822333,0.0,0.0,0.0,3.86444997
8,17,3,0,,,,1.9462667,0.0,0.0,0.0,2.18111256
8,18,3,0,,,,1.5983167,0.0,0.0,0.0,0.657525006
8,19,3,0,,,,3.4310834,0.0,0.0,0.0,0.0106499997
8,20,3,0,,,,3.55695,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.7803,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6745,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.67455,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0938333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.29031667,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.4971334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.2932,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.34511667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.549,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.73066664,0.0,0.0,0.0,0.0621
8,7,4,0,,,,0.37521666,0.0,0.0,0.0,1.05813747
8,8,4,0,,,,0.85871667,0.0,0.0,0.0,2.54962494
8,9,4,0,,,,0.36098334,0.0,0.0,0.0,4.18653756
8,10,4,0,,,,0.2609,0.0,0.0,0.0,5.5275003
8,11,4,0,,,,0.24786666,0.0,0.0,0.0,6.48727515
8,12,4,0,,,,0.24541667,0.0,0.0,0.0,6.8908122
8,13,4,0,,,,0.24321666,0.0,0.0,0.0,6.7895622
8,14,4,0,,,,0.24016666,0.0,0.0,0.0,6.18165
8,15,4,0,,,,0.23871666,0.0,0.0,0.0,5.1511122
8,16,4,0,,,,1.7001667,0.0,0.0,0.0,3.71943756
8,17,4,0,,,,1.2946334,0.0,0.0,0.0,2.07671247
8,18,4,0,,,,2.3216667,0.0,0.0,0.0,0.6238125
8,19,4,0,,,,4.3399,0.0,0.0,0.0,0.0084375
8,20,4,0,,,,3.6067834,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0436168,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.64075,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4229167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.27953333,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.44345,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.27123332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.26936665,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7985,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.50346667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.68846667,0.0,0.0,0.0,0.060975
8,7,5,0,,,,0.78526664,0.0,0.0,0.0,0.9621
8,8,5,0,,,,0.47305,0.0,0.0,0.0,2.34780003
8,9,5,0,,,,0.24153334,0.0,0.0,0.0,3.93573753
8,10,5,0,,,,0.2421,0.0,0.0,0.0,5.2858125
8,11,5,0,,,,0.24036667,0.0,0.0,0.0,6.18420024
8,12,5,0,,,,0.2408,0.0,0.0,0.0,6.64923726
8,13,5,0,,,,0.26276666,0.0,0.0,0.0,6.58515015
8,14,5,0,,,,0.31205,0.0,0.0,0.0,6.09371244
8,15,5,0,,,,0.30763334,0.0,0.0,0.0,5.06403756
8,16,5,0,,,,3.6977,0.0,0.0,0.0,3.6052875
8,17,5,0,,,,2.3205166,0.0,0.0,0.0,1.98464994
8,18,5,0,,,,1.9428667,0.0,0.0,0.0,0.59103747
8,19,5,0,,,,3.3181667,0.0,0.0,0.0,0.0106499997
8,20,5,0,,,,3.2424,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.9378333,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.74145,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.7143167,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2953583,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.2093,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.922,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.8726,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.66366667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6757,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.35225,0.0,0.0,0.0,0.0344999997
8,7,6,0,,,,0.42508334,0.0,0.0,0.0,0.826687476
8,8,6,0,,,,0.4199,0.0,0.0,0.0,2.33973747
8,9,6,0,,,,0.74165,0.0,0.0,0.0,3.93307497
8,10,6,0,,,,0.7011,0.0,0.0,0.0,5.2422372
8,11,6,0,,,,0.50086665,0.0,0.0,0.0,6.1377372
8,12,6,0,,,,1.5611334,0.0,0.0,0.0,6.57329976
8,13,6,0,,,,1.1161667,0.0,0.0,0.0,6.58177515
8,14,6,0,,,,1.7016833,0.0,0.0,0.0,6.00060006
8,15,6,0,,,,2.1155667,0.0,0.0,0.0,5.00666256
8,16,6,0,,,,1.8988667,0.0,0.0,0.0,3.57937506
8,17,6,0,,,,1.7020667,0.0,0.0,0.0,1.9407375
8,18,6,0,,,,2.3266,0.0,0.0,0.0,0.5691375
8,19,6,0,,,,5.143717,0.0,0.0,0.0,0.006075
8,20,6,0,,,,4.015567,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.7043166,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8644834,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.78065,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.5502334,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0861167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9011,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1818666,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.1067667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.37845,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.21578333,0.0,0.0,0.0,0.0337125006
8,7,7,0,,,,0.36505,0.0,0.0,0.0,0.8200125
8,8,7,0,,,,0.61223334,0.0,0.0,0.0,2.33891262
8,9,7,0,,,,0.64846665,0.0,0.0,0.0,3.92036247
8,10,7,0,,,,1.46205,0.0,0.0,0.0,5.25727494
8,11,7,0,,,,2.26775,0.0,0.0,0.0,6.1528878
8,12,7,0,,,,0.85038334,0.0,0.0,0.0,6.58522485
8,13,7,0,,,,3.4163167,0.0,0.0,0.0,6.51645
8,14,7,0,,,,3.00925,0.0,0.0,0.0,6.0144372
8,15,7,0,,,,2.08305,0.0,0.0,0.0,5.04914994
8,16,7,0,,,,3.6291666,0.0,0.0,0.0,3.63412494
8,17,7,0,,,,3.2647834,0.0,0.0,0.0,1.9879875
8,18,7,0,,,,2.8740168,0.0,0.0,0.0,0.580462506
8,19,7,0,,,,3.5967834,0.0,0.0,0.0,0.00592500024
8,20,7,0,,,,3.3664668,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.2695668,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.302575,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.8541167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.3940834,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.7273834,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0145167,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.0338,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5175833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.21361667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.17626667,0.0,0.0,0.0,0.02385
8,7,1,0,,,,0.32681668,0.0,0.0,0.0,0.822562524
8,8,1,0,,,,0.6787,0.0,0.0,0.0,2.36962494
8,9,1,0,,,,0.65818334,0.0,0.0,0.0,3.97511253
8,10,1,0,,,,0.31996667,0.0,0.0,0.0,5.32665
8,11,1,0,,,,0.19955,0.0,0.0,0.0,6.2767503
8,12,1,0,,,,0.20023334,0.0,0.0,0.0,6.6574872
8,13,1,0,,,,0.1917,0.0,0.0,0.0,6.58533744
8,14,1,0,,,,0.18551667,0.0,0.0,0.0,6.1070625
8,15,1,0,,,,0.18826666,0.0,0.0,0.0,5.11365015
8,16,1,0,,,,3.7344,0.0,0.0,0.0,3.68039988
8,17,1,0,,,,3.6130166,0.0,0.0,0.0,1.99305
8,18,1,0,,,,2.74215,0.0,0.0,0.0,0.58034997
8,19,1,0,,,,3.9813,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.57405,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.01595,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8596833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4146833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.6107167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.2286667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.51303333,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.18205,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.35286668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.51313335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6253167,0.0,0.0,0.0,0.0325499994
8,7,2,0,,,,0.5246,0.0,0.0,0.0,0.901499976
8,8,2,0,,,,0.54285,0.0,0.0,0.0,2.5482375
8,9,2,0,,,,0.1998,0.0,0.0,0.0,4.21620003
8,10,2,0,,,,0.19483334,0.0,0.0,0.0,5.5888128
8,11,2,0,,,,0.19,0.0,0.0,0.0,6.53171265
8,12,2,0,,,,0.18938333,0.0,0.0,0.0,6.939675
8,13,2,0,,,,0.18885,0.0,0.0,0.0,6.91698726
8,14,2,0,,,,0.18868333,0.0,0.0,0.0,6.30273726
8,15,2,0,,,,0.19493334,0.0,0.0,0.0,5.2409997
8,16,2,0,,,,3.6946,0.0,0.0,0.0,3.8010375
8,17,2,0,,,,2.93015,0.0,0.0,0.0,2.12756247
8,18,2,0,,,,2.3776,0.0,0.0,0.0,0.59617503
8,19,2,0,,,,3.8821332,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.93765,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.1949167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4587,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2716833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1674417,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1041833,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.1388,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24981667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.32463333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.46365,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.41455,0.0,0.0,0.0,0.0295125003
8,7,3,0,,,,0.37856665,0.0,0.0,0.0,0.85788747
8,8,3,0,,,,0.672,0.0,0.0,0.0,2.4620625
8,9,3,0,,,,0.18801667,0.0,0.0,0.0,4.08614994
8,10,3,0,,,,0.19015,0.0,0.0,0.0,5.4119997
8,11,3,0,,,,0.19028333,0.0,0.0,0.0,6.38055
8,12,3,0,,,,0.18885,0.0,0.0,0.0,6.81528735
8,13,3,0,,,,0.18765,0.0,0.0,0.0,6.7440753
8,14,3,0,,,,0.18733333,0.0,0.0,0.0,6.16365
8,15,3,0,,,,0.19925,0.0,0.0,0.0,5.1066378
8,16,3,0,,,,3.6366167,0.0,0.0,0.0,3.65381244
8,17,3,0,,,,2.69725,0.0,0.0,0.0,2.00411253
8,18,3,0,,,,2.0047166,0.0,0.0,0.0,0.551662506
8,19,3,0,,,,3.6781332,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.9119167,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.3524666,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.4550834,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2331667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2432584,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.2224667,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.1476834,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.21718334,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.2496333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42763335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.43695,0.0,0.0,0.0,0.0325875006
8,7,4,0,,,,0.33978334,0.0,0.0,0.0,0.8308125
8,8,4,0,,,,0.68801665,0.0,0.0,0.0,2.4107625
8,9,4,0,,,,0.1983,0.0,0.0,0.0,4.02348753
8,10,4,0,,,,0.19041666,0.0,0.0,0.0,5.35710006
8,11,4,0,,,,0.19091667,0.0,0.0,0.0,6.261525
8,12,4,0,,,,0.19015,0.0,0.0,0.0,6.6647997
8,13,4,0,,,,0.18785,0.0,0.0,0.0,6.6035628
8,14,4,0,,,,0.18993333,0.0,0.0,0.0,6.0498
8,15,4,0,,,,0.20948334,0.0,0.0,0.0,5.0081247
8,16,4,0,,,,3.6388667,0.0,0.0,0.0,3.59669997
8,17,4,0,,,,2.62785,0.0,0.0,0.0,1.96173756
8,18,4,0,,,,3.0333333,0.0,0.0,0.0,0.529875
8,19,4,0,,,,4.7251167,0.0,0.0,0.0,0.0
8,20,4,0,,,,3.6986334,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.1964,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.7948667,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.7546833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2907,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.94465,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.94313335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7888333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5837,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.7072333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.24488333,0.0,0.0,0.0,0.0297374994
8,7,5,0,,,,0.5606667,0.0,0.0,0.0,0.80688753
8,8,5,0,,,,0.88495,0.0,0.0,0.0,2.36707497
8,9,5,0,,,,0.6989667,0.0,0.0,0.0,3.98043756
8,10,5,0,,,,0.32196668,0.0,0.0,0.0,5.31405
8,11,5,0,,,,0.2427,0.0,0.0,0.0,6.25091256
8,12,5,0,,,,0.24056667,0.0,0.0,0.0,6.70338774
8,13,5,0,,,,0.24018334,0.0,0.0,0.0,6.66225
8,14,5,0,,,,0.24766667,0.0,0.0,0.0,6.1191378
8,15,5,0,,,,0.26445,0.0,0.0,0.0,5.0486625
8,16,5,0,,,,3.5968332,0.0,0.0,0.0,3.51791262
8,17,5,0,,,,3.0702167,0.0,0.0,0.0,1.8586125
8,18,5,0,,,,3.1952834,0.0,0.0,0.0,0.468825003
8,19,5,0,,,,3.7559333,0.0,0.0,0.0,0.0
8,20,5,0,,,,3.8195667,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.6734166,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.90665,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3618,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.4530333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9336333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9030833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.91655,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.81623334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.5682667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.28351668,0.0,0.0,0.0,0.04905
8,7,6,0,,,,0.31585,0.0,0.0,0.0,0.75573747
8,8,6,0,,,,0.38438332,0.0,0.0,0.0,2.1907125
8,9,6,0,,,,0.74076664,0.0,0.0,0.0,3.68748747
8,10,6,0,,,,2.6066167,0.0,0.0,0.0,5.00227515
8,11,6,0,,,,1.6448833,0.0,0.0,0.0,5.94341235
8,12,6,0,,,,1.7073833,0.0,0.0,0.0,6.3972
8,13,6,0,,,,2.140375,0.0,0.0,0.0,6.33028104
8,14,6,0,,,,1.6608,0.0,0.0,0.0,5.8198878
8,15,6,0,,,,1.7554834,0.0,0.0,0.0,4.81267476
8,16,6,0,,,,2.6087832,0.0,0.0,0.0,3.26557503
8,17,6,0,,,,2.0038333,0.0,0.0,0.0,1.79771247
8,18,6,0,,,,1.9079666,0.0,0.0,0.0,0.5421375
8,19,6,0,,,,4.9909835,0.0,0.0,0.0,0.0107624997
8,20,6,0,,,,3.8357666,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.2949333,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.0186667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.7500334,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.3331,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.2483,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.89751667,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1613333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8462167,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.77456665,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.28105,0.0,0.0,0.0,0.083737503
8,7,7,0,,,,0.3739,0.0,0.0,0.0,0.76323753
8,8,7,0,,,,0.71706665,0.0,0.0,0.0,2.05496244
8,9,7,0,,,,0.81231666,0.0,0.0,0.0,3.2763375
8,10,7,0,,,,0.65608335,0.0,0.0,0.0,5.1289875
8,11,7,0,,,,0.71568334,0.0,0.0,0.0,4.0437
8,12,7,0,,,,0.5557167,0.0,0.0,0.0,2.87714988
8,13,7,0,,,,2.28205,0.0,0.0,0.0,5.52446244
8,14,7,0,,,,0.41866666,0.0,0.0,0.0,2.72827494
8,15,7,0,,,,0.3482,0.0,0.0,0.0,3.561075
8,16,7,0,,,,0.23198333,0.0,0.0,0.0,3.416625
8,17,7,0,,,,0.23075,0.0,0.0,0.0,1.80119997
8,18,7,0,,,,0.22591667,0.0,0.0,0.0,0.494362485
8,19,7,0,,,,0.21906666,0.0,0.0,0.0,0.0
8,20,7,0,,,,0.22688334,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.22655,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.32118332,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.1671333,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.25125,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2731167,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.1258833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.26386666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.26361668,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.67295,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5831,0.0,0.0,0.0,0.0320999994
8,7,1,0,,,,0.2375,0.0,0.0,0.0,0.76740003
8,8,1,0,,,,0.72735,0.0,0.0,0.0,2.24744994
8,9,1,0,,,,0.36795,0.0,0.0,0.0,3.86193744
8,10,1,0,,,,0.23793334,0.0,0.0,0.0,5.18741235
8,11,1,0,,,,0.24468334,0.0,0.0,0.0,6.13533744
8,12,1,0,,,,0.24235,0.0,0.0,0.0,6.58785006
8,13,1,0,,,,0.2369,0.0,0.0,0.0,6.611175
8,14,1,0,,,,0.23966667,0.0,0.0,0.0,6.01822485
8,15,1,0,,,,0.25196666,0.0,0.0,0.0,5.03204976
8,16,1,0,,,,3.4622834,0.0,0.0,0.0,2.858625
8,17,1,0,,,,3.4381332,0.0,0.0,0.0,1.630575
8,18,1,0,,,,1.80735,0.0,0.0,0.0,0.3861
8,19,1,0,,,,3.4157667,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.81545,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.66153336,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.07485,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.2798667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.878225,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8250333,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27405,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.787,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.26486668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.26143333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.23931667,0.0,0.0,0.0,0.0318375
8,7,2,0,,,,0.28306666,0.0,0.0,0.0,0.772425
8,8,2,0,,,,0.7757,0.0,0.0,0.0,2.26421244
8,9,2,0,,,,0.57713336,0.0,0.0,0.0,3.80501253
8,10,2,0,,,,0.23811667,0.0,0.0,0.0,5.131575
8,11,2,0,,,,0.2502,0.0,0.0,0.0,6.05984985
8,12,2,0,,,,0.24736667,0.0,0.0,0.0,6.5095875
8,13,2,0,,,,0.24365,0.0,0.0,0.0,6.3575622
8,14,2,0,,,,1.0711833,0.0,0.0,0.0,5.7128625
8,15,2,0,,,,1.4931166,0.0,0.0,0.0,4.64407524
8,16,2,0,,,,3.7662168,0.0,0.0,0.0,3.2234625
8,17,2,0,,,,2.2301,0.0,0.0,0.0,1.66755006
8,18,2,0,,,,1.7718834,0.0,0.0,0.0,0.446025006
8,19,2,0,,,,3.29585,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.0511,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.0366166,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.10945,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.8508667,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.3718667,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.35278332,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.22465,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.21291667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2112,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.2108,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.18615,0.0,0.0,0.0,0.036487503
8,7,3,0,,,,0.49005,0.0,0.0,0.0,0.770587506
8,8,3,0,,,,0.64715,0.0,0.0,0.0,2.1920625
8,9,3,0,,,,0.33488333,0.0,0.0,0.0,3.7567125
8,10,3,0,,,,0.19266666,0.0,0.0,0.0,5.1039
8,11,3,0,,,,0.21211667,0.0,0.0,0.0,6.0398622
8,12,3,0,,,,0.49036667,0.0,0.0,0.0,6.50534985
8,13,3,0,,,,0.20136666,0.0,0.0,0.0,6.44621265
8,14,3,0,,,,0.23551667,0.0,0.0,0.0,5.8924125
8,15,3,0,,,,0.23176667,0.0,0.0,0.0,4.7998125
8,16,3,0,,,,3.4761667,0.0,0.0,0.0,3.34308744
8,17,3,0,,,,3.5852168,0.0,0.0,0.0,1.72747503
8,18,3,0,,,,3.1994166,0.0,0.0,0.0,0.419587506
8,19,3,0,,,,0.72816664,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.1202,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3003666,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.4344333,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.2331,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.5586834,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8156667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.75046664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7797667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.26311666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26581666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.24238333,0.0,0.0,0.0,0.0407625003
8,7,4,0,,,,0.31293333,0.0,0.0,0.0,0.729187524
8,8,4,0,,,,0.8010333,0.0,0.0,0.0,2.06969994
8,9,4,0,,,,0.52945,0.0,0.0,0.0,3.65294997
8,10,4,0,,,,0.25238332,0.0,0.0,0.0,5.02811226
8,11,4,0,,,,0.25551668,0.0,0.0,0.0,5.89492476
8,12,4,0,,,,0.2478,0.0,0.0,0.0,6.3520875
8,13,4,0,,,,0.24053334,0.0,0.0,0.0,6.2782875
8,14,4,0,,,,0.23736666,0.0,0.0,0.0,5.6961378
8,15,4,0,,,,0.23455,0.0,0.0,0.0,4.73246244
8,16,4,0,,,,3.3730667,0.0,0.0,0.0,3.30982497
8,17,4,0,,,,1.4062667,0.0,0.0,0.0,1.70823753
8,18,4,0,,,,1.86145,0.0,0.0,0.0,0.4293
8,19,4,0,,,,3.7799833,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.59335,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9599,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.3445168,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.7446666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8055583,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.06235,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.21383333,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.6809334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.21426667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.23591666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.25236666,0.0,0.0,0.0,0.0307125
8,7,5,0,,,,0.2771,0.0,0.0,0.0,0.4113
8,8,5,0,,,,0.8616167,0.0,0.0,0.0,1.26138744
8,9,5,0,,,,0.90241665,0.0,0.0,0.0,2.6676
8,10,5,0,,,,0.8768,0.0,0.0,0.0,4.99604976
8,11,5,0,,,,0.75448334,0.0,0.0,0.0,6.43841235
8,12,5,0,,,,1.7650167,0.0,0.0,0.0,6.85053756
8,13,5,0,,,,1.3587166,0.0,0.0,0.0,6.79260006
8,14,5,0,,,,0.39108333,0.0,0.0,0.0,6.1883253
8,15,5,0,,,,0.5988,0.0,0.0,0.0,5.14972485
8,16,5,0,,,,1.7049333,0.0,0.0,0.0,3.67946244
8,17,5,0,,,,1.3532333,0.0,0.0,0.0,1.94823756
8,18,5,0,,,,1.1173834,0.0,0.0,0.0,0.454649994
8,19,5,0,,,,3.5629,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.7361667,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.3163667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.26615,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.25481668,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.24611667,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.2368,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.27228335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.284,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.28225,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.2825,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.2815,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.36868334,0.0,0.0,0.0,0.16965
8,8,6,0,,,,0.54658335,0.0,0.0,0.0,1.19448756
8,9,6,0,,,,0.68721664,0.0,0.0,0.0,3.69389988
8,10,6,0,,,,0.70841664,0.0,0.0,0.0,5.29241256
8,11,6,0,,,,0.5553667,0.0,0.0,0.0,6.2566875
8,12,6,0,,,,0.26285,0.0,0.0,0.0,6.63345
8,13,6,0,,,,0.26783332,0.0,0.0,0.0,6.57795024
8,14,6,0,,,,0.26543334,0.0,0.0,0.0,5.9311872
8,15,6,0,,,,0.25103334,0.0,0.0,0.0,4.8256875
8,16,6,0,,,,0.2182,0.0,0.0,0.0,3.33510012
8,17,6,0,,,,0.21506667,0.0,0.0,0.0,1.735875
8,18,6,0,,,,0.21395,0.0,0.0,0.0,0.426862485
8,19,6,0,,,,0.58991665,0.0,0.0,0.0,0.0
8,20,6,0,,,,4.468867,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.8435667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4852834,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.878,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.7827333,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.21898334,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.22043334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.22086667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.21865,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.71666664,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.21275,0.0,0.0,0.0,0.0244125
8,7,7,0,,,,0.37335,0.0,0.0,0.0,0.755249976
8,8,7,0,,,,1.5496167,0.0,0.0,0.0,2.31251247
8,9,7,0,,,,0.72531664,0.0,0.0,0.0,3.933225
8,10,7,0,,,,1.2802,0.0,0.0,0.0,5.26496265
8,11,7,0,,,,0.7223333,0.0,0.0,0.0,6.11535006
8,12,7,0,,,,2.5954332,0.0,0.0,0.0,6.5747628
8,13,7,0,,,,4.0174665,0.0,0.0,0.0,6.48622485
8,14,7,0,,,,3.08485,0.0,0.0,0.0,5.907825
8,15,7,0,,,,4.65225,0.0,0.0,0.0,4.822425
8,16,7,0,,,,3.0100834,0.0,0.0,0.0,3.34931256
8,17,7,0,,,,4.530267,0.0,0.0,0.0,1.7105625
8,18,7,0,,,,1.1243,0.0,0.0,0.0,0.389174985
8,19,7,0,,,,2.5044832,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.3500834,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.90975,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9002167,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.5767167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.24735,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.92455,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1601666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8440667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.51096666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.34901667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.68771666,0.0,0.0,0.0,0.0192750003
8,7,1,0,,,,0.77898335,0.0,0.0,0.0,0.758925
8,8,1,0,,,,0.5913,0.0,0.0,0.0,2.3011875
8,9,1,0,,,,0.2634,0.0,0.0,0.0,3.89550006
8,10,1,0,,,,0.2669,0.0,0.0,0.0,5.15467476
8,11,1,0,,,,0.66695,0.0,0.0,0.0,6.03723726
8,12,1,0,,,,0.35485,0.0,0.0,0.0,6.41685006
8,13,1,0,,,,0.26328334,0.0,0.0,0.0,6.38542476
8,14,1,0,,,,0.22411667,0.0,0.0,0.0,5.7911247
8,15,1,0,,,,0.23815,0.0,0.0,0.0,4.72908744
8,16,1,0,,,,3.6676333,0.0,0.0,0.0,3.280725
8,17,1,0,,,,3.1698666,0.0,0.0,0.0,1.65877497
8,18,1,0,,,,2.5983167,0.0,0.0,0.0,0.384224994
8,19,1,0,,,,4.2477,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.4530833,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0026333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8936334,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0488167,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0739,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.14325,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.25163335,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.91256666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.23083334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.86895,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.26473334,0.0,0.0,0.0,0.0161624997
8,7,2,0,,,,0.264,0.0,0.0,0.0,0.7423875
8,8,2,0,,,,0.54728335,0.0,0.0,0.0,2.283075
8,9,2,0,,,,0.29991665,0.0,0.0,0.0,3.85646238
8,10,2,0,,,,0.456,0.0,0.0,0.0,5.1577875
8,11,2,0,,,,0.7324833,0.0,0.0,0.0,6.04035
8,12,2,0,,,,0.7920667,0.0,0.0,0.0,6.5007
8,13,2,0,,,,0.3911,0.0,0.0,0.0,6.42191256
8,14,2,0,,,,0.31951666,0.0,0.0,0.0,5.8278753
8,15,2,0,,,,0.24833333,0.0,0.0,0.0,4.730175
8,16,2,0,,,,3.6294668,0.0,0.0,0.0,3.20808744
8,17,2,0,,,,3.5627167,0.0,0.0,0.0,1.51785
8,18,2,0,,,,2.8391666,0.0,0.0,0.0,0.360262503
8,19,2,0,,,,3.80435,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.6961334,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.1157334,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1958,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.2473834,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.5060582,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5890167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.33755,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.4223666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.79718333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.32605,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.38265,0.0,0.0,0.0,0.0131250006
8,7,3,0,,,,0.7672,0.0,0.0,0.0,0.7351875
8,8,3,0,,,,0.40571666,0.0,0.0,0.0,2.26826244
8,9,3,0,,,,0.33861667,0.0,0.0,0.0,3.87206244
8,10,3,0,,,,0.72651666,0.0,0.0,0.0,5.15883744
8,11,3,0,,,,0.73535,0.0,0.0,0.0,6.02310006
8,12,3,0,,,,0.32381666,0.0,0.0,0.0,6.53913774
8,13,3,0,,,,0.32136667,0.0,0.0,0.0,6.3412875
8,14,3,0,,,,0.30386665,0.0,0.0,0.0,5.84677494
8,15,3,0,,,,0.24078333,0.0,0.0,0.0,4.8346875
8,16,3,0,,,,3.667,0.0,0.0,0.0,3.34458738
8,17,3,0,,,,3.9713333,0.0,0.0,0.0,1.704375
8,18,3,0,,,,3.9648,0.0,0.0,0.0,0.353737485
8,19,3,0,,,,3.8641334,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.9275666,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.70825,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.7712166,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.22045,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6726417,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5314,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.99885,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.25961667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.74203336,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.48923334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.35901666,0.0,0.0,0.0,0.008325
9,7,4,0,,,,0.84138334,0.0,0.0,0.0,0.724537494
9,8,4,0,,,,0.35971665,0.0,0.0,0.0,2.30673753
9,9,4,0,,,,0.31936666,0.0,0.0,0.0,3.91335012
9,10,4,0,,,,0.2698,0.0,0.0,0.0,5.2220628
9,11,4,0,,,,0.272,0.0,0.0,0.0,6.1219872
9,12,4,0,,,,0.2704,0.0,0.0,0.0,6.59460006
9,13,4,0,,,,0.27128333,0.0,0.0,0.0,6.51645
9,14,4,0,,,,0.2285,0.0,0.0,0.0,5.941575
9,15,4,0,,,,0.18705,0.0,0.0,0.0,4.81121244
9,16,4,0,,,,3.7444668,0.0,0.0,0.0,3.32699994
9,17,4,0,,,,3.7800167,0.0,0.0,0.0,1.665225
9,18,4,0,,,,2.2995667,0.0,0.0,0.0,0.341587494
9,19,4,0,,,,3.1104167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.4306,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.7406,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.84606665,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.20605,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.9937167,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.40601668,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.21181667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.20966667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.21115,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.3831834,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.6838667,0.0,0.0,0.0,0.0212625
9,7,5,0,,,,0.56615,0.0,0.0,0.0,0.99479997
9,8,5,0,,,,0.18925,0.0,0.0,0.0,1.7541
9,9,5,0,,,,0.19173333,0.0,0.0,0.0,4.18350006
9,10,5,0,,,,0.19183333,0.0,0.0,0.0,5.78925
9,11,5,0,,,,0.19425,0.0,0.0,0.0,6.7372497
9,12,5,0,,,,0.19336666,0.0,0.0,0.0,7.1917497
9,13,5,0,,,,0.1919,0.0,0.0,0.0,7.06365
9,14,5,0,,,,0.1905,0.0,0.0,0.0,6.46083765
9,15,5,0,,,,0.18756667,0.0,0.0,0.0,5.37251274
9,16,5,0,,,,0.18668333,0.0,0.0,0.0,3.802275
9,17,5,0,,,,0.1813,0.0,0.0,0.0,1.9780875
9,18,5,0,,,,0.17225,0.0,0.0,0.0,0.402000012
9,19,5,0,,,,0.18076667,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.18035,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.1816,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.17956667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.183,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.183,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18286666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18306667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18586667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.21346667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.23141667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.23188333,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.223,0.0,0.0,0.0,0.265912506
9,8,6,0,,,,0.23223333,0.0,0.0,0.0,0.936675
9,9,6,0,,,,0.23441666,0.0,0.0,0.0,2.88750006
9,10,6,0,,,,0.42543334,0.0,0.0,0.0,5.6761875
9,11,6,0,,,,0.48728332,0.0,0.0,0.0,6.79886226
9,12,6,0,,,,0.2403,0.0,0.0,0.0,7.19670024
9,13,6,0,,,,0.23925,0.0,0.0,0.0,7.1325
9,14,6,0,,,,0.23606667,0.0,0.0,0.0,6.4167372
9,15,6,0,,,,0.23181666,0.0,0.0,0.0,5.29815015
9,16,6,0,,,,0.22801666,0.0,0.0,0.0,3.7004625
9,17,6,0,,,,0.22581667,0.0,0.0,0.0,1.87889994
9,18,6,0,,,,0.21765,0.0,0.0,0.0,0.367462494
9,19,6,0,,,,0.22468333,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.22518334,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.22145,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.22108333,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.22401667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.22386667,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.22905,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.22756666,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.22736667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.22863333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.22776666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.22613333,0.0,0.0,0.0,0.0111750003
9,7,7,0,,,,0.22981666,0.0,0.0,0.0,0.620325
9,8,7,0,,,,0.23388334,0.0,0.0,0.0,1.70160003
9,9,7,0,,,,0.2333,0.0,0.0,0.0,3.14973747
9,10,7,0,,,,0.23238334,0.0,0.0,0.0,3.69026253
9,11,7,0,,,,0.23748334,0.0,0.0,0.0,4.67328735
9,12,7,0,,,,0.24078333,0.0,0.0,0.0,6.6722625
9,13,7,0,,,,0.31543332,0.0,0.0,0.0,6.96052494
9,14,7,0,,,,0.587,0.0,0.0,0.0,6.31736226
9,15,7,0,,,,0.2358,0.0,0.0,0.0,5.13055485
9,16,7,0,,,,0.2314,0.0,0.0,0.0,3.52421244
9,17,7,0,,,,0.22866666,0.0,0.0,0.0,1.7326125
9,18,7,0,,,,0.21706666,0.0,0.0,0.0,0.3139875
9,19,7,0,,,,0.22536667,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.22528334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.22298333,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.22506666,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.22466667,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.22546667,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.22801666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.2275,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2274,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.22951667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.22895,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.22746667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.22691667,0.0,0.0,0.0,0.321600006
9,8,1,0,,,,0.23216666,0.0,0.0,0.0,1.1152125
9,9,1,0,,,,0.2303,0.0,0.0,0.0,2.00062503
9,10,1,0,,,,0.23591666,0.0,0.0,0.0,5.07558744
9,11,1,0,,,,0.23928334,0.0,0.0,0.0,6.194925
9,12,1,0,,,,0.23738334,0.0,0.0,0.0,6.99307524
9,13,1,0,,,,0.238,0.0,0.0,0.0,6.83490015
9,14,1,0,,,,0.23861666,0.0,0.0,0.0,6.1957125
9,15,1,0,,,,0.23236667,0.0,0.0,0.0,5.0356872
9,16,1,0,,,,2.11015,0.0,0.0,0.0,3.47707503
9,17,1,0,,,,3.8574166,0.0,0.0,0.0,1.72739997
9,18,1,0,,,,1.5427,0.0,0.0,0.0,0.324037494
9,19,1,0,,,,3.4673667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.70168334,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.83975,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7204667,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.21203333,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21226667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.22158334,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.25791666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.25581667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.2752,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30281666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.50656664,0.0,0.0,0.0,0.0363749985
9,7,2,0,,,,0.66246665,0.0,0.0,0.0,0.916687476
9,8,2,0,,,,0.7665167,0.0,0.0,0.0,2.48235012
9,9,2,0,,,,0.51395,0.0,0.0,0.0,4.220775
9,10,2,0,,,,0.23696667,0.0,0.0,0.0,5.63610006
9,11,2,0,,,,0.23888333,0.0,0.0,0.0,6.5382372
9,12,2,0,,,,0.23965,0.0,0.0,0.0,6.91878735
9,13,2,0,,,,0.24021667,0.0,0.0,0.0,6.79897485
9,14,2,0,,,,0.19505,0.0,0.0,0.0,6.15164994
9,15,2,0,,,,0.2074,0.0,0.0,0.0,4.99177494
9,16,2,0,,,,3.3923666,0.0,0.0,0.0,3.4455375
9,17,2,0,,,,1.18845,0.0,0.0,0.0,1.69248753
9,18,2,0,,,,1.6330556,0.0,0.0,0.0,0.30668751
9,19,2,0,,,,4.536383,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.4269333,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.3751,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.56565,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1065834,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0636667,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.10745,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.62055,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.51135,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7029833,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.29258335,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.45755,0.0,0.0,0.0,0.00198749997
9,7,3,0,,,,0.6361,0.0,0.0,0.0,0.770999976
9,8,3,0,,,,0.7719833,0.0,0.0,0.0,2.49281244
9,9,3,0,,,,0.61293334,0.0,0.0,0.0,4.2262875
9,10,3,0,,,,0.22025,0.0,0.0,0.0,5.57227494
9,11,3,0,,,,0.22305,0.0,0.0,0.0,6.4775628
9,12,3,0,,,,0.22085,0.0,0.0,0.0,6.84045
9,13,3,0,,,,0.82846665,0.0,0.0,0.0,6.7311378
9,14,3,0,,,,0.22003333,0.0,0.0,0.0,6.15270024
9,15,3,0,,,,0.2296,0.0,0.0,0.0,5.0290128
9,16,3,0,,,,2.3765082,0.0,0.0,0.0,3.48375006
9,17,3,0,,,,2.92,0.0,0.0,0.0,1.74558744
9,18,3,0,,,,1.60205,0.0,0.0,0.0,0.313162506
9,19,3,0,,,,3.0602667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.8284167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.33785,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.2456334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.24808334,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.24510834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.23361667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.2342,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2361,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.35585,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7112667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5229333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.51448333,0.0,0.0,0.0,0.63603747
9,8,4,0,,,,0.76386666,0.0,0.0,0.0,2.38586247
9,9,4,0,,,,0.39721668,0.0,0.0,0.0,4.06413747
9,10,4,0,,,,0.24383333,0.0,0.0,0.0,5.40045
9,11,4,0,,,,0.24511667,0.0,0.0,0.0,6.2874378
9,12,4,0,,,,0.24721667,0.0,0.0,0.0,6.6965625
9,13,4,0,,,,0.24231666,0.0,0.0,0.0,6.6028122
9,14,4,0,,,,0.24255,0.0,0.0,0.0,5.9868747
9,15,4,0,,,,0.26093334,0.0,0.0,0.0,4.83015015
9,16,4,0,,,,3.1516666,0.0,0.0,0.0,3.295125
9,17,4,0,,,,1.2438667,0.0,0.0,0.0,1.57912497
9,18,4,0,,,,1.3005167,0.0,0.0,0.0,0.269700003
9,19,4,0,,,,3.73435,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.43255,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.84653336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.85256666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.35878333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6943,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.2604,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26408333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8413,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.27676666,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.28618333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.5163,0.0,0.0,0.0,0.0171749997
9,7,5,0,,,,0.68365,0.0,0.0,0.0,0.8110125
9,8,5,0,,,,0.76671666,0.0,0.0,0.0,2.37438747
9,9,5,0,,,,0.5111667,0.0,0.0,0.0,4.0269375
9,10,5,0,,,,0.25373334,0.0,0.0,0.0,5.35563774
9,11,5,0,,,,0.24906667,0.0,0.0,0.0,6.26133744
9,12,5,0,,,,0.2449,0.0,0.0,0.0,6.63971265
9,13,5,0,,,,0.2405,0.0,0.0,0.0,6.5226375
9,14,5,0,,,,0.24073334,0.0,0.0,0.0,5.8485375
9,15,5,0,,,,0.2615,0.0,0.0,0.0,4.67595
9,16,5,0,,,,3.4929166,0.0,0.0,0.0,3.16762506
9,17,5,0,,,,2.33645,0.0,0.0,0.0,1.53153756
9,18,5,0,,,,0.9037167,0.0,0.0,0.0,0.255000006
9,19,5,0,,,,3.6406667,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.78405,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.4164333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1927167,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.96758336,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.231525,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.21685,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.21325,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.21343334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.21488333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.21475,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.23931667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.59543335,0.0,0.0,0.0,0.73413747
9,8,6,0,,,,0.63086665,0.0,0.0,0.0,2.47293756
9,9,6,0,,,,0.75051665,0.0,0.0,0.0,4.1758875
9,10,6,0,,,,1.0212834,0.0,0.0,0.0,5.48775
9,11,6,0,,,,2.5224333,0.0,0.0,0.0,6.33270024
9,12,6,0,,,,2.1992333,0.0,0.0,0.0,6.71610006
9,13,6,0,,,,2.68925,0.0,0.0,0.0,6.615
9,14,6,0,,,,2.88385,0.0,0.0,0.0,6.046425
9,15,6,0,,,,4.1848,0.0,0.0,0.0,4.9233753
9,16,6,0,,,,3.9516168,0.0,0.0,0.0,3.37158738
9,17,6,0,,,,4.25935,0.0,0.0,0.0,1.62453753
9,18,6,0,,,,2.2159333,0.0,0.0,0.0,0.239812506
9,19,6,0,,,,3.8033834,0.0,0.0,0.0,0.0
9,20,6,0,,,,3.1141834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.0404,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.96823335,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.82231665,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7620583,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.24543333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7895,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.24271667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.24178334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.2405,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.23653333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.97971666,0.0,0.0,0.0,0.73222497
9,8,7,0,,,,2.6253166,0.0,0.0,0.0,2.47350006
9,9,7,0,,,,5.7521334,0.0,0.0,0.0,4.14780003
9,10,7,0,,,,4.7209835,0.0,0.0,0.0,5.4993753
9,11,7,0,,,,1.0748333,0.0,0.0,0.0,6.40008765
9,12,7,0,,,,0.70168334,0.0,0.0,0.0,6.8608125
9,13,7,0,,,,1.6667167,0.0,0.0,0.0,6.7362003
9,14,7,0,,,,2.5434833,0.0,0.0,0.0,6.05133765
9,15,7,0,,,,1.9729834,0.0,0.0,0.0,4.9041747
9,16,7,0,,,,1.2057166,0.0,0.0,0.0,3.35741256
9,17,7,0,,,,0.41385,0.0,0.0,0.0,1.5991875
9,18,7,0,,,,1.96295,0.0,0.0,0.0,0.234074997
9,19,7,0,,,,3.6873,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.78695,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.1446667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.98095,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.69638336,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.43350834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5431,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.20756666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2123,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.22891666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.88273335,0.0,0.0,0.0,0.0
9,6,1,0,,,,2.1479833,0.0,0.0,0.0,0.0095625
9,7,1,0,,,,0.66005,0.0,0.0,0.0,0.4903875
9,8,1,0,,,,0.753,0.0,0.0,0.0,1.029825
9,9,1,0,,,,1.3333,0.0,0.0,0.0,2.65923747
9,10,1,0,,,,0.2209,0.0,0.0,0.0,5.66220024
9,11,1,0,,,,0.22566667,0.0,0.0,0.0,6.56163774
9,12,1,0,,,,0.10288333,0.0,0.0,0.0,6.9253128
9,13,1,0,,,,0.08975,0.0,0.0,0.0,6.76935
9,14,1,0,,,,0.34364167,0.0,0.0,0.0,6.16903146
9,15,1,0,,,,0.61905,0.0,0.0,0.0,4.9835439
9,16,1,0,,,,1.0965667,0.0,0.0,0.0,3.40574994
9,17,1,0,,,,1.2726667,0.0,0.0,0.0,1.58430006
9,18,1,0,,,,0.11393341,0.0,0.0,0.0,0.226050003
9,19,1,0,,,,0.9088333,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.2866334,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.81365,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.19506666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.54396665,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.18694167,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.18711667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.18901667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.21443333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.5001,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9144167,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.29766667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.25943333,0.0,0.0,0.0,0.131625
9,8,2,0,,,,0.71363336,0.0,0.0,0.0,0.526312512
9,9,2,0,,,,0.682,0.0,0.0,0.0,0.81322497
9,10,2,0,,,,0.64016664,0.0,0.0,0.0,0.92842497
9,11,2,0,,,,0.57626665,0.0,0.0,0.0,0.8114625
9,12,2,0,,,,0.6656333,0.0,0.0,0.0,0.85751253
9,13,2,0,,,,1.6429666,0.0,0.0,0.0,2.164725
9,14,2,0,,,,1.1021833,0.0,0.0,0.0,1.47885003
9,15,2,0,,,,2.36105,0.0,0.0,0.0,3.70410012
9,16,2,0,,,,2.2111332,0.0,0.0,0.0,2.65777488
9,17,2,0,,,,1.0752833,0.0,0.0,0.0,1.381275
9,18,2,0,,,,0.093766734,0.0,0.0,0.0,0.15885
9,19,2,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.00060009,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.19518337,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.17776671,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.24355002,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7780667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.72565,0.0,0.0,0.0,0.00873750024
9,7,3,0,,,,0.9205667,0.0,0.0,0.0,0.906937524
9,8,3,0,,,,2.2682,0.0,0.0,0.0,2.70487494
9,9,3,0,,,,3.6826,0.0,0.0,0.0,4.35764988
9,10,3,0,,,,3.14115,0.0,0.0,0.0,5.6601378
9,11,3,0,,,,0.2595,0.0,0.0,0.0,6.60978756
9,12,3,0,,,,0.29775,0.0,0.0,0.0,6.9848622
9,13,3,0,,,,0.54551667,0.0,0.0,0.0,6.8846625
9,14,3,0,,,,0.4958,0.0,0.0,0.0,6.2071875
9,15,3,0,,,,0.6113,0.0,0.0,0.0,5.07888774
9,16,3,0,,,,0.13475008,0.0,0.0,0.0,3.44662506
9,17,3,0,,,,0.12736674,0.0,0.0,0.0,1.6063875
9,18,3,0,,,,3.994306e-08,0.0,0.0,0.0,0.201899988
9,19,3,0,,,,1.0417334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.2493834,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.66753334,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6673833,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.62551665,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.28479168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.28613332,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.47256666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.35595,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.28543332,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39405,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.64916664,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.65403336,0.0,0.0,0.0,0.76057497
9,8,4,0,,,,1.8475667,0.0,0.0,0.0,2.5880625
9,9,4,0,,,,3.2486832,0.0,0.0,0.0,4.30950006
9,10,4,0,,,,4.664233,0.0,0.0,0.0,5.65308765
9,11,4,0,,,,1.2219334,0.0,0.0,0.0,6.54525
9,12,4,0,,,,0.32218334,0.0,0.0,0.0,6.92767476
9,13,4,0,,,,0.4252,0.0,0.0,0.0,6.7795875
9,14,4,0,,,,0.29113334,0.0,0.0,0.0,6.18877494
9,15,4,0,,,,0.50335,0.0,0.0,0.0,5.001975
9,16,4,0,,,,0.20833342,0.0,0.0,0.0,3.39464988
9,17,4,0,,,,9.562174e-08,0.0,0.0,0.0,1.58325003
9,18,4,0,,,,8.0152354e-08,0.0,0.0,0.0,0.2043
9,19,4,0,,,,5.645752e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.32705,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.9820167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6485667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0277166,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8655667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.5704833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.38361666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.20123333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.38525,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6077667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.6626667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.6315333,0.0,0.0,0.0,0.7399125
9,8,5,0,,,,1.8093333,0.0,0.0,0.0,2.54422512
9,9,5,0,,,,3.1533,0.0,0.0,0.0,4.24758744
9,10,5,0,,,,4.6502,0.0,0.0,0.0,5.56091235
9,11,5,0,,,,1.3705833,0.0,0.0,0.0,6.4263753
9,12,5,0,,,,0.15343334,0.0,0.0,0.0,6.84161226
9,13,5,0,,,,0.28961667,0.0,0.0,0.0,6.66491256
9,14,5,0,,,,0.5425,0.0,0.0,0.0,5.9886378
9,15,5,0,,,,0.51273334,0.0,0.0,0.0,4.80986226
9,16,5,0,,,,0.09708341,0.0,0.0,0.0,3.21172506
9,17,5,0,,,,0.3099334,0.0,0.0,0.0,1.44825003
9,18,5,0,,,,0.0062167617,0.0,0.0,0.0,0.165075003
9,19,5,0,,,,0.8987167,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2332667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.58675,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.65491664,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.49073333,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.0608667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18756667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18916667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18911667,0.0,0.0,0.0,0.0
9,4,6,0,,,,2.6640167,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.66478336,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.18383333,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6196333,0.0,0.0,0.0,0.773775
9,8,6,0,,,,2.2022834,0.0,0.0,0.0,2.50241256
9,9,6,0,,,,3.6595,0.0,0.0,0.0,4.18638753
9,10,6,0,,,,4.07205,0.0,0.0,0.0,5.5331253
9,11,6,0,,,,2.3650167,0.0,0.0,0.0,6.38141256
9,12,6,0,,,,0.86088336,0.0,0.0,0.0,6.74276274
9,13,6,0,,,,0.7252667,0.0,0.0,0.0,6.6018753
9,14,6,0,,,,0.9608167,0.0,0.0,0.0,5.85746244
9,15,6,0,,,,0.64815,0.0,0.0,0.0,4.69364994
9,16,6,0,,,,0.004600111,0.0,0.0,0.0,3.14970003
9,17,6,0,,,,3.06635,0.0,0.0,0.0,1.4279625
9,18,6,0,,,,0.39183334,0.0,0.0,0.0,0.159975
9,19,6,0,,,,1.2796333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.8737333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.38356668,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.4537,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.7949166,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.4892583,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.7499666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.1794667,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0783167,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1370833,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.73985,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.23913333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6762667,0.0,0.0,0.0,0.7198875
9,8,7,0,,,,1.6229,0.0,0.0,0.0,2.53522512
9,9,7,0,,,,2.7714334,0.0,0.0,0.0,4.2361875
9,10,7,0,,,,4.37405,0.0,0.0,0.0,5.50522485
9,11,7,0,,,,2.1083333,0.0,0.0,0.0,6.34897485
9,12,7,0,,,,0.26098335,0.0,0.0,0.0,6.6124125
9,13,7,0,,,,0.31443334,0.0,0.0,0.0,6.47775
9,14,7,0,,,,0.47983333,0.0,0.0,0.0,5.777775
9,15,7,0,,,,0.55018336,0.0,0.0,0.0,4.64070024
9,16,7,0,,,,0.009216772,0.0,0.0,0.0,3.09825
9,17,7,0,,,,2.7414668,0.0,0.0,0.0,1.405125
9,18,7,0,,,,3.4672,0.0,0.0,0.0,0.1515375
9,19,7,0,,,,3.5651,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.5599666,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.8089666,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.43165,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.11885,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.1987667,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.30125,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.2432166,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.3876333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7309833,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.61913335,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.4688,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.68545,0.0,0.0,0.0,0.354375
9,8,1,0,,,,1.1376166,0.0,0.0,0.0,1.83855006
9,9,1,0,,,,2.3043666,0.0,0.0,0.0,3.7711125
9,10,1,0,,,,3.5060833,0.0,0.0,0.0,5.34536226
9,11,1,0,,,,3.5237834,0.0,0.0,0.0,5.8710753
9,12,1,0,,,,0.6228,0.0,0.0,0.0,4.8490128
9,13,1,0,,,,9.6654894e-08,0.0,0.0,0.0,1.66507497
9,14,1,0,,,,0.7780834,0.0,0.0,0.0,2.15531253
9,15,1,0,,,,0.109550096,0.0,0.0,0.0,1.149712506
9,16,1,0,,,,0.06758334,0.0,0.0,0.0,0.7311375
9,17,1,0,,,,0.10948337,0.0,0.0,0.0,0.523874988
9,18,1,0,,,,0.60586673,0.0,0.0,0.0,0.306262503
9,19,1,0,,,,3.7196667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.93936664,0.0,0.0,0.0,0.0
