month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,21,1,0,,,,3.2147167,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.0695167,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2837334,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.18155,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.88196665,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.47576666,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.1378,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.20415,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.22738333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.42023334,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.58711666,0.0,0.0,0.0,0.2811375
9,8,2,0,,,,0.81593335,0.0,0.0,0.0,1.53941256
9,9,2,0,,,,0.8631333,0.0,0.0,0.0,2.030175
9,10,2,0,,,,2.219,0.0,0.0,0.0,3.81686247
9,11,2,0,,,,0.88463336,0.0,0.0,0.0,1.749825
9,12,2,0,,,,0.80195,0.0,0.0,0.0,1.95003756
9,13,2,0,,,,0.45485002,0.0,0.0,0.0,1.33597503
9,14,2,0,,,,0.7266,0.0,0.0,0.0,1.16444997
9,15,2,0,,,,0.44745004,0.0,0.0,0.0,0.70080003
9,16,2,0,,,,0.58376664,0.0,0.0,0.0,0.82728747
9,17,2,0,,,,0.57535005,0.0,0.0,0.0,1.56794994
9,18,2,0,,,,0.07090007,0.0,0.0,0.0,0.1940625
9,19,2,0,,,,2.3337333,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3821,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.21126667,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.22696666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.4741334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.18750833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.18611667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.18718334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.18981667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2542666,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.64701664,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.52625,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.29161668,0.0,0.0,0.0,0.370087506
9,8,3,0,,,,1.2801833,0.0,0.0,0.0,1.66739994
9,9,3,0,,,,1.7590834,0.0,0.0,0.0,3.37451247
9,10,3,0,,,,1.1834,0.0,0.0,0.0,3.51
9,11,3,0,,,,2.2985,0.0,0.0,0.0,6.382125
9,12,3,0,,,,2.6288834,0.0,0.0,0.0,6.2137503
9,13,3,0,,,,1.5221833,0.0,0.0,0.0,5.1906375
9,14,3,0,,,,0.6142167,0.0,0.0,0.0,4.93934985
9,15,3,0,,,,0.25561675,0.0,0.0,0.0,3.71445003
9,16,3,0,,,,0.00018344625,0.0,0.0,0.0,2.537775
9,17,3,0,,,,0.26900005,0.0,0.0,0.0,1.03402503
9,18,3,0,,,,1.3658834,0.0,0.0,0.0,0.079612506
9,19,3,0,,,,3.3481834,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.1993334,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.5359333,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.63455,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2233167,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3134416,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.6975,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.93081665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.8231,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21315,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.23838334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.3669,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.60015,0.0,0.0,0.0,0.199050003
9,8,4,0,,,,0.73693335,0.0,0.0,0.0,0.83741247
9,9,4,0,,,,1.7440667,0.0,0.0,0.0,2.59383744
9,10,4,0,,,,3.7944,0.0,0.0,0.0,4.7124378
9,11,4,0,,,,2.84935,0.0,0.0,0.0,6.22845
9,12,4,0,,,,1.2673,0.0,0.0,0.0,6.0354378
9,13,4,0,,,,1.0883666,0.0,0.0,0.0,5.8986
9,14,4,0,,,,0.54788333,0.0,0.0,0.0,5.6565
9,15,4,0,,,,0.49305004,0.0,0.0,0.0,4.44303756
9,16,4,0,,,,1.0199348e-07,0.0,0.0,0.0,0.663150006
9,17,4,0,,,,0.11671673,0.0,0.0,0.0,0.479625012
9,18,4,0,,,,5.1116942e-08,0.0,0.0,0.0,0.075750003
9,19,4,0,,,,0.37535,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.61406666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.48993334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.6741,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.28473333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.26615,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.2666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.2624,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26303333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.26418334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30266666,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.7306833,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.70808333,0.0,0.0,0.0,0.707587506
9,8,5,0,,,,1.6303166,0.0,0.0,0.0,2.29057497
9,9,5,0,,,,3.6107,0.0,0.0,0.0,4.24031256
9,10,5,0,,,,4.17165,0.0,0.0,0.0,5.86533744
9,11,5,0,,,,1.6885166,0.0,0.0,0.0,6.762825
9,12,5,0,,,,0.32235,0.0,0.0,0.0,7.22921265
9,13,5,0,,,,0.2168,0.0,0.0,0.0,7.009425
9,14,5,0,,,,0.42601666,0.0,0.0,0.0,6.2295003
9,15,5,0,,,,0.53230006,0.0,0.0,0.0,4.30679997
9,16,5,0,,,,0.32901677,0.0,0.0,0.0,3.32970003
9,17,5,0,,,,0.6634834,0.0,0.0,0.0,1.42732494
9,18,5,0,,,,0.4282167,0.0,0.0,0.0,0.112312503
9,19,5,0,,,,8.341471e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7667834,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.30818334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.23321667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.21095,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.18981667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18945,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18891667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18915,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.18875,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.18713333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.18791667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6666833,0.0,0.0,0.0,0.711037494
9,8,6,0,,,,2.2939334,0.0,0.0,0.0,2.58397506
9,9,6,0,,,,3.7154,0.0,0.0,0.0,4.3799625
9,10,6,0,,,,4.5825334,0.0,0.0,0.0,5.80777515
9,11,6,0,,,,1.5272833,0.0,0.0,0.0,6.73747506
9,12,6,0,,,,3.5352833,0.0,0.0,0.0,7.1293122
9,13,6,0,,,,0.59465,0.0,0.0,0.0,6.9166872
9,14,6,0,,,,0.29998332,0.0,0.0,0.0,6.1596747
9,15,6,0,,,,0.62738335,0.0,0.0,0.0,4.90166235
9,16,6,0,,,,0.09543341,0.0,0.0,0.0,3.22601247
9,17,6,0,,,,1.0189613e-07,0.0,0.0,0.0,1.3883625
9,18,6,0,,,,0.009033374,0.0,0.0,0.0,0.107362503
9,19,6,0,,,,1.2447,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.206033,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8534334,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6930166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3855333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.5157167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.4751,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.6161667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.19255,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.19256666,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.5813667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.19123334,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6946,0.0,0.0,0.0,0.71861247
9,8,7,0,,,,2.15095,0.0,0.0,0.0,2.65113747
9,9,7,0,,,,2.5071666,0.0,0.0,0.0,4.50907497
9,10,7,0,,,,4.4014835,0.0,0.0,0.0,6.04511226
9,11,7,0,,,,2.4516833,0.0,0.0,0.0,6.9920622
9,12,7,0,,,,1.6091666,0.0,0.0,0.0,7.284375
9,13,7,0,,,,3.81575,0.0,0.0,0.0,7.1173125
9,14,7,0,,,,3.1910334,0.0,0.0,0.0,6.4230003
9,15,7,0,,,,1.4852834,0.0,0.0,0.0,5.0938875
9,16,7,0,,,,1.3758667,0.0,0.0,0.0,3.37548753
9,17,7,0,,,,0.56743336,0.0,0.0,0.0,1.471275
9,18,7,0,,,,7.400513e-08,0.0,0.0,0.0,0.106274997
9,19,7,0,,,,0.8965667,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.5963167,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.4699,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.1443834,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.3646333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.7822584,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1799333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.0761833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2596166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6059333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.34731665,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.60108334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.57678336,0.0,0.0,0.0,0.71936253
9,8,1,0,,,,1.9173833,0.0,0.0,0.0,2.64896244
9,9,1,0,,,,3.3632166,0.0,0.0,0.0,4.47506244
9,10,1,0,,,,3.5961332,0.0,0.0,0.0,5.88446244
9,11,1,0,,,,1.7781667,0.0,0.0,0.0,6.77186226
9,12,1,0,,,,0.25125,0.0,0.0,0.0,7.0774875
9,13,1,0,,,,0.22703333,0.0,0.0,0.0,6.9274125
9,14,1,0,,,,0.52743334,0.0,0.0,0.0,6.16732524
9,15,1,0,,,,0.34971666,0.0,0.0,0.0,5.10483744
9,16,1,0,,,,0.018400105,0.0,0.0,0.0,3.32685
9,17,1,0,,,,1.1855501,0.0,0.0,0.0,1.49148756
9,18,1,0,,,,2.3998168,0.0,0.0,0.0,0.092850003
9,19,1,0,,,,3.7662334,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0843,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.24375,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.3115,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.2742167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.1511166,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.79035,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.24095,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2416667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.9997,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.29076666,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9129666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.68653333,0.0,0.0,0.0,0.7351875
9,8,2,0,,,,1.1086,0.0,0.0,0.0,1.62716256
9,9,2,0,,,,1.53765,0.0,0.0,0.0,2.3338125
9,10,2,0,,,,2.1380832,0.0,0.0,0.0,4.51661247
9,11,2,0,,,,2.5467167,0.0,0.0,0.0,5.5993122
9,12,2,0,,,,0.76515,0.0,0.0,0.0,7.30578735
9,13,2,0,,,,2.16615,0.0,0.0,0.0,6.86021265
9,14,2,0,,,,1.5749167,0.0,0.0,0.0,4.3624125
9,15,2,0,,,,0.60508335,0.0,0.0,0.0,3.49428762
9,16,2,0,,,,6.8918865e-08,0.0,0.0,0.0,1.34748756
9,17,2,0,,,,0.60995,0.0,0.0,0.0,0.8359875
9,18,2,0,,,,2.0870333,0.0,0.0,0.0,0.095249997
9,19,2,0,,,,3.78295,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2202667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.6323667,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.29036668,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.14995,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.81991667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.54331666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.19266666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6854333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5311583,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.33161667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.59608334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6557,0.0,0.0,0.0,0.722437524
9,8,3,0,,,,2.0358167,0.0,0.0,0.0,2.73277494
9,9,3,0,,,,3.383,0.0,0.0,0.0,4.48106256
9,10,3,0,,,,2.17475,0.0,0.0,0.0,5.6698875
9,11,3,0,,,,2.2332833,0.0,0.0,0.0,6.5041875
9,12,3,0,,,,1.0384333,0.0,0.0,0.0,5.0724
9,13,3,0,,,,0.7945667,0.0,0.0,0.0,4.9285125
9,14,3,0,,,,0.013583429,0.0,0.0,0.0,3.3453
9,15,3,0,,,,0.67881674,0.0,0.0,0.0,4.4548875
9,16,3,0,,,,0.099233374,0.0,0.0,0.0,2.16851247
9,17,3,0,,,,0.006466717,0.0,0.0,0.0,0.1875375
9,18,3,0,,,,2.24335,0.0,0.0,0.0,0.063412497
9,19,3,0,,,,3.57805,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7489166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.9769332,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.9673166,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.14265,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.0486,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.19378333,0.0,0.0,0.0,0.0
9,2,4,0,,,,2.1024833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.194,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.19816667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.23395,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.33671665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.72675,0.0,0.0,0.0,0.78284997
9,8,4,0,,,,1.6938,0.0,0.0,0.0,2.85832503
9,9,4,0,,,,2.2421,0.0,0.0,0.0,4.66657524
9,10,4,0,,,,2.8408334,0.0,0.0,0.0,6.0012
9,11,4,0,,,,2.2100334,0.0,0.0,0.0,6.93322506
9,12,4,0,,,,0.48203334,0.0,0.0,0.0,7.2839997
9,13,4,0,,,,0.47778332,0.0,0.0,0.0,7.08191235
9,14,4,0,,,,0.9351583,0.0,0.0,0.0,4.9685436
9,15,4,0,,,,0.6117167,0.0,0.0,0.0,4.80270024
9,16,4,0,,,,0.10383339,0.0,0.0,0.0,3.23262486
9,17,4,0,,,,0.3097,0.0,0.0,0.0,1.07632503
9,18,4,0,,,,0.8722834,0.0,0.0,0.0,0.0647249994
9,19,4,0,,,,3.7067332,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0771666,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.2323,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.108289,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.772725,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.22925,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.1972,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.8909389,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8292556,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.6263,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.22738333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.42765,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.59818333,0.0,0.0,0.0,0.768974994
9,8,5,0,,,,2.1414833,0.0,0.0,0.0,2.8677375
9,9,5,0,,,,3.6108,0.0,0.0,0.0,4.72042476
9,10,5,0,,,,4.85705,0.0,0.0,0.0,6.0886872
9,11,5,0,,,,0.21498333,0.0,0.0,0.0,6.95411226
9,12,5,0,,,,0.24176666,0.0,0.0,0.0,7.27248726
9,13,5,0,,,,0.25548333,0.0,0.0,0.0,7.1188128
9,14,5,0,,,,0.51163334,0.0,0.0,0.0,6.37353756
9,15,5,0,,,,0.62266666,0.0,0.0,0.0,5.1179625
9,16,5,0,,,,0.86396676,0.0,0.0,0.0,3.39011253
9,17,5,0,,,,8.773804e-08,0.0,0.0,0.0,1.45177497
9,18,5,0,,,,7.629395e-09,0.0,0.0,0.0,0.0666
9,19,5,0,,,,2.49715,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3957334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.0159833,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.46281666,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.3077166,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.22056666,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.21046667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.2610834,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.20846666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.20858334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.20655,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.20803334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.60113335,0.0,0.0,0.0,0.77651253
10,8,6,0,,,,2.4072165,0.0,0.0,0.0,2.92979997
10,9,6,0,,,,2.9220166,0.0,0.0,0.0,4.7825622
10,10,6,0,,,,3.7165,0.0,0.0,0.0,6.1985628
10,11,6,0,,,,1.8918667,0.0,0.0,0.0,7.10366256
10,12,6,0,,,,0.07558333,0.0,0.0,0.0,7.4584125
10,13,6,0,,,,0.31665,0.0,0.0,0.0,7.35255
10,14,6,0,,,,0.37278333,0.0,0.0,0.0,6.6216375
10,15,6,0,,,,0.52955,0.0,0.0,0.0,5.31855
10,16,6,0,,,,0.22423342,0.0,0.0,0.0,3.53538747
10,17,6,0,,,,8.036296e-08,0.0,0.0,0.0,1.47562497
10,18,6,0,,,,0.48523334,0.0,0.0,0.0,0.059175
10,19,6,0,,,,2.9304,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.9550333,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.3726833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.21736667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.9105,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.269775,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.19423333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.18575,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.1841,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.20546667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.22813334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.22705,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7248167,0.0,0.0,0.0,0.81097497
10,8,7,0,,,,2.0716667,0.0,0.0,0.0,2.9930625
10,9,7,0,,,,3.816,0.0,0.0,0.0,4.9316625
10,10,7,0,,,,4.7077665,0.0,0.0,0.0,6.3716247
10,11,7,0,,,,0.113966666,0.0,0.0,0.0,7.2812628
10,12,7,0,,,,0.50191665,0.0,0.0,0.0,7.67096244
10,13,7,0,,,,2.1814,0.0,0.0,0.0,7.4782503
10,14,7,0,,,,0.35513332,0.0,0.0,0.0,6.7153878
10,15,7,0,,,,0.6995,0.0,0.0,0.0,5.4343125
10,16,7,0,,,,0.6102,0.0,0.0,0.0,3.55754997
10,17,7,0,,,,0.25710005,0.0,0.0,0.0,1.44487503
10,18,7,0,,,,0.5979,0.0,0.0,0.0,0.060599997
10,19,7,0,,,,3.0048,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7191167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.9792334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3457,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.84436667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.742375,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2021,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5531333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22448333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.22815,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25366667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4214,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.67121667,0.0,0.0,0.0,0.740062476
10,8,1,0,,,,1.4704666,0.0,0.0,0.0,2.12730003
10,9,1,0,,,,3.2054167,0.0,0.0,0.0,4.0276125
10,10,1,0,,,,3.6469834,0.0,0.0,0.0,6.0438753
10,11,1,0,,,,1.78405,0.0,0.0,0.0,7.18586226
10,12,1,0,,,,0.38228333,0.0,0.0,0.0,7.45083765
10,13,1,0,,,,0.634,0.0,0.0,0.0,7.2401625
10,14,1,0,,,,0.48663333,0.0,0.0,0.0,6.4898253
10,15,1,0,,,,0.5574667,0.0,0.0,0.0,5.12332524
10,16,1,0,,,,0.18745011,0.0,0.0,0.0,3.28492503
10,17,1,0,,,,0.09380008,0.0,0.0,0.0,1.25598753
10,18,1,0,,,,0.00013343201,0.0,0.0,0.0,0.0424874997
10,19,1,0,,,,3.8146972e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2105306e-07,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.53815,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.2683,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.23725,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.22915833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.2294,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.2297,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.22638333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.22638333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.27746665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.39676666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6576167,0.0,0.0,0.0,0.753712506
10,8,2,0,,,,2.07195,0.0,0.0,0.0,2.87827488
10,9,2,0,,,,3.1219168,0.0,0.0,0.0,4.75245
10,10,2,0,,,,5.0165,0.0,0.0,0.0,6.1990497
10,11,2,0,,,,0.33735,0.0,0.0,0.0,7.07628735
10,12,2,0,,,,0.23633334,0.0,0.0,0.0,7.37445024
10,13,2,0,,,,0.28975,0.0,0.0,0.0,7.1253
10,14,2,0,,,,0.45161667,0.0,0.0,0.0,6.26576274
10,15,2,0,,,,0.57233334,0.0,0.0,0.0,4.93597485
10,16,2,0,,,,0.05308345,0.0,0.0,0.0,3.1582125
10,17,2,0,,,,0.07710008,0.0,0.0,0.0,1.17765
10,18,2,0,,,,0.004900082,0.0,0.0,0.0,0.036074997
10,19,2,0,,,,1.1062622e-07,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2919333,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.0077,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.2143,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3162,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.7026833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.22858334,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.22641666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.22565,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.23203333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.25291666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45991668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.6016167,0.0,0.0,0.0,0.567712494
10,8,3,0,,,,1.0057666,0.0,0.0,0.0,1.49381253
10,9,3,0,,,,2.3919168,0.0,0.0,0.0,3.38895
10,10,3,0,,,,4.1497664,0.0,0.0,0.0,5.39058744
10,11,3,0,,,,2.0912666,0.0,0.0,0.0,6.77996244
10,12,3,0,,,,1.4270333,0.0,0.0,0.0,7.5377997
10,13,3,0,,,,0.25536665,0.0,0.0,0.0,7.2368622
10,14,3,0,,,,0.55378336,0.0,0.0,0.0,6.3188622
10,15,3,0,,,,0.44895,0.0,0.0,0.0,5.0806125
10,16,3,0,,,,0.22701675,0.0,0.0,0.0,3.24453762
10,17,3,0,,,,0.050066736,0.0,0.0,0.0,1.099875024
10,18,3,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0284625
10,19,3,0,,,,0.99515,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.76065,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.5987667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.23008333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.24775,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.22409166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.22876666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22425,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.22463334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.22603333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.25245,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.40941668,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.67616665,0.0,0.0,0.0,0.7255125
10,8,4,0,,,,1.5841833,0.0,0.0,0.0,2.92878756
10,9,4,0,,,,2.9373333,0.0,0.0,0.0,4.93927515
10,10,4,0,,,,5.398433,0.0,0.0,0.0,6.46601274
10,11,4,0,,,,0.52681667,0.0,0.0,0.0,7.3870128
10,12,4,0,,,,0.10046667,0.0,0.0,0.0,7.6542003
10,13,4,0,,,,0.3183,0.0,0.0,0.0,7.34913774
10,14,4,0,,,,0.75263333,0.0,0.0,0.0,6.5500497
10,15,4,0,,,,0.48161668,0.0,0.0,0.0,5.16727494
10,16,4,0,,,,1.1198334,0.0,0.0,0.0,3.33479997
10,17,4,0,,,,0.45046672,0.0,0.0,0.0,1.2724875
10,18,4,0,,,,7.807414e-08,0.0,0.0,0.0,0.0245999997
10,19,4,0,,,,1.0187083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1046667,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7485,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.3913333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.18238333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.50760835,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.85836667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.18008333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.17906667,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0420834,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.21946667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.94596666,0.0,0.0,0.0,0.0
10,7,5,0,,,,3.0979166,0.0,0.0,0.0,0.671662494
10,8,5,0,,,,1.1202834,0.0,0.0,0.0,2.99861253
10,9,5,0,,,,2.59695,0.0,0.0,0.0,4.883625
10,10,5,0,,,,4.1427,0.0,0.0,0.0,6.31215
10,11,5,0,,,,1.40445,0.0,0.0,0.0,6.9417
10,12,5,0,,,,1.0660167,0.0,0.0,0.0,7.0891875
10,13,5,0,,,,0.5309333,0.0,0.0,0.0,6.6266253
10,14,5,0,,,,0.549,0.0,0.0,0.0,5.4548253
10,15,5,0,,,,0.20423333,0.0,0.0,0.0,4.9802625
10,16,5,0,,,,1.07025,0.0,0.0,0.0,3.1390875
10,17,5,0,,,,0.28935006,0.0,0.0,0.0,1.0737
10,18,5,0,,,,0.006150066,0.0,0.0,0.0,0.0218624994
10,19,5,0,,,,0.42345,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.7826834,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9378667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.9596,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.3237166,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.21119167,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.18546666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.18266666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.4595333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.18116666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.18056667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.18023333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.46386668,0.0,0.0,0.0,0.516337506
10,8,6,0,,,,1.6368,0.0,0.0,0.0,2.87058744
10,9,6,0,,,,3.6404834,0.0,0.0,0.0,4.7545497
10,10,6,0,,,,4.5860667,0.0,0.0,0.0,6.1383375
10,11,6,0,,,,0.36408332,0.0,0.0,0.0,6.9508125
10,12,6,0,,,,0.62451667,0.0,0.0,0.0,7.31872485
10,13,6,0,,,,2.4627666,0.0,0.0,0.0,7.0782003
10,14,6,0,,,,2.22065,0.0,0.0,0.0,6.2957628
10,15,6,0,,,,1.4289167,0.0,0.0,0.0,5.03985006
10,16,6,0,,,,1.2512,0.0,0.0,0.0,3.22957503
10,17,6,0,,,,0.78768337,0.0,0.0,0.0,1.19861253
10,18,6,0,,,,8.087158e-08,0.0,0.0,0.0,0.0118125
10,19,6,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.21621676,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.33896667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.5682833,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.9565666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.19329166,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.18025,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.217,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.17971666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.18016666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.17936666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.18123333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.2534,0.0,0.0,0.0,0.71415
10,8,7,0,,,,0.8785333,0.0,0.0,0.0,2.82052494
10,9,7,0,,,,2.69935,0.0,0.0,0.0,4.590675
10,10,7,0,,,,4.4302,0.0,0.0,0.0,5.91427494
10,11,7,0,,,,3.7663167,0.0,0.0,0.0,6.7620753
10,12,7,0,,,,4.2405167,0.0,0.0,0.0,7.130475
10,13,7,0,,,,0.56325,0.0,0.0,0.0,6.95482524
10,14,7,0,,,,0.34926668,0.0,0.0,0.0,6.18165
10,15,7,0,,,,0.5426,0.0,0.0,0.0,4.9031253
10,16,7,0,,,,0.009316782,0.0,0.0,0.0,2.3081625
10,17,7,0,,,,7.0714954e-08,0.0,0.0,0.0,0.83298753
10,18,7,0,,,,0.21623333,0.0,0.0,0.0,0.002025
10,19,7,0,,,,3.7139666,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.5514333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.28765,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.20343333,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.09805,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.80165,0.0,0.0,0.0,0.0
10,1,1,0,,,,2.65875,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.23255,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.60403335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.61518335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21546666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.20975,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.4583,0.0,0.0,0.0,0.65782503
10,8,1,0,,,,2.0649,0.0,0.0,0.0,2.7343125
10,9,1,0,,,,3.5366,0.0,0.0,0.0,4.57904997
10,10,1,0,,,,4.76945,0.0,0.0,0.0,6.0102
10,11,1,0,,,,0.29636666,0.0,0.0,0.0,6.87978756
10,12,1,0,,,,0.19661666,0.0,0.0,0.0,7.1782497
10,13,1,0,,,,0.27985,0.0,0.0,0.0,6.82477515
10,14,1,0,,,,0.37885,0.0,0.0,0.0,6.12003735
10,15,1,0,,,,0.42276666,0.0,0.0,0.0,4.87035
10,16,1,0,,,,1.1933833,0.0,0.0,0.0,2.674125
10,17,1,0,,,,0.32320008,0.0,0.0,0.0,1.0859625
10,18,1,0,,,,0.0007500509,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.84183335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.6159833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3054334,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6785833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4607,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.20693333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.19391666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.21888334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.22838333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48845,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.22025,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.70463336,0.0,0.0,0.0,0.6472125
10,8,2,0,,,,1.8051333,0.0,0.0,0.0,2.7410625
10,9,2,0,,,,3.5307167,0.0,0.0,0.0,4.58242497
10,10,2,0,,,,5.073117,0.0,0.0,0.0,6.0181875
10,11,2,0,,,,0.26258335,0.0,0.0,0.0,6.89895
10,12,2,0,,,,0.24653333,0.0,0.0,0.0,7.2479997
10,13,2,0,,,,0.25078332,0.0,0.0,0.0,7.0315497
10,14,2,0,,,,0.5444833,0.0,0.0,0.0,6.28158744
10,15,2,0,,,,0.5330333,0.0,0.0,0.0,4.88928735
10,16,2,0,,,,1.2805166,0.0,0.0,0.0,3.0132
10,17,2,0,,,,0.56335,0.0,0.0,0.0,1.005975
10,18,2,0,,,,4.1707356e-08,0.0,0.0,0.0,0.0021375
10,19,2,0,,,,0.6148667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7266833,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.55523336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.23395,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.24876666,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.2238,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.22426666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.22226667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.22255,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.22226667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.25216666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.32875,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.59425,0.0,0.0,0.0,0.304275006
10,8,3,0,,,,0.6770833,0.0,0.0,0.0,0.89677503
10,9,3,0,,,,0.8580833,0.0,0.0,0.0,1.6531875
10,10,3,0,,,,1.6619166,0.0,0.0,0.0,2.54460006
10,11,3,0,,,,1.8767333,0.0,0.0,0.0,2.42804997
10,12,3,0,,,,2.36915,0.0,0.0,0.0,6.51101274
10,13,3,0,,,,4.3504167,0.0,0.0,0.0,7.00522506
10,14,3,0,,,,0.5273,0.0,0.0,0.0,6.19335
10,15,3,0,,,,0.5700833,0.0,0.0,0.0,4.7853
10,16,3,0,,,,0.00750012,0.0,0.0,0.0,2.93925006
10,17,3,0,,,,0.21105006,0.0,0.0,0.0,0.91657503
10,18,3,0,,,,1.004537e-07,0.0,0.0,0.0,0.00408750012
10,19,3,0,,,,6.510417e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.8187332,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4898,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.97225,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.21741667,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.44703335,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22351667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.2211,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.21711667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.23546667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.24358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.36581665,0.0,0.0,0.0,0.6112125
10,8,4,0,,,,1.88475,0.0,0.0,0.0,2.60272512
10,9,4,0,,,,3.4025,0.0,0.0,0.0,4.4686125
10,10,4,0,,,,4.8414335,0.0,0.0,0.0,5.88735
10,11,4,0,,,,0.8980833,0.0,0.0,0.0,6.74955
10,12,4,0,,,,0.58178335,0.0,0.0,0.0,6.92036226
10,13,4,0,,,,0.36561668,0.0,0.0,0.0,6.53576274
10,14,4,0,,,,0.44285,0.0,0.0,0.0,5.63497506
10,15,4,0,,,,9.918213e-08,0.0,0.0,0.0,3.62246238
10,16,4,0,,,,1.1378667,0.0,0.0,0.0,2.48853762
10,17,4,0,,,,9.5144905e-08,0.0,0.0,0.0,1.10336247
10,18,4,0,,,,8.1634525e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.75946665,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.0644834,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.9669667,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.7094167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.44303334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.20548333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.21773334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.22121666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.27048334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6131833,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.61975,0.0,0.0,0.0,0.492224994
10,8,5,0,,,,1.6836833,0.0,0.0,0.0,2.50245
10,9,5,0,,,,3.3087666,0.0,0.0,0.0,4.3426125
10,10,5,0,,,,4.5907664,0.0,0.0,0.0,5.7709125
10,11,5,0,,,,1.5297834,0.0,0.0,0.0,6.6794247
10,12,5,0,,,,0.32033333,0.0,0.0,0.0,6.9736878
10,13,5,0,,,,0.37626666,0.0,0.0,0.0,6.705225
10,14,5,0,,,,0.40803334,0.0,0.0,0.0,5.9267997
10,15,5,0,,,,0.53721666,0.0,0.0,0.0,4.50131256
10,16,5,0,,,,1.200358e-07,0.0,0.0,0.0,2.658375
10,17,5,0,,,,0.1634834,0.0,0.0,0.0,0.84292497
10,18,5,0,,,,0.6360334,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.2277167,0.0,0.0,0.0,0.0
10,23,5,0,,,,3.0559833,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.782375,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.20748334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.69818336,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.20975,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.21651667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.21688333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.21515,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.3981,0.0,0.0,0.0,0.533849994
10,8,6,0,,,,2.0881333,0.0,0.0,0.0,2.44818756
10,9,6,0,,,,3.7472,0.0,0.0,0.0,4.29948747
10,10,6,0,,,,4.1957335,0.0,0.0,0.0,5.74484985
10,11,6,0,,,,0.71791667,0.0,0.0,0.0,6.6125628
10,12,6,0,,,,0.6415,0.0,0.0,0.0,6.9665625
10,13,6,0,,,,0.84405,0.0,0.0,0.0,6.66611226
10,14,6,0,,,,0.407,0.0,0.0,0.0,5.9049378
10,15,6,0,,,,0.55193335,0.0,0.0,0.0,4.50993744
10,16,6,0,,,,0.004650115,0.0,0.0,0.0,2.59271244
10,17,6,0,,,,0.7137334,0.0,0.0,0.0,0.7675875
10,18,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
10,19,6,0,,,,6.00179e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.6756167,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8969166,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.77245,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.25301668,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.25425,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.2891,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.29043335,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.29138333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29038334,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.8095,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.3225167,0.0,0.0,0.0,0.0045
10,8,7,0,,,,0.26218334,0.0,0.0,0.0,0.0676125
10,9,7,0,,,,0.3359,0.0,0.0,0.0,0.284662512
10,10,7,0,,,,2.1132667,0.0,0.0,0.0,3.12836247
10,11,7,0,,,,0.48488337,0.0,0.0,0.0,1.80255006
10,12,7,0,,,,1.8448666,0.0,0.0,0.0,2.86605
10,13,7,0,,,,0.64626664,0.0,0.0,0.0,1.5220125
10,14,7,0,,,,0.6494333,0.0,0.0,0.0,1.34242506
10,15,7,0,,,,1.2395167,0.0,0.0,0.0,1.69901244
10,16,7,0,,,,0.87708336,0.0,0.0,0.0,0.89880003
10,17,7,0,,,,0.60431665,0.0,0.0,0.0,0.192300003
10,18,7,0,,,,0.71486664,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.36385,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4166167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.96605,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.73978335,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6558,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43246666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.43731666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.1853,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22471666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.23315,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25688332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.22676666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2043,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.59375,0.0,0.0,0.0,0.116512497
10,9,1,0,,,,0.6120833,0.0,0.0,0.0,0.6361875
10,10,1,0,,,,0.66438335,0.0,0.0,0.0,1.08757503
10,11,1,0,,,,0.37136668,0.0,0.0,0.0,0.516524994
10,12,1,0,,,,1.1949834,0.0,0.0,0.0,1.868625
10,13,1,0,,,,1.0100833,0.0,0.0,0.0,1.76328756
10,14,1,0,,,,0.8484333,0.0,0.0,0.0,1.143525006
10,15,1,0,,,,0.30405,0.0,0.0,0.0,0.630225
10,16,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.067987503
10,17,1,0,,,,0.04510008,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.40051666,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.78275,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.81546664,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4018167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.22943333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.23293333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.22285834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.22238334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.22151667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.22091667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.2214,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.2463,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.46545,0.0,0.0,0.0,0.0
10,7,2,0,,,,3.4846666,0.0,0.0,0.0,0.679275
10,8,2,0,,,,1.8515667,0.0,0.0,0.0,2.70626247
10,9,2,0,,,,3.83895,0.0,0.0,0.0,4.76265015
10,10,2,0,,,,4.373017,0.0,0.0,0.0,6.33945024
10,11,2,0,,,,0.35688335,0.0,0.0,0.0,7.04190015
10,12,2,0,,,,0.30683333,0.0,0.0,0.0,7.34355
10,13,2,0,,,,0.25513333,0.0,0.0,0.0,7.11626274
10,14,2,0,,,,0.39944166,0.0,0.0,0.0,6.32523726
10,15,2,0,,,,0.53526664,0.0,0.0,0.0,4.92802515
10,16,2,0,,,,0.18911676,0.0,0.0,0.0,3.016125
10,17,2,0,,,,0.06035007,0.0,0.0,0.0,0.8920125
10,18,2,0,,,,0.001066742,0.0,0.0,0.0,0.0
10,19,2,0,,,,7.324219e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.6534,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.4602,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8257,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.65506667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.18484166,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.58105,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.1778,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.6160333,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.17778334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.21533333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.21123333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.56005,0.0,0.0,0.0,0.64215
10,8,3,0,,,,2.09375,0.0,0.0,0.0,2.95758738
10,9,3,0,,,,3.6259832,0.0,0.0,0.0,5.02140015
10,10,3,0,,,,4.7783833,0.0,0.0,0.0,6.53621265
10,11,3,0,,,,0.30725,0.0,0.0,0.0,7.4567997
10,12,3,0,,,,0.051233333,0.0,0.0,0.0,7.7518125
10,13,3,0,,,,0.27761668,0.0,0.0,0.0,7.4653875
10,14,3,0,,,,0.67615,0.0,0.0,0.0,6.5860128
10,15,3,0,,,,0.49025,0.0,0.0,0.0,5.1928875
10,16,3,0,,,,0.21263342,0.0,0.0,0.0,3.25897506
10,17,3,0,,,,0.22910008,0.0,0.0,0.0,0.983849994
10,18,3,0,,,,0.034566775,0.0,0.0,0.0,0.0
10,19,3,0,,,,8.138021e-09,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.6817167,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.1705666,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.5825666,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7853,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6780083,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.59355,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.60646665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.6644,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.17948334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.22741666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.19563334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58510834,0.0,0.0,0.0,0.64283751
10,8,4,0,,,,2.2122333,0.0,0.0,0.0,2.9955375
10,9,4,0,,,,3.9798167,0.0,0.0,0.0,5.05755
10,10,4,0,,,,4.367717,0.0,0.0,0.0,6.5641878
10,11,4,0,,,,0.057633333,0.0,0.0,0.0,7.47716256
10,12,4,0,,,,0.046883333,0.0,0.0,0.0,7.7713875
10,13,4,0,,,,0.05886667,0.0,0.0,0.0,7.4701872
10,14,4,0,,,,0.7562,0.0,0.0,0.0,6.58110006
10,15,4,0,,,,0.65265,0.0,0.0,0.0,5.15534985
10,16,4,0,,,,0.08145008,0.0,0.0,0.0,3.20212494
10,17,4,0,,,,0.25738338,0.0,0.0,0.0,0.960787494
10,18,4,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.31643334,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.1212,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.2039165,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3125,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.87796664,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.86855,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.72361666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.8584667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.8772333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36881667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.20318334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.22625,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.58108336,0.0,0.0,0.0,0.623062476
10,8,5,0,,,,2.0441666,0.0,0.0,0.0,2.89132497
10,9,5,0,,,,4.0797668,0.0,0.0,0.0,4.7881872
10,10,5,0,,,,3.95615,0.0,0.0,0.0,6.08347485
10,11,5,0,,,,0.08386666,0.0,0.0,0.0,6.92823726
10,12,5,0,,,,0.25735,0.0,0.0,0.0,7.2343125
10,13,5,0,,,,0.83231664,0.0,0.0,0.0,6.9849
10,14,5,0,,,,0.47935,0.0,0.0,0.0,6.2281872
10,15,5,0,,,,0.49975002,0.0,0.0,0.0,4.87897506
10,16,5,0,,,,0.3739501,0.0,0.0,0.0,3.03037506
10,17,5,0,,,,0.3434,0.0,0.0,0.0,0.62505
10,18,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.3271832,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4398667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.3757917,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.19895,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.18321666,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0441333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.24566667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.18121667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.18071666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.17895,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.18003333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.17956667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4283,0.0,0.0,0.0,0.638249976
10,8,6,0,,,,2.5762832,0.0,0.0,0.0,2.9145375
10,9,6,0,,,,4.045467,0.0,0.0,0.0,4.85036226
10,10,6,0,,,,4.9238,0.0,0.0,0.0,6.2614125
10,11,6,0,,,,1.7942166,0.0,0.0,0.0,7.06852494
10,12,6,0,,,,0.21521667,0.0,0.0,0.0,7.33683744
10,13,6,0,,,,0.26626667,0.0,0.0,0.0,6.9836247
10,14,6,0,,,,0.48546666,0.0,0.0,0.0,6.33254976
10,15,6,0,,,,0.34351668,0.0,0.0,0.0,5.006925
10,16,6,0,,,,0.21048343,0.0,0.0,0.0,3.09345003
10,17,6,0,,,,0.22130007,0.0,0.0,0.0,0.880687476
10,18,6,0,,,,0.09428344,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3976,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.0304,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.2632667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.19245,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.9597417,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.7296667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.0196834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27508333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.6313,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.17798333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.17968333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.19601667,0.0,0.0,0.0,0.108187497
10,8,7,0,,,,1.13835,0.0,0.0,0.0,1.3284
10,9,7,0,,,,1.2882167,0.0,0.0,0.0,3.04725006
10,10,7,0,,,,2.0994,0.0,0.0,0.0,3.213675
10,11,7,0,,,,2.7221668,0.0,0.0,0.0,3.8736
10,12,7,0,,,,0.51685,0.0,0.0,0.0,0.837
10,13,7,0,,,,0.91768336,0.0,0.0,0.0,1.6333875
10,14,7,0,,,,1.1074166,0.0,0.0,0.0,1.84698756
10,15,7,0,,,,0.13985005,0.0,0.0,0.0,0.767849994
10,16,7,0,,,,0.0033667134,0.0,0.0,0.0,0.120524994
10,17,7,0,,,,0.0132167805,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.8919333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.7388667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.2818,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.24281667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.23943333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.22975,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.6147417,0.0,0.0,0.0,0.0
10,1,1,0,,,,2.3115666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.9202667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.76475,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.19965,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.23548333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.24863334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.29795,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.65793335,0.0,0.0,0.0,0.0332625006
10,9,1,0,,,,0.69155,0.0,0.0,0.0,1.08986247
10,10,1,0,,,,1.3436167,0.0,0.0,0.0,2.18951244
10,11,1,0,,,,0.3174,0.0,0.0,0.0,0.69678747
10,12,1,0,,,,0.6619667,0.0,0.0,0.0,0.95876253
10,13,1,0,,,,1.02545,0.0,0.0,0.0,1.38011256
10,14,1,0,,,,1.2958,0.0,0.0,0.0,1.64433744
10,15,1,0,,,,0.060050067,0.0,0.0,0.0,0.251625006
10,16,1,0,,,,0.088033386,0.0,0.0,0.0,0.252825003
10,17,1,0,,,,0.0023500938,0.0,0.0,0.0,0.0534375
10,18,1,0,,,,9.4604495e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.50713336,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.75423336,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.84115,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.55625,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.22135,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.219475,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.21526666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.22178334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.21551667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.21541667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.2647,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.59901667,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.62006664,0.0,0.0,0.0,0.477412506
10,8,2,0,,,,1.7999,0.0,0.0,0.0,2.73828762
10,9,2,0,,,,3.5683167,0.0,0.0,0.0,4.73520024
10,10,2,0,,,,4.6795335,0.0,0.0,0.0,6.09735006
10,11,2,0,,,,1.0437833,0.0,0.0,0.0,6.86928735
10,12,2,0,,,,0.2709,0.0,0.0,0.0,7.15852494
10,13,2,0,,,,0.28286666,0.0,0.0,0.0,6.7312125
10,14,2,0,,,,0.54976666,0.0,0.0,0.0,5.8529997
10,15,2,0,,,,0.45721668,0.0,0.0,0.0,4.48657497
10,16,2,0,,,,0.30368343,0.0,0.0,0.0,2.723625
10,17,2,0,,,,0.08261675,0.0,0.0,0.0,0.63198747
10,18,2,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.36135,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.62306666,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.0059667,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.07385,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.8211,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.50115836,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43291667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.17243333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.17581667,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.21476667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.24206667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.24108334,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.612,0.0,0.0,0.0,0.449512515
10,8,3,0,,,,1.4853,0.0,0.0,0.0,2.20710006
10,9,3,0,,,,3.4076,0.0,0.0,0.0,4.5036
10,10,3,0,,,,4.73665,0.0,0.0,0.0,6.0251247
10,11,3,0,,,,1.37465,0.0,0.0,0.0,6.833475
10,12,3,0,,,,0.25766668,0.0,0.0,0.0,6.8079375
10,13,3,0,,,,0.5155333,0.0,0.0,0.0,6.2654625
10,14,3,0,,,,0.4862167,0.0,0.0,0.0,4.44843756
10,15,3,0,,,,1.0172526e-07,0.0,0.0,0.0,3.76361253
10,16,3,0,,,,0.29778337,0.0,0.0,0.0,1.31216256
10,17,3,0,,,,0.12936674,0.0,0.0,0.0,0.437587506
10,18,3,0,,,,5.1879884e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0605167,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.4193,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.5037167,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.0562,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.8852583,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.68258333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5693833,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.4397,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.33373332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.20813334,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.19263333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.20138334,0.0,0.0,0.0,0.199274994
10,8,4,0,,,,1.0594167,0.0,0.0,0.0,1.50217506
10,9,4,0,,,,2.6978834,0.0,0.0,0.0,3.67117497
10,10,4,0,,,,2.4743834,0.0,0.0,0.0,3.4050375
10,11,4,0,,,,1.19865,0.0,0.0,0.0,4.8626253
10,12,4,0,,,,1.3911667,0.0,0.0,0.0,4.47633738
10,13,4,0,,,,1.4075834,0.0,0.0,0.0,3.11358744
10,14,4,0,,,,1.5936,0.0,0.0,0.0,3.26842497
10,15,4,0,,,,1.05158485e-07,0.0,0.0,0.0,1.6167375
10,16,4,0,,,,0.13750006,0.0,0.0,0.0,0.7021125
10,17,4,0,,,,0.0073000914,0.0,0.0,0.0,0.178012503
10,18,4,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
10,19,4,0,,,,5.9509276e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.52155,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.00065,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.97246665,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.9928,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.1746,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.7205667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.17105,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.2122,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.25601667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.4369,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69735,0.0,0.0,0.0,0.2775375
10,8,5,0,,,,0.61191666,0.0,0.0,0.0,0.7322625
10,9,5,0,,,,1.21475,0.0,0.0,0.0,1.72905003
10,10,5,0,,,,1.6905333,0.0,0.0,0.0,2.3792625
10,11,5,0,,,,0.8768833,0.0,0.0,0.0,1.22032494
10,12,5,0,,,,1.4348333,0.0,0.0,0.0,2.1601125
10,13,5,0,,,,0.84613335,0.0,0.0,0.0,1.17930006
10,14,5,0,,,,1.2032,0.0,0.0,0.0,1.54031247
10,15,5,0,,,,1.3328834,0.0,0.0,0.0,1.689525
10,16,5,0,,,,1.06,0.0,0.0,0.0,1.69755003
10,17,5,0,,,,0.09426672,0.0,0.0,0.0,0.3119625
10,18,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.001166776,0.0,0.0,0.0,0.0
10,20,5,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.52245003,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8107,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.7191334,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1443,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7884333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2199,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.22136667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.81698334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.19355,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.22021666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.2192,0.0,0.0,0.0,0.220762503
10,8,6,0,,,,1.13995,0.0,0.0,0.0,1.39226247
10,9,6,0,,,,1.9628834,0.0,0.0,0.0,2.987775
10,10,6,0,,,,3.2926166,0.0,0.0,0.0,4.52786247
10,11,6,0,,,,3.7942,0.0,0.0,0.0,5.3033625
10,12,6,0,,,,1.2911333,0.0,0.0,0.0,6.44520024
10,13,6,0,,,,0.8219667,0.0,0.0,0.0,4.47795
10,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,3.5956125
10,15,6,0,,,,0.8819834,0.0,0.0,0.0,2.3414625
10,16,6,0,,,,9.559934e-08,0.0,0.0,0.0,1.093874976
10,17,6,0,,,,0.06568339,0.0,0.0,0.0,0.166537512
10,18,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.14628337,0.0,0.0,0.0,0.365812488
10,9,7,0,,,,0.41386667,0.0,0.0,0.0,0.72858753
10,10,7,0,,,,0.7165667,0.0,0.0,0.0,1.060875
10,11,7,0,,,,1.8678666,0.0,0.0,0.0,2.98016262
10,12,7,0,,,,1.5815667,0.0,0.0,0.0,2.01435003
10,13,7,0,,,,0.30130002,0.0,0.0,0.0,1.0477125
10,14,7,0,,,,0.16340007,0.0,0.0,0.0,0.5893875
10,15,7,0,,,,0.001916772,0.0,0.0,0.0,0.199512504
10,16,7,0,,,,0.39070004,0.0,0.0,0.0,0.038662497
10,17,7,0,,,,0.74475,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.79338336,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.4795833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7905333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.71603334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.66695,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.22231667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.22330834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.22206667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.22286667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22253333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.2209,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.24913333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.31121665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.58195,0.0,0.0,0.0,0.122137497
10,8,1,0,,,,0.6928667,0.0,0.0,0.0,0.674249976
10,9,1,0,,,,1.6112666,0.0,0.0,0.0,2.43420003
10,10,1,0,,,,2.53715,0.0,0.0,0.0,3.52593756
10,11,1,0,,,,3.11325,0.0,0.0,0.0,4.7826378
10,12,1,0,,,,1.4974166,0.0,0.0,0.0,6.0680628
10,13,1,0,,,,2.1597834,0.0,0.0,0.0,2.77848747
10,14,1,0,,,,1.0521168,0.0,0.0,0.0,2.83087494
10,15,1,0,,,,1.0070801e-07,0.0,0.0,0.0,2.67247512
10,16,1,0,,,,0.27545002,0.0,0.0,0.0,0.68336253
10,17,1,0,,,,0.032300077,0.0,0.0,0.0,0.145537506
10,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.36445007,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.4523,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.22765,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.216725,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21616666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.21771666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.21688333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.21605,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28531668,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.26216668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6156167,0.0,0.0,0.0,0.136125
11,8,2,0,,,,0.6995,0.0,0.0,0.0,0.58233753
11,9,2,0,,,,0.63593334,0.0,0.0,0.0,0.8013375
11,10,2,0,,,,1.80985,0.0,0.0,0.0,2.26155006
11,11,2,0,,,,2.5124166,0.0,0.0,0.0,3.024
11,12,2,0,,,,2.2524667,0.0,0.0,0.0,3.6495
11,13,2,0,,,,2.3173332,0.0,0.0,0.0,2.8373625
11,14,2,0,,,,1.7283,0.0,0.0,0.0,2.28783744
11,15,2,0,,,,0.02356676,0.0,0.0,0.0,1.21042503
11,16,2,0,,,,0.36078343,0.0,0.0,0.0,2.49757497
11,17,2,0,,,,0.3085334,0.0,0.0,0.0,0.450675
11,18,2,0,,,,1.11134845e-07,0.0,0.0,0.0,0.0
11,19,2,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.0097000785,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.122583374,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21683334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.21728334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.21698333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.21545,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.26645,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.2443,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.46323332,0.0,0.0,0.0,0.448349994
11,8,3,0,,,,2.0901334,0.0,0.0,0.0,2.77338753
11,9,3,0,,,,3.8287334,0.0,0.0,0.0,4.901625
11,10,3,0,,,,4.7330832,0.0,0.0,0.0,6.455025
11,11,3,0,,,,0.20311667,0.0,0.0,0.0,7.3825128
11,12,3,0,,,,0.054266665,0.0,0.0,0.0,7.64789994
11,13,3,0,,,,0.55465,0.0,0.0,0.0,7.31246265
11,14,3,0,,,,0.42113334,0.0,0.0,0.0,6.43725
11,15,3,0,,,,0.64530003,0.0,0.0,0.0,4.93335
11,16,3,0,,,,0.13403344,0.0,0.0,0.0,2.91412494
11,17,3,0,,,,0.29595006,0.0,0.0,0.0,0.67282497
11,18,3,0,,,,0.9393167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8080333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6236167,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.83271664,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.17436667,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.2217833,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.37876666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.17418334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.21736667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.2015,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.50708336,0.0,0.0,0.0,0.381750012
11,8,4,0,,,,3.1639166,0.0,0.0,0.0,2.61206244
11,9,4,0,,,,3.71205,0.0,0.0,0.0,4.68611226
11,10,4,0,,,,4.9005833,0.0,0.0,0.0,6.1975125
11,11,4,0,,,,0.9055667,0.0,0.0,0.0,7.0718625
11,12,4,0,,,,0.17103334,0.0,0.0,0.0,7.3638747
11,13,4,0,,,,0.31583333,0.0,0.0,0.0,7.0781625
11,14,4,0,,,,0.4987,0.0,0.0,0.0,6.1835625
11,15,4,0,,,,0.4598667,0.0,0.0,0.0,4.7207628
11,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,2.75283738
11,17,4,0,,,,0.03300008,0.0,0.0,0.0,0.563437512
11,18,4,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
11,19,4,0,,,,5.3405763e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.19875,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.0467334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.20536667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.126025,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.29403332,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.17598334,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.36806667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.12465,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.20215,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2838,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5758,0.0,0.0,0.0,0.368624988
11,8,5,0,,,,1.7290666,0.0,0.0,0.0,2.50515
11,9,5,0,,,,3.5449667,0.0,0.0,0.0,4.50405
11,10,5,0,,,,4.613217,0.0,0.0,0.0,5.8899375
11,11,5,0,,,,1.3356167,0.0,0.0,0.0,6.70046265
11,12,5,0,,,,0.25286666,0.0,0.0,0.0,6.96596265
11,13,5,0,,,,0.48156667,0.0,0.0,0.0,6.7557375
11,14,5,0,,,,0.451,0.0,0.0,0.0,5.91521265
11,15,5,0,,,,0.51663333,0.0,0.0,0.0,4.49737506
11,16,5,0,,,,0.89265,0.0,0.0,0.0,2.31093756
11,17,5,0,,,,0.023533434,0.0,0.0,0.0,0.528674985
11,18,5,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.13503337,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0473,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.5735833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.21455,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.19713333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.232925,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2293,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.23163334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.6048667,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.9427166,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.7747,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.2178,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.34796667,0.0,0.0,0.0,0.3049875
11,8,6,0,,,,2.0793333,0.0,0.0,0.0,2.47110012
11,9,6,0,,,,3.5716333,0.0,0.0,0.0,4.4046
11,10,6,0,,,,4.4587,0.0,0.0,0.0,5.7883122
11,11,6,0,,,,0.3868,0.0,0.0,0.0,6.68028735
11,12,6,0,,,,0.19945,0.0,0.0,0.0,6.9881625
11,13,6,0,,,,0.43606666,0.0,0.0,0.0,6.7203
11,14,6,0,,,,0.5790333,0.0,0.0,0.0,5.90632524
11,15,6,0,,,,0.6006334,0.0,0.0,0.0,4.52201247
11,16,6,0,,,,0.24081674,0.0,0.0,0.0,2.58937506
11,17,6,0,,,,1.14313764e-07,0.0,0.0,0.0,0.506962494
11,18,6,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.021950094,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.18741667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.43111667,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.1927667,0.0,0.0,0.0,0.0
11,23,6,0,,,,4.531433,0.0,0.0,0.0,0.0
11,24,6,0,,,,3.1655166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4031,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.29113334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.22091667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.21838333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21683334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.14921668,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8763167,0.0,0.0,0.0,2.30351247
11,8,7,0,,,,2.9321,0.0,0.0,0.0,4.435875
11,9,7,0,,,,3.8205667,0.0,0.0,0.0,5.86728756
11,10,7,0,,,,3.4219666,0.0,0.0,0.0,6.67740015
11,11,7,0,,,,0.8782833,0.0,0.0,0.0,6.93585
11,12,7,0,,,,0.6872333,0.0,0.0,0.0,6.69142476
11,13,7,0,,,,0.6487167,0.0,0.0,0.0,5.718375
11,14,7,0,,,,1.3939834,0.0,0.0,0.0,4.23768744
11,15,7,0,,,,0.55975,0.0,0.0,0.0,1.7118
11,16,7,0,,,,0.003616768,0.0,0.0,0.0,0.223725006
11,17,7,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
11,18,7,0,,,,4.4759116e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.05283341,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.2007,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.9049332,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.6820333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.20188333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.5708166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21263333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.213,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.2146,0.0,0.0,0.0,0.0
