month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,4,1,0,,,,0.22811666,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3706833,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.36655,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.3960167,0.0,0.0,0.0,2.335725
11,8,1,0,,,,3.3108666,0.0,0.0,0.0,4.36008744
11,9,1,0,,,,4.5912833,0.0,0.0,0.0,5.76003735
11,10,1,0,,,,1.762,0.0,0.0,0.0,6.5771253
11,11,1,0,,,,0.1311,0.0,0.0,0.0,6.7608
11,12,1,0,,,,0.34985,0.0,0.0,0.0,6.44133744
11,13,1,0,,,,0.35908332,0.0,0.0,0.0,5.71379976
11,14,1,0,,,,0.40935007,0.0,0.0,0.0,4.30695
11,15,1,0,,,,1.14822384e-07,0.0,0.0,0.0,2.09793753
11,16,1,0,,,,0.010016758,0.0,0.0,0.0,0.094987503
11,17,1,0,,,,0.26183343,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.27755007,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.30110008,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.5812833,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7800666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.19395,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.18528333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.18546666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.17963333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.17315,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.173,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2187,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.6493833,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.323,0.0,0.0,0.0,2.29627494
11,8,2,0,,,,2.4938166,0.0,0.0,0.0,4.28250006
11,9,2,0,,,,4.471783,0.0,0.0,0.0,5.7755628
11,10,2,0,,,,2.8053167,0.0,0.0,0.0,6.71621265
11,11,2,0,,,,0.14818333,0.0,0.0,0.0,7.062975
11,12,2,0,,,,0.36415,0.0,0.0,0.0,6.7084875
11,13,2,0,,,,0.33548334,0.0,0.0,0.0,5.90178735
11,14,2,0,,,,0.46551666,0.0,0.0,0.0,4.4818875
11,15,2,0,,,,0.024283448,0.0,0.0,0.0,2.53571238
11,16,2,0,,,,0.004950096,0.0,0.0,0.0,0.487387503
11,17,2,0,,,,0.20240009,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.5274668,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.798,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.3615,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.3635833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.24138333,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6690416,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.17365,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6745666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.1746,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.18423334,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7525834,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42716667,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.6319833,0.0,0.0,0.0,2.37558744
11,8,3,0,,,,3.4664333,0.0,0.0,0.0,4.45717503
11,9,3,0,,,,4.42815,0.0,0.0,0.0,5.64746265
11,10,3,0,,,,1.6619834,0.0,0.0,0.0,6.2327997
11,11,3,0,,,,0.16345,0.0,0.0,0.0,6.6020625
11,12,3,0,,,,0.22506666,0.0,0.0,0.0,6.58522485
11,13,3,0,,,,0.32205,0.0,0.0,0.0,5.87115
11,14,3,0,,,,0.48283333,0.0,0.0,0.0,4.5304875
11,15,3,0,,,,0.03390011,0.0,0.0,0.0,2.6105625
11,16,3,0,,,,9.9579495e-08,0.0,0.0,0.0,0.47745
11,17,3,0,,,,0.0041000983,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,7.5785316e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.0228,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.5866334,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.5636,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.18435,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.18593334,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.17788333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.17253333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.17468333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.1725,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2877,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.11448336,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.9227834,0.0,0.0,0.0,2.34217503
11,8,4,0,,,,3.47555,0.0,0.0,0.0,4.36818744
11,9,4,0,,,,4.4270334,0.0,0.0,0.0,5.7243753
11,10,4,0,,,,1.1904666,0.0,0.0,0.0,6.57997506
11,11,4,0,,,,1.1033167,0.0,0.0,0.0,6.86910006
11,12,4,0,,,,0.91751665,0.0,0.0,0.0,6.5786625
11,13,4,0,,,,1.0447834,0.0,0.0,0.0,5.683275
11,14,4,0,,,,1.5479667,0.0,0.0,0.0,4.2795
11,15,4,0,,,,0.8395501,0.0,0.0,0.0,2.4152625
11,16,4,0,,,,0.17901674,0.0,0.0,0.0,0.421950015
11,17,4,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.6865833,0.0,0.0,0.0,0.0
11,20,4,0,,,,3.3274667,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.13705,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8638333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.6415833,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.16105,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.3476666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.15871666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.15805,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.15721667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0550667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.14271669,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.4946667,0.0,0.0,0.0,2.3205375
11,8,5,0,,,,3.2418833,0.0,0.0,0.0,4.33421244
11,9,5,0,,,,4.419417,0.0,0.0,0.0,5.759775
11,10,5,0,,,,2.4771,0.0,0.0,0.0,6.59017476
11,11,5,0,,,,0.24466667,0.0,0.0,0.0,6.8578875
11,12,5,0,,,,0.27221668,0.0,0.0,0.0,6.55657524
11,13,5,0,,,,0.48996666,0.0,0.0,0.0,5.69366235
11,14,5,0,,,,0.3109167,0.0,0.0,0.0,4.29821244
11,15,5,0,,,,0.018766776,0.0,0.0,0.0,2.44421244
11,16,5,0,,,,0.028583415,0.0,0.0,0.0,0.424087506
11,17,5,0,,,,7.476807e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.13800004,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.1955667,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7798,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7250834,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.83961666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.95846665,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.16791667,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.15985,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.16063334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.15925,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.1578,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.15615,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.10968335,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.3444834,0.0,0.0,0.0,1.804725
11,8,6,0,,,,2.3090668,0.0,0.0,0.0,3.20212494
11,9,6,0,,,,0.6196834,0.0,0.0,0.0,2.4085125
11,10,6,0,,,,1.3018833,0.0,0.0,0.0,3.955275
11,11,6,0,,,,0.5008001,0.0,0.0,0.0,3.6639
11,12,6,0,,,,1.7281333,0.0,0.0,0.0,4.38172506
11,13,6,0,,,,1.9370334,0.0,0.0,0.0,4.78421244
11,14,6,0,,,,1.6470333,0.0,0.0,0.0,2.65064994
11,15,6,0,,,,0.6745834,0.0,0.0,0.0,1.380375
11,16,6,0,,,,0.09455007,0.0,0.0,0.0,0.1738125
11,17,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.43855,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4823,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.73293334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.13081667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.13075,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.13173333,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.13183333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.13148333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.13295,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.13156667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.12983334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.12521668,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8899,0.0,0.0,0.0,2.269575
11,8,7,0,,,,3.6745667,0.0,0.0,0.0,4.33095003
11,9,7,0,,,,4.14715,0.0,0.0,0.0,5.77646244
11,10,7,0,,,,0.0497,0.0,0.0,0.0,6.6519
11,11,7,0,,,,0.24025,0.0,0.0,0.0,6.90566256
11,12,7,0,,,,0.47156668,0.0,0.0,0.0,6.6044997
11,13,7,0,,,,0.69023335,0.0,0.0,0.0,5.83965
11,14,7,0,,,,1.739,0.0,0.0,0.0,4.42691262
11,15,7,0,,,,1.0076001,0.0,0.0,0.0,2.45366262
11,16,7,0,,,,0.37820002,0.0,0.0,0.0,0.3819375
11,17,7,0,,,,1.6243334,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.5959667,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.6735666,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.948,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.78978336,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6813,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.5995667,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.29895,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.67688054,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6202833,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.68978333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.16486667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.2588,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.28565,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.2096167,0.0,0.0,0.0,2.2095
11,8,1,0,,,,3.1456332,0.0,0.0,0.0,4.20600006
11,9,1,0,,,,4.2472835,0.0,0.0,0.0,5.59252494
11,10,1,0,,,,2.9064834,0.0,0.0,0.0,6.4403253
11,11,1,0,,,,0.03765,0.0,0.0,0.0,6.74441235
11,12,1,0,,,,0.29375,0.0,0.0,0.0,6.47422506
11,13,1,0,,,,0.3371,0.0,0.0,0.0,5.67907524
11,14,1,0,,,,0.48983333,0.0,0.0,0.0,4.32397512
11,15,1,0,,,,1.180013e-07,0.0,0.0,0.0,2.44635012
11,16,1,0,,,,0.1596334,0.0,0.0,0.0,0.4204125
11,17,1,0,,,,0.24100007,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5914834,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.2509167,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.92955,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1866167,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.58573335,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.2032,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.02955,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.19808333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.1996,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.20003334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2335,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.29308334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3339334,0.0,0.0,0.0,2.09062503
11,8,2,0,,,,3.1752834,0.0,0.0,0.0,4.12721244
11,9,2,0,,,,4.421,0.0,0.0,0.0,5.6034378
11,10,2,0,,,,2.4042666,0.0,0.0,0.0,5.2851375
11,11,2,0,,,,0.04545001,0.0,0.0,0.0,6.14152494
11,12,2,0,,,,0.35821667,0.0,0.0,0.0,6.1242003
11,13,2,0,,,,0.14091676,0.0,0.0,0.0,3.56069997
11,14,2,0,,,,0.05071677,0.0,0.0,0.0,2.466225
11,15,2,0,,,,0.49573335,0.0,0.0,0.0,0.757162494
11,16,2,0,,,,0.049250066,0.0,0.0,0.0,0.0627000003
11,17,2,0,,,,0.1242334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.020666754,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.5311,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.6865168,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.57075,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.2822,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.27498335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.26863334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.26488334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.26571667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.26598334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.26638332,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.27423334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.27331668,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.6721667,0.0,0.0,0.0,2.02586256
11,8,3,0,,,,3.2134166,0.0,0.0,0.0,4.09545
11,9,3,0,,,,3.98125,0.0,0.0,0.0,5.1256872
11,10,3,0,,,,3.1529834,0.0,0.0,0.0,4.22444997
11,11,3,0,,,,0.056766704,0.0,0.0,0.0,5.35282524
11,12,3,0,,,,0.85395,0.0,0.0,0.0,4.8079872
11,13,3,0,,,,0.0023000895,0.0,0.0,0.0,4.09042503
11,14,3,0,,,,0.8454334,0.0,0.0,0.0,4.07355003
11,15,3,0,,,,1.1329651e-07,0.0,0.0,0.0,2.00310003
11,16,3,0,,,,0.09458339,0.0,0.0,0.0,0.221100012
11,17,3,0,,,,0.03833342,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.16056667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.6439667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6882667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.37585,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.78496665,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.1952584,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.21455,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.21695,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.20686667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.20973334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.21611667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.31461668,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.3867,0.0,0.0,0.0,2.24621244
11,8,4,0,,,,3.4433668,0.0,0.0,0.0,4.47487506
11,9,4,0,,,,4.7574835,0.0,0.0,0.0,6.05692476
11,10,4,0,,,,1.5377,0.0,0.0,0.0,7.01778735
11,11,4,0,,,,0.207,0.0,0.0,0.0,7.3521378
11,12,4,0,,,,0.35936666,0.0,0.0,0.0,7.06001274
11,13,4,0,,,,0.5121833,0.0,0.0,0.0,6.1737372
11,14,4,0,,,,0.50813335,0.0,0.0,0.0,4.6527003
11,15,4,0,,,,1.1647543e-07,0.0,0.0,0.0,2.55063753
11,16,4,0,,,,0.024400089,0.0,0.0,0.0,0.363562488
11,17,4,0,,,,0.0016667646,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.013516746,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.0015500986,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.1593667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.20993334,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.20998333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.22283334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2092,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.4271166,0.0,0.0,0.0,2.241
11,8,5,0,,,,3.4581332,0.0,0.0,0.0,4.4193375
11,9,5,0,,,,4.7581334,0.0,0.0,0.0,5.9874372
11,10,5,0,,,,1.8217167,0.0,0.0,0.0,6.91432524
11,11,5,0,,,,0.05558333,0.0,0.0,0.0,7.2121122
11,12,5,0,,,,0.28658333,0.0,0.0,0.0,6.9038622
11,13,5,0,,,,0.58751667,0.0,0.0,0.0,5.9082372
11,14,5,0,,,,0.5473167,0.0,0.0,0.0,4.44131244
11,15,5,0,,,,1.1901855e-07,0.0,0.0,0.0,2.53005003
11,16,5,0,,,,0.22656672,0.0,0.0,0.0,0.395174997
11,17,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1545817e-07,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.23071675,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2105306e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.13503337,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2076,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.20685,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.20705,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.20456667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.20725,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.15796667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.24425,0.0,0.0,0.0,2.20469994
11,8,6,0,,,,0.9422334,0.0,0.0,0.0,4.26795003
11,9,6,0,,,,3.9868333,0.0,0.0,0.0,5.42853756
11,10,6,0,,,,2.6705,0.0,0.0,0.0,4.40103762
11,11,6,0,,,,2.1116333,0.0,0.0,0.0,3.05163747
11,12,6,0,,,,1.6564333,0.0,0.0,0.0,2.56676247
11,13,6,0,,,,0.20323342,0.0,0.0,0.0,2.41050006
11,14,6,0,,,,1.2358,0.0,0.0,0.0,4.3308
11,15,6,0,,,,0.5019834,0.0,0.0,0.0,1.30571244
11,16,6,0,,,,0.009333443,0.0,0.0,0.0,0.095100003
11,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.01968345,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3987,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.6525,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.21073334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.18433334,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.8490334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.6692917,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.42923334,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.21586667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.21476667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.2129,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21576667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.21248333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.25595,0.0,0.0,0.0,0.276375006
11,8,7,0,,,,1.4644333,0.0,0.0,0.0,2.1065625
11,9,7,0,,,,3.1189666,0.0,0.0,0.0,4.54185
11,10,7,0,,,,2.7672834,0.0,0.0,0.0,5.69516256
11,11,7,0,,,,2.1346333,0.0,0.0,0.0,4.6852497
11,12,7,0,,,,2.5871832,0.0,0.0,0.0,5.11496244
11,13,7,0,,,,0.0581834,0.0,0.0,0.0,3.24847512
11,14,7,0,,,,0.40956673,0.0,0.0,0.0,1.38314367
11,15,7,0,,,,0.06238342,0.0,0.0,0.0,0.307762515
11,16,7,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.5889,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.7037333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.34261668,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.7932,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.24333334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.23938334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.23098333,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21843334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.21618333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.21625,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.22018333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.243,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.45105,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6052333,0.0,0.0,0.0,0.414
11,8,1,0,,,,0.87315,0.0,0.0,0.0,0.94304997
11,9,1,0,,,,1.2528167,0.0,0.0,0.0,2.02413744
11,10,1,0,,,,1.4336333,0.0,0.0,0.0,2.07288747
11,11,1,0,,,,0.7032667,0.0,0.0,0.0,1.2814875
11,12,1,0,,,,0.11100004,0.0,0.0,0.0,0.272662506
11,13,1,0,,,,0.25653338,0.0,0.0,0.0,0.4766625
11,14,1,0,,,,0.21593335,0.0,0.0,0.0,0.553424985
11,15,1,0,,,,0.08340005,0.0,0.0,0.0,0.173475
11,16,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.1200167,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.18336667,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.28313333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.66653335,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6653,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.67148334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.4178,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.21584167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21693334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.2167,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2146639,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.22013333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.23645,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.36058334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2440166,0.0,0.0,0.0,1.96882497
11,8,2,0,,,,3.1443167,0.0,0.0,0.0,4.13711253
11,9,2,0,,,,4.420133,0.0,0.0,0.0,5.6374875
11,10,2,0,,,,3.0577,0.0,0.0,0.0,6.56325
11,11,2,0,,,,0.07626667,0.0,0.0,0.0,6.8570622
11,12,2,0,,,,0.25773335,0.0,0.0,0.0,6.52552515
11,13,2,0,,,,0.69055,0.0,0.0,0.0,5.6359503
11,14,2,0,,,,0.10190009,0.0,0.0,0.0,4.31655003
11,15,2,0,,,,0.87545,0.0,0.0,0.0,2.4521625
11,16,2,0,,,,9.881457e-08,0.0,0.0,0.0,0.3148875
11,17,2,0,,,,0.8575667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.083374e-07,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.006633408,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.51260006,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.4682333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.27948335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.28253335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.27823332,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.26891667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.2550166,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.27015,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.26535,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.38133332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.63526666,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.184,0.0,0.0,0.0,1.9290375
11,8,3,0,,,,3.2395334,0.0,0.0,0.0,4.13306244
11,9,3,0,,,,4.1473,0.0,0.0,0.0,5.2270875
11,10,3,0,,,,3.3889334,0.0,0.0,0.0,6.05876274
11,11,3,0,,,,0.17855,0.0,0.0,0.0,6.7514247
11,12,3,0,,,,0.29736668,0.0,0.0,0.0,6.5701872
11,13,3,0,,,,0.96185,0.0,0.0,0.0,5.3872497
11,14,3,0,,,,0.3268834,0.0,0.0,0.0,3.93375006
11,15,3,0,,,,0.03358342,0.0,0.0,0.0,2.02563747
11,16,3,0,,,,1.0019938e-07,0.0,0.0,0.0,0.180037512
11,17,3,0,,,,8.646647e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.20070004,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.10925,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.8017667,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.1920667,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.22645,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.58951664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.23354167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.22298333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.22048333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.21988334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.21971667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2218,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.18943334,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5226333,0.0,0.0,0.0,1.97415
11,8,4,0,,,,3.3298666,0.0,0.0,0.0,4.2717375
11,9,4,0,,,,4.6383834,0.0,0.0,0.0,5.93722485
11,10,4,0,,,,2.3386333,0.0,0.0,0.0,6.94053756
11,11,4,0,,,,3.2714167,0.0,0.0,0.0,7.29217476
11,12,4,0,,,,2.0207834,0.0,0.0,0.0,7.0234875
11,13,4,0,,,,2.9170666,0.0,0.0,0.0,6.07766256
11,14,4,0,,,,2.09585,0.0,0.0,0.0,4.55632497
11,15,4,0,,,,1.28815,0.0,0.0,0.0,2.50004997
11,16,4,0,,,,0.047600087,0.0,0.0,0.0,0.334125
11,17,4,0,,,,0.039550055,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.0045001046,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.46155,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8289167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.80661666,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.48225,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.33105,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.3319,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.7216333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.3351,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.33211666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3067,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.5979667,0.0,0.0,0.0,1.98172503
11,8,5,0,,,,3.3118834,0.0,0.0,0.0,4.22595
11,9,5,0,,,,2.9190333,0.0,0.0,0.0,5.7140622
11,10,5,0,,,,3.7309916,0.0,0.0,0.0,6.5703753
11,11,5,0,,,,1.2374834,0.0,0.0,0.0,6.9096375
11,12,5,0,,,,4.3036833,0.0,0.0,0.0,6.6024
11,13,5,0,,,,0.6552,0.0,0.0,0.0,5.82573726
11,14,5,0,,,,0.44528335,0.0,0.0,0.0,4.38989994
11,15,5,0,,,,1.1850993e-07,0.0,0.0,0.0,2.43311247
11,16,5,0,,,,1.0305643e-07,0.0,0.0,0.0,0.328275
11,17,5,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.3206167,0.0,0.0,0.0,1.55606247
11,8,6,0,,,,3.38355,0.0,0.0,0.0,4.05108738
11,9,6,0,,,,3.9984334,0.0,0.0,0.0,5.7219372
11,10,6,0,,,,0.26538333,0.0,0.0,0.0,6.64635006
11,11,6,0,,,,0.33175,0.0,0.0,0.0,6.698475
11,12,6,0,,,,0.49531665,0.0,0.0,0.0,4.8804372
11,13,6,0,,,,0.90573335,0.0,0.0,0.0,2.028825
11,14,6,0,,,,1.0165942e-07,0.0,0.0,0.0,0.4707
11,15,6,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0099749997
11,16,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.006975
11,17,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.0031334332,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.2229834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.4279333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.68345,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.23731667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.20903334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21031667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.20745,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8651834,0.0,0.0,0.0,0.396412506
11,8,7,0,,,,1.9685833,0.0,0.0,0.0,0.414825003
11,9,7,0,,,,1.5639334,0.0,0.0,0.0,0.360675
11,10,7,0,,,,0.5365833,0.0,0.0,0.0,0.158100012
11,11,7,0,,,,0.9231333,0.0,0.0,0.0,0.217199997
11,12,7,0,,,,0.8365333,0.0,0.0,0.0,0.491212494
11,13,7,0,,,,0.8244,0.0,0.0,0.0,0.648525006
11,14,7,0,,,,0.7948,0.0,0.0,0.0,0.1749375
11,15,7,0,,,,0.76638335,0.0,0.0,0.0,0.272850012
11,16,7,0,,,,4.0003834,0.0,0.0,0.0,0.0286875
11,17,7,0,,,,0.72756666,0.0,0.0,0.0,0.0
11,18,7,0,,,,3.8979666,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0684,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.73976666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.71886665,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.5946,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.28601667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.265,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.26981667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.26473334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26616666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.26576668,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30146667,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.94755,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9616333,0.0,0.0,0.0,1.60387497
11,8,1,0,,,,2.0496166,0.0,0.0,0.0,2.85056244
11,9,1,0,,,,2.1683333,0.0,0.0,0.0,2.97525006
11,10,1,0,,,,3.8998334,0.0,0.0,0.0,4.9975875
11,11,1,0,,,,3.1455166,0.0,0.0,0.0,6.5568753
11,12,1,0,,,,0.8161167,0.0,0.0,0.0,4.73752494
11,13,1,0,,,,0.0046167444,0.0,0.0,0.0,3.383775
11,14,1,0,,,,0.87056667,0.0,0.0,0.0,1.16467506
11,15,1,0,,,,0.24688339,0.0,0.0,0.0,1.19523753
11,16,1,0,,,,1.04173026e-07,0.0,0.0,0.0,0.24345
11,17,1,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.503,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.80523336,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6825333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.38448334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.22398333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.213125,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21061666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.20956667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.9838166,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.20796667,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.6279334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.21791667,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.2130334,0.0,0.0,0.0,1.83449997
11,8,2,0,,,,3.1726,0.0,0.0,0.0,4.15436247
11,9,2,0,,,,4.60185,0.0,0.0,0.0,5.78797506
11,10,2,0,,,,2.326,0.0,0.0,0.0,6.7683375
11,11,2,0,,,,0.3189,0.0,0.0,0.0,7.164225
11,12,2,0,,,,0.31706667,0.0,0.0,0.0,6.93296244
11,13,2,0,,,,1.7568834,0.0,0.0,0.0,6.04016235
11,14,2,0,,,,0.69413334,0.0,0.0,0.0,4.59693756
11,15,2,0,,,,1.17492675e-07,0.0,0.0,0.0,2.56439988
11,16,2,0,,,,0.015783407,0.0,0.0,0.0,0.300412494
11,17,2,0,,,,3.051758e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.2203001,0.0,0.0,0.0,0.0
11,19,2,0,,,,4.2614665,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.6795167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.6064,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.21311666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.21095,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.21068333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21096666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.2105,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.20933333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.20928334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.40136668,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.56811666,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.6282167,0.0,0.0,0.0,1.89
11,8,3,0,,,,3.54915,0.0,0.0,0.0,4.08360006
11,9,3,0,,,,4.4211,0.0,0.0,0.0,5.64026274
11,10,3,0,,,,4.469967,0.0,0.0,0.0,6.51202515
11,11,3,0,,,,0.97686666,0.0,0.0,0.0,6.0357375
11,12,3,0,,,,0.061683334,0.0,0.0,0.0,6.5742372
11,13,3,0,,,,0.21816666,0.0,0.0,0.0,5.7069378
11,14,3,0,,,,0.48981667,0.0,0.0,0.0,4.3144875
11,15,3,0,,,,1.1876424e-07,0.0,0.0,0.0,2.383425
11,16,3,0,,,,0.0028500948,0.0,0.0,0.0,0.328275
11,17,3,0,,,,9.104411e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,6.052653e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.5136666,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6937833,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.7018,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.27196667,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.21011667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.21149166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.21063334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.21465,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.21,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.21018334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.22411667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.23335,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.64598334,0.0,0.0,0.0,0.64815003
12,8,4,0,,,,1.2034167,0.0,0.0,0.0,1.9143
12,9,4,0,,,,2.7957,0.0,0.0,0.0,3.76016256
12,10,4,0,,,,2.13145,0.0,0.0,0.0,3.4245
12,11,4,0,,,,2.3042834,0.0,0.0,0.0,2.80601253
12,12,4,0,,,,1.7945167,0.0,0.0,0.0,5.71552515
12,13,4,0,,,,1.2681667,0.0,0.0,0.0,5.16491235
12,14,4,0,,,,0.4474834,0.0,0.0,0.0,4.045725
12,15,4,0,,,,1.180013e-07,0.0,0.0,0.0,2.33129997
12,16,4,0,,,,0.048266742,0.0,0.0,0.0,0.277049997
12,17,4,0,,,,5.0354004e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.63195,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.81726664,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.7366167,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.47788334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.26485,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.24036667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.24711667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.21648334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.21761666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.21405,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.21381667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.22721666,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.25275,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0638,0.0,0.0,0.0,1.78893747
12,8,5,0,,,,2.3805833,0.0,0.0,0.0,4.16763747
12,9,5,0,,,,5.308417,0.0,0.0,0.0,5.82847506
12,10,5,0,,,,5.398,0.0,0.0,0.0,6.7923747
12,11,5,0,,,,1.8406,0.0,0.0,0.0,7.0579503
12,12,5,0,,,,0.25978333,0.0,0.0,0.0,6.7591125
12,13,5,0,,,,0.41068333,0.0,0.0,0.0,5.9931378
12,14,5,0,,,,0.55128336,0.0,0.0,0.0,4.54931244
12,15,5,0,,,,1.1545817e-07,0.0,0.0,0.0,2.55176253
12,16,5,0,,,,0.0413334,0.0,0.0,0.0,0.3340125
12,17,5,0,,,,3.051758e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.002500116,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.59821665,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.63446665,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.31823334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.1802,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.1808,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.18188334,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5774167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.75886667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.51381665,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.21221666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.21285,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.19318333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4382334,0.0,0.0,0.0,1.7823375
12,8,6,0,,,,2.7895,0.0,0.0,0.0,4.06905003
12,9,6,0,,,,4.57615,0.0,0.0,0.0,5.6934
12,10,6,0,,,,3.35545,0.0,0.0,0.0,6.6635622
12,11,6,0,,,,0.10476667,0.0,0.0,0.0,7.0664625
12,12,6,0,,,,0.23876667,0.0,0.0,0.0,6.7862628
12,13,6,0,,,,0.47815,0.0,0.0,0.0,5.98852494
12,14,6,0,,,,0.4634667,0.0,0.0,0.0,4.543425
12,15,6,0,,,,1.17492675e-07,0.0,0.0,0.0,2.52701253
12,16,6,0,,,,0.006450102,0.0,0.0,0.0,0.3450375
12,17,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.0076000905,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.31785,0.0,0.0,0.0,1.7006625
12,8,7,0,,,,3.1952333,0.0,0.0,0.0,3.92013747
12,9,7,0,,,,3.6182168,0.0,0.0,0.0,5.4637497
12,10,7,0,,,,0.19695,0.0,0.0,0.0,6.351525
12,11,7,0,,,,0.22676666,0.0,0.0,0.0,6.69375
12,12,7,0,,,,0.2313,0.0,0.0,0.0,6.44021244
12,13,7,0,,,,0.54941666,0.0,0.0,0.0,5.65496244
12,14,7,0,,,,0.36811677,0.0,0.0,0.0,3.92272506
12,15,7,0,,,,0.039833434,0.0,0.0,0.0,2.06505
12,16,7,0,,,,0.7367667,0.0,0.0,0.0,0.161174997
12,17,7,0,,,,2.94,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.1968167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.75104445,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.33078334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.28841665,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.28505,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.27658334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.27096668,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.2661,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.26808333,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.2665,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.26721665,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.27865,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.27558333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.78356665,0.0,0.0,0.0,1.22730003
12,8,1,0,,,,1.9385166,0.0,0.0,0.0,2.65664988
12,9,1,0,,,,3.0886166,0.0,0.0,0.0,4.01069997
12,10,1,0,,,,2.9720666,0.0,0.0,0.0,3.8595375
12,11,1,0,,,,2.4346,0.0,0.0,0.0,3.275775
12,12,1,0,,,,1.5403833,0.0,0.0,0.0,3.74066262
12,13,1,0,,,,0.0064333985,0.0,0.0,0.0,4.64223726
12,14,1,0,,,,0.85156673,0.0,0.0,0.0,3.834
12,15,1,0,,,,0.0027167452,0.0,0.0,0.0,1.79242506
12,16,1,0,,,,0.00073342246,0.0,0.0,0.0,0.211874994
12,17,1,0,,,,0.034816768,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.19708335,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.0924501,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.81028336,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.85105,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.7697,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.29935,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.28831667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.28603333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.2797,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.27508333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.27503332,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.27773333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.29473335,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.34063333,0.0,0.0,0.0,0.475387515
12,8,2,0,,,,0.6714333,0.0,0.0,0.0,0.803475
12,9,2,0,,,,1.1862333,0.0,0.0,0.0,1.9179
12,10,2,0,,,,1.9130666,0.0,0.0,0.0,2.78051247
12,11,2,0,,,,1.6190333,0.0,0.0,0.0,2.39700006
12,12,2,0,,,,2.18695,0.0,0.0,0.0,2.57767497
12,13,2,0,,,,0.42253333,0.0,0.0,0.0,0.71478747
12,14,2,0,,,,0.28296667,0.0,0.0,0.0,0.59373747
12,15,2,0,,,,0.05680007,0.0,0.0,0.0,0.167812506
12,16,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.0036500979,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.7814667,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.9113834,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.7474667,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.82343334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.87325,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6723667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.29843333,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.29426667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.28833333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.2816,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.28446665,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.283,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.27951667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.323,0.0,0.0,0.0,0.391687488
12,8,3,0,,,,1.91695,0.0,0.0,0.0,1.005562476
12,9,3,0,,,,3.63855,0.0,0.0,0.0,2.53049994
12,10,3,0,,,,4.1246166,0.0,0.0,0.0,5.232825
12,11,3,0,,,,4.078467,0.0,0.0,0.0,5.49885006
12,12,3,0,,,,2.7231,0.0,0.0,0.0,6.53610006
12,13,3,0,,,,2.961,0.0,0.0,0.0,5.60358765
12,14,3,0,,,,1.5912501,0.0,0.0,0.0,4.18878756
12,15,3,0,,,,0.25223336,0.0,0.0,0.0,2.0514375
12,16,3,0,,,,0.010683442,0.0,0.0,0.0,0.136762497
12,17,3,0,,,,5.8492024e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.2993334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0459334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.6150333,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.49145,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.56116664,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.1824,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.53665,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.36488333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.28273332,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.27821666,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.28295,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.28786665,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.40045,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.6898,0.0,0.0,0.0,0.9790875
12,8,4,0,,,,2.696,0.0,0.0,0.0,3.38216256
12,9,4,0,,,,3.9785833,0.0,0.0,0.0,5.04952515
12,10,4,0,,,,4.67185,0.0,0.0,0.0,6.01297506
12,11,4,0,,,,0.3418,0.0,0.0,0.0,6.33142476
12,12,4,0,,,,0.68965,0.0,0.0,0.0,6.1123878
12,13,4,0,,,,0.57848334,0.0,0.0,0.0,5.3232372
12,14,4,0,,,,1.4215333,0.0,0.0,0.0,3.64552488
12,15,4,0,,,,1.0665667,0.0,0.0,0.0,1.9110375
12,16,4,0,,,,6.676661e-05,0.0,0.0,0.0,0.178837488
12,17,4,0,,,,1.6766866e-05,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.0024501171,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.034900054,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.058300037,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.11131672,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.30980834,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.3002,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.29408333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2945,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.29306668,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.32483333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.2982,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.6695833,0.0,0.0,0.0,0.528262515
12,8,5,0,,,,1.7861,0.0,0.0,0.0,2.4481125
12,9,5,0,,,,2.94965,0.0,0.0,0.0,3.52312506
12,10,5,0,,,,2.2083666,0.0,0.0,0.0,2.8830375
12,11,5,0,,,,0.2748334,0.0,0.0,0.0,3.28968756
12,12,5,0,,,,3.1110666,0.0,0.0,0.0,4.708575
12,13,5,0,,,,3.1977832,0.0,0.0,0.0,3.86883738
12,14,5,0,,,,2.2827833,0.0,0.0,0.0,3.06926253
12,15,5,0,,,,1.61775,0.0,0.0,0.0,1.94576247
12,16,5,0,,,,0.13386674,0.0,0.0,0.0,0.209512503
12,17,5,0,,,,0.00018343328,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1057668,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3436333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.72318333,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.70835,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.7225,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.28061667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.27695,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.27638334,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.27528334,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.2747,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.27391666,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8947333,0.0,0.0,0.0,0.95111253
12,8,6,0,,,,2.63645,0.0,0.0,0.0,3.07151253
12,9,6,0,,,,3.2914667,0.0,0.0,0.0,4.6017
12,10,6,0,,,,3.37345,0.0,0.0,0.0,5.5808253
12,11,6,0,,,,2.1912167,0.0,0.0,0.0,5.92785
12,12,6,0,,,,1.6460583,0.0,0.0,0.0,5.62846896
12,13,6,0,,,,1.85245,0.0,0.0,0.0,4.8119625
12,14,6,0,,,,2.2780333,0.0,0.0,0.0,3.18468744
12,15,6,0,,,,1.1017833,0.0,0.0,0.0,1.67294997
12,16,6,0,,,,0.034933414,0.0,0.0,0.0,0.141449994
12,17,6,0,,,,0.00041676304,0.0,0.0,0.0,0.0
12,18,6,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.6205,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.837,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.4713,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.3026,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.21555,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.21306667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.21413334,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.21383333,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.21331666,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.2146,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.213,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21265,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.22616667,0.0,0.0,0.0,0.004275
12,8,7,0,,,,0.26666668,0.0,0.0,0.0,0.260512497
12,9,7,0,,,,1.2411166,0.0,0.0,0.0,0.668475
12,10,7,0,,,,3.6229334,0.0,0.0,0.0,1.32011253
12,11,7,0,,,,0.66013336,0.0,0.0,0.0,1.167525
12,12,7,0,,,,0.7129833,0.0,0.0,0.0,1.047749976
12,13,7,0,,,,0.82858336,0.0,0.0,0.0,1.083412494
12,14,7,0,,,,0.18341666,0.0,0.0,0.0,0.329137515
12,15,7,0,,,,0.1691,0.0,0.0,0.0,0.112425003
12,16,7,0,,,,0.17708333,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.18143333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.18385,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.18086667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.18115,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.18173334,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.18181667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.18295,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.22365,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.6385667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6084167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.2121,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.21205,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.21113333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.2039,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.21571666,0.0,0.0,0.0,0.226837494
12,8,1,0,,,,2.1501167,0.0,0.0,0.0,1.741725
12,9,1,0,,,,1.6540834,0.0,0.0,0.0,2.408625
12,10,1,0,,,,1.0607834,0.0,0.0,0.0,1.3914
12,11,1,0,,,,0.75208336,0.0,0.0,0.0,1.42185006
12,12,1,0,,,,0.7719333,0.0,0.0,0.0,1.4416875
12,13,1,0,,,,1.1958667,0.0,0.0,0.0,1.55568753
12,14,1,0,,,,1.0620667,0.0,0.0,0.0,1.3071375
12,15,1,0,,,,0.19955002,0.0,0.0,0.0,0.450075015
12,16,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.00187499997
12,17,1,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.31638336,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.8258834,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.59405,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5603667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.62075,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5642667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.21908334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.2139,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.21185,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.21135,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.20988333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.21088333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.20448333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.79436666,0.0,0.0,0.0,0.340799985
12,8,2,0,,,,1.6138667,0.0,0.0,0.0,0.991724994
12,9,2,0,,,,2.6240666,0.0,0.0,0.0,3.55436253
12,10,2,0,,,,4.0628667,0.0,0.0,0.0,4.90346244
12,11,2,0,,,,3.3236833,0.0,0.0,0.0,4.26243744
12,12,2,0,,,,0.31503335,0.0,0.0,0.0,5.8265622
12,13,2,0,,,,0.35050002,0.0,0.0,0.0,4.7579247
12,14,2,0,,,,0.116833374,0.0,0.0,0.0,3.93431256
12,15,2,0,,,,0.45610005,0.0,0.0,0.0,1.88444997
12,16,2,0,,,,1.0378758e-07,0.0,0.0,0.0,0.090074997
12,17,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,18,2,0,,,,6.866455e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,7.93457e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.16821675,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7319667,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.4542832,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6394,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6289167,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.21535,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.21191667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.2109,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.21101667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.20935,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.20101666,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1365666,0.0,0.0,0.0,0.87326253
12,8,3,0,,,,1.7735167,0.0,0.0,0.0,3.2446125
12,9,3,0,,,,2.0338833,0.0,0.0,0.0,4.28407497
12,10,3,0,,,,3.8871,0.0,0.0,0.0,5.4487503
12,11,3,0,,,,4.15325,0.0,0.0,0.0,6.13121265
12,12,3,0,,,,0.38555,0.0,0.0,0.0,6.13803735
12,13,3,0,,,,0.51613337,0.0,0.0,0.0,4.6999125
12,14,3,0,,,,1.1901855e-07,0.0,0.0,0.0,2.89038753
12,15,3,0,,,,0.5909334,0.0,0.0,0.0,1.78065
12,16,3,0,,,,0.16306672,0.0,0.0,0.0,0.241612497
12,17,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.0012001101,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.1545817e-07,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.417,0.0,0.0,0.0,0.0
12,21,3,0,,,,3.3425834,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6837,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.22126667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.933525,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.21076667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.21118334,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.21158333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.21091667,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.211,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.2112,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.15675002,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.4031167,0.0,0.0,0.0,1.92285
12,9,4,0,,,,2.2194834,0.0,0.0,0.0,3.11010012
12,10,4,0,,,,3.6274166,0.0,0.0,0.0,4.72102515
12,11,4,0,,,,1.3717333,0.0,0.0,0.0,1.95078753
12,12,4,0,,,,1.3464667,0.0,0.0,0.0,1.68881247
12,13,4,0,,,,1.468,0.0,0.0,0.0,1.830825
12,14,4,0,,,,0.0040667667,0.0,0.0,0.0,1.07508753
12,15,4,0,,,,0.040700074,0.0,0.0,0.0,0.3817125
12,16,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.7910565e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,7.5276695e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.91551673,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1416167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.721375,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.68941665,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23813333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.22016667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.21965,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.22041667,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.21876666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.20896667,0.0,0.0,0.0,0.00622499994
12,8,5,0,,,,2.10375,0.0,0.0,0.0,0.185774994
12,9,5,0,,,,1.4645,0.0,0.0,0.0,0.636712506
12,10,5,0,,,,0.6351333,0.0,0.0,0.0,0.73616247
12,11,5,0,,,,2.53335,0.0,0.0,0.0,0.788025006
12,12,5,0,,,,1.40035,0.0,0.0,0.0,1.84147506
12,13,5,0,,,,2.6935833,0.0,0.0,0.0,4.15485
12,14,5,0,,,,2.8423834,0.0,0.0,0.0,4.58722512
12,15,5,0,,,,0.3802834,0.0,0.0,0.0,2.2051125
12,16,5,0,,,,0.55918336,0.0,0.0,0.0,0.138750003
12,17,5,0,,,,3.4839666,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.6152,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.6421,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.2488,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.4867,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6385334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1001834,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.24398333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.22588333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.21926667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.21835,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.2173,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.21783334,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.2169,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0427,0.0,0.0,0.0,1.34643753
12,8,6,0,,,,2.5002334,0.0,0.0,0.0,3.82785012
12,9,6,0,,,,4.0014334,0.0,0.0,0.0,5.5528128
12,10,6,0,,,,2.5131166,0.0,0.0,0.0,6.6046122
12,11,6,0,,,,0.64986664,0.0,0.0,0.0,7.010325
12,12,6,0,,,,2.5370333,0.0,0.0,0.0,6.833925
12,13,6,0,,,,1.01145,0.0,0.0,0.0,6.050025
12,14,6,0,,,,0.40716666,0.0,0.0,0.0,4.67591256
12,15,6,0,,,,0.078900106,0.0,0.0,0.0,2.70802494
12,16,6,0,,,,9.7910565e-08,0.0,0.0,0.0,0.423599994
12,17,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.46443337,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.22646675,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7392666,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.32875,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.29516667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.23906666,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.23046666,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.21855,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.2155,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.21575,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.2172,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21671666,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2679334,0.0,0.0,0.0,1.34669997
12,8,7,0,,,,1.95605,0.0,0.0,0.0,3.8269125
12,9,7,0,,,,5.3774333,0.0,0.0,0.0,5.60129976
12,10,7,0,,,,5.1243834,0.0,0.0,0.0,6.75161226
12,11,7,0,,,,1.5812334,0.0,0.0,0.0,7.2537003
12,12,7,0,,,,2.8392167,0.0,0.0,0.0,7.09136226
12,13,7,0,,,,2.50765,0.0,0.0,0.0,6.26666256
12,14,7,0,,,,1.7372501,0.0,0.0,0.0,4.8271122
12,15,7,0,,,,5.5846334,0.0,0.0,0.0,2.81707497
12,16,7,0,,,,1.25855,0.0,0.0,0.0,0.473887503
12,17,7,0,,,,0.81775,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.7582333,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.48995,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.0381,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.81005,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.38076666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.23896667,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.2309,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.23118334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.23128334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.23106667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.22945,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.23945,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.4032333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.95715,0.0,0.0,0.0,1.35150003
12,8,1,0,,,,2.436,0.0,0.0,0.0,3.90086253
12,9,1,0,,,,3.5568333,0.0,0.0,0.0,5.71271265
12,10,1,0,,,,4.8855667,0.0,0.0,0.0,6.8341878
12,11,1,0,,,,0.49831668,0.0,0.0,0.0,7.325775
12,12,1,0,,,,0.39015,0.0,0.0,0.0,7.12983744
12,13,1,0,,,,0.2726,0.0,0.0,0.0,6.30509985
12,14,1,0,,,,0.55116665,0.0,0.0,0.0,4.9070628
12,15,1,0,,,,0.15476677,0.0,0.0,0.0,2.88689994
12,16,1,0,,,,3.4332274e-08,0.0,0.0,0.0,0.499537494
12,17,1,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.01852415e-07,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.1639834,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8795,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.8955166,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.0660833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.23616667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.22553334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.2243,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.2248,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.22281666,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.22358334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.2272,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.23378333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.68258333,0.0,0.0,0.0,1.2979125
12,8,2,0,,,,2.68185,0.0,0.0,0.0,3.75798753
12,9,2,0,,,,4.39775,0.0,0.0,0.0,5.4763128
12,10,2,0,,,,3.5414834,0.0,0.0,0.0,6.609825
12,11,2,0,,,,0.8551667,0.0,0.0,0.0,6.53133744
12,12,2,0,,,,0.28543332,0.0,0.0,0.0,5.8957497
12,13,2,0,,,,0.22096667,0.0,0.0,0.0,5.97022506
12,14,2,0,,,,0.4847667,0.0,0.0,0.0,3.95913753
12,15,2,0,,,,9.818077e-08,0.0,0.0,0.0,0.780937524
12,16,2,0,,,,0.002800102,0.0,0.0,0.0,0.0537000003
12,17,2,0,,,,0.047100104,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.0935465e-07,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.2130738e-07,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.16836667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.18916667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.18931666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.18921667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.19043334,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.17953333,0.0,0.0,0.0,0.0503624997
12,8,3,0,,,,0.31763333,0.0,0.0,0.0,0.505500012
12,9,3,0,,,,0.24388333,0.0,0.0,0.0,0.45315
12,10,3,0,,,,0.3315,0.0,0.0,0.0,0.567881244
12,11,3,0,,,,0.67828333,0.0,0.0,0.0,1.02470625
12,12,3,0,,,,0.72315,0.0,0.0,0.0,1.0652625
12,13,3,0,,,,0.80785,0.0,0.0,0.0,1.17926244
12,14,3,0,,,,0.61411667,0.0,0.0,0.0,0.779662494
12,15,3,0,,,,0.18263337,0.0,0.0,0.0,0.387637515
12,16,3,0,,,,0.04840007,0.0,0.0,0.0,0.0684374985
12,17,3,0,,,,0.0017167862,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.18548334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.18538333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.18618333,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.18701667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.18796666,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.18836667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.18915,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.18933333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.18888333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.1882,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.18985,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.18955,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.18906666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.1385,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.19688334,0.0,0.0,0.0,0.339674985
12,9,4,0,,,,0.46441665,0.0,0.0,0.0,0.653025006
12,10,4,0,,,,0.68535,0.0,0.0,0.0,1.025812476
12,11,4,0,,,,0.6663667,0.0,0.0,0.0,0.99296253
12,12,4,0,,,,0.8246,0.0,0.0,0.0,1.0416375
12,13,4,0,,,,1.1057167,0.0,0.0,0.0,1.983825
12,14,4,0,,,,0.58108336,0.0,0.0,0.0,0.817124976
12,15,4,0,,,,0.12143337,0.0,0.0,0.0,0.308025
12,16,4,0,,,,0.027316747,0.0,0.0,0.0,0.0391874985
12,17,4,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4375,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.85655,0.0,0.0,0.0,0.0
12,21,4,0,,,,6.9049835,0.0,0.0,0.0,0.0
12,22,4,0,,,,4.6506333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0181,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.69965833,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.36923334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23191667,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.22945,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.23066667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.23033333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.27101666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.63825,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.61723334,0.0,0.0,0.0,0.308962494
12,9,5,0,,,,0.60073334,0.0,0.0,0.0,0.151875
12,10,5,0,,,,0.5994833,0.0,0.0,0.0,0.489075003
12,11,5,0,,,,0.75988334,0.0,0.0,0.0,1.4058
12,12,5,0,,,,1.3079,0.0,0.0,0.0,2.46795003
12,13,5,0,,,,1.3832834,0.0,0.0,0.0,1.90230003
12,14,5,0,,,,1.0777167,0.0,0.0,0.0,1.36391256
12,15,5,0,,,,0.11148338,0.0,0.0,0.0,0.323850006
12,16,5,0,,,,0.035466745,0.0,0.0,0.0,0.059775003
12,17,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.17438334,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.52993333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.64880836,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.20231667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.19308333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.19296667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.1937,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.19431667,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.19293334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.1269,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.5201,0.0,0.0,0.0,0.6584625
12,9,6,0,,,,1.6042,0.0,0.0,0.0,2.0971125
12,10,6,0,,,,1.84655,0.0,0.0,0.0,5.97326274
12,11,6,0,,,,1.3243667,0.0,0.0,0.0,6.76076274
12,12,6,0,,,,2.0672834,0.0,0.0,0.0,6.913575
12,13,6,0,,,,2.28305,0.0,0.0,0.0,5.9538753
12,14,6,0,,,,1.0889,0.0,0.0,0.0,3.50564994
12,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,2.94082497
12,16,6,0,,,,1.0375977e-07,0.0,0.0,0.0,0.564712506
12,17,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1164347e-07,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.1978149e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.015850093,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.007933437,0.0,0.0,0.0,0.0
