month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,6,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5004333,0.0,0.0,0.0,0.0
12,8,7,0,,,,3.1104834,0.0,0.0,0.0,3.63292497
12,9,7,0,,,,4.172233,0.0,0.0,0.0,5.27272506
12,10,7,0,,,,0.48145,0.0,0.0,0.0,6.18082524
12,11,7,0,,,,0.269925,0.0,0.0,0.0,6.2878689
12,12,7,0,,,,0.08545833,0.0,0.0,0.0,6.58691235
12,13,7,0,,,,0.33086666,0.0,0.0,0.0,5.88446244
12,14,7,0,,,,0.4673667,0.0,0.0,0.0,4.45005
12,15,7,0,,,,1.1738141e-07,0.0,0.0,0.0,2.36962494
12,16,7,0,,,,0.01805009,0.0,0.0,0.0,0.348112485
12,17,7,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.13780001,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.06885,0.0,0.0,0.0,1.2177
12,9,1,0,,,,2.0102668,0.0,0.0,0.0,2.55585006
12,10,1,0,,,,3.5637333,0.0,0.0,0.0,4.63233744
12,11,1,0,,,,2.6153667,0.0,0.0,0.0,5.1696747
12,12,1,0,,,,0.89860004,0.0,0.0,0.0,5.2804872
12,13,1,0,,,,0.4560001,0.0,0.0,0.0,4.63995
12,14,1,0,,,,0.3393001,0.0,0.0,0.0,3.28529997
12,15,1,0,,,,0.5435834,0.0,0.0,0.0,1.18492506
12,16,1,0,,,,0.00411673,0.0,0.0,0.0,0.2046375
12,17,1,0,,,,0.5766667,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.67195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.3503168,0.0,0.0,0.0,0.0
12,20,1,0,,,,6.4772835,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.090133,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.2842166,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.1260166,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.09195,0.0,0.0,0.0,0.0
12,1,2,0,,,,3.028175,0.0,0.0,0.0,0.0
12,2,2,0,,,,3.0713,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.0700333,0.0,0.0,0.0,0.0
12,4,2,0,,,,3.0698667,0.0,0.0,0.0,0.0
12,5,2,0,,,,3.4471,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.0916,0.0,0.0,0.0,0.0
12,7,2,0,,,,3.1429334,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.5023167,0.0,0.0,0.0,3.43567503
12,9,2,0,,,,4.1172833,0.0,0.0,0.0,5.250825
12,10,2,0,,,,4.23725,0.0,0.0,0.0,6.318
12,11,2,0,,,,0.60008335,0.0,0.0,0.0,6.88822506
12,12,2,0,,,,0.11473333,0.0,0.0,0.0,6.83384985
12,13,2,0,,,,0.36855,0.0,0.0,0.0,6.0708375
12,14,2,0,,,,0.5568333,0.0,0.0,0.0,4.70313774
12,15,2,0,,,,0.113033436,0.0,0.0,0.0,2.75789988
12,16,2,0,,,,9.994507e-08,0.0,0.0,0.0,0.515512503
12,17,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4670666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.2076333,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.0829334,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.8206334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.8434833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.2516,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.236,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.22948334,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.22923334,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.22985,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.224,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.25751665,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.23053333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.4282,0.0,0.0,0.0,0.0
12,8,3,0,,,,3.1502666,0.0,0.0,0.0,3.5386875
12,9,3,0,,,,3.3908834,0.0,0.0,0.0,5.2912503
12,10,3,0,,,,3.4319,0.0,0.0,0.0,6.4364625
12,11,3,0,,,,3.5146832,0.0,0.0,0.0,7.00271244
12,12,3,0,,,,3.0833166,0.0,0.0,0.0,6.9049503
12,13,3,0,,,,4.94335,0.0,0.0,0.0,6.1477497
12,14,3,0,,,,2.5205834,0.0,0.0,0.0,4.7952
12,15,3,0,,,,0.17981675,0.0,0.0,0.0,2.87936253
12,16,3,0,,,,0.006666739,0.0,0.0,0.0,0.573712506
12,17,3,0,,,,0.021500088,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
12,20,3,0,,,,8.69751e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.0045000697,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.07018344,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.446,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.23205,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.23011667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.23145,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.2309,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.23136666,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1232333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2440166,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.22780004,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.3859334,0.0,0.0,0.0,3.464775
12,9,4,0,,,,4.1931834,0.0,0.0,0.0,5.2027875
12,10,4,0,,,,4.226733,0.0,0.0,0.0,6.32077515
12,11,4,0,,,,0.7615833,0.0,0.0,0.0,6.8275125
12,12,4,0,,,,0.26708335,0.0,0.0,0.0,6.7363875
12,13,4,0,,,,0.34781668,0.0,0.0,0.0,6.0657372
12,14,4,0,,,,0.7269,0.0,0.0,0.0,3.37608738
12,15,4,0,,,,0.020266756,0.0,0.0,0.0,1.5717375
12,16,4,0,,,,0.034783367,0.0,0.0,0.0,0.136762497
12,17,4,0,,,,0.032183364,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.104411e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.005833423,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.070750065,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.2153,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.23296666,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.2336,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.2314,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2327,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.23233333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.23488334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.26328334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.44505,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.66926664,0.0,0.0,0.0,0.3783375
12,9,5,0,,,,2.6623166,0.0,0.0,0.0,0.306262503
12,10,5,0,,,,2.0733833,0.0,0.0,0.0,3.86411247
12,11,5,0,,,,1.5414833,0.0,0.0,0.0,1.71675
12,12,5,0,,,,0.7286,0.0,0.0,0.0,1.299825
12,13,5,0,,,,0.87975,0.0,0.0,0.0,1.47502494
12,14,5,0,,,,1.5899667,0.0,0.0,0.0,1.86757497
12,15,5,0,,,,0.17048337,0.0,0.0,0.0,0.364762503
12,16,5,0,,,,2.2910166,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.2639834,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.19025,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.22083333,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.65293336,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7674,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.72726667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.70595,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.35204166,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.23475,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.23601666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.23538333,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.23435,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.2363,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.2344,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.23308334,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.22243333,0.0,0.0,0.0,0.113887494
12,9,6,0,,,,0.39631668,0.0,0.0,0.0,0.5382
12,10,6,0,,,,2.2149334,0.0,0.0,0.0,0.524325015
12,11,6,0,,,,0.65021664,0.0,0.0,0.0,0.407962494
12,12,6,0,,,,0.62256664,0.0,0.0,0.0,0.350624988
12,13,6,0,,,,0.56193334,0.0,0.0,0.0,0.254549997
12,14,6,0,,,,0.21931666,0.0,0.0,0.0,0.255975012
12,15,6,0,,,,0.17796667,0.0,0.0,0.0,0.040987503
12,16,6,0,,,,0.18203333,0.0,0.0,0.0,0.0074999997
12,17,6,0,,,,0.18911667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.18931666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.6096833,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.4443834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.3256834,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.78428334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6874833,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.343525,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.31561667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.23326667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.23291667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2346,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.23611666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.23395,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.35261667,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.9717,0.0,0.0,0.0,3.4896375
1,9,7,0,,,,2.4364667,0.0,0.0,0.0,4.91842476
1,10,7,0,,,,1.5655667,0.0,0.0,0.0,6.6614625
1,11,7,0,,,,3.8028734,0.0,0.0,0.0,5.9599647
1,12,7,0,,,,6.49215,0.0,0.0,0.0,6.672825
1,13,7,0,,,,2.4456,0.0,0.0,0.0,1.3474125
1,14,7,0,,,,0.63991666,0.0,0.0,0.0,0.237524994
1,15,7,0,,,,0.46235,0.0,0.0,0.0,0.054974997
1,16,7,0,,,,0.20078333,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.199,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.19063333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.18911667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.19283333,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.64295,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0626667,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.90625,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4184334,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69736665,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.2329,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22851667,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.22738333,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.23026666,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.22935,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.19355,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.55560833,0.0,0.0,0.0,0.709837506
1,9,1,0,,,,3.0648,0.0,0.0,0.0,1.25733744
1,10,1,0,,,,4.333433,0.0,0.0,0.0,1.39226247
1,11,1,0,,,,7.0986667,0.0,0.0,0.0,1.53375003
1,12,1,0,,,,3.5722,0.0,0.0,0.0,1.33833744
1,13,1,0,,,,0.62555,0.0,0.0,0.0,1.0675125
1,14,1,0,,,,0.75376666,0.0,0.0,0.0,1.38851244
1,15,1,0,,,,0.7797667,0.0,0.0,0.0,0.981750024
1,16,1,0,,,,0.8944833,0.0,0.0,0.0,0.258975
1,17,1,0,,,,1.5706,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.68483335,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.6433,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.61578333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.22783333,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.22845,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.2295,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.22991666,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2289,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.22768334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.2302,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.23446667,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.25581667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.2085,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.5107,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.73613334,0.0,0.0,0.0,1.1125125
1,9,2,0,,,,1.32755,0.0,0.0,0.0,2.50136253
1,10,2,0,,,,1.44035,0.0,0.0,0.0,2.25858744
1,11,2,0,,,,1.8162167,0.0,0.0,0.0,2.18763747
1,12,2,0,,,,2.0264666,0.0,0.0,0.0,2.39718744
1,13,2,0,,,,1.7993333,0.0,0.0,0.0,2.11627494
1,14,2,0,,,,1.27735,0.0,0.0,0.0,1.599975
1,15,2,0,,,,0.62483335,0.0,0.0,0.0,0.945225
1,16,2,0,,,,0.0670334,0.0,0.0,0.0,0.1495125
1,17,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6400834,0.0,0.0,0.0,0.0
1,19,2,0,,,,5.643733,0.0,0.0,0.0,0.0
1,20,2,0,,,,4.2985168,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.779,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.38825,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.25501665,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.24695,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.24408333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.24216667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23541667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.23216666,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.25401667,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.79011667,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.31175,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.1501167,0.0,0.0,0.0,2.9579625
1,9,3,0,,,,3.1739333,0.0,0.0,0.0,4.20832503
1,10,3,0,,,,4.64715,0.0,0.0,0.0,5.8509
1,11,3,0,,,,1.4660834,0.0,0.0,0.0,4.86671265
1,12,3,0,,,,8.036296e-08,0.0,0.0,0.0,3.9535875
1,13,3,0,,,,0.08176673,0.0,0.0,0.0,0.84247497
1,14,3,0,,,,0.27330002,0.0,0.0,0.0,0.443212506
1,15,3,0,,,,0.092500046,0.0,0.0,0.0,0.2228625
1,16,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.44583338,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3103,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.1010168,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.66013336,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.70388335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.48026666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.26513332,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.25086668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.2429,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.24135,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23928334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.2381,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.26008335,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.541,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.54863334,0.0,0.0,0.0,0.0
1,8,4,0,,,,3.0667667,0.0,0.0,0.0,0.216262503
1,9,4,0,,,,0.6285833,0.0,0.0,0.0,0.602812476
1,10,4,0,,,,0.66288334,0.0,0.0,0.0,1.09845
1,11,4,0,,,,0.73955,0.0,0.0,0.0,1.052325
1,12,4,0,,,,0.71258336,0.0,0.0,0.0,0.88578747
1,13,4,0,,,,0.6556,0.0,0.0,0.0,0.96348753
1,14,4,0,,,,0.1040834,0.0,0.0,0.0,0.257362497
1,15,4,0,,,,0.031416748,0.0,0.0,0.0,0.0587999997
1,16,4,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.7755,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.2232,0.0,0.0,0.0,0.0
1,19,4,0,,,,5.705575,0.0,0.0,0.0,0.0
1,20,4,0,,,,6.530783,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.88025,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.76343334,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.2963,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.28701666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.28896666,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.27503332,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.28156668,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.27713335,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.29935,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.28835,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7479334,0.0,0.0,0.0,0.0
1,8,5,0,,,,3.0244167,0.0,0.0,0.0,3.27000006
1,9,5,0,,,,3.72135,0.0,0.0,0.0,4.96736226
1,10,5,0,,,,4.0783334,0.0,0.0,0.0,5.9275125
1,11,5,0,,,,0.7810167,0.0,0.0,0.0,2.58037506
1,12,5,0,,,,4.5641,0.0,0.0,0.0,5.6359872
1,13,5,0,,,,3.7594833,0.0,0.0,0.0,6.0609375
1,14,5,0,,,,0.6693667,0.0,0.0,0.0,4.93770024
1,15,5,0,,,,0.8921167,0.0,0.0,0.0,3.12318756
1,16,5,0,,,,0.0021334367,0.0,0.0,0.0,0.859275
1,17,5,0,,,,3.2552084e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.7833167,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.23288333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.2361,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2125833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.82711667,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.67335,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6912417,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.2958,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.212,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.21088333,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.2098,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.15375,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1350167,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.34815,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6530167,0.0,0.0,0.0,0.544762503
1,9,6,0,,,,2.9164834,0.0,0.0,0.0,1.34958744
1,10,6,0,,,,4.5563664,0.0,0.0,0.0,1.97535006
1,11,6,0,,,,3.2997668,0.0,0.0,0.0,3.41317503
1,12,6,0,,,,2.6609168,0.0,0.0,0.0,3.96881244
1,13,6,0,,,,2.8566167,0.0,0.0,0.0,3.85563753
1,14,6,0,,,,2.0547,0.0,0.0,0.0,3.26786247
1,15,6,0,,,,1.2063667,0.0,0.0,0.0,1.64073753
1,16,6,0,,,,0.15610003,0.0,0.0,0.0,0.244199997
1,17,6,0,,,,0.5062501,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.18358342,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.14440915e-07,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.3051834,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.70086664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.51156664,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.26058334,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.24876666,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.23221667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.22925,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2299,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.22785,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.99198335,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.246,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.7776,0.0,0.0,0.0,2.70907497
1,9,7,0,,,,3.9809167,0.0,0.0,0.0,4.70647485
1,10,7,0,,,,3.8058333,0.0,0.0,0.0,5.9172372
1,11,7,0,,,,0.15158333,0.0,0.0,0.0,6.59032524
1,12,7,0,,,,0.95665,0.0,0.0,0.0,6.58908765
1,13,7,0,,,,0.25951672,0.0,0.0,0.0,6.0150375
1,14,7,0,,,,1.3748001,0.0,0.0,0.0,4.78454976
1,15,7,0,,,,1.2485167,0.0,0.0,0.0,2.392875
1,16,7,0,,,,0.06075009,0.0,0.0,0.0,0.2982375
1,17,7,0,,,,9.7910565e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.2363167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.5872166,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2400833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6867667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.24015,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.22908333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.22101666,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.2165,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.21598333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.21633333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.21491666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.23848334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.24195,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.479,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.62761664,0.0,0.0,0.0,0.232350012
1,9,1,0,,,,0.55576664,0.0,0.0,0.0,0.420562512
1,10,1,0,,,,0.59576666,0.0,0.0,0.0,0.570075003
1,11,1,0,,,,0.6447667,0.0,0.0,0.0,1.0720125
1,12,1,0,,,,0.30851668,0.0,0.0,0.0,0.484950015
1,13,1,0,,,,0.16806667,0.0,0.0,0.0,0.242325
1,14,1,0,,,,0.25721666,0.0,0.0,0.0,0.296287506
1,15,1,0,,,,0.20416667,0.0,0.0,0.0,0.3193875
1,16,1,0,,,,0.15565,0.0,0.0,0.0,0.10665
1,17,1,0,,,,0.95451665,0.0,0.0,0.0,0.0
1,18,1,0,,,,4.27615,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.17055,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.82105,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6057,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.23103334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.21405,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.21064167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.58795,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.34585,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.80556667,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.23375,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1308334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.31355,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.5341333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.59888333,0.0,0.0,0.0,0.279037512
1,9,2,0,,,,0.5665333,0.0,0.0,0.0,0.259387497
1,10,2,0,,,,0.6023167,0.0,0.0,0.0,0.279600012
1,11,2,0,,,,0.5100833,0.0,0.0,0.0,0.090637497
1,12,2,0,,,,0.17843333,0.0,0.0,0.0,0.15075
1,13,2,0,,,,0.17173333,0.0,0.0,0.0,0.269325
1,14,2,0,,,,0.2302,0.0,0.0,0.0,0.332700003
1,15,2,0,,,,0.1544,0.0,0.0,0.0,0.0643875003
1,16,2,0,,,,0.16786666,0.0,0.0,0.0,0.055537497
1,17,2,0,,,,0.17573333,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6554833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.75145,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.1669667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1984,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.64203334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6675,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.30265,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.20818333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.20945,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.20808333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.20958333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.24168333,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.30171666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.5157167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5805,0.0,0.0,0.0,0.389999988
1,9,3,0,,,,0.5697333,0.0,0.0,0.0,0.8164125
1,10,3,0,,,,0.6254,0.0,0.0,0.0,1.02438747
1,11,3,0,,,,1.20435,0.0,0.0,0.0,1.32551244
1,12,3,0,,,,0.9299667,0.0,0.0,0.0,3.69412506
1,13,3,0,,,,1.3927,0.0,0.0,0.0,5.13397485
1,14,3,0,,,,4.0207,0.0,0.0,0.0,4.78184985
1,15,3,0,,,,1.6917666,0.0,0.0,0.0,2.0221875
1,16,3,0,,,,0.4753667,0.0,0.0,0.0,0.651337506
1,17,3,0,,,,0.02268343,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.13465,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.5642166,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.6677667,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3683333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.0316666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.21238333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.208,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.2077,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.20911667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.20885,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.20691666,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.23168333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.23591666,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5664333,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.64561665,0.0,0.0,0.0,0.096225003
1,9,4,0,,,,0.60183334,0.0,0.0,0.0,0.1974375
1,10,4,0,,,,0.53545,0.0,0.0,0.0,0.302587506
1,11,4,0,,,,0.25601667,0.0,0.0,0.0,0.324299997
1,12,4,0,,,,0.30168334,0.0,0.0,0.0,0.466012503
1,13,4,0,,,,0.22895,0.0,0.0,0.0,0.391275
1,14,4,0,,,,0.1602,0.0,0.0,0.0,0.074737503
1,15,4,0,,,,1.0910167,0.0,0.0,0.0,0.044587503
1,16,4,0,,,,2.6536667,0.0,0.0,0.0,0.0104999994
1,17,4,0,,,,2.8736832,0.0,0.0,0.0,0.0
1,18,4,0,,,,3.1041,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.2866166,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.7539334,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9141166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6633,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1293833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.64773333,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.7427,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1073166,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2036333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.1700833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38083333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.2408,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.12788333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.77321666,0.0,0.0,0.0,1.27837503
1,9,5,0,,,,1.14435,0.0,0.0,0.0,1.83851244
1,10,5,0,,,,1.4891666,0.0,0.0,0.0,2.19105
1,11,5,0,,,,2.8507,0.0,0.0,0.0,5.20522506
1,12,5,0,,,,2.2150333,0.0,0.0,0.0,3.28901247
1,13,5,0,,,,1.2737167,0.0,0.0,0.0,3.1726125
1,14,5,0,,,,0.2229167,0.0,0.0,0.0,0.79207497
1,15,5,0,,,,2.4037833,0.0,0.0,0.0,1.1574
1,16,5,0,,,,2.4490833,0.0,0.0,0.0,0.977099994
1,17,5,0,,,,0.6056333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.6042333,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.55218333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.16865,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.16915,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.16948333,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.16936667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.1698,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.16981667,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.16991666,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.16978334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.16843334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.16935,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.16941667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.29688334,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.04245,0.0,0.0,0.0,3.51839988
1,9,6,0,,,,4.6250167,0.0,0.0,0.0,5.43825
1,10,6,0,,,,1.1864333,0.0,0.0,0.0,6.89913774
1,11,6,0,,,,0.35183334,0.0,0.0,0.0,7.1827497
1,12,6,0,,,,0.56313336,0.0,0.0,0.0,6.22241235
1,13,6,0,,,,0.18820007,0.0,0.0,0.0,2.62935
1,14,6,0,,,,1.04805,0.0,0.0,0.0,4.2537375
1,15,6,0,,,,0.84398335,0.0,0.0,0.0,3.69581256
1,16,6,0,,,,0.10366673,0.0,0.0,0.0,1.1449125
1,17,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0655721e-07,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.2581167,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.4197166,0.0,0.0,0.0,3.41535006
1,9,7,0,,,,2.6137667,0.0,0.0,0.0,4.89221244
1,10,7,0,,,,2.6333,0.0,0.0,0.0,5.8456125
1,11,7,0,,,,0.3725,0.0,0.0,0.0,4.759875
1,12,7,0,,,,0.044,0.0,0.0,0.0,4.67339994
1,13,7,0,,,,0.47645003,0.0,0.0,0.0,4.31092503
1,14,7,0,,,,9.2569984e-08,0.0,0.0,0.0,4.08825
1,15,7,0,,,,1.3486834,0.0,0.0,0.0,1.02783753
1,16,7,0,,,,2.29785,0.0,0.0,0.0,0.163875006
1,17,7,0,,,,2.68645,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.16893333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.17258333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.5312333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.33595,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.33348334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6246667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.70968336,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7266167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.4518,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.2696,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.2681,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.26836666,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.26908332,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.57603335,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.8836167,0.0,0.0,0.0,3.3557625
1,9,1,0,,,,4.6438,0.0,0.0,0.0,5.3354997
1,10,1,0,,,,2.1811166,0.0,0.0,0.0,6.5719503
1,11,1,0,,,,3.7720666,0.0,0.0,0.0,7.1765622
1,12,1,0,,,,4.1738667,0.0,0.0,0.0,7.11802494
1,13,1,0,,,,2.1238167,0.0,0.0,0.0,6.520275
1,14,1,0,,,,0.9494167,0.0,0.0,0.0,5.29811226
1,15,1,0,,,,1.0729834,0.0,0.0,0.0,3.50610012
1,16,1,0,,,,1.0364453e-07,0.0,0.0,0.0,1.0848375
1,17,1,0,,,,0.0018000618,0.0,0.0,0.0,0.0
1,18,1,0,,,,6.6630044e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.85118335,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.68413335,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.46743333,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.9835167,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.3444,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.21088333,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2076,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.20751667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.20873334,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.21068333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.2762,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.62871665,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.36461666,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.7496,0.0,0.0,0.0,3.62197512
1,9,2,0,,,,4.2999,0.0,0.0,0.0,5.46933744
1,10,2,0,,,,3.4491668,0.0,0.0,0.0,6.6782628
1,11,2,0,,,,0.5169167,0.0,0.0,0.0,7.27709985
1,12,2,0,,,,0.18858333,0.0,0.0,0.0,7.2316125
1,13,2,0,,,,0.42215,0.0,0.0,0.0,6.4723878
1,14,2,0,,,,0.63755,0.0,0.0,0.0,5.10510006
1,15,2,0,,,,0.037816767,0.0,0.0,0.0,3.3487875
1,16,2,0,,,,1.0720889e-07,0.0,0.0,0.0,0.691500024
1,17,2,0,,,,0.002533432,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.45000002,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.6388,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3403,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6219667,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.3318167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.5452333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.23155,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.22971667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22885,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23061667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.22998333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.28565,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8263167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.37976667,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.4624333,0.0,0.0,0.0,3.36629997
1,9,3,0,,,,4.0621834,0.0,0.0,0.0,5.1348375
1,10,3,0,,,,3.4439666,0.0,0.0,0.0,6.3413253
1,11,3,0,,,,0.41125,0.0,0.0,0.0,6.829425
1,12,3,0,,,,0.52203333,0.0,0.0,0.0,5.3070003
1,13,3,0,,,,0.067200005,0.0,0.0,0.0,4.8843747
1,14,3,0,,,,0.4161501,0.0,0.0,0.0,2.0786625
1,15,3,0,,,,1.00835166e-07,0.0,0.0,0.0,0.937087506
1,16,3,0,,,,0.090600036,0.0,0.0,0.0,0.288712494
1,17,3,0,,,,0.0,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.4392834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0707,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.0853833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.6825,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.70213336,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.24888334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.23311667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23216666,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23223333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23035,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.23363334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.25681666,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.30275834,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5631083,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.65631664,0.0,0.0,0.0,0.425325015
1,9,4,0,,,,0.59655,0.0,0.0,0.0,0.385012503
1,10,4,0,,,,0.92188334,0.0,0.0,0.0,1.13715
1,11,4,0,,,,3.9774833,0.0,0.0,0.0,6.9323625
1,12,4,0,,,,1.90445,0.0,0.0,0.0,5.96655
1,13,4,0,,,,1.8547833,0.0,0.0,0.0,3.07938753
1,14,4,0,,,,0.16475004,0.0,0.0,0.0,0.349499988
1,15,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.0028000984,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.4054,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.66075,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.2179,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.7507833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.61535,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.30123332,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.29365,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.2909,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.28925,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.28896666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.28671667,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.29216668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.37015,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9606166,0.0,0.0,0.0,0.0
1,8,5,0,,,,3.4325833,0.0,0.0,0.0,0.247237497
1,9,5,0,,,,1.90695,0.0,0.0,0.0,0.329662494
1,10,5,0,,,,0.67625,0.0,0.0,0.0,0.899400006
1,11,5,0,,,,0.19883333,0.0,0.0,0.0,0.139687497
1,12,5,0,,,,0.46396667,0.0,0.0,0.0,0.0651375
1,13,5,0,,,,0.51285,0.0,0.0,0.0,0.218662506
1,14,5,0,,,,1.4873333,0.0,0.0,0.0,0.6384375
1,15,5,0,,,,0.7443,0.0,0.0,0.0,0.777412494
1,16,5,0,,,,1.3146,0.0,0.0,0.0,0.0138375
1,17,5,0,,,,2.9252667,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.5100334,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.0748167,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.8847334,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.6394668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.28045,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.588,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.24265833,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.2422,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.23601666,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.22976667,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.2284,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.22681667,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.22668333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.37863335,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.6654334,0.0,0.0,0.0,3.20820003
1,9,6,0,,,,4.8624,0.0,0.0,0.0,5.69647485
1,10,6,0,,,,2.1250334,0.0,0.0,0.0,5.26777515
1,11,6,0,,,,2.94255,0.0,0.0,0.0,6.59077515
1,12,6,0,,,,0.69606674,0.0,0.0,0.0,2.946375
1,13,6,0,,,,1.2810667,0.0,0.0,0.0,1.80131247
1,14,6,0,,,,1.1273,0.0,0.0,0.0,1.85744997
1,15,6,0,,,,0.9898,0.0,0.0,0.0,1.74573756
1,16,6,0,,,,1.24605,0.0,0.0,0.0,0.449737497
1,17,6,0,,,,0.60791665,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.63783336,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.46451667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.20233333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.19796667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.1949,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.42421666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.95603335,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.6601167,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.59235,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.2308,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.23018333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.23213333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.2299,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.16361667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.53573334,0.0,0.0,0.0,0.699562476
1,9,7,0,,,,0.7292167,0.0,0.0,0.0,0.91267497
1,10,7,0,,,,1.5430833,0.0,0.0,0.0,1.13715
1,11,7,0,,,,3.2814834,0.0,0.0,0.0,0.52875
1,12,7,0,,,,0.5998833,0.0,0.0,0.0,0.132487506
1,13,7,0,,,,0.6336167,0.0,0.0,0.0,0.202462488
1,14,7,0,,,,0.23145,0.0,0.0,0.0,0.040425003
1,15,7,0,,,,2.7797832,0.0,0.0,0.0,0.0
1,16,7,0,,,,4.1650667,0.0,0.0,0.0,0.0
1,17,7,0,,,,3.3864,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.2955167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.39845,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.48755,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4817834,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5074,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.24005,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.2342,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.2269,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.23145,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.22975,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.1363168,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4377834,0.0,0.0,0.0,0.0
1,6,1,0,,,,4.623417,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1618333,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.9396,0.0,0.0,0.0,1.22685003
1,9,1,0,,,,1.0334834,0.0,0.0,0.0,0.99588753
1,10,1,0,,,,1.3644167,0.0,0.0,0.0,1.6414875
1,11,1,0,,,,1.8423,0.0,0.0,0.0,0.438487497
1,12,1,0,,,,1.5183166,0.0,0.0,0.0,0.578475
1,13,1,0,,,,1.224,0.0,0.0,0.0,1.36256247
1,14,1,0,,,,3.1363168,0.0,0.0,0.0,4.6848753
1,15,1,0,,,,0.5179,0.0,0.0,0.0,0.772124976
1,16,1,0,,,,0.57268333,0.0,0.0,0.0,0.330712506
1,17,1,0,,,,1.66915,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6039333,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1488667,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1222832,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.0974,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.6406834,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.9321334,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.92785,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.9413166,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.9592,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.6856167,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.0309834,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.0389667,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.6053,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.3654,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6622833,0.0,0.0,0.0,2.419425
1,9,2,0,,,,2.2951667,0.0,0.0,0.0,3.2450625
1,10,2,0,,,,2.5741167,0.0,0.0,0.0,6.6679875
1,11,2,0,,,,1.3242667,0.0,0.0,0.0,5.5596375
1,12,2,0,,,,0.6799833,0.0,0.0,0.0,2.32721244
1,13,2,0,,,,2.24875,0.0,0.0,0.0,3.312225
1,14,2,0,,,,2.2206166,0.0,0.0,0.0,4.20127488
1,15,2,0,,,,0.3055667,0.0,0.0,0.0,1.200825
1,16,2,0,,,,0.0077833594,0.0,0.0,0.0,0.248699997
1,17,2,0,,,,0.16230007,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.1654668,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3033167,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.84355,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.41566667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.24465,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.23733333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.23018333,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.22966667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.23175,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23135,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.2282,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.26653334,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.28871667,0.0,0.0,0.0,0.0
1,7,3,0,,,,3.5587332,0.0,0.0,0.0,1.2614625
1,8,3,0,,,,4.7102,0.0,0.0,0.0,3.79638747
1,9,3,0,,,,4.508867,0.0,0.0,0.0,5.6799
1,10,3,0,,,,4.0723667,0.0,0.0,0.0,6.7071375
1,11,3,0,,,,0.09645,0.0,0.0,0.0,7.290225
1,12,3,0,,,,0.2159,0.0,0.0,0.0,7.3033875
1,13,3,0,,,,0.48133335,0.0,0.0,0.0,6.59703735
1,14,3,0,,,,0.49095,0.0,0.0,0.0,5.33640015
1,15,3,0,,,,0.15996677,0.0,0.0,0.0,3.53043756
1,16,3,0,,,,0.011700097,0.0,0.0,0.0,1.22699997
1,17,3,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.8015833,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.0860834,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.8038167,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.44875,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.73976666,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.2354,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.23696667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23243333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23323333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23483333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.23151666,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.26431668,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.2881,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.7263167,0.0,0.0,0.0,1.214325
1,8,4,0,,,,2.982075,0.0,0.0,0.0,3.73282497
1,9,4,0,,,,4.419833,0.0,0.0,0.0,5.59040625
1,10,4,0,,,,3.15575,0.0,0.0,0.0,6.75153756
1,11,4,0,,,,0.77305,0.0,0.0,0.0,7.41389994
1,12,4,0,,,,0.7719,0.0,0.0,0.0,6.4312875
1,13,4,0,,,,0.06075,0.0,0.0,0.0,6.900075
1,14,4,0,,,,0.22925,0.0,0.0,0.0,5.90801274
1,15,4,0,,,,0.3738834,0.0,0.0,0.0,3.21607503
1,16,4,0,,,,9.844899e-08,0.0,0.0,0.0,0.78026247
1,17,4,0,,,,3.48409e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.03405,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.5148833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.8931834,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.56415,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.54296666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.5404417,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.5373333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.53751665,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.53845,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.53706664,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.5570167,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.61766666,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.979,0.0,0.0,0.0,1.2308625
1,8,5,0,,,,6.586817,0.0,0.0,0.0,3.746025
1,9,5,0,,,,4.2146835,0.0,0.0,0.0,5.7241125
1,10,5,0,,,,5.316817,0.0,0.0,0.0,7.02495
1,11,5,0,,,,2.0411832,0.0,0.0,0.0,7.7069997
1,12,5,0,,,,0.5161167,0.0,0.0,0.0,7.77266235
1,13,5,0,,,,0.6983167,0.0,0.0,0.0,7.173225
1,14,5,0,,,,1.2775667,0.0,0.0,0.0,5.9041125
1,15,5,0,,,,0.94775,0.0,0.0,0.0,3.98673747
1,16,5,0,,,,0.00020007578,0.0,0.0,0.0,1.59487497
1,17,5,0,,,,1.6021833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.2808332,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.796583,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.0452334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1159333,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.7513833,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.54878336,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.5390583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.53066665,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5326167,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.53078336,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.5316,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.53346664,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.52938336,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.29815,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.1661832,0.0,0.0,0.0,3.85824384
1,9,6,0,,,,3.4269,0.0,0.0,0.0,5.80323726
1,10,6,0,,,,4.031417,0.0,0.0,0.0,7.08371244
1,11,6,0,,,,3.5647666,0.0,0.0,0.0,7.71753735
1,12,6,0,,,,5.8874664,0.0,0.0,0.0,7.7357628
1,13,6,0,,,,4.49715,0.0,0.0,0.0,7.12286226
1,14,6,0,,,,1.8725,0.0,0.0,0.0,5.92875
1,15,6,0,,,,0.38216674,0.0,0.0,0.0,4.08142503
1,16,6,0,,,,1.0216666,0.0,0.0,0.0,1.69713747
1,17,6,0,,,,5.8492024e-08,0.0,0.0,0.0,0.00187499997
1,18,6,0,,,,0.056400083,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7868501,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.6985166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3611833,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.67125,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.53223336,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.5331333,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5322833,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5327333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.5316667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.5329,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.53298336,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.53005,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.86256665,0.0,0.0,0.0,1.29885003
1,8,7,0,,,,2.9634166,0.0,0.0,0.0,3.77152488
1,9,7,0,,,,4.214433,0.0,0.0,0.0,5.6269125
1,10,7,0,,,,2.70675,0.0,0.0,0.0,6.83621244
1,11,7,0,,,,4.7134166,0.0,0.0,0.0,7.51440015
1,12,7,0,,,,4.99835,0.0,0.0,0.0,7.5697497
1,13,7,0,,,,0.63026667,0.0,0.0,0.0,6.95591235
1,14,7,0,,,,0.55408335,0.0,0.0,0.0,5.74747506
1,15,7,0,,,,1.1736333,0.0,0.0,0.0,3.94057503
1,16,7,0,,,,2.0675333,0.0,0.0,0.0,1.64853756
1,17,7,0,,,,1.0732015e-07,0.0,0.0,0.0,0.00262499994
1,18,7,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.36171672,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.29385,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.24435,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.25343335,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.23358333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.227975,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.2285,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.22921667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22783333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.22753334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.25806665,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.25216666,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.68763334,0.0,0.0,0.0,0.9392625
1,8,1,0,,,,2.8431833,0.0,0.0,0.0,3.67567497
1,9,1,0,,,,4.5510836,0.0,0.0,0.0,5.71402494
1,10,1,0,,,,3.4489334,0.0,0.0,0.0,6.8832
1,11,1,0,,,,0.23035,0.0,0.0,0.0,7.45635006
1,12,1,0,,,,0.26565,0.0,0.0,0.0,7.3565622
1,13,1,0,,,,0.38426667,0.0,0.0,0.0,6.62403735
1,14,1,0,,,,0.65543336,0.0,0.0,0.0,5.22172485
1,15,1,0,,,,0.16345003,0.0,0.0,0.0,2.95769997
1,16,1,0,,,,0.16280009,0.0,0.0,0.0,0.971474994
1,17,1,0,,,,0.001550105,0.0,0.0,0.0,0.0403124985
1,18,1,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.15828343,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.8107,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6239833,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.28564167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.28506666,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.28708333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.285,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.28865,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.27353334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.3522,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.2700167,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.2798667,0.0,0.0,0.0,3.03255
1,9,2,0,,,,3.9496167,0.0,0.0,0.0,5.07596265
1,10,2,0,,,,4.4342,0.0,0.0,0.0,6.56670024
1,11,2,0,,,,0.10295,0.0,0.0,0.0,7.1546247
1,12,2,0,,,,0.18235,0.0,0.0,0.0,7.173225
1,13,2,0,,,,0.39911667,0.0,0.0,0.0,6.5837997
1,14,2,0,,,,0.53693336,0.0,0.0,0.0,5.45009985
1,15,2,0,,,,0.26016673,0.0,0.0,0.0,3.71115
1,16,2,0,,,,1.1052688e-07,0.0,0.0,0.0,1.45050003
1,17,2,0,,,,0.007900099,0.0,0.0,0.0,0.019125
1,18,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.17746985e-07,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.07574465e-07,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.06108341,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.22873333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23073334,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.22925,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.2313,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.27165,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.28371668,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8688833,0.0,0.0,0.0,1.22527494
2,8,3,0,,,,2.8726168,0.0,0.0,0.0,3.67004997
2,9,3,0,,,,4.3076,0.0,0.0,0.0,5.498325
2,10,3,0,,,,2.9847167,0.0,0.0,0.0,6.7219875
2,11,3,0,,,,0.22876666,0.0,0.0,0.0,7.333425
2,12,3,0,,,,0.19671667,0.0,0.0,0.0,7.28767476
2,13,3,0,,,,0.7694833,0.0,0.0,0.0,6.03352494
2,14,3,0,,,,0.22820005,0.0,0.0,0.0,4.8058875
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,2.79041256
2,16,3,0,,,,0.06291673,0.0,0.0,0.0,0.784499976
2,17,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0091500003
2,18,3,0,,,,0.000183431,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.14186605e-07,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.0013167656,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.221,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.22971667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.23233333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.22845,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.22676666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26056665,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.23473333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.34675,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.7911,0.0,0.0,0.0,2.5039125
2,9,4,0,,,,2.0727167,0.0,0.0,0.0,2.95710012
2,10,4,0,,,,4.2226834,0.0,0.0,0.0,5.32792476
2,11,4,0,,,,2.72775,0.0,0.0,0.0,6.71576274
2,12,4,0,,,,0.42321667,0.0,0.0,0.0,6.6996
2,13,4,0,,,,0.5062,0.0,0.0,0.0,4.8648753
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,4.01595003
2,15,4,0,,,,0.88115007,0.0,0.0,0.0,2.08511253
2,16,4,0,,,,0.06651676,0.0,0.0,0.0,0.76942503
2,17,4,0,,,,0.24470009,0.0,0.0,0.0,0.00195000003
2,18,4,0,,,,0.2716834,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8370834,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1802334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5226333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.24731667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.95963335,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.0161333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23213333,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.0304834,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.59856665,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7474667,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.08595,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.5974333,0.0,0.0,0.0,0.087037506
2,8,5,0,,,,0.7007833,0.0,0.0,0.0,0.8845875
2,9,5,0,,,,1.2444834,0.0,0.0,0.0,1.57357494
2,10,5,0,,,,0.8652833,0.0,0.0,0.0,1.57439997
2,11,5,0,,,,0.27140003,0.0,0.0,0.0,0.979068744
2,12,5,0,,,,0.34646666,0.0,0.0,0.0,0.5668875
2,13,5,0,,,,0.47571668,0.0,0.0,0.0,0.731025
2,14,5,0,,,,0.5281,0.0,0.0,0.0,0.9208125
2,15,5,0,,,,2.32055,0.0,0.0,0.0,0.452849994
2,16,5,0,,,,1.4108666,0.0,0.0,0.0,0.0421875
2,17,5,0,,,,0.20921667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.19258334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.20236667,0.0,0.0,0.0,0.0
2,20,5,0,,,,3.0721166,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.4984167,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.5902166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6473,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.25430834,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.24173333,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23408334,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.2325,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.2294,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23036666,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.22846666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.3533,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.4340668,0.0,0.0,0.0,2.79543744
2,9,6,0,,,,0.8505333,0.0,0.0,0.0,1.07508753
2,10,6,0,,,,3.7691,0.0,0.0,0.0,6.99584985
2,11,6,0,,,,1.4633833,0.0,0.0,0.0,3.15446238
2,12,6,0,,,,0.9181,0.0,0.0,0.0,1.43906247
2,13,6,0,,,,1.62465,0.0,0.0,0.0,2.352825
2,14,6,0,,,,0.9483501,0.0,0.0,0.0,3.56122512
2,15,6,0,,,,0.9909834,0.0,0.0,0.0,2.94712506
2,16,6,0,,,,0.11545002,0.0,0.0,0.0,0.767624976
2,17,6,0,,,,0.6495501,0.0,0.0,0.0,0.0157124997
2,18,6,0,,,,0.32976675,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.4335334,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.02735,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.02795,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.691,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.6189167,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.258,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.25075,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.24706666,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.23931667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.23723334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23713334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.22625,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0417833,0.0,0.0,0.0,1.19523753
2,8,7,0,,,,3.13175,0.0,0.0,0.0,3.5694
2,9,7,0,,,,2.6889,0.0,0.0,0.0,2.90253762
2,10,7,0,,,,0.21800002,0.0,0.0,0.0,0.858337506
2,11,7,0,,,,0.8349,0.0,0.0,0.0,1.57751244
2,12,7,0,,,,2.1452668,0.0,0.0,0.0,3.01995
2,13,7,0,,,,2.3619168,0.0,0.0,0.0,3.07488753
2,14,7,0,,,,1.4681166,0.0,0.0,0.0,1.82955006
2,15,7,0,,,,0.6562333,0.0,0.0,0.0,0.85815
2,16,7,0,,,,0.16451669,0.0,0.0,0.0,0.245512503
2,17,7,0,,,,0.17106667,0.0,0.0,0.0,0.0226125
2,18,7,0,,,,1.5086833,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.8484333,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.3714333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.7790833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.32263333,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.24003333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.24206667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.23955,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23833333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23883334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23933333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.1577,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.30913332,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6013,0.0,0.0,0.0,0.01755
2,8,1,0,,,,0.68806666,0.0,0.0,0.0,0.277687494
2,9,1,0,,,,0.61981666,0.0,0.0,0.0,0.379837494
2,10,1,0,,,,0.65176666,0.0,0.0,0.0,0.686212506
2,11,1,0,,,,0.9347,0.0,0.0,0.0,1.24376247
2,12,1,0,,,,1.47875,0.0,0.0,0.0,1.74997503
2,13,1,0,,,,0.9241833,0.0,0.0,0.0,1.142474994
2,14,1,0,,,,0.5057,0.0,0.0,0.0,0.785062476
2,15,1,0,,,,0.5545167,0.0,0.0,0.0,0.830212506
2,16,1,0,,,,0.22890005,0.0,0.0,0.0,0.383924997
2,17,1,0,,,,0.65485007,0.0,0.0,0.0,0.0
2,18,1,0,,,,6.7140164,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.6463332,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.2452834,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.4171,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.6953666,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.61073333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.24885,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.23856667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.23588334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.23448333,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.23563333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.25806665,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.32543334,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.65208334,0.0,0.0,0.0,0.201899988
2,8,2,0,,,,0.58536667,0.0,0.0,0.0,0.812062476
2,9,2,0,,,,1.18515,0.0,0.0,0.0,1.89588744
2,10,2,0,,,,0.7493,0.0,0.0,0.0,1.062599994
2,11,2,0,,,,1.3531834,0.0,0.0,0.0,1.54076247
2,12,2,0,,,,1.2264833,0.0,0.0,0.0,1.56727494
2,13,2,0,,,,1.2656667,0.0,0.0,0.0,1.60901244
2,14,2,0,,,,0.8245,0.0,0.0,0.0,1.131150006
2,15,2,0,,,,0.09426671,0.0,0.0,0.0,0.173549997
2,16,2,0,,,,0.01731675,0.0,0.0,0.0,0.0
2,17,2,0,,,,1.2289667,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.8077333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.6142833,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.66641665,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.00955,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.58,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.26121667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24426667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.23781666,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23823333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.23706667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.23565,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.73925,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0378,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4725,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.88771665,0.0,0.0,0.0,1.33057494
2,9,3,0,,,,2.9088,0.0,0.0,0.0,3.8413125
2,10,3,0,,,,1.8196,0.0,0.0,0.0,2.38920003
2,11,3,0,,,,1.7839,0.0,0.0,0.0,2.12047506
2,12,3,0,,,,1.9731833,0.0,0.0,0.0,2.38597506
2,13,3,0,,,,2.52875,0.0,0.0,0.0,3.95238753
2,14,3,0,,,,0.21156669,0.0,0.0,0.0,3.960675
2,15,3,0,,,,0.24910001,0.0,0.0,0.0,2.92619997
2,16,3,0,,,,0.27275005,0.0,0.0,0.0,1.56213747
2,17,3,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0487125
2,18,3,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.0061334213,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.008066744,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23015,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23985833,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26845,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.26571667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.12135,0.0,0.0,0.0,1.53423756
2,8,4,0,,,,2.6869667,0.0,0.0,0.0,3.85777494
2,9,4,0,,,,3.7000334,0.0,0.0,0.0,5.7107628
2,10,4,0,,,,5.1516666,0.0,0.0,0.0,6.4965375
2,11,4,0,,,,2.1952167,0.0,0.0,0.0,6.9697503
2,12,4,0,,,,1.5575334,0.0,0.0,0.0,6.5077497
2,13,4,0,,,,0.34908333,0.0,0.0,0.0,6.10811226
2,14,4,0,,,,2.7974446e-08,0.0,0.0,0.0,5.19517476
2,15,4,0,,,,0.06216677,0.0,0.0,0.0,2.33775
2,16,4,0,,,,0.8709667,0.0,0.0,0.0,1.4045625
2,17,4,0,,,,0.3157584,0.0,0.0,0.0,0.0268875
2,18,4,0,,,,7.095337e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.023916759,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.25951666,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.24948333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.24000834,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2382,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23843333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.23793334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.23745,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.28376666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.315,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.39871666,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.8387834,0.0,0.0,0.0,2.4859125
2,9,5,0,,,,1.8897333,0.0,0.0,0.0,2.7322875
2,10,5,0,,,,1.1989833,0.0,0.0,0.0,2.02394997
2,11,5,0,,,,1.67895,0.0,0.0,0.0,1.964025
2,12,5,0,,,,1.1990334,0.0,0.0,0.0,1.9764
2,13,5,0,,,,0.70145005,0.0,0.0,0.0,1.93211253
2,14,5,0,,,,1.0960667,0.0,0.0,0.0,1.82377494
2,15,5,0,,,,0.72138333,0.0,0.0,0.0,1.41374997
2,16,5,0,,,,0.19290003,0.0,0.0,0.0,0.207750006
2,17,5,0,,,,1.6771444e-05,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.493,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.11885,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0212,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.6586,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2358,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23416667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.2335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.23493333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23458333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.23428333,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.22468333,0.0,0.0,0.0,0.0732375
2,8,6,0,,,,0.3637,0.0,0.0,0.0,0.35055
2,9,6,0,,,,1.4152,0.0,0.0,0.0,1.80468747
2,10,6,0,,,,3.06475,0.0,0.0,0.0,3.882375
2,11,6,0,,,,2.3715668,0.0,0.0,0.0,4.19313753
2,12,6,0,,,,1.2152001,0.0,0.0,0.0,1.8984375
2,13,6,0,,,,1.3290001,0.0,0.0,0.0,3.8930625
2,14,6,0,,,,2.0913334,0.0,0.0,0.0,4.63946265
2,15,6,0,,,,1.2059168,0.0,0.0,0.0,3.91260006
2,16,6,0,,,,0.39645,0.0,0.0,0.0,1.9144125
2,17,6,0,,,,0.80328333,0.0,0.0,0.0,0.066787497
2,18,6,0,,,,0.7266667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8041667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8928,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7485667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.49671668,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.25058332,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.23301667,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.23486666,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.23356667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5897167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.80326664,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23308334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.28828335,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1216,0.0,0.0,0.0,1.29607497
2,8,7,0,,,,2.39845,0.0,0.0,0.0,2.9253375
2,9,7,0,,,,3.8065166,0.0,0.0,0.0,5.56488774
2,10,7,0,,,,5.477383,0.0,0.0,0.0,7.19775
2,11,7,0,,,,3.6630166,0.0,0.0,0.0,7.799625
2,12,7,0,,,,0.72926664,0.0,0.0,0.0,7.78271265
2,13,7,0,,,,1.03975,0.0,0.0,0.0,7.1791875
2,14,7,0,,,,1.0998833,0.0,0.0,0.0,5.97772485
2,15,7,0,,,,0.40361676,0.0,0.0,0.0,4.21271244
2,16,7,0,,,,1.4046334,0.0,0.0,0.0,1.96935003
2,17,7,0,,,,0.25443342,0.0,0.0,0.0,0.12285
2,18,7,0,,,,1.4897834,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.1513,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.49216667,0.0,0.0,0.0,0.0
