month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,21,7,0,,,,0.27005,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.25518334,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.23681666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.2328,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.23196666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23301667,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23083334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23153333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.2775,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.42133334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.6277,0.0,0.0,0.0,1.6230375
2,8,1,0,,,,2.5158167,0.0,0.0,0.0,3.98816262
2,9,1,0,,,,4.5620165,0.0,0.0,0.0,5.808825
2,10,1,0,,,,3.9704168,0.0,0.0,0.0,7.0062372
2,11,1,0,,,,0.18876667,0.0,0.0,0.0,7.52684985
2,12,1,0,,,,0.19668333,0.0,0.0,0.0,7.45214994
2,13,1,0,,,,0.67425,0.0,0.0,0.0,5.4190125
2,14,1,0,,,,0.22228333,0.0,0.0,0.0,5.6349378
2,15,1,0,,,,0.25325003,0.0,0.0,0.0,4.12218756
2,16,1,0,,,,0.004266768,0.0,0.0,0.0,1.0652625
2,17,1,0,,,,9.206136e-08,0.0,0.0,0.0,0.0676125
2,18,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.020766709,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6612,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.75806665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.30771667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.2385,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.24675,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.2424,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.23765,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.2382,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8653333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.37591666,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5093,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.72103333,0.0,0.0,0.0,0.460837494
2,8,2,0,,,,1.3818834,0.0,0.0,0.0,2.03066253
2,9,2,0,,,,5.3653665,0.0,0.0,0.0,6.62295024
2,10,2,0,,,,4.2262836,0.0,0.0,0.0,7.31021265
2,11,2,0,,,,0.22441667,0.0,0.0,0.0,7.54147485
2,12,2,0,,,,0.15671666,0.0,0.0,0.0,7.551
2,13,2,0,,,,0.2576,0.0,0.0,0.0,7.06485006
2,14,2,0,,,,0.66615,0.0,0.0,0.0,5.9823747
2,15,2,0,,,,0.36136672,0.0,0.0,0.0,4.26153762
2,16,2,0,,,,1.13932295e-07,0.0,0.0,0.0,2.00287503
2,17,2,0,,,,0.22006676,0.0,0.0,0.0,0.1393875
2,18,2,0,,,,1.10880535e-07,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.94676673,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8866834,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.011033407,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.016100094,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.23755,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.24021667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23768333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.23633334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.23813333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.27165,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.29706666,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.0877833,0.0,0.0,0.0,1.75991256
2,8,3,0,,,,3.3777168,0.0,0.0,0.0,4.24961253
2,9,3,0,,,,4.7146335,0.0,0.0,0.0,5.93602515
2,10,3,0,,,,2.1675167,0.0,0.0,0.0,7.10253756
2,11,3,0,,,,0.4303,0.0,0.0,0.0,7.04208744
2,12,3,0,,,,0.21898334,0.0,0.0,0.0,7.4011878
2,13,3,0,,,,0.31573334,0.0,0.0,0.0,6.8202
2,14,3,0,,,,0.27091667,0.0,0.0,0.0,5.6269872
2,15,3,0,,,,0.4356,0.0,0.0,0.0,4.05993744
2,16,3,0,,,,0.26110005,0.0,0.0,0.0,1.62558747
2,17,3,0,,,,0.0022000943,0.0,0.0,0.0,0.0439124994
2,18,3,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6099167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.25045,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.23605,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.23671667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.2363,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23548333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23546667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26813334,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.35993335,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.8854667,0.0,0.0,0.0,1.65382497
2,8,4,0,,,,2.9524667,0.0,0.0,0.0,3.77377488
2,9,4,0,,,,4.0108,0.0,0.0,0.0,5.1443622
2,10,4,0,,,,3.5034,0.0,0.0,0.0,6.9746625
2,11,4,0,,,,0.5676,0.0,0.0,0.0,6.47452494
2,12,4,0,,,,0.1551834,0.0,0.0,0.0,4.70201274
2,13,4,0,,,,0.04265009,0.0,0.0,0.0,4.24919997
2,14,4,0,,,,0.92838335,0.0,0.0,0.0,4.62195
2,15,4,0,,,,1.0579427e-07,0.0,0.0,0.0,3.244725
2,16,4,0,,,,0.19120006,0.0,0.0,0.0,1.26864378
2,17,4,0,,,,0.043583404,0.0,0.0,0.0,0.0671250015
2,18,4,0,,,,9.6639e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.0035000981,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0910034e-07,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.15620004,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.23528333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.22965,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.23116666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.27845,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.27338332,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.54073334,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.70601666,0.0,0.0,0.0,0.67005
2,8,5,0,,,,0.73043334,0.0,0.0,0.0,0.92201247
2,9,5,0,,,,0.39078334,0.0,0.0,0.0,0.693750024
2,10,5,0,,,,0.49513334,0.0,0.0,0.0,0.879975
2,11,5,0,,,,0.4912167,0.0,0.0,0.0,0.5763375
2,12,5,0,,,,2.7469833,0.0,0.0,0.0,0.253649988
2,13,5,0,,,,1.9078,0.0,0.0,0.0,0.161249994
2,14,5,0,,,,1.2607167,0.0,0.0,0.0,0.1782
2,15,5,0,,,,1.3130667,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.5829,0.0,0.0,0.0,0.0
2,17,5,0,,,,2.2400832,0.0,0.0,0.0,0.0
2,18,5,0,,,,2.2869666,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9769167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4830834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.54675,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3136333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.64933336,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.23551667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.23216666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23108333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23081666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6587,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.66375,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6464334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23003334,0.0,0.0,0.0,0.091199997
2,8,6,0,,,,3.6648166,0.0,0.0,0.0,0.9136125
2,9,6,0,,,,1.2228167,0.0,0.0,0.0,1.60139997
2,10,6,0,,,,2.25,0.0,0.0,0.0,3.16829997
2,11,6,0,,,,1.95185,0.0,0.0,0.0,5.10903756
2,12,6,0,,,,1.03195,0.0,0.0,0.0,1.78173756
2,13,6,0,,,,0.4471,0.0,0.0,0.0,1.12248747
2,14,6,0,,,,3.1678667,0.0,0.0,0.0,1.9263375
2,15,6,0,,,,0.78568333,0.0,0.0,0.0,1.11705003
2,16,6,0,,,,0.60251665,0.0,0.0,0.0,0.69386247
2,17,6,0,,,,0.6356,0.0,0.0,0.0,0.0105374997
2,18,6,0,,,,1.1126833,0.0,0.0,0.0,0.0
2,19,6,0,,,,4.05065,0.0,0.0,0.0,0.0
2,20,6,0,,,,4.13395,0.0,0.0,0.0,0.0
2,21,6,0,,,,3.6898832,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2397333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.25593334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.4922,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.68081665,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.95428336,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.96288335,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.60885,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.61721665,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0038333,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.78143334,0.0,0.0,0.0,0.359174997
2,8,7,0,,,,1.2365333,0.0,0.0,0.0,0.537262515
2,9,7,0,,,,1.3269833,0.0,0.0,0.0,1.73133747
2,10,7,0,,,,1.2541833,0.0,0.0,0.0,1.4904
2,11,7,0,,,,1.1332667,0.0,0.0,0.0,1.25711253
2,12,7,0,,,,0.47510007,0.0,0.0,0.0,0.429337494
2,13,7,0,,,,1.0971833,0.0,0.0,0.0,0.318375
2,14,7,0,,,,0.59831667,0.0,0.0,0.0,0.158475006
2,15,7,0,,,,1.3752,0.0,0.0,0.0,0.142237503
2,16,7,0,,,,4.2208333,0.0,0.0,0.0,0.145875006
2,17,7,0,,,,1.2376667,0.0,0.0,0.0,0.0
2,18,7,0,,,,2.801775,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.811,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.59035,0.0,0.0,0.0,0.0
2,21,7,0,,,,3.0637167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.2504,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.24833333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.24515833,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.2454,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.24495,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.2097167,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23423333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.26445,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.22631666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0727667,0.0,0.0,0.0,0.62253747
2,8,1,0,,,,0.8017667,0.0,0.0,0.0,1.114687476
2,9,1,0,,,,1.33135,0.0,0.0,0.0,0.86865003
2,10,1,0,,,,5.78035,0.0,0.0,0.0,3.3672375
2,11,1,0,,,,3.36085,0.0,0.0,0.0,3.91605003
2,12,1,0,,,,3.9184334,0.0,0.0,0.0,4.58685
2,13,1,0,,,,2.1715167,0.0,0.0,0.0,3.394125
2,14,1,0,,,,2.4229667,0.0,0.0,0.0,4.00031244
2,15,1,0,,,,3.0255,0.0,0.0,0.0,3.3148125
2,16,1,0,,,,0.38593334,0.0,0.0,0.0,0.474899994
2,17,1,0,,,,0.7849667,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.8199666,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.2061167,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.105050035,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.62986666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.28573334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.26786667,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.22785,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.6203167,0.0,0.0,0.0,0.77992497
2,8,2,0,,,,0.95016664,0.0,0.0,0.0,1.58966253
2,9,2,0,,,,1.3421266,0.0,0.0,0.0,1.66772997
2,10,2,0,,,,1.44365,0.0,0.0,0.0,1.76924997
2,11,2,0,,,,2.6114,0.0,0.0,0.0,3.7175625
2,12,2,0,,,,3.3002834,0.0,0.0,0.0,5.02605
2,13,2,0,,,,1.2697834,0.0,0.0,0.0,3.88593756
2,14,2,0,,,,1.2437,0.0,0.0,0.0,2.20852494
2,15,2,0,,,,0.5297167,0.0,0.0,0.0,1.0789875
2,16,2,0,,,,0.00095010246,0.0,0.0,0.0,0.415387503
2,17,2,0,,,,0.66850007,0.0,0.0,0.0,0.0106499997
2,18,2,0,,,,1.05565,0.0,0.0,0.0,0.0
2,19,2,0,,,,3.3975167,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.9749334,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.0867333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.30836666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.24348333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.233975,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.2313,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23153333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.2309,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.22995,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.25565,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.2698,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.4981,0.0,0.0,0.0,0.312337494
2,8,3,0,,,,1.0631334,0.0,0.0,0.0,1.54319994
2,9,3,0,,,,3.156075,0.0,0.0,0.0,4.17399363
2,10,3,0,,,,2.2642334,0.0,0.0,0.0,4.880925
2,11,3,0,,,,0.7464833,0.0,0.0,0.0,7.09653735
2,12,3,0,,,,1.3154666,0.0,0.0,0.0,4.80555
2,13,3,0,,,,1.2272167,0.0,0.0,0.0,6.07267476
2,14,3,0,,,,2.2884,0.0,0.0,0.0,4.59479997
2,15,3,0,,,,0.5363834,0.0,0.0,0.0,1.74832497
2,16,3,0,,,,0.021216733,0.0,0.0,0.0,0.724462506
2,17,3,0,,,,0.18666673,0.0,0.0,0.0,0.0171749997
2,18,3,0,,,,0.42745003,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.82095003,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.1516,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4309334,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.34776667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.43401667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.26396668,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.23686667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.23335,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23363334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23386666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.25946668,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.26073334,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.3288833,0.0,0.0,0.0,2.021625
2,8,4,0,,,,3.5920832,0.0,0.0,0.0,4.46992497
2,9,4,0,,,,4.9150333,0.0,0.0,0.0,6.2018622
2,10,4,0,,,,1.3636333,0.0,0.0,0.0,7.4089503
2,11,4,0,,,,0.06706667,0.0,0.0,0.0,7.8943122
2,12,4,0,,,,0.07591667,0.0,0.0,0.0,7.938675
2,13,4,0,,,,0.37705,0.0,0.0,0.0,7.3290753
2,14,4,0,,,,0.5796667,0.0,0.0,0.0,6.09296265
2,15,4,0,,,,0.5112001,0.0,0.0,0.0,3.8662875
2,16,4,0,,,,1.04522705e-07,0.0,0.0,0.0,1.67621247
2,17,4,0,,,,1.0111928e-07,0.0,0.0,0.0,0.218662506
2,18,4,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
2,19,4,0,,,,4.9345164,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.416433,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.69116664,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.71565,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.52611667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.23394166,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.23023333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23206666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.2326,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.23515,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.26675,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.4025166,0.0,0.0,0.0,0.0
2,7,5,0,,,,3.4031668,0.0,0.0,0.0,2.0489625
2,8,5,0,,,,3.76055,0.0,0.0,0.0,4.61073726
2,9,5,0,,,,5.0790668,0.0,0.0,0.0,6.3767628
2,10,5,0,,,,3.5093,0.0,0.0,0.0,7.50078756
2,11,5,0,,,,0.13485,0.0,0.0,0.0,7.90425
2,12,5,0,,,,0.28406668,0.0,0.0,0.0,7.7407497
2,13,5,0,,,,0.13411666,0.0,0.0,0.0,7.3532997
2,14,5,0,,,,0.59746665,0.0,0.0,0.0,6.20834985
2,15,5,0,,,,0.47935003,0.0,0.0,0.0,4.4137125
2,16,5,0,,,,1.1571248e-07,0.0,0.0,0.0,2.1825
2,17,5,0,,,,0.015616758,0.0,0.0,0.0,0.229762503
2,18,5,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1131667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.039850105,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6950167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.7633333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.37913334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.8951,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2344,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.2332,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23491667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.2348,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.2364,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.21455,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.3085334,0.0,0.0,0.0,1.98172503
2,8,6,0,,,,6.59695,0.0,0.0,0.0,4.2924375
2,9,6,0,,,,6.6453,0.0,0.0,0.0,5.8519872
2,10,6,0,,,,3.3619833,0.0,0.0,0.0,7.0601247
2,11,6,0,,,,3.4553833,0.0,0.0,0.0,7.7126247
2,12,6,0,,,,3.6064668,0.0,0.0,0.0,7.9678125
2,13,6,0,,,,1.33745,0.0,0.0,0.0,5.7013875
2,14,6,0,,,,1.0340167,0.0,0.0,0.0,3.93217497
2,15,6,0,,,,0.0018834285,0.0,0.0,0.0,1.50374997
2,16,6,0,,,,0.24753337,0.0,0.0,0.0,0.460575
2,17,6,0,,,,0.16691667,0.0,0.0,0.0,0.058912497
2,18,6,0,,,,0.8692333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5481833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.3057667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.72786665,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.24871667,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.24688333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.25529167,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.2499,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.24291667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.23641667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.23448333,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.234,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23223333,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.35948333,0.0,0.0,0.0,0.397874988
2,8,7,0,,,,0.73008335,0.0,0.0,0.0,1.3332375
2,9,7,0,,,,2.7218332,0.0,0.0,0.0,2.00527497
2,10,7,0,,,,4.1718335,0.0,0.0,0.0,1.33173756
2,11,7,0,,,,2.8746667,0.0,0.0,0.0,3.85372512
2,12,7,0,,,,3.4343333,0.0,0.0,0.0,2.51906256
2,13,7,0,,,,2.3775,0.0,0.0,0.0,3.80775006
2,14,7,0,,,,1.0346167,0.0,0.0,0.0,1.79636256
2,15,7,0,,,,0.36028337,0.0,0.0,0.0,1.09436247
2,16,7,0,,,,0.8302167,0.0,0.0,0.0,1.123875
2,17,7,0,,,,1.672,0.0,0.0,0.0,0.0286875
2,18,7,0,,,,5.4307666,0.0,0.0,0.0,0.0
2,19,7,0,,,,4.281433,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.70058334,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.28035,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.27285,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.2487,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.23981667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.24055,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23961666,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23861666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.24578333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.25966668,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.38508335,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6441333,0.0,0.0,0.0,0.437437512
2,8,1,0,,,,0.57955,0.0,0.0,0.0,0.69157503
2,9,1,0,,,,0.6127167,0.0,0.0,0.0,0.925275006
2,10,1,0,,,,0.73935,0.0,0.0,0.0,1.50157494
2,11,1,0,,,,1.6182166,0.0,0.0,0.0,2.26717506
2,12,1,0,,,,1.19675,0.0,0.0,0.0,1.462725
2,13,1,0,,,,0.8566,0.0,0.0,0.0,1.041937524
2,14,1,0,,,,0.33478335,0.0,0.0,0.0,0.628875
2,15,1,0,,,,0.15761669,0.0,0.0,0.0,0.3956625
2,16,1,0,,,,0.053050056,0.0,0.0,0.0,0.098587494
2,17,1,0,,,,0.0031334322,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.0683668,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.5105834,0.0,0.0,0.0,0.0
2,20,1,0,,,,5.45965,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.5971832,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.71525,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.89365,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.27328333,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.25266665,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.24225,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.24091667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.23818333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.25665,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0653167,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.0049334,0.0,0.0,0.0,1.80097506
2,8,2,0,,,,3.3402333,0.0,0.0,0.0,4.29371244
2,9,2,0,,,,3.6601667,0.0,0.0,0.0,5.58959985
2,10,2,0,,,,2.1394334,0.0,0.0,0.0,8.1108747
2,11,2,0,,,,1.8741333,0.0,0.0,0.0,6.0910875
2,12,2,0,,,,0.43613335,0.0,0.0,0.0,5.4667125
2,13,2,0,,,,0.16280003,0.0,0.0,0.0,6.33478104
2,14,2,0,,,,0.64615,0.0,0.0,0.0,6.1291125
2,15,2,0,,,,0.3711667,0.0,0.0,0.0,4.09503762
2,16,2,0,,,,1.0948181e-07,0.0,0.0,0.0,1.7699625
2,17,2,0,,,,9.907087e-08,0.0,0.0,0.0,0.120899997
2,18,2,0,,,,0.68250006,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6220666,0.0,0.0,0.0,0.0
2,20,2,0,,,,2.28355,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.6266501,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0657834,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.24631667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24005833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.24003333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.24055,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23921667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24186666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.29021665,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.7923833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.7519,0.0,0.0,0.0,2.29143753
3,8,3,0,,,,3.8505666,0.0,0.0,0.0,4.6918125
3,9,3,0,,,,5.259567,0.0,0.0,0.0,6.55151274
3,10,3,0,,,,0.62121665,0.0,0.0,0.0,7.8337125
3,11,3,0,,,,0.07851667,0.0,0.0,0.0,8.3977497
3,12,3,0,,,,0.096716665,0.0,0.0,0.0,8.37570024
3,13,3,0,,,,0.06841667,0.0,0.0,0.0,7.7498253
3,14,3,0,,,,0.9967833,0.0,0.0,0.0,6.52402494
3,15,3,0,,,,0.5378667,0.0,0.0,0.0,4.7488878
3,16,3,0,,,,0.35298336,0.0,0.0,0.0,2.482425
3,17,3,0,,,,1.0553996e-08,0.0,0.0,0.0,0.31005
3,18,3,0,,,,2.5110834,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.89816666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9949833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6857167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.55218333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.28293332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.24338333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.23928334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.23963334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23753333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2395,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2671,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.23041667,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.6358,0.0,0.0,0.0,2.37292497
3,8,4,0,,,,3.85285,0.0,0.0,0.0,4.79032524
3,9,4,0,,,,5.3230667,0.0,0.0,0.0,6.6614625
3,10,4,0,,,,0.5872,0.0,0.0,0.0,7.8959997
3,11,4,0,,,,0.09136666,0.0,0.0,0.0,8.51666256
3,12,4,0,,,,0.08785,0.0,0.0,0.0,8.510175
3,13,4,0,,,,0.32513332,0.0,0.0,0.0,7.83660006
3,14,4,0,,,,0.8006,0.0,0.0,0.0,6.5938878
3,15,4,0,,,,0.57993335,0.0,0.0,0.0,4.6468125
3,16,4,0,,,,1.1202494e-07,0.0,0.0,0.0,1.83288744
3,17,4,0,,,,0.19401675,0.0,0.0,0.0,0.291524994
3,18,4,0,,,,2.4313834,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.5583001,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1342367e-07,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.107600056,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.23831667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.23806667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27693334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.4639333,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.2129,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.7442167,0.0,0.0,0.0,2.38275
3,8,5,0,,,,4.099283,0.0,0.0,0.0,4.7431125
3,9,5,0,,,,3.7312667,0.0,0.0,0.0,6.4871253
3,10,5,0,,,,1.1573,0.0,0.0,0.0,7.43279976
3,11,5,0,,,,2.1343167,0.0,0.0,0.0,7.88729976
3,12,5,0,,,,0.8878,0.0,0.0,0.0,7.74435006
3,13,5,0,,,,1.4802166,0.0,0.0,0.0,6.87322485
3,14,5,0,,,,2.166,0.0,0.0,0.0,5.67390015
3,15,5,0,,,,1.0888168,0.0,0.0,0.0,4.168575
3,16,5,0,,,,0.88545007,0.0,0.0,0.0,2.35485
3,17,5,0,,,,1.0110537e-07,0.0,0.0,0.0,0.366337494
3,18,5,0,,,,0.000933431,0.0,0.0,0.0,0.0
3,19,5,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.62820005,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8312167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.4578,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24135,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.237,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.23751667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23605,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23721667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.23875,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.18666667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.8268667,0.0,0.0,0.0,1.1421
3,8,6,0,,,,2.2525,0.0,0.0,0.0,2.64153762
3,9,6,0,,,,3.7042334,0.0,0.0,0.0,4.7784375
3,10,6,0,,,,4.2046833,0.0,0.0,0.0,5.92151274
3,11,6,0,,,,0.48718333,0.0,0.0,0.0,7.7504247
3,12,6,0,,,,1.04275,0.0,0.0,0.0,7.2823878
3,13,6,0,,,,0.6306,0.0,0.0,0.0,5.953275
3,14,6,0,,,,0.42043337,0.0,0.0,0.0,5.0030622
3,15,6,0,,,,0.42580006,0.0,0.0,0.0,2.11481253
3,16,6,0,,,,0.5550834,0.0,0.0,0.0,0.908962506
3,17,6,0,,,,0.02855007,0.0,0.0,0.0,0.113437503
3,18,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.5090334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.24845,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.23993333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.23386666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.23348333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.23473333,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.23411667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2923,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6067,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6555,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.10065,0.0,0.0,0.0,0.0
3,6,7,0,,,,2.0346668,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0779834,0.0,0.0,0.0,0.345187512
3,8,7,0,,,,1.7158667,0.0,0.0,0.0,1.072875024
3,9,7,0,,,,1.7122333,0.0,0.0,0.0,2.15497503
3,10,7,0,,,,2.1335,0.0,0.0,0.0,4.03342497
3,11,7,0,,,,1.75765,0.0,0.0,0.0,3.88263753
3,12,7,0,,,,0.85941666,0.0,0.0,0.0,1.55400003
3,13,7,0,,,,0.5327833,0.0,0.0,0.0,0.7642125
3,14,7,0,,,,0.60571665,0.0,0.0,0.0,0.854062524
3,15,7,0,,,,0.7751,0.0,0.0,0.0,1.02963753
3,16,7,0,,,,1.5330167,0.0,0.0,0.0,1.868175
3,17,7,0,,,,0.16820005,0.0,0.0,0.0,0.352724994
3,18,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40570003,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.392925,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.4358168,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.0321667,0.0,0.0,0.0,0.0
3,3,1,0,,,,2.9598668,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.9619834,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.9551666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.80758333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.59145,0.0,0.0,0.0,2.51197506
3,8,1,0,,,,3.85805,0.0,0.0,0.0,4.81897485
3,9,1,0,,,,5.0954833,0.0,0.0,0.0,6.60720024
3,10,1,0,,,,0.48873332,0.0,0.0,0.0,7.72552494
3,11,1,0,,,,0.0674,0.0,0.0,0.0,8.19341235
3,12,1,0,,,,0.073016666,0.0,0.0,0.0,8.1159372
3,13,1,0,,,,1.0676,0.0,0.0,0.0,7.52504976
3,14,1,0,,,,0.46748334,0.0,0.0,0.0,6.338475
3,15,1,0,,,,0.56633335,0.0,0.0,0.0,4.650525
3,16,1,0,,,,0.025616776,0.0,0.0,0.0,2.4273
3,17,1,0,,,,0.003783431,0.0,0.0,0.0,0.343424997
3,18,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3276667,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.507,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.0561,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.8379834,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25295,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.68118334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.5444666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5958667,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.6534333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.63,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.1964333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.7730334,0.0,0.0,0.0,2.4944625
3,8,2,0,,,,3.7447667,0.0,0.0,0.0,4.81372506
3,9,2,0,,,,3.4598835,0.0,0.0,0.0,6.61653756
3,10,2,0,,,,0.70795,0.0,0.0,0.0,7.422525
3,11,2,0,,,,1.0627667,0.0,0.0,0.0,7.50547485
3,12,2,0,,,,0.08438333,0.0,0.0,0.0,7.63335
3,13,2,0,,,,0.1752,0.0,0.0,0.0,7.2387
3,14,2,0,,,,0.6358333,0.0,0.0,0.0,6.29159985
3,15,2,0,,,,0.3993,0.0,0.0,0.0,4.6162503
3,16,2,0,,,,0.23840006,0.0,0.0,0.0,2.31112494
3,17,2,0,,,,1.03072324e-07,0.0,0.0,0.0,0.3499875
3,18,2,0,,,,1.6724904e-05,0.0,0.0,0.0,0.0
3,19,2,0,,,,8.2143146e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.1647543e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.12820004,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.22506666,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.21515,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.21186666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.21388334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.2131,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.21533333,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.6002834,0.0,0.0,0.0,2.1069
3,8,3,0,,,,3.5999832,0.0,0.0,0.0,4.6442997
3,9,3,0,,,,4.09425,0.0,0.0,0.0,6.3669375
3,10,3,0,,,,0.22228333,0.0,0.0,0.0,7.62165
3,11,3,0,,,,0.075216666,0.0,0.0,0.0,8.1172125
3,12,3,0,,,,0.08206667,0.0,0.0,0.0,8.1115497
3,13,3,0,,,,1.6224333,0.0,0.0,0.0,7.16909985
3,14,3,0,,,,0.6483333,0.0,0.0,0.0,6.0618375
3,15,3,0,,,,0.49475002,0.0,0.0,0.0,4.3241625
3,16,3,0,,,,1.180013e-07,0.0,0.0,0.0,2.21598756
3,17,3,0,,,,0.019950088,0.0,0.0,0.0,0.326437488
3,18,3,0,,,,7.5785316e-08,0.0,0.0,0.0,0.0
3,19,3,0,,,,9.803772e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1138916e-07,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0236104e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.14838336,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.21271667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.21036667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.21076667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1845,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.8279,0.0,0.0,0.0,2.49641262
3,8,4,0,,,,3.71535,0.0,0.0,0.0,4.720725
3,9,4,0,,,,5.2121,0.0,0.0,0.0,6.3937503
3,10,4,0,,,,0.27216667,0.0,0.0,0.0,7.5039372
3,11,4,0,,,,0.07546667,0.0,0.0,0.0,7.9776
3,12,4,0,,,,0.07496667,0.0,0.0,0.0,7.9203375
3,13,4,0,,,,0.9202,0.0,0.0,0.0,7.1743122
3,14,4,0,,,,0.6109667,0.0,0.0,0.0,6.0181875
3,15,4,0,,,,0.5265834,0.0,0.0,0.0,4.25422512
3,16,4,0,,,,1.1494954e-07,0.0,0.0,0.0,2.15343747
3,17,4,0,,,,0.03808341,0.0,0.0,0.0,0.293924997
3,18,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.358724e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,4.933675e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.2947334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.21305,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.215275,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.23013334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.22213334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22256666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.22206667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2213,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.2636,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.76995,0.0,0.0,0.0,2.27771244
3,8,5,0,,,,2.4876,0.0,0.0,0.0,3.32722512
3,9,5,0,,,,4.41055,0.0,0.0,0.0,5.6663622
3,10,5,0,,,,2.4365335,0.0,0.0,0.0,6.6799503
3,11,5,0,,,,0.47630003,0.0,0.0,0.0,5.8743
3,12,5,0,,,,3.2552084e-08,0.0,0.0,0.0,6.6661875
3,13,5,0,,,,0.7431167,0.0,0.0,0.0,5.85914994
3,14,5,0,,,,0.36066666,0.0,0.0,0.0,5.2501122
3,15,5,0,,,,0.10726677,0.0,0.0,0.0,3.20347512
3,16,5,0,,,,0.041333426,0.0,0.0,0.0,1.2058875
3,17,5,0,,,,0.040033408,0.0,0.0,0.0,0.196949997
3,18,5,0,,,,9.435018e-08,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.86735e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2731834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.28361666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24353333,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.23808333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.2325,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23281667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23193334,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.24483334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.25893334,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.1027668,0.0,0.0,0.0,2.53905003
3,8,6,0,,,,4.0010667,0.0,0.0,0.0,4.71322485
3,9,6,0,,,,3.8861167,0.0,0.0,0.0,6.395175
3,10,6,0,,,,1.462,0.0,0.0,0.0,7.46208765
3,11,6,0,,,,0.37575,0.0,0.0,0.0,7.904925
3,12,6,0,,,,0.11813334,0.0,0.0,0.0,7.85591235
3,13,6,0,,,,0.37521666,0.0,0.0,0.0,7.308
3,14,6,0,,,,0.6281833,0.0,0.0,0.0,6.0877503
3,15,6,0,,,,0.4341167,0.0,0.0,0.0,4.52954997
3,16,6,0,,,,0.0030334366,0.0,0.0,0.0,2.38908744
3,17,6,0,,,,0.057216756,0.0,0.0,0.0,0.324187488
3,18,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.0044001,0.0,0.0,0.0,0.0
3,20,6,0,,,,5.0608318e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.57595,0.0,0.0,0.0,0.0
3,22,6,0,,,,3.2638667,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.2458167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.21218333,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.21366666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.21145,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.21203333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.20398334,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.1599667,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.25045,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.84105,0.0,0.0,0.0,0.3567375
3,8,7,0,,,,2.3517334,0.0,0.0,0.0,2.58708744
3,9,7,0,,,,3.5811334,0.0,0.0,0.0,4.75601274
3,10,7,0,,,,3.6621833,0.0,0.0,0.0,6.44396265
3,11,7,0,,,,2.2836168,0.0,0.0,0.0,7.5196125
3,12,7,0,,,,0.6791,0.0,0.0,0.0,7.8201747
3,13,7,0,,,,0.61263335,0.0,0.0,0.0,7.7161878
3,14,7,0,,,,0.6454,0.0,0.0,0.0,7.2372375
3,15,7,0,,,,1.1367167,0.0,0.0,0.0,6.1725375
3,16,7,0,,,,0.24605009,0.0,0.0,0.0,4.4118
3,17,7,0,,,,0.9299834,0.0,0.0,0.0,2.29147506
3,18,7,0,,,,0.0003166804,0.0,0.0,0.0,0.342975006
3,19,7,0,,,,1.1869501,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7562332,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.66421664,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.21055,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.4650333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.09355,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8573167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.59888333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5388333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3622,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3048,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22366667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.45915,0.0,0.0,0.0,0.366975
3,8,1,0,,,,1.8999833,0.0,0.0,0.0,2.63853756
3,9,1,0,,,,3.7809,0.0,0.0,0.0,4.8243375
3,10,1,0,,,,4.064767,0.0,0.0,0.0,6.4359
3,11,1,0,,,,1.19535,0.0,0.0,0.0,7.4323125
3,12,1,0,,,,0.05335,0.0,0.0,0.0,7.8555375
3,13,1,0,,,,0.06485,0.0,0.0,0.0,7.81304976
3,14,1,0,,,,0.5549333,0.0,0.0,0.0,7.27441263
3,15,1,0,,,,0.41275,0.0,0.0,0.0,6.1205625
3,16,1,0,,,,0.606,0.0,0.0,0.0,4.47326253
3,17,1,0,,,,0.3008834,0.0,0.0,0.0,2.33902494
3,18,1,0,,,,0.1525167,0.0,0.0,0.0,0.376725006
3,19,1,0,,,,0.6591833,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.2949834,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.81105,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.2244333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.89996666,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.68866664,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.57921666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.48035,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.33531666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.19361667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2153,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.34026667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5890667,0.0,0.0,0.0,0.389475
3,8,2,0,,,,1.8551167,0.0,0.0,0.0,2.61566262
3,9,2,0,,,,3.6961334,0.0,0.0,0.0,4.72260006
3,10,2,0,,,,5.0204835,0.0,0.0,0.0,6.29891235
3,11,2,0,,,,0.7895,0.0,0.0,0.0,7.37422506
3,12,2,0,,,,0.0667,0.0,0.0,0.0,7.9129125
3,13,2,0,,,,0.051383335,0.0,0.0,0.0,7.91265015
3,14,2,0,,,,0.5854833,0.0,0.0,0.0,7.28846244
3,15,2,0,,,,0.41365,0.0,0.0,0.0,5.83297506
3,16,2,0,,,,0.36768338,0.0,0.0,0.0,4.47607503
3,17,2,0,,,,0.0052167713,0.0,0.0,0.0,1.7674875
3,18,2,0,,,,0.007433441,0.0,0.0,0.0,0.356325003
3,19,2,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.1287832,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.6595334,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1010333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.7916167,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.59625834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.56555,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.34026667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.33776668,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33621666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2431,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.22511667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.45023334,0.0,0.0,0.0,0.299662506
3,8,3,0,,,,1.6765667,0.0,0.0,0.0,2.380275
3,9,3,0,,,,3.80145,0.0,0.0,0.0,4.86952515
3,10,3,0,,,,4.3502,0.0,0.0,0.0,5.6292372
3,11,3,0,,,,1.71385,0.0,0.0,0.0,4.46686884
3,12,3,0,,,,0.06335001,0.0,0.0,0.0,7.50941235
3,13,3,0,,,,0.0551,0.0,0.0,0.0,7.670475
3,14,3,0,,,,0.15381667,0.0,0.0,0.0,7.1079372
3,15,3,0,,,,0.34445,0.0,0.0,0.0,6.09179976
3,16,3,0,,,,0.4670667,0.0,0.0,0.0,4.40789994
3,17,3,0,,,,0.33401674,0.0,0.0,0.0,2.35916262
3,18,3,0,,,,1.0172526e-08,0.0,0.0,0.0,0.394012503
3,19,3,0,,,,3.7422333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9028833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.97363335,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.79688334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6451,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.34306666,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.47691667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.20266667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.24033333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.24066667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29251668,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.25125,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.5668833,0.0,0.0,0.0,0.4327875
3,8,4,0,,,,1.9721833,0.0,0.0,0.0,2.6276625
3,9,4,0,,,,3.7243667,0.0,0.0,0.0,4.7297628
3,10,4,0,,,,4.9771667,0.0,0.0,0.0,6.3001872
3,11,4,0,,,,0.60826665,0.0,0.0,0.0,7.26296265
3,12,4,0,,,,0.09238333,0.0,0.0,0.0,7.65914994
3,13,4,0,,,,0.0759,0.0,0.0,0.0,7.6822875
3,14,4,0,,,,0.6116167,0.0,0.0,0.0,6.76110006
3,15,4,0,,,,0.37426665,0.0,0.0,0.0,5.75339994
3,16,4,0,,,,0.37000835,0.0,0.0,0.0,4.40011863
3,17,4,0,,,,0.0010334493,0.0,0.0,0.0,2.321325
3,18,4,0,,,,1.4241537e-08,0.0,0.0,0.0,0.372637503
3,19,4,0,,,,1.12655,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8279167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.2391,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.21173333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.19823334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.21781667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.24045,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.24081667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2394,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23925,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.26293334,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.26318333,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.2745166,0.0,0.0,0.0,0.364762503
3,8,5,0,,,,2.1614833,0.0,0.0,0.0,2.46637494
3,9,5,0,,,,3.4256833,0.0,0.0,0.0,4.523175
3,10,5,0,,,,5.2825665,0.0,0.0,0.0,6.1962372
3,11,5,0,,,,0.8835667,0.0,0.0,0.0,7.2149247
3,12,5,0,,,,0.119616665,0.0,0.0,0.0,7.6446747
3,13,5,0,,,,0.13405,0.0,0.0,0.0,7.77108744
3,14,5,0,,,,0.49948335,0.0,0.0,0.0,6.91023726
3,15,5,0,,,,0.66816664,0.0,0.0,0.0,5.59755
3,16,5,0,,,,0.05098338,0.0,0.0,0.0,3.97886247
3,17,5,0,,,,0.3345667,0.0,0.0,0.0,2.1641625
3,18,5,0,,,,2.4048488e-08,0.0,0.0,0.0,0.2939625
3,19,5,0,,,,1.31895,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.9626334,0.0,0.0,0.0,0.0
3,21,5,0,,,,2.22585,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.87895,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5647333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.48494166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.48023334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.3348,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.21333334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23846667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.23776667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23891667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.37843335,0.0,0.0,0.0,0.462412494
3,8,6,0,,,,1.9886333,0.0,0.0,0.0,2.51936253
3,9,6,0,,,,3.4125166,0.0,0.0,0.0,4.69364994
3,10,6,0,,,,4.92025,0.0,0.0,0.0,6.28203735
3,11,6,0,,,,1.85865,0.0,0.0,0.0,7.29566235
3,12,6,0,,,,1.10445,0.0,0.0,0.0,7.66758744
3,13,6,0,,,,0.9654,0.0,0.0,0.0,7.68438774
3,14,6,0,,,,0.27041668,0.0,0.0,0.0,7.1204625
3,15,6,0,,,,0.63335,0.0,0.0,0.0,4.71609396
3,16,6,0,,,,0.008133374,0.0,0.0,0.0,2.92751253
3,17,6,0,,,,0.7683167,0.0,0.0,0.0,2.12527494
3,18,6,0,,,,0.23356675,0.0,0.0,0.0,0.57753747
3,19,6,0,,,,1.0186831e-07,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.005566759,0.0,0.0,0.0,0.0
3,22,6,0,,,,5.79834e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8927167,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.1538416,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.5418,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.39536667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29713333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5179333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.29341668,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29908332,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.5371,0.0,0.0,0.0,0.512700003
3,8,7,0,,,,2.4501417,0.0,0.0,0.0,2.7803061
3,9,7,0,,,,3.1558833,0.0,0.0,0.0,4.72796244
3,10,7,0,,,,2.2878666,0.0,0.0,0.0,6.30802494
3,11,7,0,,,,5.3547,0.0,0.0,0.0,7.33841235
3,12,7,0,,,,0.86865,0.0,0.0,0.0,7.894575
3,13,7,0,,,,0.17591667,0.0,0.0,0.0,7.87222485
3,14,7,0,,,,1.5547,0.0,0.0,0.0,7.2346878
3,15,7,0,,,,1.1067333,0.0,0.0,0.0,5.98275
3,16,7,0,,,,0.031550042,0.0,0.0,0.0,4.3435125
3,17,7,0,,,,0.46401668,0.0,0.0,0.0,2.28708747
3,18,7,0,,,,0.28515005,0.0,0.0,0.0,0.3652875
3,19,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,22,7,0,,,,6.535848e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1573334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6893833,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.44391668,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.24186666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.77288336,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5793833,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.23975,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.2397,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.30186668,0.0,0.0,0.0,0.074475
3,8,1,0,,,,0.44976667,0.0,0.0,0.0,0.548062488
3,9,1,0,,,,0.88378334,0.0,0.0,0.0,1.18196244
3,10,1,0,,,,1.3930167,0.0,0.0,0.0,2.2858875
3,11,1,0,,,,3.7090166,0.0,0.0,0.0,4.37542497
3,12,1,0,,,,4.2334166,0.0,0.0,0.0,8.10315
3,13,1,0,,,,2.0414166,0.0,0.0,0.0,7.82823726
3,14,1,0,,,,0.85151666,0.0,0.0,0.0,7.57751274
3,15,1,0,,,,1.4634167,0.0,0.0,0.0,6.2884872
3,16,1,0,,,,0.6592,0.0,0.0,0.0,4.55628762
3,17,1,0,,,,0.029366748,0.0,0.0,0.0,2.37517497
3,18,1,0,,,,0.59005004,0.0,0.0,0.0,0.388950003
3,19,1,0,,,,0.21443345,0.0,0.0,0.0,0.0
3,20,1,0,,,,7.019043e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.94998336,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.56046665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.30445832,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.30018333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.29985,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29888332,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.30396667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.33083335,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.33721668,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5657167,0.0,0.0,0.0,0.228975012
3,8,2,0,,,,1.17875,0.0,0.0,0.0,1.69968753
3,9,2,0,,,,3.3818834,0.0,0.0,0.0,4.4449875
3,10,2,0,,,,3.4344833,0.0,0.0,0.0,4.3399125
3,11,2,0,,,,2.1052167,0.0,0.0,0.0,2.54523753
3,12,2,0,,,,1.6610833,0.0,0.0,0.0,2.288925
3,13,2,0,,,,1.0579427e-07,0.0,0.0,0.0,1.77742503
3,14,2,0,,,,0.69891673,0.0,0.0,0.0,2.1366
3,15,2,0,,,,0.37650007,0.0,0.0,0.0,1.98941256
3,16,2,0,,,,0.3345167,0.0,0.0,0.0,0.67455
3,17,2,0,,,,0.15293336,0.0,0.0,0.0,0.4005
3,18,2,0,,,,0.017866766,0.0,0.0,0.0,0.108149994
3,19,2,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.19026668,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.23685,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.23746666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23441666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.23703334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.59385,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.6674333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.61001664,0.0,0.0,0.0,0.188174997
3,8,3,0,,,,0.73401666,0.0,0.0,0.0,0.86175
3,9,3,0,,,,2.4103334,0.0,0.0,0.0,2.93336253
3,10,3,0,,,,2.1503334,0.0,0.0,0.0,3.91863753
3,11,3,0,,,,1.4993833,0.0,0.0,0.0,7.05753756
3,12,3,0,,,,2.17825,0.0,0.0,0.0,6.7782375
3,13,3,0,,,,2.0142,0.0,0.0,0.0,5.17170024
3,14,3,0,,,,9.969076e-08,0.0,0.0,0.0,3.56621238
3,15,3,0,,,,0.26500008,0.0,0.0,0.0,2.93486247
3,16,3,0,,,,0.6840667,0.0,0.0,0.0,2.3772375
3,17,3,0,,,,0.19473343,0.0,0.0,0.0,1.87732494
3,18,3,0,,,,0.12481675,0.0,0.0,0.0,0.176625
3,19,3,0,,,,7.375081e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.70851666,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.9550333,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.39835,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.0111167,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.9921668,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.81843334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.24005,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23823333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2389,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.27876666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.25211668,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.48183334,0.0,0.0,0.0,0.627562476
3,8,4,0,,,,1.7030833,0.0,0.0,0.0,2.44391256
3,9,4,0,,,,3.38,0.0,0.0,0.0,4.41611253
3,10,4,0,,,,5.74315,0.0,0.0,0.0,7.1266122
3,11,4,0,,,,0.39748332,0.0,0.0,0.0,7.9652997
3,12,4,0,,,,0.8136167,0.0,0.0,0.0,6.8391
3,13,4,0,,,,0.06996667,0.0,0.0,0.0,8.32271265
3,14,4,0,,,,0.30116665,0.0,0.0,0.0,7.0207497
3,15,4,0,,,,0.42795002,0.0,0.0,0.0,5.3586747
3,16,4,0,,,,9.4858805e-08,0.0,0.0,0.0,3.653775
3,17,4,0,,,,0.8830501,0.0,0.0,0.0,2.03336253
3,18,4,0,,,,0.3222334,0.0,0.0,0.0,0.489112497
3,19,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.53461677,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.3185666,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.9033,0.0,0.0,0.0,0.0
3,1,5,0,,,,3.0260334,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.0132334,0.0,0.0,0.0,0.0
3,3,5,0,,,,3.0011334,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.3073833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.28818333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36026666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58615,0.0,0.0,0.0,0.6262875
3,8,5,0,,,,2.2316,0.0,0.0,0.0,2.97183744
3,9,5,0,,,,3.94025,0.0,0.0,0.0,5.0739372
3,10,5,0,,,,4.547567,0.0,0.0,0.0,6.6196125
3,11,5,0,,,,0.22525,0.0,0.0,0.0,7.60447485
3,12,5,0,,,,0.06781667,0.0,0.0,0.0,8.045325
3,13,5,0,,,,0.6228667,0.0,0.0,0.0,8.00415
3,14,5,0,,,,0.050883334,0.0,0.0,0.0,7.3763253
3,15,5,0,,,,0.34925,0.0,0.0,0.0,6.13398726
3,16,5,0,,,,0.61700004,0.0,0.0,0.0,3.96119997
3,17,5,0,,,,0.007133434,0.0,0.0,0.0,1.69049997
3,18,5,0,,,,0.102383375,0.0,0.0,0.0,0.59092497
3,19,5,0,,,,7.985433e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.46626675,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.69665,0.0,0.0,0.0,0.0
3,24,5,0,,,,2.6049833,0.0,0.0,0.0,0.0
3,1,6,0,,,,2.786,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.7764333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23465,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23405,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.2324,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23986667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.79803336,0.0,0.0,0.0,0.9039375
3,8,6,0,,,,1.5054333,0.0,0.0,0.0,1.76055003
3,9,6,0,,,,1.9488333,0.0,0.0,0.0,2.6571375
3,10,6,0,,,,3.51935,0.0,0.0,0.0,6.55496244
3,11,6,0,,,,0.98755,0.0,0.0,0.0,4.77104976
3,12,6,0,,,,2.1128166,0.0,0.0,0.0,4.24604997
3,13,6,0,,,,2.6736667,0.0,0.0,0.0,4.08299994
3,14,6,0,,,,2.07945,0.0,0.0,0.0,4.34816262
3,15,6,0,,,,1.3572,0.0,0.0,0.0,2.14428753
3,16,6,0,,,,1.0377566e-07,0.0,0.0,0.0,1.2101625
3,17,6,0,,,,0.0787834,0.0,0.0,0.0,0.501150006
3,18,6,0,,,,1.17238365e-07,0.0,0.0,0.0,0.101784375
3,19,6,0,,,,5.086263e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.44431674,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.8011167,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.3717166,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.4937333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.67518336,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.30585,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.30135,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29703334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.29826668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.30168334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29895,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.30898333,0.0,0.0,0.0,0.168562494
3,8,7,0,,,,0.8793,0.0,0.0,0.0,0.946087506
3,9,7,0,,,,2.5821166,0.0,0.0,0.0,1.908
3,10,7,0,,,,3.33335,0.0,0.0,0.0,4.13992503
3,11,7,0,,,,3.2504666,0.0,0.0,0.0,4.14536247
3,12,7,0,,,,1.2894834,0.0,0.0,0.0,3.98760012
3,13,7,0,,,,2.0126,0.0,0.0,0.0,5.60235006
3,14,7,0,,,,2.4130166,0.0,0.0,0.0,6.53966235
3,15,7,0,,,,1.7165333,0.0,0.0,0.0,3.7411875
3,16,7,0,,,,1.40345,0.0,0.0,0.0,1.7337375
3,17,7,0,,,,0.69948334,0.0,0.0,0.0,1.51844994
3,18,7,0,,,,0.51156676,0.0,0.0,0.0,0.441712494
3,19,7,0,,,,1.3740834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2545,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.00070007984,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7503167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.39775,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.99315,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.48464167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.24106666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23601666,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.2364,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25656667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.5366333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.33843333,0.0,0.0,0.0,0.266325003
3,8,1,0,,,,0.7948667,0.0,0.0,0.0,1.38918753
3,9,1,0,,,,3.7581,0.0,0.0,0.0,4.81728735
3,10,1,0,,,,3.1975167,0.0,0.0,0.0,4.263525
3,11,1,0,,,,2.1618333,0.0,0.0,0.0,6.6772503
3,12,1,0,,,,0.29595,0.0,0.0,0.0,8.18040015
3,13,1,0,,,,0.30385,0.0,0.0,0.0,8.2693125
3,14,1,0,,,,0.73983335,0.0,0.0,0.0,6.7527
3,15,1,0,,,,1.4602,0.0,0.0,0.0,3.53925
3,16,1,0,,,,1.0884603e-07,0.0,0.0,0.0,2.71908738
3,17,1,0,,,,0.5060001,0.0,0.0,0.0,2.15017506
3,18,1,0,,,,0.055850077,0.0,0.0,0.0,0.513075015
3,19,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.3033834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.4389,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.23605,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.23535,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.23538333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.23376666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.23396666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.25963333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.27663332,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5645,0.0,0.0,0.0,0.79623747
3,8,2,0,,,,2.42905,0.0,0.0,0.0,3.22136253
3,9,2,0,,,,4.25565,0.0,0.0,0.0,5.3692875
3,10,2,0,,,,4.0876164,0.0,0.0,0.0,7.0534503
3,11,2,0,,,,0.46235,0.0,0.0,0.0,8.11177515
3,12,2,0,,,,0.06798334,0.0,0.0,0.0,8.59946265
3,13,2,0,,,,0.06808333,0.0,0.0,0.0,8.46352494
3,14,2,0,,,,0.14356667,0.0,0.0,0.0,7.80532524
3,15,2,0,,,,0.9004667,0.0,0.0,0.0,6.6300003
3,16,2,0,,,,0.52286667,0.0,0.0,0.0,4.86802494
3,17,2,0,,,,0.3296167,0.0,0.0,0.0,2.68507503
3,18,2,0,,,,0.0039834375,0.0,0.0,0.0,0.555825015
3,19,2,0,,,,0.032883387,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.69785005,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51848334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.49118334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.19491667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.7635,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6429,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3656,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.20495,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.17703333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.56275,0.0,0.0,0.0,0.801
3,8,3,0,,,,2.3613334,0.0,0.0,0.0,3.19005
3,9,3,0,,,,4.5478334,0.0,0.0,0.0,5.3143128
3,10,3,0,,,,2.1070166,0.0,0.0,0.0,6.9106122
3,11,3,0,,,,0.10621667,0.0,0.0,0.0,7.95483765
3,12,3,0,,,,0.8311,0.0,0.0,0.0,8.37855
3,13,3,0,,,,1.0424666,0.0,0.0,0.0,8.14829976
3,14,3,0,,,,1.8104167,0.0,0.0,0.0,7.4680497
3,15,3,0,,,,1.3219167,0.0,0.0,0.0,6.39945
3,16,3,0,,,,1.2117667,0.0,0.0,0.0,4.6413747
3,17,3,0,,,,1.408389,0.0,0.0,0.0,2.61508752
3,18,3,0,,,,0.40788338,0.0,0.0,0.0,0.5443875
3,19,3,0,,,,0.003950098,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.0023167692,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1342367e-07,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.011750097,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23451667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.23088333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.50476664,0.0,0.0,0.0,0.823312476
3,8,4,0,,,,2.1947334,0.0,0.0,0.0,3.115125
3,9,4,0,,,,3.4393501,0.0,0.0,0.0,5.166675
3,10,4,0,,,,5.3051333,0.0,0.0,0.0,6.6698253
3,11,4,0,,,,2.4758167,0.0,0.0,0.0,7.7319378
3,12,4,0,,,,0.07401667,0.0,0.0,0.0,8.3761875
3,13,4,0,,,,0.06995,0.0,0.0,0.0,8.3379375
3,14,4,0,,,,0.75561666,0.0,0.0,0.0,7.763625
3,15,4,0,,,,1.4486333,0.0,0.0,0.0,6.4111878
3,16,4,0,,,,0.61346674,0.0,0.0,0.0,3.83122512
3,17,4,0,,,,0.0064667636,0.0,0.0,0.0,1.06319997
3,18,4,0,,,,0.0023334334,0.0,0.0,0.0,0.129112506
3,19,4,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.018066773,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0935465e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.083374e-07,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.05400008,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.22896667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2336,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27395,0.0,0.0,0.0,0.00671250006
3,7,5,0,,,,0.42958334,0.0,0.0,0.0,0.86407497
3,8,5,0,,,,1.06465,0.0,0.0,0.0,3.20955003
3,9,5,0,,,,1.4473,0.0,0.0,0.0,5.3474625
3,10,5,0,,,,4.0628,0.0,0.0,0.0,6.89970024
3,11,5,0,,,,2.9313,0.0,0.0,0.0,7.9419375
3,12,5,0,,,,1.2247167,0.0,0.0,0.0,8.3995128
3,13,5,0,,,,3.2114666,0.0,0.0,0.0,8.28296244
3,14,5,0,,,,3.6712832,0.0,0.0,0.0,7.60548726
3,15,5,0,,,,1.1686,0.0,0.0,0.0,6.4531125
3,16,5,0,,,,0.45315006,0.0,0.0,0.0,4.750425
3,17,5,0,,,,1.2311333,0.0,0.0,0.0,2.58438753
3,18,5,0,,,,1.1647543e-07,0.0,0.0,0.0,0.55665
3,19,5,0,,,,6.103516e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.17728333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.18711667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.18768333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.18546666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.1852,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.18441667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.17968333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.75921667,0.0,0.0,0.0,0.87982497
4,8,6,0,,,,2.71385,0.0,0.0,0.0,3.22241256
4,9,6,0,,,,4.5296335,0.0,0.0,0.0,5.29151274
4,10,6,0,,,,2.62415,0.0,0.0,0.0,6.8430375
4,11,6,0,,,,0.07316667,0.0,0.0,0.0,7.85748726
4,12,6,0,,,,0.082433335,0.0,0.0,0.0,8.2628811
4,13,6,0,,,,0.06328333,0.0,0.0,0.0,8.17439994
4,14,6,0,,,,1.3549833,0.0,0.0,0.0,7.4888253
4,15,6,0,,,,0.47018334,0.0,0.0,0.0,6.43788774
4,16,6,0,,,,0.61468333,0.0,0.0,0.0,4.7639997
4,17,6,0,,,,1.2054443e-07,0.0,0.0,0.0,2.60321238
4,18,6,0,,,,0.11338338,0.0,0.0,0.0,0.543974994
4,19,6,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.1698405e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0236104e-07,0.0,0.0,0.0,0.00423749997
4,7,7,0,,,,0.6087,0.0,0.0,0.0,0.8958375
4,8,7,0,,,,2.6772332,0.0,0.0,0.0,3.18603762
4,9,7,0,,,,4.4234667,0.0,0.0,0.0,5.1928875
4,10,7,0,,,,0.37123334,0.0,0.0,0.0,6.7303125
4,11,7,0,,,,0.059366666,0.0,0.0,0.0,7.6779378
4,12,7,0,,,,0.061316665,0.0,0.0,0.0,8.0855622
4,13,7,0,,,,0.0629,0.0,0.0,0.0,8.0532
4,14,7,0,,,,0.74336666,0.0,0.0,0.0,7.5688128
4,15,7,0,,,,0.7338333,0.0,0.0,0.0,6.32017476
4,16,7,0,,,,0.42601666,0.0,0.0,0.0,4.74989994
