month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,17,7,0,,,,1.2105306e-07,0.0,0.0,0.0,2.5513875
4,18,7,0,,,,0.013033423,0.0,0.0,0.0,0.5356125
4,19,7,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.00828750015
4,7,1,0,,,,0.69381666,0.0,0.0,0.0,0.9334125
4,8,1,0,,,,2.7528167,0.0,0.0,0.0,3.27348747
4,9,1,0,,,,4.509917,0.0,0.0,0.0,5.3451
4,10,1,0,,,,0.08425,0.0,0.0,0.0,6.9168375
4,11,1,0,,,,0.058983333,0.0,0.0,0.0,7.93616256
4,12,1,0,,,,0.06278333,0.0,0.0,0.0,8.23485006
4,13,1,0,,,,0.32933334,0.0,0.0,0.0,8.0485497
4,14,1,0,,,,0.58986664,0.0,0.0,0.0,7.47828756
4,15,1,0,,,,0.61001664,0.0,0.0,0.0,6.201675
4,16,1,0,,,,0.4899667,0.0,0.0,0.0,4.27417497
4,17,1,0,,,,0.061250094,0.0,0.0,0.0,2.40573753
4,18,1,0,,,,0.1608667,0.0,0.0,0.0,0.5382
4,19,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.009083432,0.0,0.0,0.0,0.0249000003
4,7,2,0,,,,0.6418167,0.0,0.0,0.0,0.932025006
4,8,2,0,,,,2.6882167,0.0,0.0,0.0,3.18952494
4,9,2,0,,,,4.1398,0.0,0.0,0.0,5.2230753
4,10,2,0,,,,0.061583333,0.0,0.0,0.0,6.6457125
4,11,2,0,,,,0.064116664,0.0,0.0,0.0,7.5911247
4,12,2,0,,,,0.29065,0.0,0.0,0.0,7.8949872
4,13,2,0,,,,0.083116665,0.0,0.0,0.0,7.922925
4,14,2,0,,,,0.45745,0.0,0.0,0.0,7.27207524
4,15,2,0,,,,0.49445,0.0,0.0,0.0,6.1201125
4,16,2,0,,,,0.4635167,0.0,0.0,0.0,4.37339988
4,17,2,0,,,,0.79575,0.0,0.0,0.0,1.860075
4,18,2,0,,,,0.27280003,0.0,0.0,0.0,0.523575
4,19,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.86735e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.023083419,0.0,0.0,0.0,0.0352125
4,7,3,0,,,,0.77778333,0.0,0.0,0.0,1.10580003
4,8,3,0,,,,2.1415167,0.0,0.0,0.0,2.58255
4,9,3,0,,,,4.129717,0.0,0.0,0.0,4.8753747
4,10,3,0,,,,0.3005,0.0,0.0,0.0,6.39378756
4,11,3,0,,,,0.06016667,0.0,0.0,0.0,7.5202875
4,12,3,0,,,,0.07316667,0.0,0.0,0.0,7.7638878
4,13,3,0,,,,0.06723333,0.0,0.0,0.0,7.8314247
4,14,3,0,,,,0.59248334,0.0,0.0,0.0,7.29547506
4,15,3,0,,,,0.5163,0.0,0.0,0.0,6.1005753
4,16,3,0,,,,0.89175004,0.0,0.0,0.0,4.44839994
4,17,3,0,,,,0.07335011,0.0,0.0,0.0,2.43558738
4,18,3,0,,,,0.32843336,0.0,0.0,0.0,0.518212494
4,19,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.01653343,0.0,0.0,0.0,0.088125003
4,7,4,0,,,,0.64375,0.0,0.0,0.0,0.962962506
4,8,4,0,,,,2.2277,0.0,0.0,0.0,2.67075
4,9,4,0,,,,3.2091668,0.0,0.0,0.0,3.79589994
4,10,4,0,,,,1.343275,0.0,0.0,0.0,6.6680811
4,11,4,0,,,,0.057966676,0.0,0.0,0.0,7.0012503
4,12,4,0,,,,0.17038333,0.0,0.0,0.0,8.18107524
4,13,4,0,,,,0.07823333,0.0,0.0,0.0,8.429625
4,14,4,0,,,,0.52835,0.0,0.0,0.0,6.8435622
4,15,4,0,,,,0.39140007,0.0,0.0,0.0,4.893525
4,16,4,0,,,,1.1642667,0.0,0.0,0.0,2.28393747
4,17,4,0,,,,9.969076e-08,0.0,0.0,0.0,1.54395
4,18,4,0,,,,0.31505007,0.0,0.0,0.0,0.741375
4,19,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.00431249994
4,7,5,0,,,,0.2414167,0.0,0.0,0.0,0.444825
4,8,5,0,,,,2.35035,0.0,0.0,0.0,2.81512494
4,9,5,0,,,,4.245525,0.0,0.0,0.0,5.0104503
4,10,5,0,,,,0.64288336,0.0,0.0,0.0,6.1930125
4,11,5,0,,,,0.07481667,0.0,0.0,0.0,7.34954976
4,12,5,0,,,,0.059416667,0.0,0.0,0.0,8.10903735
4,13,5,0,,,,0.26615,0.0,0.0,0.0,7.67602494
4,14,5,0,,,,0.4081,0.0,0.0,0.0,7.19760006
4,15,5,0,,,,0.937,0.0,0.0,0.0,6.28316235
4,16,5,0,,,,0.3718667,0.0,0.0,0.0,3.95013753
4,17,5,0,,,,1.1647543e-07,0.0,0.0,0.0,1.93312503
4,18,5,0,,,,0.14585006,0.0,0.0,0.0,0.631125
4,19,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.07071673,0.0,0.0,0.0,0.166012497
4,8,6,0,,,,0.27183336,0.0,0.0,0.0,0.5635125
4,9,6,0,,,,0.67866665,0.0,0.0,0.0,0.974624976
4,10,6,0,,,,2.0181832,0.0,0.0,0.0,2.630025
4,11,6,0,,,,1.77555,0.0,0.0,0.0,2.17301247
4,12,6,0,,,,2.0869834,0.0,0.0,0.0,5.0290128
4,13,6,0,,,,0.9749,0.0,0.0,0.0,6.75225
4,14,6,0,,,,1.1551167,0.0,0.0,0.0,6.18240015
4,15,6,0,,,,0.26486677,0.0,0.0,0.0,3.21697512
4,16,6,0,,,,0.16886675,0.0,0.0,0.0,1.17689994
4,17,6,0,,,,0.48755,0.0,0.0,0.0,0.765374976
4,18,6,0,,,,0.1094667,0.0,0.0,0.0,0.288862497
4,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.027600087,0.0,0.0,0.0,0.0394124994
4,7,7,0,,,,0.6396833,0.0,0.0,0.0,0.942375024
4,8,7,0,,,,2.21535,0.0,0.0,0.0,2.666025
4,9,7,0,,,,3.6697166,0.0,0.0,0.0,4.57500942
4,10,7,0,,,,1.1769667,0.0,0.0,0.0,4.7318625
4,11,7,0,,,,0.37620002,0.0,0.0,0.0,4.7754
4,12,7,0,,,,0.44550002,0.0,0.0,0.0,6.42371265
4,13,7,0,,,,0.45793334,0.0,0.0,0.0,7.21814994
4,14,7,0,,,,0.37286666,0.0,0.0,0.0,6.9291378
4,15,7,0,,,,0.0832,0.0,0.0,0.0,6.54341256
4,16,7,0,,,,0.65825,0.0,0.0,0.0,4.75882524
4,17,7,0,,,,0.22568338,0.0,0.0,0.0,2.66576247
4,18,7,0,,,,9.871495e-08,0.0,0.0,0.0,0.624337506
4,19,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.028283415,0.0,0.0,0.0,0.0421500006
4,7,1,0,,,,0.89778334,0.0,0.0,0.0,1.1806875
4,8,1,0,,,,3.0067,0.0,0.0,0.0,3.57071238
4,9,1,0,,,,3.04485,0.0,0.0,0.0,5.54835006
4,10,1,0,,,,0.08878333,0.0,0.0,0.0,6.94920024
4,11,1,0,,,,0.07596666,0.0,0.0,0.0,7.6269375
4,12,1,0,,,,0.0637,0.0,0.0,0.0,8.14492476
4,13,1,0,,,,0.16501667,0.0,0.0,0.0,8.11751274
4,14,1,0,,,,0.5438167,0.0,0.0,0.0,7.6030497
4,15,1,0,,,,0.50906664,0.0,0.0,0.0,6.47148726
4,16,1,0,,,,0.5133333,0.0,0.0,0.0,4.7663622
4,17,1,0,,,,0.23256671,0.0,0.0,0.0,2.6087625
4,18,1,0,,,,1.007696e-07,0.0,0.0,0.0,0.612187524
4,19,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.005566762,0.0,0.0,0.0,0.0147750003
4,7,2,0,,,,0.63375,0.0,0.0,0.0,1.20911256
4,8,2,0,,,,2.5406334,0.0,0.0,0.0,3.27277494
4,9,2,0,,,,3.8541,0.0,0.0,0.0,5.36452515
4,10,2,0,,,,0.37678334,0.0,0.0,0.0,6.5578878
4,11,2,0,,,,0.09481667,0.0,0.0,0.0,7.2553122
4,12,2,0,,,,0.12896666,0.0,0.0,0.0,7.8639372
4,13,2,0,,,,0.41958332,0.0,0.0,0.0,7.17067476
4,14,2,0,,,,0.50065005,0.0,0.0,0.0,5.84321265
4,15,2,0,,,,6.1035155e-09,0.0,0.0,0.0,6.3504
4,16,2,0,,,,0.7782334,0.0,0.0,0.0,4.52782503
4,17,2,0,,,,0.2870167,0.0,0.0,0.0,2.4343875
4,18,2,0,,,,1.01089476e-07,0.0,0.0,0.0,0.6258375
4,19,2,0,,,,1.0236104e-07,0.0,0.0,0.0,0.00198749997
4,20,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.0047001117,0.0,0.0,0.0,0.0486749997
4,7,3,0,,,,0.88923335,0.0,0.0,0.0,1.1941875
4,8,3,0,,,,2.9317167,0.0,0.0,0.0,3.47595003
4,9,3,0,,,,3.7497,0.0,0.0,0.0,5.4612
4,10,3,0,,,,0.06446667,0.0,0.0,0.0,6.9174
4,11,3,0,,,,0.06588333,0.0,0.0,0.0,7.846425
4,12,3,0,,,,0.06625,0.0,0.0,0.0,8.2369125
4,13,3,0,,,,0.063433334,0.0,0.0,0.0,8.20623726
4,14,3,0,,,,0.51173335,0.0,0.0,0.0,7.65453735
4,15,3,0,,,,0.76991665,0.0,0.0,0.0,6.44778756
4,16,3,0,,,,0.5035667,0.0,0.0,0.0,4.61647485
4,17,3,0,,,,1.200358e-07,0.0,0.0,0.0,2.54006244
4,18,3,0,,,,0.109416716,0.0,0.0,0.0,0.63555003
4,19,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.1037191e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.008200094,0.0,0.0,0.0,0.0146625003
4,7,4,0,,,,0.46916667,0.0,0.0,0.0,0.791775
4,8,4,0,,,,1.3512167,0.0,0.0,0.0,1.69462503
4,9,4,0,,,,2.6917834,0.0,0.0,0.0,3.40657497
4,10,4,0,,,,2.0820167,0.0,0.0,0.0,2.52446238
4,11,4,0,,,,1.4528333,0.0,0.0,0.0,1.80603756
4,12,4,0,,,,1.6902167,0.0,0.0,0.0,2.17668753
4,13,4,0,,,,7.120768e-08,0.0,0.0,0.0,4.88309985
4,14,4,0,,,,0.016033363,0.0,0.0,0.0,7.0468128
4,15,4,0,,,,0.9799833,0.0,0.0,0.0,4.88523726
4,16,4,0,,,,0.07221677,0.0,0.0,0.0,2.0467125
4,17,4,0,,,,9.959539e-08,0.0,0.0,0.0,0.95145003
4,18,4,0,,,,0.0974667,0.0,0.0,0.0,0.193350006
4,19,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.04801674,0.0,0.0,0.0,0.0725625
4,7,5,0,,,,0.9635,0.0,0.0,0.0,1.28602494
4,8,5,0,,,,2.9354832,0.0,0.0,0.0,3.48532497
4,9,5,0,,,,3.8161166,0.0,0.0,0.0,5.26739994
4,10,5,0,,,,0.15771666,0.0,0.0,0.0,7.01936226
4,11,5,0,,,,0.0699,0.0,0.0,0.0,8.029125
4,12,5,0,,,,0.060316667,0.0,0.0,0.0,8.4889872
4,13,5,0,,,,0.06736667,0.0,0.0,0.0,8.3363625
4,14,5,0,,,,0.84215,0.0,0.0,0.0,7.67253735
4,15,5,0,,,,0.50023335,0.0,0.0,0.0,6.4842003
4,16,5,0,,,,0.46483335,0.0,0.0,0.0,4.734675
4,17,5,0,,,,0.2695667,0.0,0.0,0.0,2.58127488
4,18,5,0,,,,1.0037025e-07,0.0,0.0,0.0,0.66326247
4,19,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.00390000006
4,20,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1876424e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,6,0,,,,3.3436838e-05,0.0,0.0,0.0,0.0676125
4,7,6,0,,,,1.0655167,0.0,0.0,0.0,1.332
4,8,6,0,,,,3.0811334,0.0,0.0,0.0,3.58822512
4,9,6,0,,,,3.2661834,0.0,0.0,0.0,5.51714994
4,10,6,0,,,,0.12286667,0.0,0.0,0.0,6.9543747
4,11,6,0,,,,0.06045,0.0,0.0,0.0,7.83963774
4,12,6,0,,,,0.05775,0.0,0.0,0.0,8.2066878
4,13,6,0,,,,0.0632,0.0,0.0,0.0,8.0953875
4,14,6,0,,,,0.1969,0.0,0.0,0.0,7.508475
4,15,6,0,,,,1.02835,0.0,0.0,0.0,6.3177372
4,16,6,0,,,,0.49383336,0.0,0.0,0.0,4.66065
4,17,6,0,,,,0.21345004,0.0,0.0,0.0,2.62755
4,18,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.6645375
4,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.08038339,0.0,0.0,0.0,0.132037506
4,7,7,0,,,,1.2108667,0.0,0.0,0.0,1.5548625
4,8,7,0,,,,2.6914666,0.0,0.0,0.0,3.1996125
4,9,7,0,,,,3.5058832,0.0,0.0,0.0,4.7152125
4,10,7,0,,,,0.32913333,0.0,0.0,0.0,6.48153756
4,11,7,0,,,,0.0593,0.0,0.0,0.0,7.9804872
4,12,7,0,,,,1.61995,0.0,0.0,0.0,8.3252997
4,13,7,0,,,,0.51161665,0.0,0.0,0.0,8.20515015
4,14,7,0,,,,0.947625,0.0,0.0,0.0,7.3256625
4,15,7,0,,,,0.9327833,0.0,0.0,0.0,6.4605753
4,16,7,0,,,,0.7771334,0.0,0.0,0.0,4.54428756
4,17,7,0,,,,1.01545,0.0,0.0,0.0,2.31539994
4,18,7,0,,,,0.3639167,0.0,0.0,0.0,0.767437524
4,19,7,0,,,,0.0027667675,0.0,0.0,0.0,0.00195000003
4,20,7,0,,,,0.08595011,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.20408341,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.02495008,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.76415,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.61293334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.27606666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.27685,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.27631667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31275,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.30928335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6075,0.0,0.0,0.0,0.1641375
4,7,1,0,,,,1.2124667,0.0,0.0,0.0,1.2524625
4,8,1,0,,,,1.6006833,0.0,0.0,0.0,3.33881244
4,9,1,0,,,,3.5442834,0.0,0.0,0.0,5.0918625
4,10,1,0,,,,4.0297666,0.0,0.0,0.0,6.56647506
4,11,1,0,,,,3.5406833,0.0,0.0,0.0,7.6868622
4,12,1,0,,,,2.0358334,0.0,0.0,0.0,7.4713878
4,13,1,0,,,,0.18636666,0.0,0.0,0.0,8.2692
4,14,1,0,,,,0.82843333,0.0,0.0,0.0,6.47940015
4,15,1,0,,,,0.33248332,0.0,0.0,0.0,6.297075
4,16,1,0,,,,0.92953336,0.0,0.0,0.0,4.63822506
4,17,1,0,,,,1.3829666,0.0,0.0,0.0,2.0797875
4,18,1,0,,,,0.03403342,0.0,0.0,0.0,0.63363753
4,19,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.002025
4,20,1,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.856486e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.1758167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.75916666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5649667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.20976667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.23281667,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.3563833,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.4587166,0.0,0.0,0.0,0.0520875
4,7,2,0,,,,0.7065167,0.0,0.0,0.0,0.421612497
4,8,2,0,,,,1.1625834,0.0,0.0,0.0,0.687900006
4,9,2,0,,,,1.1264666,0.0,0.0,0.0,0.9199125
4,10,2,0,,,,1.41895,0.0,0.0,0.0,2.50308738
4,11,2,0,,,,2.3222334,0.0,0.0,0.0,3.03224994
4,12,2,0,,,,2.0485833,0.0,0.0,0.0,5.1762375
4,13,2,0,,,,0.54983336,0.0,0.0,0.0,7.6874625
4,14,2,0,,,,2.14895,0.0,0.0,0.0,4.9201875
4,15,2,0,,,,2.59105,0.0,0.0,0.0,3.29032503
4,16,2,0,,,,1.1812667,0.0,0.0,0.0,1.44614997
4,17,2,0,,,,0.026133422,0.0,0.0,0.0,0.672787494
4,18,2,0,,,,0.009200092,0.0,0.0,0.0,0.2739375
4,19,2,0,,,,6.17981e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1698405e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.46958336,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.234,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.23289166,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.23245,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.23423333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.22131667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.26153332,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.2989,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46263334,0.0,0.0,0.0,0.1132875
4,7,3,0,,,,0.84183335,0.0,0.0,0.0,1.42241256
4,8,3,0,,,,3.0792,0.0,0.0,0.0,3.6396
4,9,3,0,,,,4.7756667,0.0,0.0,0.0,5.6004372
4,10,3,0,,,,3.1150334,0.0,0.0,0.0,7.0012503
4,11,3,0,,,,0.35873333,0.0,0.0,0.0,7.91148726
4,12,3,0,,,,0.31303334,0.0,0.0,0.0,8.37622485
4,13,3,0,,,,0.10068333,0.0,0.0,0.0,8.2256625
4,14,3,0,,,,0.16556667,0.0,0.0,0.0,7.51766256
4,15,3,0,,,,1.3373166,0.0,0.0,0.0,6.34008744
4,16,3,0,,,,0.6603167,0.0,0.0,0.0,4.5842625
4,17,3,0,,,,0.42210007,0.0,0.0,0.0,2.50372512
4,18,3,0,,,,0.43295005,0.0,0.0,0.0,0.6469875
4,19,3,0,,,,0.0016167725,0.0,0.0,0.0,0.00615000006
4,20,3,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.0003667544,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.28693333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3834,0.0,0.0,0.0,0.098512497
4,7,4,0,,,,0.90278333,0.0,0.0,0.0,1.3881375
4,8,4,0,,,,2.6320333,0.0,0.0,0.0,3.6412875
4,9,4,0,,,,4.5737834,0.0,0.0,0.0,5.55978735
4,10,4,0,,,,2.8051,0.0,0.0,0.0,6.93232524
4,11,4,0,,,,0.77428335,0.0,0.0,0.0,7.809075
4,12,4,0,,,,1.3201,0.0,0.0,0.0,8.32158765
4,13,4,0,,,,0.41803333,0.0,0.0,0.0,8.2006875
4,14,4,0,,,,0.45776665,0.0,0.0,0.0,7.4411253
4,15,4,0,,,,0.55628335,0.0,0.0,0.0,6.2775
4,16,4,0,,,,0.5279667,0.0,0.0,0.0,4.59018756
4,17,4,0,,,,1.1850993e-07,0.0,0.0,0.0,2.5642125
4,18,4,0,,,,0.050233413,0.0,0.0,0.0,0.655875
4,19,4,0,,,,7.375081e-08,0.0,0.0,0.0,0.0061125003
4,20,4,0,,,,0.2302,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.8783166,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.5329666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.70626664,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.66195,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.33513334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.29946667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.40548334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.2438,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.20265,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.5913,0.0,0.0,0.0,0.0869625
4,7,5,0,,,,1.2529,0.0,0.0,0.0,1.4346
4,8,5,0,,,,2.8861,0.0,0.0,0.0,3.6813375
4,9,5,0,,,,4.4359126,0.0,0.0,0.0,5.6098971
4,10,5,0,,,,2.33205,0.0,0.0,0.0,7.1991747
4,11,5,0,,,,0.90475,0.0,0.0,0.0,8.12685006
4,12,5,0,,,,0.94775,0.0,0.0,0.0,8.4745125
4,13,5,0,,,,0.34285,0.0,0.0,0.0,8.25802515
4,14,5,0,,,,1.2387667,0.0,0.0,0.0,7.4557125
4,15,5,0,,,,0.7047,0.0,0.0,0.0,6.2245125
4,16,5,0,,,,0.3491334,0.0,0.0,0.0,4.6047375
4,17,5,0,,,,0.77943337,0.0,0.0,0.0,2.58135012
4,18,5,0,,,,0.42481667,0.0,0.0,0.0,0.672525
4,19,5,0,,,,0.006600102,0.0,0.0,0.0,0.0082125
4,20,5,0,,,,5.747477e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,6.688436e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.6363167,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0196667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.8913583,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.63459164,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6063833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.53293335,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.19546667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.37141666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.41425,0.0,0.0,0.0,0.1575
4,7,6,0,,,,1.3947166,0.0,0.0,0.0,1.4905125
4,8,6,0,,,,2.9448,0.0,0.0,0.0,3.56493744
4,9,6,0,,,,3.7864833,0.0,0.0,0.0,4.78008765
4,10,6,0,,,,4.3623834,0.0,0.0,0.0,6.60663774
4,11,6,0,,,,0.63375,0.0,0.0,0.0,7.5525003
4,12,6,0,,,,0.44765,0.0,0.0,0.0,7.84357524
4,13,6,0,,,,1.6760334,0.0,0.0,0.0,7.88182524
4,14,6,0,,,,4.0200543,0.0,0.0,0.0,7.31755314
4,15,6,0,,,,2.3017833,0.0,0.0,0.0,6.1708878
4,16,6,0,,,,2.8785834,0.0,0.0,0.0,4.57338753
4,17,6,0,,,,0.22523338,0.0,0.0,0.0,2.50657497
4,18,6,0,,,,0.0011667524,0.0,0.0,0.0,0.620962506
4,19,6,0,,,,0.35701674,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.3901,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.0041167866,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.16265012,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.7533834,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3195167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.88876665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.57636666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6425167,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1969,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.20403333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.92374164,0.0,0.0,0.0,0.114768756
4,7,7,0,,,,0.3113,0.0,0.0,0.0,1.11851253
4,8,7,0,,,,0.36371666,0.0,0.0,0.0,3.55788747
4,9,7,0,,,,0.36198333,0.0,0.0,0.0,5.3976375
4,10,7,0,,,,0.27791667,0.0,0.0,0.0,6.77572506
4,11,7,0,,,,3.08935,0.0,0.0,0.0,7.7689125
4,12,7,0,,,,4.7901335,0.0,0.0,0.0,8.2009503
4,13,7,0,,,,3.81775,0.0,0.0,0.0,8.1831375
4,14,7,0,,,,0.52183336,0.0,0.0,0.0,7.53517476
4,15,7,0,,,,0.21308333,0.0,0.0,0.0,6.266925
4,16,7,0,,,,0.21103333,0.0,0.0,0.0,4.4710875
4,17,7,0,,,,0.20945,0.0,0.0,0.0,2.53781244
4,18,7,0,,,,0.21658333,0.0,0.0,0.0,0.675525006
4,19,7,0,,,,0.6163333,0.0,0.0,0.0,0.0165000006
4,20,7,0,,,,0.7719667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.020050118,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.7160542,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.72825,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.93186665,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4637,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.50285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2255,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.24246667,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.7482167,0.0,0.0,0.0,0.0123374997
4,7,1,0,,,,2.9225,0.0,0.0,0.0,0.410924997
4,8,1,0,,,,0.6432833,0.0,0.0,0.0,0.478987497
4,9,1,0,,,,0.63053334,0.0,0.0,0.0,1.57102497
4,10,1,0,,,,0.21303333,0.0,0.0,0.0,2.77428762
4,11,1,0,,,,0.2139,0.0,0.0,0.0,2.91187494
4,12,1,0,,,,0.20896667,0.0,0.0,0.0,2.66085
4,13,1,0,,,,0.2128,0.0,0.0,0.0,3.29013747
4,14,1,0,,,,0.2251,0.0,0.0,0.0,3.306375
4,15,1,0,,,,0.20936666,0.0,0.0,0.0,2.31577488
4,16,1,0,,,,0.2076,0.0,0.0,0.0,0.96284997
4,17,1,0,,,,0.53316665,0.0,0.0,0.0,0.85905
4,18,1,0,,,,0.5703667,0.0,0.0,0.0,0.42705
4,19,1,0,,,,0.59845,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.80343336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8071167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.34905,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.25955,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26120833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25351667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.24325,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.23916666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.25985,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.2677,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.4151,0.0,0.0,0.0,0.117187497
4,7,2,0,,,,0.57823336,0.0,0.0,0.0,0.971812476
4,8,2,0,,,,0.622,0.0,0.0,0.0,1.71869994
4,9,2,0,,,,0.6615833,0.0,0.0,0.0,4.00158738
4,10,2,0,,,,0.28555,0.0,0.0,0.0,4.4485875
4,11,2,0,,,,0.2081,0.0,0.0,0.0,7.1542503
4,12,2,0,,,,0.20616667,0.0,0.0,0.0,4.8850875
4,13,2,0,,,,1.2020667,0.0,0.0,0.0,5.15467476
4,14,2,0,,,,1.26155,0.0,0.0,0.0,5.9042628
4,15,2,0,,,,0.20418334,0.0,0.0,0.0,4.8591747
4,16,2,0,,,,0.20573333,0.0,0.0,0.0,4.0014
4,17,2,0,,,,0.22066666,0.0,0.0,0.0,2.05230006
4,18,2,0,,,,0.19948334,0.0,0.0,0.0,0.78382503
4,19,2,0,,,,0.21063334,0.0,0.0,0.0,0.0180374994
4,20,2,0,,,,0.38696668,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.16471674,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6803,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.57016665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.23215,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.23425,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.23255,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.23145,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.23508333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.2574,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.29973334,0.0,0.0,0.0,0.1823625
4,7,3,0,,,,0.59065,0.0,0.0,0.0,1.22463747
4,8,3,0,,,,0.6945,0.0,0.0,0.0,2.12508747
4,9,3,0,,,,0.6351,0.0,0.0,0.0,2.549925
4,10,3,0,,,,0.7769,0.0,0.0,0.0,3.88578762
4,11,3,0,,,,2.2118168,0.0,0.0,0.0,6.47666235
4,12,3,0,,,,3.04325,0.0,0.0,0.0,7.57065015
4,13,3,0,,,,3.0332,0.0,0.0,0.0,7.72702515
4,14,3,0,,,,0.20423333,0.0,0.0,0.0,4.33215
4,15,3,0,,,,0.20505,0.0,0.0,0.0,4.0951125
4,16,3,0,,,,0.20266667,0.0,0.0,0.0,2.14477497
4,17,3,0,,,,0.22083333,0.0,0.0,0.0,0.83295
4,18,3,0,,,,0.36175,0.0,0.0,0.0,0.62388747
4,19,3,0,,,,2.0839667,0.0,0.0,0.0,0.05355
4,20,3,0,,,,0.60328335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.021750107,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0859171e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.143024994
4,7,4,0,,,,1.3715,0.0,0.0,0.0,1.144875024
4,8,4,0,,,,1.7008333,0.0,0.0,0.0,3.31781256
4,9,4,0,,,,0.6712,0.0,0.0,0.0,5.0605497
4,10,4,0,,,,1.9337667,0.0,0.0,0.0,6.0341247
4,11,4,0,,,,2.8603666,0.0,0.0,0.0,7.34639994
4,12,4,0,,,,2.841,0.0,0.0,0.0,6.97728735
4,13,4,0,,,,3.0379667,0.0,0.0,0.0,6.5028375
4,14,4,0,,,,0.21888334,0.0,0.0,0.0,5.71773726
4,15,4,0,,,,0.21213333,0.0,0.0,0.0,3.24750006
4,16,4,0,,,,0.21375,0.0,0.0,0.0,4.35356244
4,17,4,0,,,,0.22026667,0.0,0.0,0.0,2.41023753
4,18,4,0,,,,0.22581667,0.0,0.0,0.0,0.68921253
4,19,4,0,,,,0.24138333,0.0,0.0,0.0,0.0142875
4,20,4,0,,,,1.4330167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.13831668,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.1611834,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.3084333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.26208332,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.25216666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.2474,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.24013333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.24966666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.29863334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.64713335,0.0,0.0,0.0,0.162074997
4,7,5,0,,,,0.433,0.0,0.0,0.0,1.61700003
4,8,5,0,,,,0.21065,0.0,0.0,0.0,3.08456244
4,9,5,0,,,,0.21266666,0.0,0.0,0.0,5.6498625
4,10,5,0,,,,3.6562333,0.0,0.0,0.0,7.14367476
4,11,5,0,,,,4.630367,0.0,0.0,0.0,8.0563122
4,12,5,0,,,,3.8217833,0.0,0.0,0.0,8.4305628
4,13,5,0,,,,0.217,0.0,0.0,0.0,8.1007497
4,14,5,0,,,,0.21608333,0.0,0.0,0.0,7.34632524
4,15,5,0,,,,0.21621667,0.0,0.0,0.0,6.0548625
4,16,5,0,,,,0.21361667,0.0,0.0,0.0,4.5207
4,17,5,0,,,,0.43708333,0.0,0.0,0.0,2.5317
4,18,5,0,,,,0.74971664,0.0,0.0,0.0,0.754912494
4,19,5,0,,,,0.37275,0.0,0.0,0.0,0.02205
4,20,5,0,,,,0.018366735,0.0,0.0,0.0,0.0
4,21,5,0,,,,4.781087e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.34205005,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1485,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.7947,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.75775,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.70415,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.7001167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.4668,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.44998333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.45301667,0.0,0.0,0.0,0.135975006
4,7,6,0,,,,0.53973335,0.0,0.0,0.0,1.680975
4,8,6,0,,,,0.6936167,0.0,0.0,0.0,3.93885
4,9,6,0,,,,1.13505,0.0,0.0,0.0,5.88585006
4,10,6,0,,,,6.6469,0.0,0.0,0.0,7.3346247
4,11,6,0,,,,5.29375,0.0,0.0,0.0,8.2460628
4,12,6,0,,,,3.9783168,0.0,0.0,0.0,8.60070024
4,13,6,0,,,,0.2402,0.0,0.0,0.0,8.42913774
4,14,6,0,,,,0.23595,0.0,0.0,0.0,7.799625
4,15,6,0,,,,0.24256666,0.0,0.0,0.0,6.59658744
4,16,6,0,,,,0.22491667,0.0,0.0,0.0,4.91189994
4,17,6,0,,,,0.22208333,0.0,0.0,0.0,2.85247512
4,18,6,0,,,,0.2176,0.0,0.0,0.0,0.78270003
4,19,6,0,,,,0.22051667,0.0,0.0,0.0,0.0108750006
4,20,6,0,,,,0.6728667,0.0,0.0,0.0,0.0
4,21,6,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5442,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.59471667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.38471666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.38783333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.25525,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.26313335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.26085,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.25958332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.29805,0.0,0.0,0.0,0.144412506
4,7,7,0,,,,0.39393333,0.0,0.0,0.0,1.67505003
4,8,7,0,,,,0.4562,0.0,0.0,0.0,3.823425
4,9,7,0,,,,0.62185,0.0,0.0,0.0,5.6157372
4,10,7,0,,,,3.9889,0.0,0.0,0.0,7.0456122
4,11,7,0,,,,4.6827335,0.0,0.0,0.0,7.82670024
4,12,7,0,,,,4.1277165,0.0,0.0,0.0,8.2285875
4,13,7,0,,,,0.19345,0.0,0.0,0.0,8.1610497
4,14,7,0,,,,0.19325,0.0,0.0,0.0,7.52639994
4,15,7,0,,,,0.19206667,0.0,0.0,0.0,6.37695
4,16,7,0,,,,0.19086666,0.0,0.0,0.0,4.77941256
4,17,7,0,,,,0.1896,0.0,0.0,0.0,2.74350006
4,18,7,0,,,,0.18563333,0.0,0.0,0.0,0.75873753
4,19,7,0,,,,0.17498334,0.0,0.0,0.0,0.015525
4,20,7,0,,,,0.0113000935,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.0075501003,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.0026500095,0.0,0.0,0.0,0.0
4,23,7,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.25345,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.58345,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.40525,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.22266667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.24513334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27768335,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.21468334,0.0,0.0,0.0,0.160012503
5,7,1,0,,,,0.6749333,0.0,0.0,0.0,1.64842506
5,8,1,0,,,,0.5984333,0.0,0.0,0.0,3.764025
5,9,1,0,,,,0.5491667,0.0,0.0,0.0,5.5252503
5,10,1,0,,,,3.8093333,0.0,0.0,0.0,6.892875
5,11,1,0,,,,4.59295,0.0,0.0,0.0,7.7038875
5,12,1,0,,,,4.1929665,0.0,0.0,0.0,8.0823753
5,13,1,0,,,,0.1351,0.0,0.0,0.0,7.99882524
5,14,1,0,,,,0.13491666,0.0,0.0,0.0,7.36488774
5,15,1,0,,,,0.134,0.0,0.0,0.0,6.2191872
5,16,1,0,,,,0.13285,0.0,0.0,0.0,4.6461375
5,17,1,0,,,,0.3599,0.0,0.0,0.0,2.66921244
5,18,1,0,,,,0.36471668,0.0,0.0,0.0,0.73109997
5,19,1,0,,,,1.3257333,0.0,0.0,0.0,0.0159000003
5,20,1,0,,,,0.11146671,0.0,0.0,0.0,0.0
5,21,1,0,,,,6.6121416e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.03085,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0034333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.86494166,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39111668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.33545,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35643333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.18528333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2233,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.19393334,0.0,0.0,0.0,0.165000006
5,7,2,0,,,,0.5772,0.0,0.0,0.0,1.60297506
5,8,2,0,,,,0.66015,0.0,0.0,0.0,3.67417503
5,9,2,0,,,,0.59576666,0.0,0.0,0.0,5.4243
5,10,2,0,,,,3.7360833,0.0,0.0,0.0,6.78821265
5,11,2,0,,,,3.52115,0.0,0.0,0.0,7.1782497
5,12,2,0,,,,4.450217,0.0,0.0,0.0,7.99158744
5,13,2,0,,,,0.8643,0.0,0.0,0.0,7.9130628
5,14,2,0,,,,0.13741666,0.0,0.0,0.0,7.30166256
5,15,2,0,,,,0.13643333,0.0,0.0,0.0,6.1603875
5,16,2,0,,,,0.13496667,0.0,0.0,0.0,4.5934875
5,17,2,0,,,,0.1431,0.0,0.0,0.0,2.62657503
5,18,2,0,,,,0.1419,0.0,0.0,0.0,0.706537494
5,19,2,0,,,,2.2211833,0.0,0.0,0.0,0.0154874997
5,20,2,0,,,,0.131,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.0010000443,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3838834,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9806333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.90345,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.62225,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59363335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.43668333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2217,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.42086667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.50635,0.0,0.0,0.0,0.225862497
5,7,3,0,,,,0.59785,0.0,0.0,0.0,1.61362503
5,8,3,0,,,,0.55476665,0.0,0.0,0.0,3.53954997
5,9,3,0,,,,0.59136665,0.0,0.0,0.0,5.3417628
5,10,3,0,,,,3.32015,0.0,0.0,0.0,6.618825
5,11,3,0,,,,4.0455832,0.0,0.0,0.0,7.4844378
5,12,3,0,,,,4.379433,0.0,0.0,0.0,7.8726375
5,13,3,0,,,,0.47405,0.0,0.0,0.0,7.76820024
5,14,3,0,,,,0.13621667,0.0,0.0,0.0,7.1682372
5,15,3,0,,,,0.13533333,0.0,0.0,0.0,6.06648726
5,16,3,0,,,,0.13468333,0.0,0.0,0.0,4.464
5,17,3,0,,,,0.14868334,0.0,0.0,0.0,2.5633125
5,18,3,0,,,,2.6214166,0.0,0.0,0.0,0.7086375
5,19,3,0,,,,3.1856167,0.0,0.0,0.0,0.0157875003
5,20,3,0,,,,0.13111667,0.0,0.0,0.0,0.0
5,21,3,0,,,,6.2815346e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.2696834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.96033335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.73911667,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39498332,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.49766666,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.35411668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.16105,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.26525,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.19088334,0.0,0.0,0.0,0.1755
5,7,4,0,,,,0.52451664,0.0,0.0,0.0,1.5724125
5,8,4,0,,,,0.6673167,0.0,0.0,0.0,3.595725
5,9,4,0,,,,0.61588335,0.0,0.0,0.0,5.31341235
5,10,4,0,,,,3.4203668,0.0,0.0,0.0,6.5372625
5,11,4,0,,,,3.8990834,0.0,0.0,0.0,7.35292476
5,12,4,0,,,,4.2451,0.0,0.0,0.0,7.75357524
5,13,4,0,,,,0.77255,0.0,0.0,0.0,7.683975
5,14,4,0,,,,0.13843334,0.0,0.0,0.0,7.1704125
5,15,4,0,,,,0.1377,0.0,0.0,0.0,6.04335006
5,16,4,0,,,,0.15013333,0.0,0.0,0.0,4.478625
5,17,4,0,,,,0.5462833,0.0,0.0,0.0,2.58405003
5,18,4,0,,,,0.24346666,0.0,0.0,0.0,0.73680003
5,19,4,0,,,,3.0532832,0.0,0.0,0.0,0.0253875006
5,20,4,0,,,,0.11713337,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.00068339997,0.0,0.0,0.0,0.0
5,22,4,0,,,,7.654826e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.28243e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39798337,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.16275,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.16196667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.17793334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.20346667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24243334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.2134,0.0,0.0,0.0,0.216037512
5,7,5,0,,,,0.99628335,0.0,0.0,0.0,1.66608747
5,8,5,0,,,,2.72375,0.0,0.0,0.0,3.35332503
5,9,5,0,,,,0.5887,0.0,0.0,0.0,5.3282628
5,10,5,0,,,,3.5711334,0.0,0.0,0.0,6.9089625
5,11,5,0,,,,3.85125,0.0,0.0,0.0,7.2860625
5,12,5,0,,,,4.1031833,0.0,0.0,0.0,7.59285
5,13,5,0,,,,0.545,0.0,0.0,0.0,7.3297125
5,14,5,0,,,,0.1371,0.0,0.0,0.0,6.9573753
5,15,5,0,,,,0.13493334,0.0,0.0,0.0,4.307625
5,16,5,0,,,,0.13603333,0.0,0.0,0.0,4.7776122
5,17,5,0,,,,1.8065166,0.0,0.0,0.0,2.24636256
5,18,5,0,,,,2.8406167,0.0,0.0,0.0,0.98430003
5,19,5,0,,,,1.8591167,0.0,0.0,0.0,0.0856125
5,20,5,0,,,,0.025016768,0.0,0.0,0.0,0.0
5,21,5,0,,,,5.900065e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,8.4940595e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.17750005,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.56305,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.36603335,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.76051664,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2097,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.20581667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.20713334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.20082082,0.0,0.0,0.0,0.0063749997
5,7,6,0,,,,0.2042,0.0,0.0,0.0,0.268725006
5,8,6,0,,,,0.23865,0.0,0.0,0.0,0.840900006
5,9,6,0,,,,0.81778336,0.0,0.0,0.0,0.99161253
5,10,6,0,,,,0.8225833,0.0,0.0,0.0,0.5383125
5,11,6,0,,,,1.7406,0.0,0.0,0.0,1.46580003
5,12,6,0,,,,1.96375,0.0,0.0,0.0,3.05553762
5,13,6,0,,,,1.4397,0.0,0.0,0.0,1.43595
5,14,6,0,,,,1.2057,0.0,0.0,0.0,1.11382497
5,15,6,0,,,,1.1049666,0.0,0.0,0.0,0.62685
5,16,6,0,,,,0.76986665,0.0,0.0,0.0,0.807562476
5,17,6,0,,,,0.7406167,0.0,0.0,0.0,0.604650006
5,18,6,0,,,,0.38595,0.0,0.0,0.0,0.126600003
5,19,6,0,,,,0.36566666,0.0,0.0,0.0,0.0341250003
5,20,6,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.69295,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.62708336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.22463334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.21183333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.2117,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.2078,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.19821666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.1978,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.1987,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.19286667,0.0,0.0,0.0,0.182925
5,7,7,0,,,,0.20141667,0.0,0.0,0.0,0.793875024
5,8,7,0,,,,0.34776667,0.0,0.0,0.0,1.83153753
5,9,7,0,,,,0.35446668,0.0,0.0,0.0,2.65597506
5,10,7,0,,,,1.6726834,0.0,0.0,0.0,3.97818756
5,11,7,0,,,,2.5751834,0.0,0.0,0.0,4.98761226
5,12,7,0,,,,4.317633,0.0,0.0,0.0,4.1801625
5,13,7,0,,,,2.2082667,0.0,0.0,0.0,3.06603756
5,14,7,0,,,,1.4330667,0.0,0.0,0.0,0.352274994
5,15,7,0,,,,0.5805333,0.0,0.0,0.0,5.11766235
5,16,7,0,,,,0.36375,0.0,0.0,0.0,3.44516256
5,17,7,0,,,,1.16265,0.0,0.0,0.0,1.2214125
5,18,7,0,,,,0.33388335,0.0,0.0,0.0,0.583124976
5,19,7,0,,,,0.31511667,0.0,0.0,0.0,0.0235125
5,20,7,0,,,,0.116983406,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.2731834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.22125,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.21378334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.2094,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.20763333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.20741667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.20695,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.21056667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.54785,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.60758334,0.0,0.0,0.0,0.221475006
5,7,1,0,,,,0.5873,0.0,0.0,0.0,1.80903753
5,8,1,0,,,,0.6192667,0.0,0.0,0.0,3.2988375
5,9,1,0,,,,0.5883167,0.0,0.0,0.0,3.57791256
5,10,1,0,,,,3.9070833,0.0,0.0,0.0,6.862725
5,11,1,0,,,,4.63035,0.0,0.0,0.0,7.96095
5,12,1,0,,,,3.8883166,0.0,0.0,0.0,8.32845024
5,13,1,0,,,,0.18931666,0.0,0.0,0.0,8.20297485
5,14,1,0,,,,0.18073334,0.0,0.0,0.0,7.49205
5,15,1,0,,,,0.17953333,0.0,0.0,0.0,6.192675
5,16,1,0,,,,0.17801666,0.0,0.0,0.0,4.65975
5,17,1,0,,,,0.1768,0.0,0.0,0.0,2.60857503
5,18,1,0,,,,0.18276666,0.0,0.0,0.0,0.60667497
5,19,1,0,,,,0.26236665,0.0,0.0,0.0,0.0254625003
5,20,1,0,,,,0.014116785,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.4858805e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.237825
5,7,2,0,,,,0.2982167,0.0,0.0,0.0,1.62806247
5,8,2,0,,,,0.6455333,0.0,0.0,0.0,2.58521238
5,9,2,0,,,,0.6006,0.0,0.0,0.0,1.90016253
5,10,2,0,,,,1.3766834,0.0,0.0,0.0,3.33806256
5,11,2,0,,,,4.16195,0.0,0.0,0.0,7.55441235
5,12,2,0,,,,4.65995,0.0,0.0,0.0,8.13558744
5,13,2,0,,,,1.95825,0.0,0.0,0.0,7.9276878
5,14,2,0,,,,0.18023333,0.0,0.0,0.0,7.30751274
5,15,2,0,,,,0.18096666,0.0,0.0,0.0,6.308775
5,16,2,0,,,,0.19356667,0.0,0.0,0.0,3.30551253
5,17,2,0,,,,0.19768333,0.0,0.0,0.0,2.6424
5,18,2,0,,,,0.17561667,0.0,0.0,0.0,0.881325
5,19,2,0,,,,0.53298336,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.034483444,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,7.171631e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08358339,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.20521666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.20588334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.29528335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.7485833,0.0,0.0,0.0,0.00423749997
5,7,3,0,,,,0.57283336,0.0,0.0,0.0,0.217312506
5,8,3,0,,,,0.61325,0.0,0.0,0.0,0.87678747
5,9,3,0,,,,0.43306667,0.0,0.0,0.0,2.38462506
5,10,3,0,,,,0.41775,0.0,0.0,0.0,3.22398747
5,11,3,0,,,,0.211,0.0,0.0,0.0,1.8991125
5,12,3,0,,,,0.17298333,0.0,0.0,0.0,1.097325
5,13,3,0,,,,0.17441666,0.0,0.0,0.0,2.33760006
5,14,3,0,,,,0.17681667,0.0,0.0,0.0,2.96160012
5,15,3,0,,,,0.17505,0.0,0.0,0.0,1.7512875
5,16,3,0,,,,0.17543334,0.0,0.0,0.0,1.93998753
5,17,3,0,,,,0.20688333,0.0,0.0,0.0,1.083337506
5,18,3,0,,,,0.34835,0.0,0.0,0.0,0.342525006
5,19,3,0,,,,0.59243333,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7548,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.32256666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.26886666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.268925,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.2675,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.26803333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.26691666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.26486668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.26318333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.23091666,0.0,0.0,0.0,0.333262503
5,7,4,0,,,,0.6134,0.0,0.0,0.0,1.72713744
5,8,4,0,,,,0.5887667,0.0,0.0,0.0,3.7200375
5,9,4,0,,,,0.6153,0.0,0.0,0.0,5.5899
5,10,4,0,,,,3.7910666,0.0,0.0,0.0,6.8634378
5,11,4,0,,,,4.2693167,0.0,0.0,0.0,7.68817476
5,12,4,0,,,,4.3192334,0.0,0.0,0.0,8.0499375
5,13,4,0,,,,0.22136667,0.0,0.0,0.0,7.94475
5,14,4,0,,,,0.18238333,0.0,0.0,0.0,7.35251274
5,15,4,0,,,,0.18036667,0.0,0.0,0.0,6.28263774
5,16,4,0,,,,0.17938334,0.0,0.0,0.0,4.7488122
5,17,4,0,,,,0.20111667,0.0,0.0,0.0,2.792925
5,18,4,0,,,,0.31841666,0.0,0.0,0.0,0.8524125
5,19,4,0,,,,1.9206,0.0,0.0,0.0,0.039787497
5,20,4,0,,,,0.13150002,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.055400074,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.21133333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.2447,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27806666,0.0,0.0,0.0,0.269625006
5,7,5,0,,,,0.57875,0.0,0.0,0.0,1.74944997
5,8,5,0,,,,0.60541666,0.0,0.0,0.0,3.83396238
5,9,5,0,,,,1.8121667,0.0,0.0,0.0,5.65875
5,10,5,0,,,,3.5952,0.0,0.0,0.0,6.9742125
5,11,5,0,,,,5.1276336,0.0,0.0,0.0,7.8601122
5,12,5,0,,,,4.1306167,0.0,0.0,0.0,8.22978756
5,13,5,0,,,,0.2613,0.0,0.0,0.0,8.1671625
5,14,5,0,,,,0.1366,0.0,0.0,0.0,7.56390015
5,15,5,0,,,,0.14438333,0.0,0.0,0.0,6.4528875
5,16,5,0,,,,0.141,0.0,0.0,0.0,4.877325
5,17,5,0,,,,0.18723333,0.0,0.0,0.0,2.91435012
5,18,5,0,,,,0.80436665,0.0,0.0,0.0,0.842250024
5,19,5,0,,,,3.9633334,0.0,0.0,0.0,0.038925
5,20,5,0,,,,0.021733437,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.002850099,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.2156168e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,6,0,,,,7.985433e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.972056e-08,0.0,0.0,0.0,0.330975
5,7,6,0,,,,0.15633336,0.0,0.0,0.0,1.56416256
5,8,6,0,,,,0.33436668,0.0,0.0,0.0,3.9945375
5,9,6,0,,,,0.5264,0.0,0.0,0.0,5.7805875
5,10,6,0,,,,3.7495334,0.0,0.0,0.0,7.260975
5,11,6,0,,,,4.9110584,0.0,0.0,0.0,8.10384354
5,12,6,0,,,,6.4474835,0.0,0.0,0.0,8.43798726
5,13,6,0,,,,0.59206665,0.0,0.0,0.0,8.2442628
5,14,6,0,,,,1.57595,0.0,0.0,0.0,7.5901122
5,15,6,0,,,,0.13165,0.0,0.0,0.0,6.39851274
5,16,6,0,,,,1.18055,0.0,0.0,0.0,4.8135375
5,17,6,0,,,,0.40873334,0.0,0.0,0.0,2.84711247
5,18,6,0,,,,0.6124333,0.0,0.0,0.0,0.8744625
5,19,6,0,,,,0.5069,0.0,0.0,0.0,0.0541125
5,20,6,0,,,,0.024733435,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.1062622e-07,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.638468e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.17058335,0.0,0.0,0.0,0.2730375
5,7,7,0,,,,0.21058333,0.0,0.0,0.0,1.81575
5,8,7,0,,,,0.21301667,0.0,0.0,0.0,3.95865
5,9,7,0,,,,0.18716666,0.0,0.0,0.0,5.7788622
5,10,7,0,,,,3.9274166,0.0,0.0,0.0,7.15503735
5,11,7,0,,,,5.0485334,0.0,0.0,0.0,8.0276625
5,12,7,0,,,,3.7423,0.0,0.0,0.0,8.4085497
5,13,7,0,,,,0.62,0.0,0.0,0.0,8.2807875
5,14,7,0,,,,0.6417,0.0,0.0,0.0,7.535925
5,15,7,0,,,,0.41868332,0.0,0.0,0.0,6.36847506
5,16,7,0,,,,0.17925,0.0,0.0,0.0,4.8349125
5,17,7,0,,,,0.17725,0.0,0.0,0.0,2.81478762
5,18,7,0,,,,0.17293334,0.0,0.0,0.0,0.82728747
5,19,7,0,,,,0.16148333,0.0,0.0,0.0,0.0574124994
5,20,7,0,,,,0.0039667655,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.003983427,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.032250073,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.14238337,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.19023333,0.0,0.0,0.0,0.0489749994
5,7,1,0,,,,0.4336,0.0,0.0,0.0,0.334274994
5,8,1,0,,,,0.6195167,0.0,0.0,0.0,0.653812524
5,9,1,0,,,,0.5764,0.0,0.0,0.0,1.28876247
5,10,1,0,,,,0.80795,0.0,0.0,0.0,3.086775
5,11,1,0,,,,1.0816333,0.0,0.0,0.0,3.81202488
5,12,1,0,,,,1.4620833,0.0,0.0,0.0,4.50086247
5,13,1,0,,,,0.6148501,0.0,0.0,0.0,2.89499994
5,14,1,0,,,,0.17131667,0.0,0.0,0.0,3.63067497
5,15,1,0,,,,0.17725,0.0,0.0,0.0,6.6428253
5,16,1,0,,,,0.17203334,0.0,0.0,0.0,3.4927875
5,17,1,0,,,,0.2101,0.0,0.0,0.0,3.2513625
5,18,1,0,,,,2.63055,0.0,0.0,0.0,0.6917625
5,19,1,0,,,,3.4339666,0.0,0.0,0.0,0.0368250003
5,20,1,0,,,,0.19063342,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5164833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.27203333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.20431666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.201525,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.20096667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.19873333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.20085,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19963333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.22365,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.18345,0.0,0.0,0.0,0.1720125
5,7,2,0,,,,0.45988333,0.0,0.0,0.0,1.15646247
5,8,2,0,,,,0.62941664,0.0,0.0,0.0,1.9126125
5,9,2,0,,,,0.57886666,0.0,0.0,0.0,2.22780006
5,10,2,0,,,,0.66795,0.0,0.0,0.0,3.052125
5,11,2,0,,,,1.2927834,0.0,0.0,0.0,3.92868756
5,12,2,0,,,,2.1609333,0.0,0.0,0.0,5.2935003
5,13,2,0,,,,0.43828338,0.0,0.0,0.0,3.2745375
5,14,2,0,,,,0.16285,0.0,0.0,0.0,2.30088744
5,15,2,0,,,,0.16196667,0.0,0.0,0.0,1.26183744
5,16,2,0,,,,0.16071667,0.0,0.0,0.0,0.62992503
5,17,2,0,,,,0.17073333,0.0,0.0,0.0,0.314512515
5,18,2,0,,,,0.27493334,0.0,0.0,0.0,0.133125003
5,19,2,0,,,,0.7302833,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.036550105,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.28346676,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.50913334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22193334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.20471667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.20261666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.20305,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.19891667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.1971,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.213,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.17771667,0.0,0.0,0.0,0.0246375
5,7,3,0,,,,1.3305833,0.0,0.0,0.0,0.298424997
5,8,3,0,,,,2.9615667,0.0,0.0,0.0,0.6942375
5,9,3,0,,,,2.7497168,0.0,0.0,0.0,0.88271253
5,10,3,0,,,,0.4354,0.0,0.0,0.0,0.936937476
5,11,3,0,,,,0.16063334,0.0,0.0,0.0,0.89148753
5,12,3,0,,,,0.15918334,0.0,0.0,0.0,0.69202503
5,13,3,0,,,,0.16061667,0.0,0.0,0.0,0.6163875
5,14,3,0,,,,0.16031666,0.0,0.0,0.0,0.468299997
5,15,3,0,,,,0.16176666,0.0,0.0,0.0,0.59133753
5,16,3,0,,,,0.17575,0.0,0.0,0.0,0.434025
5,17,3,0,,,,0.16975,0.0,0.0,0.0,0.22815
5,18,3,0,,,,0.15621667,0.0,0.0,0.0,0.205012503
5,19,3,0,,,,2.39245,0.0,0.0,0.0,0.0574124994
5,20,3,0,,,,1.5494167,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.523,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.39095,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.25675,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.27985832,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.1952,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.19433333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.19585,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.19343333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.20965,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.1758,0.0,0.0,0.0,0.277687494
5,7,4,0,,,,0.37931666,0.0,0.0,0.0,1.9022625
5,8,4,0,,,,2.5242167,0.0,0.0,0.0,4.0510125
5,9,4,0,,,,0.6228167,0.0,0.0,0.0,5.90535
5,10,4,0,,,,3.97979,0.0,0.0,0.0,7.21287765
5,11,4,0,,,,4.4956164,0.0,0.0,0.0,7.9472628
5,12,4,0,,,,4.3703,0.0,0.0,0.0,8.255475
5,13,4,0,,,,0.19038333,0.0,0.0,0.0,8.1886122
5,14,4,0,,,,0.17156667,0.0,0.0,0.0,7.55677494
5,15,4,0,,,,0.169675,0.0,0.0,0.0,6.4051686
5,16,4,0,,,,0.16853334,0.0,0.0,0.0,4.7845125
5,17,4,0,,,,0.1882,0.0,0.0,0.0,2.85689988
5,18,4,0,,,,1.58535,0.0,0.0,0.0,0.91305
5,19,4,0,,,,1.0473334,0.0,0.0,0.0,0.053362503
5,20,4,0,,,,0.03538344,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.02258339,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.006750061,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.409587e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.0022584023,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.0018334313,0.0,0.0,0.0,0.247987503
5,7,5,0,,,,0.5546,0.0,0.0,0.0,1.89074997
5,8,5,0,,,,0.53215,0.0,0.0,0.0,4.0316625
5,9,5,0,,,,0.13175,0.0,0.0,0.0,5.847525
5,10,5,0,,,,3.6842334,0.0,0.0,0.0,7.19789994
5,11,5,0,,,,4.5626335,0.0,0.0,0.0,8.0591625
5,12,5,0,,,,4.1488667,0.0,0.0,0.0,8.4148128
5,13,5,0,,,,0.34851667,0.0,0.0,0.0,8.17466256
5,14,5,0,,,,0.14403333,0.0,0.0,0.0,7.42316256
5,15,5,0,,,,0.13321666,0.0,0.0,0.0,6.33022506
5,16,5,0,,,,0.13043334,0.0,0.0,0.0,4.7937375
5,17,5,0,,,,0.15101667,0.0,0.0,0.0,2.86451253
5,18,5,0,,,,0.14656667,0.0,0.0,0.0,0.91334997
5,19,5,0,,,,0.75595,0.0,0.0,0.0,0.039449997
5,20,5,0,,,,0.105050005,0.0,0.0,0.0,0.0
5,21,5,0,,,,5.0354004e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0903833,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.01405,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45849165,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.3141,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.1581,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.1757,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.42351666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32955,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.15268333,0.0,0.0,0.0,0.2550375
5,7,6,0,,,,0.16026667,0.0,0.0,0.0,1.88160003
5,8,6,0,,,,0.94515,0.0,0.0,0.0,3.91899384
