month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,9,6,0,,,,0.26083332,0.0,0.0,0.0,5.60246265
5,10,6,0,,,,4.5499334,0.0,0.0,0.0,6.9021378
5,11,6,0,,,,6.1566668,0.0,0.0,0.0,7.67073726
5,12,6,0,,,,5.6979666,0.0,0.0,0.0,7.9158753
5,13,6,0,,,,1.7824,0.0,0.0,0.0,7.87316256
5,14,6,0,,,,1.1256167,0.0,0.0,0.0,7.3242
5,15,6,0,,,,0.13135,0.0,0.0,0.0,6.2052003
5,16,6,0,,,,0.3011,0.0,0.0,0.0,4.7106747
5,17,6,0,,,,1.8068334,0.0,0.0,0.0,2.8582875
5,18,6,0,,,,3.4937334,0.0,0.0,0.0,0.9039375
5,19,6,0,,,,2.1950834,0.0,0.0,0.0,0.0418875003
5,20,6,0,,,,0.10566674,0.0,0.0,0.0,0.0
5,21,6,0,,,,3.2552084e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.62495005,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6372833,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4754,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.47303334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.4493,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30228335,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.30328333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.47353333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.47276667,0.0,0.0,0.0,0.26145
5,7,7,0,,,,0.66065,0.0,0.0,0.0,1.85606253
5,8,7,0,,,,3.8458,0.0,0.0,0.0,3.85361253
5,9,7,0,,,,1.2578666,0.0,0.0,0.0,5.5122003
5,10,7,0,,,,4.6577334,0.0,0.0,0.0,6.7677372
5,11,7,0,,,,5.0637665,0.0,0.0,0.0,7.64396244
5,12,7,0,,,,5.31945,0.0,0.0,0.0,8.02751274
5,13,7,0,,,,1.2542167,0.0,0.0,0.0,7.9068753
5,14,7,0,,,,1.5403959,0.0,0.0,0.0,7.3681686
5,15,7,0,,,,2.7667,0.0,0.0,0.0,6.3457497
5,16,7,0,,,,3.4810834,0.0,0.0,0.0,4.7887875
5,17,7,0,,,,2.6330833,0.0,0.0,0.0,2.874825
5,18,7,0,,,,2.5784,0.0,0.0,0.0,0.9025875
5,19,7,0,,,,1.3986666,0.0,0.0,0.0,0.0109874997
5,20,7,0,,,,0.021683412,0.0,0.0,0.0,0.0
5,21,7,0,,,,7.705688e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,8.646647e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,8.595784e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,8.773804e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.15571675,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32131666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.31578332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.33073333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.34745,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6393167,0.0,0.0,0.0,0.276225012
5,7,1,0,,,,0.5193167,0.0,0.0,0.0,1.84751244
5,8,1,0,,,,0.64145,0.0,0.0,0.0,3.83531256
5,9,1,0,,,,0.59001666,0.0,0.0,0.0,5.4748125
5,10,1,0,,,,3.52245,0.0,0.0,0.0,6.7436253
5,11,1,0,,,,4.066467,0.0,0.0,0.0,7.50555
5,12,1,0,,,,4.2625666,0.0,0.0,0.0,7.8478875
5,13,1,0,,,,0.27241668,0.0,0.0,0.0,7.742025
5,14,1,0,,,,0.1341,0.0,0.0,0.0,7.052175
5,15,1,0,,,,0.13246667,0.0,0.0,0.0,6.162975
5,16,1,0,,,,0.13006666,0.0,0.0,0.0,4.59701253
5,17,1,0,,,,0.1368,0.0,0.0,0.0,2.7898875
5,18,1,0,,,,0.15421666,0.0,0.0,0.0,0.89332497
5,19,1,0,,,,0.47768334,0.0,0.0,0.0,0.082500003
5,20,1,0,,,,0.13906667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.96966666,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.2703333,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.67485,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.249675,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.91225,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.64931667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5743833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.38403332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.19525,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.35981667,0.0,0.0,0.0,0.280649988
5,7,2,0,,,,0.60901666,0.0,0.0,0.0,1.81739997
5,8,2,0,,,,0.5517833,0.0,0.0,0.0,3.79312506
5,9,2,0,,,,0.59775,0.0,0.0,0.0,5.429025
5,10,2,0,,,,3.3317332,0.0,0.0,0.0,6.67458765
5,11,2,0,,,,4.0063334,0.0,0.0,0.0,7.43752494
5,12,2,0,,,,4.376233,0.0,0.0,0.0,7.8672375
5,13,2,0,,,,0.52131665,0.0,0.0,0.0,7.7931747
5,14,2,0,,,,0.1337,0.0,0.0,0.0,7.2660375
5,15,2,0,,,,0.13308333,0.0,0.0,0.0,6.2451378
5,16,2,0,,,,0.6886,0.0,0.0,0.0,4.70426274
5,17,2,0,,,,3.15145,0.0,0.0,0.0,2.7982125
5,18,2,0,,,,0.94155,0.0,0.0,0.0,0.896250024
5,19,2,0,,,,3.4458168,0.0,0.0,0.0,0.056400003
5,20,2,0,,,,0.064183384,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0172526e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.7721167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6045667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.81811666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.6199667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59825,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.37376666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.35088333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.18708333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.16175,0.0,0.0,0.0,0.372974994
5,7,3,0,,,,0.17971666,0.0,0.0,0.0,1.860525
5,8,3,0,,,,0.60825,0.0,0.0,0.0,3.81731256
5,9,3,0,,,,0.58128333,0.0,0.0,0.0,5.2441875
5,10,3,0,,,,3.6917834,0.0,0.0,0.0,6.66176274
5,11,3,0,,,,3.90275,0.0,0.0,0.0,7.22482524
5,12,3,0,,,,3.9325666,0.0,0.0,0.0,7.34459985
5,13,3,0,,,,1.1985,0.0,0.0,0.0,7.62686226
5,14,3,0,,,,0.15205,0.0,0.0,0.0,7.0021125
5,15,3,0,,,,0.153,0.0,0.0,0.0,6.25158765
5,16,3,0,,,,0.15608333,0.0,0.0,0.0,4.56138747
5,17,3,0,,,,0.13741666,0.0,0.0,0.0,2.91900006
5,18,3,0,,,,0.13143334,0.0,0.0,0.0,0.94065003
5,19,3,0,,,,1.115,0.0,0.0,0.0,0.044849997
5,20,3,0,,,,0.10695,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.09821671,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4150333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.62771666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62040836,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39826667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.1924,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.21855,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.23915,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.2852334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5438,0.0,0.0,0.0,0.101212497
5,7,4,0,,,,0.60101664,0.0,0.0,0.0,0.7993125
5,8,4,0,,,,0.46421668,0.0,0.0,0.0,1.8525375
5,9,4,0,,,,0.17166667,0.0,0.0,0.0,3.847275
5,10,4,0,,,,3.01619,0.0,0.0,0.0,6.17567985
5,11,4,0,,,,2.9905334,0.0,0.0,0.0,6.2390628
5,12,4,0,,,,4.334483,0.0,0.0,0.0,7.7712372
5,13,4,0,,,,1.8298,0.0,0.0,0.0,8.10176274
5,14,4,0,,,,0.17875,0.0,0.0,0.0,7.6005
5,15,4,0,,,,0.18181667,0.0,0.0,0.0,6.43053735
5,16,4,0,,,,0.20333333,0.0,0.0,0.0,4.8619872
5,17,4,0,,,,0.93506664,0.0,0.0,0.0,2.94138747
5,18,4,0,,,,0.4561,0.0,0.0,0.0,0.99569997
5,19,4,0,,,,0.93825,0.0,0.0,0.0,0.088912503
5,20,4,0,,,,0.021000108,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.930928e-08,0.0,0.0,0.0,0.113100003
5,7,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.72746253
5,8,5,0,,,,0.16493334,0.0,0.0,0.0,2.26424997
5,9,5,0,,,,0.17095,0.0,0.0,0.0,4.28471244
5,10,5,0,,,,2.7277834,0.0,0.0,0.0,6.02058744
5,11,5,0,,,,0.94423336,0.0,0.0,0.0,3.94822512
5,12,5,0,,,,3.0982,0.0,0.0,0.0,6.36791256
5,13,5,0,,,,1.89095,0.0,0.0,0.0,5.31858744
5,14,5,0,,,,0.18033333,0.0,0.0,0.0,7.4916747
5,15,5,0,,,,0.1745,0.0,0.0,0.0,5.97536226
5,16,5,0,,,,0.17211667,0.0,0.0,0.0,4.8321747
5,17,5,0,,,,0.16935,0.0,0.0,0.0,2.8879875
5,18,5,0,,,,0.16741666,0.0,0.0,0.0,0.96888753
5,19,5,0,,,,0.15658334,0.0,0.0,0.0,0.08595
5,20,5,0,,,,0.006966764,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.1876424e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.033783e-07,0.0,0.0,0.0,0.4856625
5,7,6,0,,,,1.04268395e-07,0.0,0.0,0.0,1.60046244
5,8,6,0,,,,0.16791667,0.0,0.0,0.0,3.99761253
5,9,6,0,,,,0.17256667,0.0,0.0,0.0,5.308425
5,10,6,0,,,,3.4180334,0.0,0.0,0.0,6.65955
5,11,6,0,,,,5.17735,0.0,0.0,0.0,7.78507524
5,12,6,0,,,,1.8608333,0.0,0.0,0.0,8.1082503
5,13,6,0,,,,0.9533,0.0,0.0,0.0,8.0126253
5,14,6,0,,,,0.84208333,0.0,0.0,0.0,7.34452515
5,15,6,0,,,,0.87965,0.0,0.0,0.0,6.30329976
5,16,6,0,,,,0.8419167,0.0,0.0,0.0,4.815
5,17,6,0,,,,0.12703334,0.0,0.0,0.0,2.93805
5,18,6,0,,,,0.1248,0.0,0.0,0.0,0.97777503
5,19,6,0,,,,0.111316666,0.0,0.0,0.0,0.071025003
5,20,6,0,,,,0.008483441,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.01659694e-07,0.0,0.0,0.0,0.327637503
5,7,7,0,,,,1.1316935e-07,0.0,0.0,0.0,1.81691253
5,8,7,0,,,,0.16763334,0.0,0.0,0.0,3.8365875
5,9,7,0,,,,0.17374581,0.0,0.0,0.0,5.5248282
5,10,7,0,,,,3.3431334,0.0,0.0,0.0,6.7963878
5,11,7,0,,,,4.02005,0.0,0.0,0.0,7.5260628
5,12,7,0,,,,0.31758332,0.0,0.0,0.0,7.811775
5,13,7,0,,,,0.17545,0.0,0.0,0.0,7.7716125
5,14,7,0,,,,0.1324,0.0,0.0,0.0,7.22925
5,15,7,0,,,,1.3824667,0.0,0.0,0.0,6.143175
5,16,7,0,,,,0.20471667,0.0,0.0,0.0,4.6584
5,17,7,0,,,,0.12678333,0.0,0.0,0.0,2.8474875
5,18,7,0,,,,0.12488333,0.0,0.0,0.0,0.9556875
5,19,7,0,,,,0.25628334,0.0,0.0,0.0,0.0738
5,20,7,0,,,,0.019216765,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0154843e-07,0.0,0.0,0.0,0.4676625
5,7,1,0,,,,1.092275e-07,0.0,0.0,0.0,1.52722503
5,8,1,0,,,,1.2125167,0.0,0.0,0.0,3.84869997
5,9,1,0,,,,0.12771666,0.0,0.0,0.0,5.46078735
5,10,1,0,,,,2.5235834,0.0,0.0,0.0,5.9767497
5,11,1,0,,,,4.4911,0.0,0.0,0.0,7.13298726
5,12,1,0,,,,3.5264168,0.0,0.0,0.0,7.54432524
5,13,1,0,,,,0.31115,0.0,0.0,0.0,7.75747485
5,14,1,0,,,,1.133,0.0,0.0,0.0,7.16508765
5,15,1,0,,,,0.83128333,0.0,0.0,0.0,6.1298622
5,16,1,0,,,,0.9693,0.0,0.0,0.0,3.75157503
5,17,1,0,,,,1.03155,0.0,0.0,0.0,2.28810006
5,18,1,0,,,,0.12598333,0.0,0.0,0.0,0.776925
5,19,1,0,,,,0.30185,0.0,0.0,0.0,0.091199997
5,20,1,0,,,,0.024350094,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.786089e-08,0.0,0.0,0.0,0.250940628
5,7,2,0,,,,1.07250614e-07,0.0,0.0,0.0,0.88440003
5,8,2,0,,,,0.4366,0.0,0.0,0.0,2.5138125
5,9,2,0,,,,0.12805,0.0,0.0,0.0,4.40231256
5,10,2,0,,,,2.7114832,0.0,0.0,0.0,6.201675
5,11,2,0,,,,3.9660666,0.0,0.0,0.0,7.3953747
5,12,2,0,,,,2.1053834,0.0,0.0,0.0,7.6959378
5,13,2,0,,,,0.13255,0.0,0.0,0.0,7.8620625
5,14,2,0,,,,0.13091667,0.0,0.0,0.0,7.16913774
5,15,2,0,,,,0.13063334,0.0,0.0,0.0,6.02478756
5,16,2,0,,,,0.12928334,0.0,0.0,0.0,4.8139875
5,17,2,0,,,,0.12758334,0.0,0.0,0.0,3.04275006
5,18,2,0,,,,0.12531666,0.0,0.0,0.0,0.868125024
5,19,2,0,,,,0.4007625,0.0,0.0,0.0,0.067349997
5,20,2,0,,,,0.018200021,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.10518333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.88088334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.65428334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.7880333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.34903333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.20536667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.20331667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2284,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.40303335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24555,0.0,0.0,0.0,0.099712494
5,7,3,0,,,,0.22486667,0.0,0.0,0.0,0.65835
5,8,3,0,,,,0.22751667,0.0,0.0,0.0,1.0863
5,9,3,0,,,,0.22963333,0.0,0.0,0.0,2.61701253
5,10,3,0,,,,0.76891667,0.0,0.0,0.0,3.67994997
5,11,3,0,,,,1.26215,0.0,0.0,0.0,3.95973747
5,12,3,0,,,,2.8158166,0.0,0.0,0.0,5.48422506
5,13,3,0,,,,2.7761834,0.0,0.0,0.0,5.43195
5,14,3,0,,,,0.24993333,0.0,0.0,0.0,4.37639994
5,15,3,0,,,,0.23363334,0.0,0.0,0.0,3.03138747
5,16,3,0,,,,0.23895,0.0,0.0,0.0,2.41308738
5,17,3,0,,,,0.19055,0.0,0.0,0.0,1.83674997
5,18,3,0,,,,0.22903334,0.0,0.0,0.0,0.659775006
5,19,3,0,,,,1.4523667,0.0,0.0,0.0,0.204375006
5,20,3,0,,,,0.1257834,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.8125501,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6016167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.21631667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20281667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.20365,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.20418334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.20053333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.20321667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.20881666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.18971667,0.0,0.0,0.0,0.102225006
6,7,4,0,,,,0.46586666,0.0,0.0,0.0,0.85226247
6,8,4,0,,,,0.58318335,0.0,0.0,0.0,4.46148747
6,9,4,0,,,,0.63228333,0.0,0.0,0.0,4.08787506
6,10,4,0,,,,3.1077166,0.0,0.0,0.0,6.2923122
6,11,4,0,,,,4.0982,0.0,0.0,0.0,7.49370024
6,12,4,0,,,,4.3950167,0.0,0.0,0.0,7.83378756
6,13,4,0,,,,0.78333336,0.0,0.0,0.0,7.7505003
6,14,4,0,,,,0.17541666,0.0,0.0,0.0,7.16403735
6,15,4,0,,,,0.17441666,0.0,0.0,0.0,6.1085628
6,16,4,0,,,,0.6209,0.0,0.0,0.0,4.54402494
6,17,4,0,,,,2.8712833,0.0,0.0,0.0,2.69377488
6,18,4,0,,,,1.6945333,0.0,0.0,0.0,0.96116247
6,19,4,0,,,,0.16568333,0.0,0.0,0.0,0.113662503
6,20,4,0,,,,0.0023334308,0.0,0.0,0.0,0.0
6,21,4,0,,,,8.036296e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,7.6293944e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,8.5449216e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.19761673,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.16996667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.2003,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.21253334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22603333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40715,0.0,0.0,0.0,0.3681
6,7,5,0,,,,0.5985,0.0,0.0,0.0,1.73883744
6,8,5,0,,,,0.69088334,0.0,0.0,0.0,3.6498375
6,9,5,0,,,,0.6262,0.0,0.0,0.0,5.31734985
6,10,5,0,,,,3.3179667,0.0,0.0,0.0,6.5146122
6,11,5,0,,,,3.9064834,0.0,0.0,0.0,7.3278747
6,12,5,0,,,,4.2444,0.0,0.0,0.0,7.71255
6,13,5,0,,,,0.5930667,0.0,0.0,0.0,7.5898125
6,14,5,0,,,,0.13221666,0.0,0.0,0.0,6.9573753
6,15,5,0,,,,0.13046667,0.0,0.0,0.0,5.9296122
6,16,5,0,,,,0.13,0.0,0.0,0.0,4.5246375
6,17,5,0,,,,0.17585,0.0,0.0,0.0,2.73427488
6,18,5,0,,,,0.585,0.0,0.0,0.0,0.956437524
6,19,5,0,,,,0.123733334,0.0,0.0,0.0,0.087824997
6,20,5,0,,,,0.008533426,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.004583362,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.29950002,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3669916,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.9529833,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.78063333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5831,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41475,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3318,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27108333,0.0,0.0,0.0,0.298612485
6,7,6,0,,,,0.12555,0.0,0.0,0.0,1.733625
6,8,6,0,,,,0.12665,0.0,0.0,0.0,3.6741375
6,9,6,0,,,,0.13216667,0.0,0.0,0.0,5.22390015
6,10,6,0,,,,3.2228,0.0,0.0,0.0,6.56602515
6,11,6,0,,,,4.348,0.0,0.0,0.0,7.2991125
6,12,6,0,,,,4.7839,0.0,0.0,0.0,7.71397506
6,13,6,0,,,,0.84706664,0.0,0.0,0.0,7.6508253
6,14,6,0,,,,0.14083333,0.0,0.0,0.0,7.0917003
6,15,6,0,,,,0.1328,0.0,0.0,0.0,6.0595497
6,16,6,0,,,,0.14556667,0.0,0.0,0.0,4.61309985
6,17,6,0,,,,0.12865,0.0,0.0,0.0,2.8054125
6,18,6,0,,,,0.1322,0.0,0.0,0.0,0.9723375
6,19,6,0,,,,0.12408333,0.0,0.0,0.0,0.0774
6,20,6,0,,,,0.0076834173,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.0,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.9338167,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6370333,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2702084,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.0497,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.7658,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.49716666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.45116666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.302,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29086667,0.0,0.0,0.0,0.3207375
6,7,7,0,,,,0.41423333,0.0,0.0,0.0,1.72443753
6,8,7,0,,,,0.20275,0.0,0.0,0.0,3.60037494
6,9,7,0,,,,0.12873334,0.0,0.0,0.0,5.23177515
6,10,7,0,,,,3.2332335,0.0,0.0,0.0,6.48063774
6,11,7,0,,,,4.3172336,0.0,0.0,0.0,7.2897003
6,12,7,0,,,,4.5732665,0.0,0.0,0.0,7.63695
6,13,7,0,,,,1.0356166,0.0,0.0,0.0,7.29783765
6,14,7,0,,,,1.7732167,0.0,0.0,0.0,6.58391256
6,15,7,0,,,,2.1407833,0.0,0.0,0.0,6.0982497
6,16,7,0,,,,2.2968667,0.0,0.0,0.0,4.58047512
6,17,7,0,,,,2.0855668,0.0,0.0,0.0,2.73772512
6,18,7,0,,,,1.3467166,0.0,0.0,0.0,0.9678375
6,19,7,0,,,,2.6311333,0.0,0.0,0.0,0.0883125
6,20,7,0,,,,0.116050094,0.0,0.0,0.0,0.0
6,21,7,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,8.5449216e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,3.4586588e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9926,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.6759667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6120667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.56155,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.9170333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.49628332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.53568333,0.0,0.0,0.0,0.319462506
6,7,1,0,,,,1.97135,0.0,0.0,0.0,1.76414994
6,8,1,0,,,,1.8213333,0.0,0.0,0.0,3.66866262
6,9,1,0,,,,0.1992,0.0,0.0,0.0,5.30947485
6,10,1,0,,,,3.15125,0.0,0.0,0.0,6.56220024
6,11,1,0,,,,4.0517836,0.0,0.0,0.0,7.41720024
6,12,1,0,,,,4.34375,0.0,0.0,0.0,7.747425
6,13,1,0,,,,1.0800333,0.0,0.0,0.0,7.6041747
6,14,1,0,,,,0.28773335,0.0,0.0,0.0,7.0911378
6,15,1,0,,,,0.20183334,0.0,0.0,0.0,6.0863625
6,16,1,0,,,,0.20328334,0.0,0.0,0.0,4.6538253
6,17,1,0,,,,0.46215,0.0,0.0,0.0,2.8429875
6,18,1,0,,,,3.0288167,0.0,0.0,0.0,1.005525
6,19,1,0,,,,1.3101833,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.032933332,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.30858335,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.8099834,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.0262333,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.66983336,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.60546666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.37433332,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.16541667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.19946666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.23483333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.3568,0.0,0.0,0.0,0.388162494
6,7,2,0,,,,0.97908336,0.0,0.0,0.0,0.777562524
6,8,2,0,,,,1.9457166,0.0,0.0,0.0,1.90196244
6,9,2,0,,,,0.6199833,0.0,0.0,0.0,5.258475
6,10,2,0,,,,3.3804333,0.0,0.0,0.0,6.51817476
6,11,2,0,,,,3.9611666,0.0,0.0,0.0,7.33571244
6,12,2,0,,,,4.1931,0.0,0.0,0.0,7.647075
6,13,2,0,,,,1.0522083,0.0,0.0,0.0,7.6643064
6,14,2,0,,,,0.20349167,0.0,0.0,0.0,7.02410616
6,15,2,0,,,,0.2046,0.0,0.0,0.0,6.0448878
6,16,2,0,,,,0.202,0.0,0.0,0.0,4.67782524
6,17,2,0,,,,0.15473333,0.0,0.0,0.0,2.71942497
6,18,2,0,,,,0.8999,0.0,0.0,0.0,1.001925
6,19,2,0,,,,2.90535,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.12350005,0.0,0.0,0.0,0.0
6,21,2,0,,,,7.476807e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,7.451375e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.8002167,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.60821664,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.36778334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.34503335,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.33268332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.16806667,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.47595,0.0,0.0,0.0,0.186262497
6,7,3,0,,,,0.58748335,0.0,0.0,0.0,0.83786247
6,8,3,0,,,,0.31225,0.0,0.0,0.0,1.98333747
6,9,3,0,,,,0.21341667,0.0,0.0,0.0,4.9250628
6,10,3,0,,,,3.0374,0.0,0.0,0.0,6.43676274
6,11,3,0,,,,4.0242333,0.0,0.0,0.0,7.3785753
6,12,3,0,,,,4.6723166,0.0,0.0,0.0,7.76025
6,13,3,0,,,,1.3178667,0.0,0.0,0.0,7.65408744
6,14,3,0,,,,0.6523333,0.0,0.0,0.0,7.04820024
6,15,3,0,,,,0.21263333,0.0,0.0,0.0,6.0792003
6,16,3,0,,,,0.2231,0.0,0.0,0.0,4.46853762
6,17,3,0,,,,0.15393333,0.0,0.0,0.0,2.8593
6,18,3,0,,,,0.59636664,0.0,0.0,0.0,0.98880003
6,19,3,0,,,,2.7078166,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.026200099,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8819174e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.2905167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.811,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.55681664,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.46026668,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.24141666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34098333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.3912,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.24783333,0.0,0.0,0.0,0.300862485
6,7,4,0,,,,2.37235,0.0,0.0,0.0,1.03751253
6,8,4,0,,,,1.8402833,0.0,0.0,0.0,1.49272506
6,9,4,0,,,,0.76308334,0.0,0.0,0.0,1.45807497
6,10,4,0,,,,2.9883332,0.0,0.0,0.0,4.87728756
6,11,4,0,,,,6.0823,0.0,0.0,0.0,7.30575
6,12,4,0,,,,4.3882666,0.0,0.0,0.0,7.7976
6,13,4,0,,,,2.1534834,0.0,0.0,0.0,7.7054247
6,14,4,0,,,,0.6260667,0.0,0.0,0.0,7.0186122
6,15,4,0,,,,0.2311,0.0,0.0,0.0,6.06378735
6,16,4,0,,,,0.8867667,0.0,0.0,0.0,4.59656244
6,17,4,0,,,,2.9414666,0.0,0.0,0.0,2.39808744
6,18,4,0,,,,0.87831664,0.0,0.0,0.0,1.119900006
6,19,4,0,,,,0.5237667,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.0031333969,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
6,22,4,0,,,,8.036296e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.21291673,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.29180834,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.16881667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.20226666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.19938333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.20235,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22956666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.20191666,0.0,0.0,0.0,0.388987497
6,7,5,0,,,,0.18798333,0.0,0.0,0.0,1.28141253
6,8,5,0,,,,0.26388332,0.0,0.0,0.0,3.36907503
6,9,5,0,,,,1.2970166,0.0,0.0,0.0,5.03227494
6,10,5,0,,,,4.77555,0.0,0.0,0.0,6.35864994
6,11,5,0,,,,5.9405,0.0,0.0,0.0,7.2036378
6,12,5,0,,,,4.75565,0.0,0.0,0.0,7.5601125
6,13,5,0,,,,1.2864916,0.0,0.0,0.0,7.6137372
6,14,5,0,,,,1.4119834,0.0,0.0,0.0,7.0227
6,15,5,0,,,,0.21668333,0.0,0.0,0.0,5.9065128
6,16,5,0,,,,0.18396667,0.0,0.0,0.0,4.45402494
6,17,5,0,,,,0.1473,0.0,0.0,0.0,2.66358744
6,18,5,0,,,,0.13965,0.0,0.0,0.0,0.915075
6,19,5,0,,,,2.7142832,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.08865004,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.058783393,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.779,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0859333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.69475,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.45113334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.31258333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3014,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.16516666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.1567,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.14926666,0.0,0.0,0.0,0.376462494
6,7,6,0,,,,0.66866666,0.0,0.0,0.0,1.13936247
6,8,6,0,,,,0.55938333,0.0,0.0,0.0,1.9881
6,9,6,0,,,,2.3415666,0.0,0.0,0.0,6.0139872
6,10,6,0,,,,0.95886666,0.0,0.0,0.0,3.21802488
6,11,6,0,,,,0.53318334,0.0,0.0,0.0,3.04698753
6,12,6,0,,,,3.2968667,0.0,0.0,0.0,6.5983122
6,13,6,0,,,,3.3885834,0.0,0.0,0.0,6.6584997
6,14,6,0,,,,0.62913334,0.0,0.0,0.0,6.1951122
6,15,6,0,,,,0.19758333,0.0,0.0,0.0,4.79298726
6,16,6,0,,,,0.18738334,0.0,0.0,0.0,4.6820628
6,17,6,0,,,,0.17266667,0.0,0.0,0.0,3.00825
6,18,6,0,,,,0.1781,0.0,0.0,0.0,0.89036253
6,19,6,0,,,,0.13098334,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.023683436,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.11134845e-07,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.20773338,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.9609333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.53925,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.18278334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.19788334,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.1911,0.0,0.0,0.0,0.071849997
6,7,7,0,,,,0.201,0.0,0.0,0.0,0.664124976
6,8,7,0,,,,0.20046666,0.0,0.0,0.0,0.878025006
6,9,7,0,,,,0.21123333,0.0,0.0,0.0,1.88508744
6,10,7,0,,,,0.61043334,0.0,0.0,0.0,1.74832497
6,11,7,0,,,,1.9242834,0.0,0.0,0.0,4.26697506
6,12,7,0,,,,3.01065,0.0,0.0,0.0,5.8423122
6,13,7,0,,,,0.56411666,0.0,0.0,0.0,3.00506256
6,14,7,0,,,,0.36163333,0.0,0.0,0.0,2.75452488
6,15,7,0,,,,0.11558333,0.0,0.0,0.0,4.11487506
6,16,7,0,,,,0.1151,0.0,0.0,0.0,3.9765375
6,17,7,0,,,,0.116066664,0.0,0.0,0.0,3.22387506
6,18,7,0,,,,0.11348333,0.0,0.0,0.0,1.24544997
6,19,7,0,,,,0.04093338,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.008416766,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.010083433,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.14285,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.1535,0.0,0.0,0.0,0.301725
6,7,1,0,,,,0.15711667,0.0,0.0,0.0,1.63421244
6,8,1,0,,,,0.15866667,0.0,0.0,0.0,4.0942125
6,9,1,0,,,,0.16118333,0.0,0.0,0.0,5.6961378
6,10,1,0,,,,3.9069333,0.0,0.0,0.0,7.00083765
6,11,1,0,,,,4.3900166,0.0,0.0,0.0,7.74266256
6,12,1,0,,,,3.64705,0.0,0.0,0.0,8.26095024
6,13,1,0,,,,0.16506666,0.0,0.0,0.0,8.06784354
6,14,1,0,,,,0.16371667,0.0,0.0,0.0,7.4455875
6,15,1,0,,,,0.1619,0.0,0.0,0.0,6.3531378
6,16,1,0,,,,0.16188334,0.0,0.0,0.0,4.8699378
6,17,1,0,,,,0.15773334,0.0,0.0,0.0,3.0306375
6,18,1,0,,,,0.1551,0.0,0.0,0.0,1.10242503
6,19,1,0,,,,0.09561667,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.008666767,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.0011667629,0.0,0.0,0.0,0.313575003
6,7,2,0,,,,0.0009667315,0.0,0.0,0.0,1.87147503
6,8,2,0,,,,0.52961665,0.0,0.0,0.0,3.89096244
6,9,2,0,,,,0.38873333,0.0,0.0,0.0,5.59458765
6,10,2,0,,,,4.358667,0.0,0.0,0.0,6.90292476
6,11,2,0,,,,4.5815835,0.0,0.0,0.0,7.72034985
6,12,2,0,,,,3.0373,0.0,0.0,0.0,8.0193753
6,13,2,0,,,,0.21998334,0.0,0.0,0.0,7.9174125
6,14,2,0,,,,0.2105,0.0,0.0,0.0,7.30233765
6,15,2,0,,,,0.20656666,0.0,0.0,0.0,6.26805
6,16,2,0,,,,0.19313334,0.0,0.0,0.0,4.80877515
6,17,2,0,,,,0.2033,0.0,0.0,0.0,2.99358738
6,18,2,0,,,,0.25251666,0.0,0.0,0.0,1.086937524
6,19,2,0,,,,0.16195,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.004966756,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.7720134e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.5062833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.6391,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.33163333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.15321666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.18615,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.18125,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.301987485
6,7,3,0,,,,0.19876666,0.0,0.0,0.0,1.80903753
6,8,3,0,,,,0.29053333,0.0,0.0,0.0,3.76451253
6,9,3,0,,,,0.28021666,0.0,0.0,0.0,5.44109985
6,10,3,0,,,,3.3342,0.0,0.0,0.0,6.73245
6,11,3,0,,,,4.4789,0.0,0.0,0.0,7.5267
6,12,3,0,,,,4.8212833,0.0,0.0,0.0,7.8755625
6,13,3,0,,,,0.6311833,0.0,0.0,0.0,7.8039378
6,14,3,0,,,,0.23933333,0.0,0.0,0.0,7.3100061
6,15,3,0,,,,0.25135,0.0,0.0,0.0,6.32190015
6,16,3,0,,,,0.23468333,0.0,0.0,0.0,4.8101625
6,17,3,0,,,,0.25005,0.0,0.0,0.0,2.97285012
6,18,3,0,,,,1.0873667,0.0,0.0,0.0,1.0776375
6,19,3,0,,,,2.9937832,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.12046667,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.00021674321,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.0187,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5789,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.1753833,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0761167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.22193334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.15571667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.30806667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.59875,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.1294833,0.0,0.0,0.0,0.285075
6,7,4,0,,,,0.59278333,0.0,0.0,0.0,1.80746244
6,8,4,0,,,,0.2279,0.0,0.0,0.0,3.76151247
6,9,4,0,,,,0.23145,0.0,0.0,0.0,5.4305622
6,10,4,0,,,,3.2871833,0.0,0.0,0.0,6.682725
6,11,4,0,,,,4.12775,0.0,0.0,0.0,7.46591256
6,12,4,0,,,,4.4741836,0.0,0.0,0.0,7.86821265
6,13,4,0,,,,0.5114167,0.0,0.0,0.0,7.7488875
6,14,4,0,,,,0.22195,0.0,0.0,0.0,7.20971244
6,15,4,0,,,,0.22508334,0.0,0.0,0.0,6.2947503
6,16,4,0,,,,0.22083333,0.0,0.0,0.0,4.8283875
6,17,4,0,,,,0.11061667,0.0,0.0,0.0,2.99565
6,18,4,0,,,,1.5416833,0.0,0.0,0.0,1.0877625
6,19,4,0,,,,3.0975833,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.1275667,0.0,0.0,0.0,0.0
6,21,4,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.42153338,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.80798334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2840084,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.81806666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.39651668,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37946665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.9097833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.55235,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31601667,0.0,0.0,0.0,0.295875
6,7,5,0,,,,0.18801667,0.0,0.0,0.0,1.78871247
6,8,5,0,,,,1.4450166,0.0,0.0,0.0,3.73987494
6,9,5,0,,,,0.8843667,0.0,0.0,0.0,5.3879625
6,10,5,0,,,,5.4706,0.0,0.0,0.0,6.5640375
6,11,5,0,,,,7.2398334,0.0,0.0,0.0,7.3290375
6,12,5,0,,,,5.6809335,0.0,0.0,0.0,7.76010006
6,13,5,0,,,,3.7044168,0.0,0.0,0.0,7.6997997
6,14,5,0,,,,3.4345167,0.0,0.0,0.0,7.152975
6,15,5,0,,,,3.4270833,0.0,0.0,0.0,6.1962003
6,16,5,0,,,,1.7578,0.0,0.0,0.0,4.752
6,17,5,0,,,,0.111666664,0.0,0.0,0.0,2.95822512
6,18,5,0,,,,0.09983333,0.0,0.0,0.0,1.0762875
6,19,5,0,,,,0.044250023,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.006633424,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.4985964e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,5.9509276e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.0934,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.134475,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.6126,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.98095,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.7675167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.6745833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30701667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.09965,0.0,0.0,0.0,0.283649994
6,7,6,0,,,,0.106233336,0.0,0.0,0.0,1.76621247
6,8,6,0,,,,0.108216666,0.0,0.0,0.0,3.71572506
6,9,6,0,,,,0.11356667,0.0,0.0,0.0,5.3491878
6,10,6,0,,,,3.1481166,0.0,0.0,0.0,6.6309372
6,11,6,0,,,,4.0928,0.0,0.0,0.0,7.38284985
6,12,6,0,,,,4.7105665,0.0,0.0,0.0,7.7807997
6,13,6,0,,,,1.0233834,0.0,0.0,0.0,7.662825
6,14,6,0,,,,0.5953,0.0,0.0,0.0,7.1397
6,15,6,0,,,,0.20088333,0.0,0.0,0.0,6.1843878
6,16,6,0,,,,0.6781333,0.0,0.0,0.0,4.7410497
6,17,6,0,,,,3.2500668,0.0,0.0,0.0,2.9068875
6,18,6,0,,,,2.6463332,0.0,0.0,0.0,1.084874976
6,19,6,0,,,,0.66435,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.1342,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.23371668,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.6333333,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2633,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.1074,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.8879833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.71435,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.7233833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.4299,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.40625,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.50191665,0.0,0.0,0.0,0.280649988
6,7,7,0,,,,0.14028333,0.0,0.0,0.0,1.72331253
6,8,7,0,,,,0.12633333,0.0,0.0,0.0,3.61792503
6,9,7,0,,,,0.5771,0.0,0.0,0.0,5.22052515
6,10,7,0,,,,3.3551,0.0,0.0,0.0,6.42929976
6,11,7,0,,,,4.2689166,0.0,0.0,0.0,7.23198726
6,12,7,0,,,,4.45205,0.0,0.0,0.0,7.57841256
6,13,7,0,,,,1.1232667,0.0,0.0,0.0,7.5490128
6,14,7,0,,,,0.11995,0.0,0.0,0.0,7.0322625
6,15,7,0,,,,0.118316665,0.0,0.0,0.0,6.0730875
6,16,7,0,,,,0.14740834,0.0,0.0,0.0,4.6478817
6,17,7,0,,,,0.113966666,0.0,0.0,0.0,2.86185006
6,18,7,0,,,,0.112333335,0.0,0.0,0.0,1.08367497
6,19,7,0,,,,0.048450023,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.0076834243,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.0031833488,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.82696664,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.1978917,0.0,0.0,0.0,0.0
6,1,1,0,,,,2.2239,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.4433167,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.07785,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0077833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7992333,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.3417833,0.0,0.0,0.0,0.32805
6,7,1,0,,,,1.3044333,0.0,0.0,0.0,1.64538747
6,8,1,0,,,,0.51628333,0.0,0.0,0.0,3.4837875
6,9,1,0,,,,0.5498,0.0,0.0,0.0,5.167125
6,10,1,0,,,,3.0516,0.0,0.0,0.0,6.38377515
6,11,1,0,,,,3.7338834,0.0,0.0,0.0,7.1764875
6,12,1,0,,,,4.06145,0.0,0.0,0.0,7.55163774
6,13,1,0,,,,1.1681334,0.0,0.0,0.0,7.44476274
6,14,1,0,,,,0.093266666,0.0,0.0,0.0,6.93855
6,15,1,0,,,,0.09328333,0.0,0.0,0.0,5.93609985
6,16,1,0,,,,0.5972833,0.0,0.0,0.0,4.58726247
6,17,1,0,,,,3.6614833,0.0,0.0,0.0,2.8854
6,18,1,0,,,,3.6578667,0.0,0.0,0.0,1.080374976
6,19,1,0,,,,3.1307,0.0,0.0,0.0,0.101175003
6,20,1,0,,,,0.11706668,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.07505005,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.6132001,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4977666,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3241167,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0334166,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.87008333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.81598336,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6325667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7071667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.29358333,0.0,0.0,0.0,0.281962494
6,7,2,0,,,,0.24973333,0.0,0.0,0.0,1.6653375
6,8,2,0,,,,0.48875,0.0,0.0,0.0,3.56370003
6,9,2,0,,,,0.08748333,0.0,0.0,0.0,5.16153735
6,10,2,0,,,,2.8981,0.0,0.0,0.0,6.390675
6,11,2,0,,,,3.76145,0.0,0.0,0.0,7.1949375
6,12,2,0,,,,4.986817,0.0,0.0,0.0,7.57447506
6,13,2,0,,,,3.64885,0.0,0.0,0.0,7.39196244
6,14,2,0,,,,1.64995,0.0,0.0,0.0,6.9309378
6,15,2,0,,,,0.69766665,0.0,0.0,0.0,6.0252003
6,16,2,0,,,,1.4034834,0.0,0.0,0.0,4.65453756
6,17,2,0,,,,2.3511,0.0,0.0,0.0,2.90478762
6,18,2,0,,,,2.8252168,0.0,0.0,0.0,1.0875375
6,19,2,0,,,,3.16535,0.0,0.0,0.0,0.103425003
6,20,2,0,,,,0.12186668,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.6957194e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.8751166,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.0430334,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0527333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9979,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9429,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.95206666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.7535833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.7952833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.10695,0.0,0.0,0.0,0.242024994
6,7,3,0,,,,0.31736666,0.0,0.0,0.0,1.71828756
6,8,3,0,,,,0.5379,0.0,0.0,0.0,3.6424125
6,9,3,0,,,,0.3505,0.0,0.0,0.0,5.2642125
6,10,3,0,,,,3.0049334,0.0,0.0,0.0,6.5219247
6,11,3,0,,,,3.8235,0.0,0.0,0.0,7.2867375
6,12,3,0,,,,4.1826,0.0,0.0,0.0,7.6975875
6,13,3,0,,,,0.9048,0.0,0.0,0.0,7.60147506
6,14,3,0,,,,2.43465,0.0,0.0,0.0,7.08146244
6,15,3,0,,,,2.72135,0.0,0.0,0.0,6.165
6,16,3,0,,,,0.41446668,0.0,0.0,0.0,4.745475
6,17,3,0,,,,0.07565,0.0,0.0,0.0,2.99358738
6,18,3,0,,,,0.07373333,0.0,0.0,0.0,1.11558753
6,19,3,0,,,,0.05855,0.0,0.0,0.0,0.094725
6,20,3,0,,,,0.0046167593,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.05158485e-07,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.981791e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0043184e-07,0.0,0.0,0.0,0.2878875
6,7,4,0,,,,1.11134845e-07,0.0,0.0,0.0,1.6686
6,8,4,0,,,,0.074700005,0.0,0.0,0.0,3.5420625
6,9,4,0,,,,0.020075,0.0,0.0,0.0,0.8582625
6,10,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,11,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,12,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,13,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,14,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,15,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,16,4,0,,,,0.26241666,0.0,0.0,0.0,1.98311256
6,17,4,0,,,,0.2616,0.0,0.0,0.0,2.936025
6,18,4,0,,,,0.062416665,0.0,0.0,0.0,1.110974994
6,19,4,0,,,,0.04633333,0.0,0.0,0.0,0.094350006
6,20,4,0,,,,0.003916759,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0077159e-07,0.0,0.0,0.0,0.285225012
6,7,5,0,,,,1.10880535e-07,0.0,0.0,0.0,1.69814997
6,8,5,0,,,,0.1041,0.0,0.0,0.0,3.6219375
6,9,5,0,,,,0.1068,0.0,0.0,0.0,5.2370622
6,10,5,0,,,,2.9086168,0.0,0.0,0.0,6.42135006
6,11,5,0,,,,3.7206666,0.0,0.0,0.0,7.18860006
6,12,5,0,,,,1.60825,0.0,0.0,0.0,7.5525003
6,13,5,0,,,,0.11201666,0.0,0.0,0.0,7.49883744
6,14,5,0,,,,0.06813333,0.0,0.0,0.0,6.9609375
6,15,5,0,,,,0.06675,0.0,0.0,0.0,6.0298128
6,16,5,0,,,,1.2095333,0.0,0.0,0.0,4.58924994
6,17,5,0,,,,2.59675,0.0,0.0,0.0,2.83447512
6,18,5,0,,,,2.4748666,0.0,0.0,0.0,1.086525
6,19,5,0,,,,1.9499667,0.0,0.0,0.0,0.132487506
6,20,5,0,,,,0.0056167454,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.0363261e-07,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.05158485e-07,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,9.975036e-08,0.0,0.0,0.0,0.447937488
6,7,6,0,,,,1.04268395e-07,0.0,0.0,0.0,1.80581247
6,8,6,0,,,,0.13058333,0.0,0.0,0.0,3.33746244
6,9,6,0,,,,0.13126667,0.0,0.0,0.0,4.01895
6,10,6,0,,,,2.8641834,0.0,0.0,0.0,6.2530497
6,11,6,0,,,,2.6025834,0.0,0.0,0.0,5.9679
6,12,6,0,,,,0.13661666,0.0,0.0,0.0,7.54072506
6,13,6,0,,,,0.13331667,0.0,0.0,0.0,7.422975
6,14,6,0,,,,0.13276666,0.0,0.0,0.0,6.79402494
6,15,6,0,,,,0.1323,0.0,0.0,0.0,5.8248
6,16,6,0,,,,0.13205,0.0,0.0,0.0,4.44761253
6,17,6,0,,,,0.12931667,0.0,0.0,0.0,2.746575
6,18,6,0,,,,0.1279,0.0,0.0,0.0,1.06488747
6,19,6,0,,,,0.11401667,0.0,0.0,0.0,0.128999997
6,20,6,0,,,,0.008433425,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0910034e-07,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.00702046e-07,0.0,0.0,0.0,0.25875
6,7,7,0,,,,1.11134845e-07,0.0,0.0,0.0,1.60147503
6,8,7,0,,,,0.12721667,0.0,0.0,0.0,3.4617375
6,9,7,0,,,,0.13216667,0.0,0.0,0.0,5.09355
6,10,7,0,,,,2.8976333,0.0,0.0,0.0,6.3165375
6,11,7,0,,,,1.7037,0.0,0.0,0.0,7.067925
6,12,7,0,,,,0.13576667,0.0,0.0,0.0,7.37546265
6,13,7,0,,,,0.13266666,0.0,0.0,0.0,7.3962
6,14,7,0,,,,0.13241667,0.0,0.0,0.0,7.03582524
6,15,7,0,,,,0.12965,0.0,0.0,0.0,6.0802875
6,16,7,0,,,,0.12728333,0.0,0.0,0.0,4.6781253
6,17,7,0,,,,0.12831667,0.0,0.0,0.0,2.93010012
6,18,7,0,,,,0.12626667,0.0,0.0,0.0,1.10501253
6,19,7,0,,,,0.11398333,0.0,0.0,0.0,0.125362503
6,20,7,0,,,,0.008400093,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.7783406e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.121521e-07,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0643005e-07,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0017355e-07,0.0,0.0,0.0,0.249149988
6,7,1,0,,,,1.1062622e-07,0.0,0.0,0.0,1.5951375
6,8,1,0,,,,0.1308,0.0,0.0,0.0,3.44414988
6,9,1,0,,,,0.13178334,0.0,0.0,0.0,5.05128735
6,10,1,0,,,,2.9220834,0.0,0.0,0.0,6.33645
6,11,1,0,,,,1.6914,0.0,0.0,0.0,7.12916235
6,12,1,0,,,,0.13623333,0.0,0.0,0.0,7.6575375
6,13,1,0,,,,0.13438334,0.0,0.0,0.0,7.6052628
6,14,1,0,,,,0.13376667,0.0,0.0,0.0,7.10621244
6,15,1,0,,,,0.13236667,0.0,0.0,0.0,6.13132524
6,16,1,0,,,,0.13608333,0.0,0.0,0.0,4.71832524
6,17,1,0,,,,0.12998334,0.0,0.0,0.0,2.9791125
6,18,1,0,,,,0.12671667,0.0,0.0,0.0,1.13445
6,19,1,0,,,,0.11061667,0.0,0.0,0.0,0.091274994
6,20,1,0,,,,0.008200092,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0668437e-07,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.638468e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9992754e-08,0.0,0.0,0.0,0.224137503
6,7,2,0,,,,1.1189778e-07,0.0,0.0,0.0,1.6848
6,8,2,0,,,,0.13145,0.0,0.0,0.0,3.6237375
6,9,2,0,,,,0.13253333,0.0,0.0,0.0,5.29102494
6,10,2,0,,,,3.12775,0.0,0.0,0.0,6.57397485
6,11,2,0,,,,1.5217834,0.0,0.0,0.0,7.3490625
6,12,2,0,,,,0.13591667,0.0,0.0,0.0,7.56765
6,13,2,0,,,,0.1351,0.0,0.0,0.0,7.68817476
6,14,2,0,,,,0.13528334,0.0,0.0,0.0,7.2790128
6,15,2,0,,,,0.1341,0.0,0.0,0.0,6.3464247
6,16,2,0,,,,0.13075,0.0,0.0,0.0,4.91909985
6,17,2,0,,,,0.24156667,0.0,0.0,0.0,3.14238753
6,18,2,0,,,,3.2423,0.0,0.0,0.0,1.1763
6,19,2,0,,,,2.1454666,0.0,0.0,0.0,0.076087494
6,20,2,0,,,,0.0045167594,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0058085e-07,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0007223e-07,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.040595e-07,0.0,0.0,0.0,0.229087494
6,7,3,0,,,,1.1062622e-07,0.0,0.0,0.0,1.66905
6,8,3,0,,,,0.1136,0.0,0.0,0.0,3.64844997
6,9,3,0,,,,0.1,0.0,0.0,0.0,5.3609247
6,10,3,0,,,,3.0601666,0.0,0.0,0.0,6.60090015
6,11,3,0,,,,1.77135,0.0,0.0,0.0,7.40853756
6,12,3,0,,,,0.07808334,0.0,0.0,0.0,7.8206247
6,13,3,0,,,,0.07728333,0.0,0.0,0.0,7.6380003
6,14,3,0,,,,0.07671667,0.0,0.0,0.0,7.0599375
6,15,3,0,,,,0.076283336,0.0,0.0,0.0,6.16215015
6,16,3,0,,,,0.07438333,0.0,0.0,0.0,4.8277503
6,17,3,0,,,,0.072733335,0.0,0.0,0.0,3.05047512
6,18,3,0,,,,0.07481667,0.0,0.0,0.0,1.151625024
6,19,3,0,,,,0.056466665,0.0,0.0,0.0,0.101512494
6,20,3,0,,,,0.004583426,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.002000057,0.0,0.0,0.0,0.0
6,23,3,0,,,,8.138021e-09,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.19918337,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5108333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2711,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.21473333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.06555,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.11308333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.52963334,0.0,0.0,0.0,0.264225006
6,7,4,0,,,,0.10028333,0.0,0.0,0.0,1.63188747
6,8,4,0,,,,0.0706,0.0,0.0,0.0,3.55608738
6,9,4,0,,,,0.07298333,0.0,0.0,0.0,5.2191378
6,10,4,0,,,,2.9625833,0.0,0.0,0.0,6.47373726
6,11,4,0,,,,3.78225,0.0,0.0,0.0,7.252875
6,12,4,0,,,,4.111933,0.0,0.0,0.0,7.6251375
6,13,4,0,,,,0.87418336,0.0,0.0,0.0,7.53314994
6,14,4,0,,,,0.073133335,0.0,0.0,0.0,6.98340015
6,15,4,0,,,,0.07173333,0.0,0.0,0.0,5.98833765
6,16,4,0,,,,1.4406,0.0,0.0,0.0,4.62191256
6,17,4,0,,,,1.1734,0.0,0.0,0.0,2.89391256
6,18,4,0,,,,1.2958333,0.0,0.0,0.0,1.100025
6,19,4,0,,,,0.05515,0.0,0.0,0.0,0.130124997
6,20,4,0,,,,0.0010834263,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0286967e-07,0.0,0.0,0.0,0.334874988
6,7,5,0,,,,0.067416705,0.0,0.0,0.0,1.62896247
6,8,5,0,,,,0.110816665,0.0,0.0,0.0,3.5116875
6,9,5,0,,,,0.1135,0.0,0.0,0.0,5.18508765
6,10,5,0,,,,2.96485,0.0,0.0,0.0,6.42873726
6,11,5,0,,,,3.8374,0.0,0.0,0.0,7.2643878
6,12,5,0,,,,4.1685667,0.0,0.0,0.0,7.6431375
6,13,5,0,,,,0.4947,0.0,0.0,0.0,7.59416256
6,14,5,0,,,,0.0728,0.0,0.0,0.0,7.055775
6,15,5,0,,,,0.0713,0.0,0.0,0.0,6.07627494
6,16,5,0,,,,0.07011667,0.0,0.0,0.0,4.67366256
6,17,5,0,,,,0.06885,0.0,0.0,0.0,2.90279997
6,18,5,0,,,,0.06645,0.0,0.0,0.0,1.10594997
6,19,5,0,,,,0.0536,0.0,0.0,0.0,0.121537503
6,20,5,0,,,,0.0010667617,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.740194e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0052522e-07,0.0,0.0,0.0,0.301200003
7,7,6,0,,,,9.8003945e-08,0.0,0.0,0.0,1.55280006
7,8,6,0,,,,0.30208334,0.0,0.0,0.0,3.3913125
7,9,6,0,,,,0.1116,0.0,0.0,0.0,5.0920875
7,10,6,0,,,,2.9620667,0.0,0.0,0.0,6.42108744
7,11,6,0,,,,3.8269167,0.0,0.0,0.0,7.25160006
7,12,6,0,,,,1.5721333,0.0,0.0,0.0,7.654725
7,13,6,0,,,,0.082216665,0.0,0.0,0.0,7.5581253
7,14,6,0,,,,0.07235,0.0,0.0,0.0,7.0101
7,15,6,0,,,,0.07101667,0.0,0.0,0.0,6.0285753
7,16,6,0,,,,0.06915,0.0,0.0,0.0,4.6276875
7,17,6,0,,,,0.7927,0.0,0.0,0.0,2.87591256
7,18,6,0,,,,2.07225,0.0,0.0,0.0,1.09961253
7,19,6,0,,,,0.99905,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.0011000487,0.0,0.0,0.0,0.0
7,21,6,0,,,,6.2561035e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.15898338,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.55018336,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.116466664,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.0798,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.0795,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.109,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.13125,0.0,0.0,0.0,0.2876625
7,7,7,0,,,,0.12998334,0.0,0.0,0.0,1.56772503
7,8,7,0,,,,0.11881667,0.0,0.0,0.0,3.455325
7,9,7,0,,,,0.11271667,0.0,0.0,0.0,5.1421878
7,10,7,0,,,,2.96345,0.0,0.0,0.0,6.4196253
7,11,7,0,,,,3.8451166,0.0,0.0,0.0,7.3033875
7,12,7,0,,,,4.17705,0.0,0.0,0.0,7.692075
7,13,7,0,,,,0.7928333,0.0,0.0,0.0,7.6261122
7,14,7,0,,,,0.07258333,0.0,0.0,0.0,7.0610625
7,15,7,0,,,,1.3001667,0.0,0.0,0.0,6.1033122
7,16,7,0,,,,0.8226,0.0,0.0,0.0,4.7165625
7,17,7,0,,,,0.61625,0.0,0.0,0.0,2.98818756
7,18,7,0,,,,1.5843166,0.0,0.0,0.0,1.1298375
7,19,7,0,,,,0.11590001,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.0016500736,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,22,7,0,,,,7.34965e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.27485007,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.358724e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.740194e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.007816758,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.06468333,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.07078333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.098233335,0.0,0.0,0.0,0.2071125
7,7,1,0,,,,0.10955,0.0,0.0,0.0,1.57293747
7,8,1,0,,,,0.120116666,0.0,0.0,0.0,3.51037494
7,9,1,0,,,,0.10446667,0.0,0.0,0.0,5.22851274
7,10,1,0,,,,3.0120168,0.0,0.0,0.0,6.53302494
7,11,1,0,,,,3.8915167,0.0,0.0,0.0,7.3774125
7,12,1,0,,,,4.8837,0.0,0.0,0.0,7.6532625
7,13,1,0,,,,0.41628334,0.0,0.0,0.0,7.5918375
7,14,1,0,,,,0.07231667,0.0,0.0,0.0,7.045875
7,15,1,0,,,,0.0784,0.0,0.0,0.0,6.11040015
7,16,1,0,,,,0.51201665,0.0,0.0,0.0,4.6971
7,17,1,0,,,,0.14816667,0.0,0.0,0.0,2.93482503
7,18,1,0,,,,0.06716666,0.0,0.0,0.0,1.105837506
7,19,1,0,,,,0.0247167,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.001083443,0.0,0.0,0.0,0.0
7,21,1,0,,,,4.0690105e-09,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.045050003,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.1294,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.6682417,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.24485,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.09008333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.083016664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.069916666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.06436667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.059366666,0.0,0.0,0.0,0.204562494
7,7,2,0,,,,0.06665,0.0,0.0,0.0,1.48244994
7,8,2,0,,,,0.06831667,0.0,0.0,0.0,3.32636247
7,9,2,0,,,,0.1167,0.0,0.0,0.0,4.9754997
7,10,2,0,,,,2.8223166,0.0,0.0,0.0,6.2539875
7,11,2,0,,,,3.62945,0.0,0.0,0.0,7.0763625
7,12,2,0,,,,3.93585,0.0,0.0,0.0,7.4095497
7,13,2,0,,,,1.4849,0.0,0.0,0.0,7.27128756
7,14,2,0,,,,0.07231667,0.0,0.0,0.0,6.76421244
7,15,2,0,,,,0.072466664,0.0,0.0,0.0,5.84441235
7,16,2,0,,,,0.071383335,0.0,0.0,0.0,4.45177494
7,17,2,0,,,,0.06945,0.0,0.0,0.0,2.76825006
7,18,2,0,,,,0.067666665,0.0,0.0,0.0,1.05217497
7,19,2,0,,,,0.019966708,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.0010834364,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0075172e-07,0.0,0.0,0.0,0.230212494
7,7,3,0,,,,1.0948181e-07,0.0,0.0,0.0,1.41206247
7,8,3,0,,,,0.0666,0.0,0.0,0.0,3.16845
7,9,3,0,,,,0.06955,0.0,0.0,0.0,4.7573253
7,10,3,0,,,,2.5835834,0.0,0.0,0.0,6.00903756
7,11,3,0,,,,3.3596833,0.0,0.0,0.0,6.7699872
7,12,3,0,,,,3.0733333,0.0,0.0,0.0,7.14015
7,13,3,0,,,,0.1047,0.0,0.0,0.0,6.55473726
7,14,3,0,,,,0.071166664,0.0,0.0,0.0,4.60469997
7,15,3,0,,,,0.07181667,0.0,0.0,0.0,5.6252997
7,16,3,0,,,,0.069416665,0.0,0.0,0.0,4.04722512
7,17,3,0,,,,0.06843334,0.0,0.0,0.0,2.602575
7,18,3,0,,,,0.0668,0.0,0.0,0.0,0.99592497
7,19,3,0,,,,0.019566711,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.0010667673,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
7,6,4,0,,,,9.969076e-08,0.0,0.0,0.0,0.3357
7,7,4,0,,,,1.04808805e-07,0.0,0.0,0.0,1.49715
7,8,4,0,,,,0.0674,0.0,0.0,0.0,3.04500006
7,9,4,0,,,,0.0697,0.0,0.0,0.0,4.6071
7,10,4,0,,,,2.4568834,0.0,0.0,0.0,5.8550625
7,11,4,0,,,,3.3046668,0.0,0.0,0.0,6.7097997
7,12,4,0,,,,2.2348,0.0,0.0,0.0,7.1057997
7,13,4,0,,,,0.09105,0.0,0.0,0.0,7.0664247
7,14,4,0,,,,0.07598333,0.0,0.0,0.0,6.59178756
7,15,4,0,,,,0.071883336,0.0,0.0,0.0,5.63351274
7,16,4,0,,,,0.06995,0.0,0.0,0.0,3.8408625
7,17,4,0,,,,0.068616666,0.0,0.0,0.0,2.38042503
7,18,4,0,,,,0.06678333,0.0,0.0,0.0,0.8161875
7,19,4,0,,,,0.015383392,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.0010667599,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
