month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,6,5,0,,,,1.02311375e-07,0.0,0.0,0.0,0.202762503
7,7,5,0,,,,1.0594924e-07,0.0,0.0,0.0,1.32450003
7,8,5,0,,,,0.070366666,0.0,0.0,0.0,3.11175
7,9,5,0,,,,0.0707,0.0,0.0,0.0,4.71828735
7,10,5,0,,,,2.5274167,0.0,0.0,0.0,5.9380497
7,11,5,0,,,,3.5246334,0.0,0.0,0.0,6.6934125
7,12,5,0,,,,1.64545,0.0,0.0,0.0,7.0646247
7,13,5,0,,,,0.08345,0.0,0.0,0.0,6.7872375
7,14,5,0,,,,0.0729,0.0,0.0,0.0,6.6974247
7,15,5,0,,,,0.071033336,0.0,0.0,0.0,5.7563622
7,16,5,0,,,,0.0695,0.0,0.0,0.0,4.41543744
7,17,5,0,,,,0.067883335,0.0,0.0,0.0,2.61581256
7,18,5,0,,,,0.0667,0.0,0.0,0.0,1.19692503
7,19,5,0,,,,0.24958341,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.094283335,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.96468335,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.6128833,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9629667,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.1124,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.112066664,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.11213333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.11295,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.11208333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.11093333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.109733336,0.0,0.0,0.0,0.216487503
7,7,6,0,,,,0.113633335,0.0,0.0,0.0,1.37538747
7,8,6,0,,,,0.11551667,0.0,0.0,0.0,3.11133744
7,9,6,0,,,,0.11753333,0.0,0.0,0.0,4.7123253
7,10,6,0,,,,2.73055,0.0,0.0,0.0,6.11310006
7,11,6,0,,,,3.6437833,0.0,0.0,0.0,7.0486875
7,12,6,0,,,,3.7222333,0.0,0.0,0.0,7.14090015
7,13,6,0,,,,1.9696,0.0,0.0,0.0,6.9594372
7,14,6,0,,,,0.119116664,0.0,0.0,0.0,6.68010006
7,15,6,0,,,,0.11823333,0.0,0.0,0.0,6.2188128
7,16,6,0,,,,0.11728334,0.0,0.0,0.0,4.8041253
7,17,6,0,,,,0.11455,0.0,0.0,0.0,2.42827488
7,18,6,0,,,,0.12648334,0.0,0.0,0.0,0.896012514
7,19,6,0,,,,0.056266695,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.0024334325,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.06064476e-07,0.0,0.0,0.0,0.142687503
7,7,7,0,,,,1.00608666e-07,0.0,0.0,0.0,0.875212506
7,8,7,0,,,,0.112783335,0.0,0.0,0.0,1.34553753
7,9,7,0,,,,0.11605,0.0,0.0,0.0,4.32097506
7,10,7,0,,,,1.1888334,0.0,0.0,0.0,4.315725
7,11,7,0,,,,1.0648667,0.0,0.0,0.0,4.11656256
7,12,7,0,,,,3.7949166,0.0,0.0,0.0,7.2243
7,13,7,0,,,,3.3233666,0.0,0.0,0.0,6.98504976
7,14,7,0,,,,0.11881667,0.0,0.0,0.0,6.69866256
7,15,7,0,,,,0.11721667,0.0,0.0,0.0,5.75715015
7,16,7,0,,,,0.11618333,0.0,0.0,0.0,3.50951247
7,17,7,0,,,,0.11483333,0.0,0.0,0.0,2.2395375
7,18,7,0,,,,0.1145,0.0,0.0,0.0,0.61785
7,19,7,0,,,,0.052866712,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.00013335292,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.0712833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6587167,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.6403,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.427025,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9701167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.5757,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.40476668,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.23915,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.22826667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.26323333,0.0,0.0,0.0,0.1897875
7,7,1,0,,,,0.25953335,0.0,0.0,0.0,1.32180003
7,8,1,0,,,,0.34253332,0.0,0.0,0.0,3.06442503
7,9,1,0,,,,0.081483334,0.0,0.0,0.0,4.70129976
7,10,1,0,,,,2.5551167,0.0,0.0,0.0,5.96201274
7,11,1,0,,,,3.3831,0.0,0.0,0.0,6.8009625
7,12,1,0,,,,3.8177667,0.0,0.0,0.0,7.29851274
7,13,1,0,,,,2.1169,0.0,0.0,0.0,7.28778735
7,14,1,0,,,,0.07245,0.0,0.0,0.0,6.8476122
7,15,1,0,,,,0.07181667,0.0,0.0,0.0,5.91858765
7,16,1,0,,,,0.07086667,0.0,0.0,0.0,4.51739988
7,17,1,0,,,,0.06881667,0.0,0.0,0.0,2.76753762
7,18,1,0,,,,0.06701667,0.0,0.0,0.0,1.00132497
7,19,1,0,,,,0.022566706,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.0006334362,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1445681e-07,0.0,0.0,0.0,0.212999994
7,7,2,0,,,,1.063029e-07,0.0,0.0,0.0,1.30492503
7,8,2,0,,,,0.0687,0.0,0.0,0.0,3.04421238
7,9,2,0,,,,0.0707,0.0,0.0,0.0,4.71810006
7,10,2,0,,,,2.5775,0.0,0.0,0.0,5.9830497
7,11,2,0,,,,3.3963,0.0,0.0,0.0,6.8100003
7,12,2,0,,,,1.9164833,0.0,0.0,0.0,7.21785006
7,13,2,0,,,,0.10915,0.0,0.0,0.0,7.2358128
7,14,2,0,,,,0.07263333,0.0,0.0,0.0,6.82811226
7,15,2,0,,,,0.071433336,0.0,0.0,0.0,5.85464994
7,16,2,0,,,,0.07123333,0.0,0.0,0.0,4.4589375
7,17,2,0,,,,0.06881667,0.0,0.0,0.0,2.72741256
7,18,2,0,,,,0.067,0.0,0.0,0.0,1.019775006
7,19,2,0,,,,0.022050044,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.0003667693,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.174225006
7,7,3,0,,,,1.0566711e-07,0.0,0.0,0.0,1.33833744
7,8,3,0,,,,0.06796667,0.0,0.0,0.0,3.11805
7,9,3,0,,,,0.06893333,0.0,0.0,0.0,4.8107997
7,10,3,0,,,,3.0517333,0.0,0.0,0.0,6.05309985
7,11,3,0,,,,3.38565,0.0,0.0,0.0,6.7964247
7,12,3,0,,,,1.1090667,0.0,0.0,0.0,7.10040015
7,13,3,0,,,,0.0891,0.0,0.0,0.0,7.057575
7,14,3,0,,,,0.07158333,0.0,0.0,0.0,6.57071244
7,15,3,0,,,,0.07136667,0.0,0.0,0.0,5.6206872
7,16,3,0,,,,0.06995,0.0,0.0,0.0,4.33410012
7,17,3,0,,,,0.07288333,0.0,0.0,0.0,2.65301253
7,18,3,0,,,,0.067033336,0.0,0.0,0.0,0.9831375
7,19,3,0,,,,0.022233374,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.00025002734,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.2379558e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5224333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.097566664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.06525,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.065233335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.06465,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.064833336,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.06475,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.22085,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49673334,0.0,0.0,0.0,0.264749994
7,7,4,0,,,,0.06561667,0.0,0.0,0.0,1.3908375
7,8,4,0,,,,0.067316666,0.0,0.0,0.0,3.1705875
7,9,4,0,,,,0.069,0.0,0.0,0.0,4.7910753
7,10,4,0,,,,2.4553666,0.0,0.0,0.0,5.8497372
7,11,4,0,,,,2.2743833,0.0,0.0,0.0,5.5363122
7,12,4,0,,,,3.4553,0.0,0.0,0.0,6.8844375
7,13,4,0,,,,3.4195666,0.0,0.0,0.0,7.1857503
7,14,4,0,,,,0.07238334,0.0,0.0,0.0,6.7598253
7,15,4,0,,,,0.0714,0.0,0.0,0.0,5.891175
7,16,4,0,,,,0.0701,0.0,0.0,0.0,4.50183744
7,17,4,0,,,,0.068833336,0.0,0.0,0.0,2.79048753
7,18,4,0,,,,0.06685,0.0,0.0,0.0,1.05386247
7,19,4,0,,,,0.021266714,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,9.873708e-08,0.0,0.0,0.0,0.163125
7,7,5,0,,,,1.045684e-07,0.0,0.0,0.0,1.31047506
7,8,5,0,,,,0.067483336,0.0,0.0,0.0,3.10383738
7,9,5,0,,,,0.09971666,0.0,0.0,0.0,4.73966235
7,10,5,0,,,,3.0267668,0.0,0.0,0.0,6.035175
7,11,5,0,,,,3.4384334,0.0,0.0,0.0,6.86066256
7,12,5,0,,,,1.4556667,0.0,0.0,0.0,7.28902494
7,13,5,0,,,,0.09555833,0.0,0.0,0.0,7.2576378
7,14,5,0,,,,0.07305,0.0,0.0,0.0,6.7711878
7,15,5,0,,,,0.07168333,0.0,0.0,0.0,5.7883878
7,16,5,0,,,,0.07106667,0.0,0.0,0.0,4.40160012
7,17,5,0,,,,0.068566665,0.0,0.0,0.0,2.7007875
7,18,5,0,,,,0.06685,0.0,0.0,0.0,1.0116
7,19,5,0,,,,0.026950039,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.07026668,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.3878,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.25215,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.78823334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.24709167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.07676667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.06966667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.06655,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.064216666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.064,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.059816666,0.0,0.0,0.0,0.169012503
7,7,6,0,,,,0.06601667,0.0,0.0,0.0,1.26397503
7,8,6,0,,,,0.0769,0.0,0.0,0.0,2.9577375
7,9,6,0,,,,0.0699,0.0,0.0,0.0,4.63035006
7,10,6,0,,,,2.5283666,0.0,0.0,0.0,5.9178375
7,11,6,0,,,,3.3840168,0.0,0.0,0.0,6.78472506
7,12,6,0,,,,3.7403,0.0,0.0,0.0,7.2097875
7,13,6,0,,,,4.5342336,0.0,0.0,0.0,5.4851625
7,14,6,0,,,,0.51475,0.0,0.0,0.0,6.6151872
7,15,6,0,,,,0.08251667,0.0,0.0,0.0,5.7668625
7,16,6,0,,,,0.09585,0.0,0.0,0.0,4.4537625
7,17,6,0,,,,1.2656833,0.0,0.0,0.0,2.68623747
7,18,6,0,,,,3.0227833,0.0,0.0,0.0,1.0299375
7,19,6,0,,,,2.29525,0.0,0.0,0.0,0.0
7,20,6,0,,,,6.5612795e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,7.93457e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.059333418,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.86908334,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.338125,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.74328333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34333333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.0653,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.06508333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.1517,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.43183333,0.0,0.0,0.0,0.205837488
7,7,7,0,,,,0.06768333,0.0,0.0,0.0,1.25385003
7,8,7,0,,,,0.072,0.0,0.0,0.0,2.8393875
7,9,7,0,,,,0.07455,0.0,0.0,0.0,4.49036253
7,10,7,0,,,,2.4319334,0.0,0.0,0.0,5.76723726
7,11,7,0,,,,3.0603833,0.0,0.0,0.0,6.4223253
7,12,7,0,,,,3.0451167,0.0,0.0,0.0,6.4172997
7,13,7,0,,,,2.7740834,0.0,0.0,0.0,6.4469997
7,14,7,0,,,,0.07196666,0.0,0.0,0.0,6.6353625
7,15,7,0,,,,0.83793336,0.0,0.0,0.0,5.77503756
7,16,7,0,,,,1.0254333,0.0,0.0,0.0,4.3227
7,17,7,0,,,,1.0923333,0.0,0.0,0.0,2.63381256
7,18,7,0,,,,0.50766665,0.0,0.0,0.0,1.00215
7,19,7,0,,,,0.02293337,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.435018e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0174513e-07,0.0,0.0,0.0,0.2898
7,7,1,0,,,,1.019001e-07,0.0,0.0,0.0,1.27410003
7,8,1,0,,,,0.068566665,0.0,0.0,0.0,2.898225
7,9,1,0,,,,0.070483334,0.0,0.0,0.0,4.53731256
7,10,1,0,,,,2.4882667,0.0,0.0,0.0,5.86053756
7,11,1,0,,,,3.33275,0.0,0.0,0.0,6.7388625
7,12,1,0,,,,3.1333,0.0,0.0,0.0,7.17075
7,13,1,0,,,,0.07225,0.0,0.0,0.0,7.14922506
7,14,1,0,,,,0.12597777,0.0,0.0,0.0,6.6892437
7,15,1,0,,,,0.07108333,0.0,0.0,0.0,5.72688774
7,16,1,0,,,,0.06953333,0.0,0.0,0.0,4.3336125
7,17,1,0,,,,0.06778333,0.0,0.0,0.0,2.61768744
7,18,1,0,,,,0.0658,0.0,0.0,0.0,0.996975
7,19,1,0,,,,0.020666713,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.04904174e-07,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,2,0,,,,9.6267186e-08,0.0,0.0,0.0,0.1868625
7,7,2,0,,,,0.0038667452,0.0,0.0,0.0,1.26510003
7,8,2,0,,,,0.5276333,0.0,0.0,0.0,2.95747506
7,9,2,0,,,,0.07366667,0.0,0.0,0.0,4.58317503
7,10,2,0,,,,2.5539167,0.0,0.0,0.0,5.92597485
7,11,2,0,,,,3.3398166,0.0,0.0,0.0,6.77246265
7,12,2,0,,,,3.5274167,0.0,0.0,0.0,6.9712497
7,13,2,0,,,,1.6412166,0.0,0.0,0.0,6.8605128
7,14,2,0,,,,0.46433333,0.0,0.0,0.0,4.95405
7,15,2,0,,,,0.42481667,0.0,0.0,0.0,2.5151625
7,16,2,0,,,,0.5101,0.0,0.0,0.0,4.04261253
7,17,2,0,,,,0.61235,0.0,0.0,0.0,2.6773875
7,18,2,0,,,,3.0886834,0.0,0.0,0.0,0.996525
7,19,2,0,,,,1.05365,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.0770162e-07,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,6.5612795e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.28243e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.29761672,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.2547,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.06476667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.065183334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.06415,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.059083335,0.0,0.0,0.0,0.1069875
7,7,3,0,,,,0.066866666,0.0,0.0,0.0,1.3330125
7,8,3,0,,,,0.079966664,0.0,0.0,0.0,2.79195003
7,9,3,0,,,,0.11208333,0.0,0.0,0.0,4.0102875
7,10,3,0,,,,1.4785666,0.0,0.0,0.0,4.6101375
7,11,3,0,,,,3.2117,0.0,0.0,0.0,6.56163774
7,12,3,0,,,,3.6456332,0.0,0.0,0.0,7.04579976
7,13,3,0,,,,2.213,0.0,0.0,0.0,5.82089994
7,14,3,0,,,,0.116333336,0.0,0.0,0.0,7.1676378
7,15,3,0,,,,0.113416664,0.0,0.0,0.0,3.646125
7,16,3,0,,,,0.11385,0.0,0.0,0.0,4.49958744
7,17,3,0,,,,0.11376667,0.0,0.0,0.0,2.61802494
7,18,3,0,,,,0.11946667,0.0,0.0,0.0,0.95238747
7,19,3,0,,,,0.07095001,0.0,0.0,0.0,0.0
7,20,3,0,,,,4.1453042e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.3951,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5894,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.33190835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.1367,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.13551667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.13635,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.13573334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.1348,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.12678333,0.0,0.0,0.0,0.148312494
7,7,4,0,,,,0.1202,0.0,0.0,0.0,1.20131253
7,8,4,0,,,,0.1112,0.0,0.0,0.0,2.95477488
7,9,4,0,,,,0.11276667,0.0,0.0,0.0,4.5768375
7,10,4,0,,,,2.6170833,0.0,0.0,0.0,5.9542497
7,11,4,0,,,,3.50675,0.0,0.0,0.0,6.89021244
7,12,4,0,,,,3.9215,0.0,0.0,0.0,7.36488774
7,13,4,0,,,,1.9682167,0.0,0.0,0.0,7.3807497
7,14,4,0,,,,0.115433335,0.0,0.0,0.0,7.034625
7,15,4,0,,,,0.115,0.0,0.0,0.0,5.95961226
7,16,4,0,,,,0.113016665,0.0,0.0,0.0,4.52835
7,17,4,0,,,,0.11116666,0.0,0.0,0.0,2.79675
7,18,4,0,,,,0.109566666,0.0,0.0,0.0,1.00334997
7,19,4,0,,,,2.63885,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.01331669,0.0,0.0,0.0,0.0
7,21,4,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.36790004,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.8461667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.20931667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.12346666,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.12106667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.11511666,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.1121,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.21678333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.2697,0.0,0.0,0.0,0.127199997
7,7,5,0,,,,0.12258333,0.0,0.0,0.0,1.27762497
7,8,5,0,,,,0.11353333,0.0,0.0,0.0,3.14085006
7,9,5,0,,,,0.11496667,0.0,0.0,0.0,4.8052503
7,10,5,0,,,,2.7935333,0.0,0.0,0.0,6.15708765
7,11,5,0,,,,3.6792445,0.0,0.0,0.0,7.0959249
7,12,5,0,,,,4.02695,0.0,0.0,0.0,7.4825622
7,13,5,0,,,,1.4865167,0.0,0.0,0.0,7.47063774
7,14,5,0,,,,0.11835,0.0,0.0,0.0,6.9523875
7,15,5,0,,,,0.11778333,0.0,0.0,0.0,5.95758744
7,16,5,0,,,,1.1320333,0.0,0.0,0.0,4.5693
7,17,5,0,,,,0.91718334,0.0,0.0,0.0,2.77335
7,18,5,0,,,,1.12655,0.0,0.0,0.0,0.999675
7,19,5,0,,,,1.0369167,0.0,0.0,0.0,0.0
7,20,5,0,,,,8.265177e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,8.417765e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.892781e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.6639e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.536743e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.2695667,0.0,0.0,0.0,0.1396125
7,7,6,0,,,,0.7,0.0,0.0,0.0,1.2484125
7,8,6,0,,,,0.123066664,0.0,0.0,0.0,3.03022512
7,9,6,0,,,,0.1156,0.0,0.0,0.0,4.69252494
7,10,6,0,,,,2.6202834,0.0,0.0,0.0,5.9536125
7,11,6,0,,,,3.4832833,0.0,0.0,0.0,6.859575
7,12,6,0,,,,3.8195,0.0,0.0,0.0,7.2452628
7,13,6,0,,,,1.7405666,0.0,0.0,0.0,7.1874
7,14,6,0,,,,0.19528334,0.0,0.0,0.0,6.70215015
7,15,6,0,,,,0.7953,0.0,0.0,0.0,5.698575
7,16,6,0,,,,1.1511667,0.0,0.0,0.0,4.29345
7,17,6,0,,,,1.7481166,0.0,0.0,0.0,2.6031375
7,18,6,0,,,,3.0132666,0.0,0.0,0.0,0.946499976
7,19,6,0,,,,0.19506666,0.0,0.0,0.0,0.083999997
7,20,6,0,,,,6.2561035e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.17746985e-07,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.12165001,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.15628333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.1568,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15575,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.15041667,0.0,0.0,0.0,0.147000006
7,7,7,0,,,,0.15755,0.0,0.0,0.0,1.16501247
7,8,7,0,,,,0.15995,0.0,0.0,0.0,2.85303762
7,9,7,0,,,,0.16128333,0.0,0.0,0.0,4.47866262
7,10,7,0,,,,2.3221166,0.0,0.0,0.0,5.789925
7,11,7,0,,,,3.3756833,0.0,0.0,0.0,6.63476274
7,12,7,0,,,,3.6923332,0.0,0.0,0.0,7.08071265
7,13,7,0,,,,2.56175,0.0,0.0,0.0,7.08809985
7,14,7,0,,,,0.16493334,0.0,0.0,0.0,6.4728
7,15,7,0,,,,0.16365,0.0,0.0,0.0,5.54336226
7,16,7,0,,,,0.16225,0.0,0.0,0.0,4.0296375
7,17,7,0,,,,0.16123334,0.0,0.0,0.0,2.48283738
7,18,7,0,,,,0.17468333,0.0,0.0,0.0,0.904725
7,19,7,0,,,,1.8752333,0.0,0.0,0.0,0.089062497
7,20,7,0,,,,0.10596677,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0859171e-07,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.02758406e-07,0.0,0.0,0.0,0.248362497
7,7,1,0,,,,0.001983431,0.0,0.0,0.0,1.017187524
7,8,1,0,,,,0.11743333,0.0,0.0,0.0,2.6694
7,9,1,0,,,,0.115033336,0.0,0.0,0.0,2.550375
7,10,1,0,,,,0.030766759,0.0,0.0,0.0,1.60893747
7,11,1,0,,,,0.11795,0.0,0.0,0.0,1.4043375
7,12,1,0,,,,0.11776666,0.0,0.0,0.0,1.4769
7,13,1,0,,,,0.7140333,0.0,0.0,0.0,3.8583
7,14,1,0,,,,0.12151667,0.0,0.0,0.0,5.04071244
7,15,1,0,,,,0.12075,0.0,0.0,0.0,3.86838747
7,16,1,0,,,,0.1206,0.0,0.0,0.0,5.04273726
7,17,1,0,,,,0.11761667,0.0,0.0,0.0,1.98993753
7,18,1,0,,,,0.11653333,0.0,0.0,0.0,0.480225006
7,19,1,0,,,,0.10293333,0.0,0.0,0.0,0.091725003
7,20,1,0,,,,0.036116738,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.11433333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.1141,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.11495,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.114875,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.11533333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.113866664,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.11423333,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.41921666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.24543333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.10683333,0.0,0.0,0.0,0.16335
7,7,2,0,,,,0.11596667,0.0,0.0,0.0,1.33316253
7,8,2,0,,,,0.11755,0.0,0.0,0.0,2.03876244
7,9,2,0,,,,0.11738333,0.0,0.0,0.0,2.02998753
7,10,2,0,,,,1.4257833,0.0,0.0,0.0,4.38431256
7,11,2,0,,,,2.4663334,0.0,0.0,0.0,5.6869875
7,12,2,0,,,,3.0915334,0.0,0.0,0.0,6.4026378
7,13,2,0,,,,3.5962834,0.0,0.0,0.0,7.3459872
7,14,2,0,,,,0.122383334,0.0,0.0,0.0,6.2839872
7,15,2,0,,,,0.12071667,0.0,0.0,0.0,5.51939994
7,16,2,0,,,,0.12026667,0.0,0.0,0.0,4.22816256
7,17,2,0,,,,0.117133334,0.0,0.0,0.0,1.58373756
7,18,2,0,,,,0.116333336,0.0,0.0,0.0,0.91098747
7,19,2,0,,,,0.104616664,0.0,0.0,0.0,0.079125003
7,20,2,0,,,,0.0012334385,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.04649864e-07,0.0,0.0,0.0,0.1272375
7,7,3,0,,,,0.006900097,0.0,0.0,0.0,1.13921253
7,8,3,0,,,,0.49056667,0.0,0.0,0.0,2.85386247
7,9,3,0,,,,0.11955,0.0,0.0,0.0,4.49096238
7,10,3,0,,,,2.4746666,0.0,0.0,0.0,5.7740625
7,11,3,0,,,,3.3317,0.0,0.0,0.0,6.680925
7,12,3,0,,,,3.5170667,0.0,0.0,0.0,7.1625375
7,13,3,0,,,,0.13231666,0.0,0.0,0.0,7.1380125
7,14,3,0,,,,0.12355,0.0,0.0,0.0,6.67008765
7,15,3,0,,,,0.12301667,0.0,0.0,0.0,5.7528
7,16,3,0,,,,0.120633334,0.0,0.0,0.0,4.33556244
7,17,3,0,,,,0.11878333,0.0,0.0,0.0,2.64232503
7,18,3,0,,,,0.11676667,0.0,0.0,0.0,0.93915
7,19,3,0,,,,0.104433335,0.0,0.0,0.0,0.0655875
7,20,3,0,,,,0.0016834345,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.0027500987,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0385315e-07,0.0,0.0,0.0,0.114937497
7,7,4,0,,,,1.0711153e-07,0.0,0.0,0.0,1.16478756
7,8,4,0,,,,0.117233336,0.0,0.0,0.0,2.97614988
7,9,4,0,,,,0.1208,0.0,0.0,0.0,4.6756125
7,10,4,0,,,,2.3185833,0.0,0.0,0.0,5.58041256
7,11,4,0,,,,3.7187166,0.0,0.0,0.0,6.87382524
7,12,4,0,,,,2.2516832,0.0,0.0,0.0,7.1473878
7,13,4,0,,,,0.1344,0.0,0.0,0.0,7.1816247
7,14,4,0,,,,0.1248,0.0,0.0,0.0,6.47422506
7,15,4,0,,,,0.12213334,0.0,0.0,0.0,3.84708744
7,16,4,0,,,,0.12148333,0.0,0.0,0.0,3.83302494
7,17,4,0,,,,0.11973333,0.0,0.0,0.0,2.10899997
7,18,4,0,,,,0.11818333,0.0,0.0,0.0,1.03529997
7,19,4,0,,,,0.1039,0.0,0.0,0.0,0.0505125
7,20,4,0,,,,0.003833434,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0655721e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.892781e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0383526e-07,0.0,0.0,0.0,0.09135
7,7,5,0,,,,1.05810166e-07,0.0,0.0,0.0,1.16250003
7,8,5,0,,,,0.11771667,0.0,0.0,0.0,2.95342497
7,9,5,0,,,,0.121816665,0.0,0.0,0.0,4.63271265
7,10,5,0,,,,2.5701666,0.0,0.0,0.0,5.9413878
7,11,5,0,,,,3.4958167,0.0,0.0,0.0,6.86422485
7,12,5,0,,,,1.8567166,0.0,0.0,0.0,7.29502515
7,13,5,0,,,,0.13663334,0.0,0.0,0.0,7.2869625
7,14,5,0,,,,0.12516667,0.0,0.0,0.0,6.83940015
7,15,5,0,,,,0.35405,0.0,0.0,0.0,5.8761
7,16,5,0,,,,0.27918333,0.0,0.0,0.0,4.45079997
7,17,5,0,,,,0.11881667,0.0,0.0,0.0,2.67127488
7,18,5,0,,,,0.1172,0.0,0.0,0.0,0.9320625
7,19,5,0,,,,0.1043,0.0,0.0,0.0,0.054225
7,20,5,0,,,,0.0025000994,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.01343794e-07,0.0,0.0,0.0,0.106125003
7,7,6,0,,,,1.0138949e-07,0.0,0.0,0.0,1.15736256
7,8,6,0,,,,0.11675,0.0,0.0,0.0,2.8765125
7,9,6,0,,,,0.12036667,0.0,0.0,0.0,4.54394997
7,10,6,0,,,,2.5203,0.0,0.0,0.0,5.8858875
7,11,6,0,,,,3.42475,0.0,0.0,0.0,6.78641256
7,12,6,0,,,,1.9916667,0.0,0.0,0.0,7.22602494
7,13,6,0,,,,0.13535,0.0,0.0,0.0,7.1661375
7,14,6,0,,,,0.12398333,0.0,0.0,0.0,6.67807524
7,15,6,0,,,,0.12156667,0.0,0.0,0.0,5.7192003
7,16,6,0,,,,0.12025,0.0,0.0,0.0,4.28069997
7,17,6,0,,,,0.11806667,0.0,0.0,0.0,2.529225
7,18,6,0,,,,0.11681667,0.0,0.0,0.0,0.88890003
7,19,6,0,,,,2.707,0.0,0.0,0.0,0.0621375003
7,20,6,0,,,,0.09450002,0.0,0.0,0.0,0.0
7,21,6,0,,,,6.9173176e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.012766739,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.12528333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.12453333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.48063335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.38293332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.12021667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.116783336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.112966664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.107991666,0.0,0.0,0.0,0.09225
7,7,7,0,,,,0.117866665,0.0,0.0,0.0,1.17476244
7,8,7,0,,,,0.11883333,0.0,0.0,0.0,2.77432497
7,9,7,0,,,,0.1206,0.0,0.0,0.0,4.3848
7,10,7,0,,,,2.5849,0.0,0.0,0.0,5.7242997
7,11,7,0,,,,3.2815,0.0,0.0,0.0,6.60839994
7,12,7,0,,,,4.0547166,0.0,0.0,0.0,7.002675
7,13,7,0,,,,2.8254166,0.0,0.0,0.0,6.98178735
7,14,7,0,,,,0.12376667,0.0,0.0,0.0,6.43728735
7,15,7,0,,,,0.1229,0.0,0.0,0.0,5.4622125
7,16,7,0,,,,0.12155,0.0,0.0,0.0,4.08764988
7,17,7,0,,,,0.13783333,0.0,0.0,0.0,2.43569997
7,18,7,0,,,,0.11915,0.0,0.0,0.0,0.8398125
7,19,7,0,,,,0.12711667,0.0,0.0,0.0,0.062025003
7,20,7,0,,,,0.00218344,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.2897136e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.38623333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.39783335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.3973,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.39806667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.39651668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.18673334,0.0,0.0,0.0,0.133574994
7,7,1,0,,,,0.18408333,0.0,0.0,0.0,1.13429997
7,8,1,0,,,,0.21546666,0.0,0.0,0.0,2.70037494
7,9,1,0,,,,0.5703667,0.0,0.0,0.0,4.30147512
7,10,1,0,,,,2.2568333,0.0,0.0,0.0,5.5678878
7,11,1,0,,,,3.1466,0.0,0.0,0.0,6.4685628
7,12,1,0,,,,3.2686334,0.0,0.0,0.0,6.61559985
7,13,1,0,,,,3.2101333,0.0,0.0,0.0,6.94222506
7,14,1,0,,,,0.12286667,0.0,0.0,0.0,6.4081872
7,15,1,0,,,,0.12151667,0.0,0.0,0.0,5.4835497
7,16,1,0,,,,0.11918333,0.0,0.0,0.0,4.34565
7,17,1,0,,,,0.1178,0.0,0.0,0.0,2.38289994
7,18,1,0,,,,0.11641667,0.0,0.0,0.0,0.733462506
7,19,1,0,,,,0.106466666,0.0,0.0,0.0,0.074175003
7,20,1,0,,,,0.0022166774,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.38951668,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.15171666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.36126667,0.0,0.0,0.0,0.0
