month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.7529096e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.008633418,0.0,0.0,0.0,0.04165
8,7,1,0,,,,0.30475003,0.0,0.0,0.0,0.40315
8,8,1,0,,,,0.53886676,0.0,0.0,0.0,1.03291664
8,9,1,0,,,,1.3050333,0.0,0.0,0.0,1.69453332
8,10,1,0,,,,1.61705,0.0,0.0,0.0,2.26593336
8,11,1,0,,,,2.7272666,0.0,0.0,0.0,2.6528832
8,12,1,0,,,,3.8617167,0.0,0.0,0.0,2.84081664
8,13,1,0,,,,2.1907833,0.0,0.0,0.0,2.8138332
8,14,1,0,,,,2.5295334,0.0,0.0,0.0,2.58203344
8,15,1,0,,,,1.4962833,0.0,0.0,0.0,2.18168336
8,16,1,0,,,,0.81633335,0.0,0.0,0.0,1.58726672
8,17,1,0,,,,1.7462167,0.0,0.0,0.0,0.91776668
8,18,1,0,,,,0.95851666,0.0,0.0,0.0,0.3135
8,19,1,0,,,,0.8073,0.0,0.0,0.0,0.0210166664
8,20,1,0,,,,0.7443834,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0070801e-07,0.0,0.0,0.0,0.04835
8,7,2,0,,,,0.22268337,0.0,0.0,0.0,0.409833344
8,8,2,0,,,,0.4047,0.0,0.0,0.0,1.00641668
8,9,2,0,,,,0.36675,0.0,0.0,0.0,1.66881664
8,10,2,0,,,,1.69065,0.0,0.0,0.0,2.2171168
8,11,2,0,,,,1.27775,0.0,0.0,0.0,2.6048832
8,12,2,0,,,,0.38688335,0.0,0.0,0.0,2.80656664
8,13,2,0,,,,0.53173333,0.0,0.0,0.0,2.76428344
8,14,2,0,,,,3.5001833,0.0,0.0,0.0,2.5527
8,15,2,0,,,,2.2696166,0.0,0.0,0.0,2.14243336
8,16,2,0,,,,4.0351834,0.0,0.0,0.0,1.57476672
8,17,2,0,,,,2.5872583,0.0,0.0,0.0,0.90725
8,18,2,0,,,,0.6544167,0.0,0.0,0.0,0.31443332
8,19,2,0,,,,2.2416167,0.0,0.0,0.0,0.0233833332
8,20,2,0,,,,0.75883335,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.34843335,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.58875,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.18445,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.1473916,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.27638334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.79195,0.0,0.0,0.0,0.0
8,3,3,0,,,,2.37795,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.26986668,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.6713667,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0646,0.0,0.0,0.0,0.061583332
8,7,3,0,,,,1.1634667,0.0,0.0,0.0,0.44486668
8,8,3,0,,,,0.63778335,0.0,0.0,0.0,1.03453332
8,9,3,0,,,,0.38816667,0.0,0.0,0.0,1.63576672
8,10,3,0,,,,0.5412833,0.0,0.0,0.0,2.1475
8,11,3,0,,,,1.1913667,0.0,0.0,0.0,2.7151332
8,12,3,0,,,,2.5515332,0.0,0.0,0.0,2.80415
8,13,3,0,,,,1.1928583,0.0,0.0,0.0,2.8381416
8,14,3,0,,,,0.17933333,0.0,0.0,0.0,2.61046656
8,15,3,0,,,,2.2336833,0.0,0.0,0.0,2.18553344
8,16,3,0,,,,2.4908834,0.0,0.0,0.0,1.59528332
8,17,3,0,,,,2.54715,0.0,0.0,0.0,0.9275
8,18,3,0,,,,3.50785,0.0,0.0,0.0,0.30559168
8,19,3,0,,,,0.20546667,0.0,0.0,0.0,0.01725
8,20,3,0,,,,1.0052834,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.524,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.1649833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.28586668,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.28168333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.76446664,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2278833,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.0431334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27368334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.27283335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.20221667,0.0,0.0,0.0,0.03555
8,7,4,0,,,,0.19476667,0.0,0.0,0.0,0.41415
8,8,4,0,,,,0.50268334,0.0,0.0,0.0,0.87398332
8,9,4,0,,,,1.0831667,0.0,0.0,0.0,1.45916664
8,10,4,0,,,,0.40736666,0.0,0.0,0.0,2.21515
8,11,4,0,,,,0.18701667,0.0,0.0,0.0,2.6349834
8,12,4,0,,,,0.18251666,0.0,0.0,0.0,2.82146656
8,13,4,0,,,,0.17665,0.0,0.0,0.0,2.8048668
8,14,4,0,,,,1.6316667,0.0,0.0,0.0,2.5976168
8,15,4,0,,,,1.5092666,0.0,0.0,0.0,2.18571656
8,16,4,0,,,,1.6513667,0.0,0.0,0.0,1.5824
8,17,4,0,,,,1.5184833,0.0,0.0,0.0,0.89745
8,18,4,0,,,,1.2099833,0.0,0.0,0.0,0.297083344
8,19,4,0,,,,1.5490333,0.0,0.0,0.0,0.017216668
8,20,4,0,,,,1.7864166,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.4798834,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.5069,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9311167,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.1601918,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27495,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0169,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.27011666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2691,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.2691,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.41505,0.0,0.0,0.0,0.041616664
8,7,5,0,,,,0.48531666,0.0,0.0,0.0,0.4467
8,8,5,0,,,,0.1926,0.0,0.0,0.0,1.0404
8,9,5,0,,,,0.18846667,0.0,0.0,0.0,1.71171668
8,10,5,0,,,,0.1879,0.0,0.0,0.0,2.2745832
8,11,5,0,,,,0.19135,0.0,0.0,0.0,2.67481664
8,12,5,0,,,,0.17968333,0.0,0.0,0.0,2.86646656
8,13,5,0,,,,0.18046667,0.0,0.0,0.0,2.84405
8,14,5,0,,,,0.5570667,0.0,0.0,0.0,2.6183832
8,15,5,0,,,,2.45285,0.0,0.0,0.0,2.2144
8,16,5,0,,,,1.0908333,0.0,0.0,0.0,1.62271668
8,17,5,0,,,,2.5568833,0.0,0.0,0.0,0.93858332
8,18,5,0,,,,0.18113333,0.0,0.0,0.0,0.31186668
8,19,5,0,,,,2.4166834,0.0,0.0,0.0,0.0135666668
8,20,5,0,,,,2.1550667,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.5949167,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.47905,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.5887,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.28054166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.27593333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.27275,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.5503,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.65465,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.48895,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.23018333,0.0,0.0,0.0,0.045166668
8,7,6,0,,,,0.2186,0.0,0.0,0.0,0.458333344
8,8,6,0,,,,0.20266667,0.0,0.0,0.0,1.05903332
8,9,6,0,,,,0.5893833,0.0,0.0,0.0,1.73908336
8,10,6,0,,,,0.80876666,0.0,0.0,0.0,2.3106332
8,11,6,0,,,,0.18821667,0.0,0.0,0.0,2.6971168
8,12,6,0,,,,0.18506667,0.0,0.0,0.0,2.8829
8,13,6,0,,,,0.18228333,0.0,0.0,0.0,2.86625
8,14,6,0,,,,0.17811666,0.0,0.0,0.0,2.6495166
8,15,6,0,,,,1.2709167,0.0,0.0,0.0,2.24615
8,16,6,0,,,,2.1113,0.0,0.0,0.0,1.6413
8,17,6,0,,,,0.5452833,0.0,0.0,0.0,0.93908332
8,18,6,0,,,,2.4744,0.0,0.0,0.0,0.30935
8,19,6,0,,,,1.2798,0.0,0.0,0.0,0.0113
8,20,6,0,,,,3.45725,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5219,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.59305,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.28413334,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.27396667,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.27006668,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.2732,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.8199167,0.0,0.0,0.0,0.0
8,4,7,0,,,,2.2150333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.27366668,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.25966668,0.0,0.0,0.0,0.0446
8,7,7,0,,,,0.25505,0.0,0.0,0.0,0.45853332
8,8,7,0,,,,0.25155,0.0,0.0,0.0,1.07116664
8,9,7,0,,,,0.28291667,0.0,0.0,0.0,1.7549
8,10,7,0,,,,0.25163335,0.0,0.0,0.0,2.32105
8,11,7,0,,,,0.24485,0.0,0.0,0.0,2.70735
8,12,7,0,,,,0.23893334,0.0,0.0,0.0,2.88406664
8,13,7,0,,,,0.23843333,0.0,0.0,0.0,2.85328344
8,14,7,0,,,,0.5721167,0.0,0.0,0.0,2.6511
8,15,7,0,,,,1.6708333,0.0,0.0,0.0,2.2330832
8,16,7,0,,,,2.3132668,0.0,0.0,0.0,1.61613332
8,17,7,0,,,,0.5654167,0.0,0.0,0.0,0.91446668
8,18,7,0,,,,2.3081,0.0,0.0,0.0,0.292733336
8,19,7,0,,,,3.0174668,0.0,0.0,0.0,0.0071
8,20,7,0,,,,1.5395833,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.9450833,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3973334,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.3569667,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.55274165,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.27321666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.26975,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.2698,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.269,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26916668,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.26366666,0.0,0.0,0.0,0.03555
8,7,1,0,,,,0.27573332,0.0,0.0,0.0,0.46086668
8,8,1,0,,,,0.46643335,0.0,0.0,0.0,1.06856664
8,9,1,0,,,,1.2865208,0.0,0.0,0.0,1.75465416
8,10,1,0,,,,2.3234832,0.0,0.0,0.0,2.3174
8,11,1,0,,,,2.0237167,0.0,0.0,0.0,2.70146656
8,12,1,0,,,,2.1582668,0.0,0.0,0.0,2.89496656
8,13,1,0,,,,3.14395,0.0,0.0,0.0,2.87768336
8,14,1,0,,,,2.7336833,0.0,0.0,0.0,2.66246656
8,15,1,0,,,,0.80048335,0.0,0.0,0.0,2.2405832
8,16,1,0,,,,3.7161167,0.0,0.0,0.0,1.63916664
8,17,1,0,,,,1.1187834,0.0,0.0,0.0,0.93935
8,18,1,0,,,,0.2739,0.0,0.0,0.0,0.30265
8,19,1,0,,,,0.2612,0.0,0.0,0.0,0.0082666664
8,20,1,0,,,,0.26871666,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6775666,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.1271334,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.71566665,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.30143332,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.7626834,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27601665,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.27406666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.27346668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.27178332,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.35353333,0.0,0.0,0.0,0.058016668
8,7,2,0,,,,0.54721665,0.0,0.0,0.0,0.4772
8,8,2,0,,,,0.63698334,0.0,0.0,0.0,1.09735
8,9,2,0,,,,2.51825,0.0,0.0,0.0,1.78615
8,10,2,0,,,,0.92625,0.0,0.0,0.0,2.37693336
8,11,2,0,,,,0.42321667,0.0,0.0,0.0,2.7736668
8,12,2,0,,,,2.2422333,0.0,0.0,0.0,2.96206664
8,13,2,0,,,,0.32638332,0.0,0.0,0.0,2.9257666
8,14,2,0,,,,3.3815334,0.0,0.0,0.0,2.69595
8,15,2,0,,,,0.84008336,0.0,0.0,0.0,2.2566
8,16,2,0,,,,2.6500332,0.0,0.0,0.0,1.65591664
8,17,2,0,,,,0.34071666,0.0,0.0,0.0,0.94525
8,18,2,0,,,,0.7550667,0.0,0.0,0.0,0.29185
8,19,2,0,,,,0.8792,0.0,0.0,0.0,0.00495
8,20,2,0,,,,0.6339333,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3624667,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.42305,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.5578667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5214083,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.28075,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.27241668,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2778333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.46968332,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.31641668,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.31063333,0.0,0.0,0.0,0.027
8,7,3,0,,,,0.3616,0.0,0.0,0.0,0.46031668
8,8,3,0,,,,0.90005,0.0,0.0,0.0,1.10061668
8,9,3,0,,,,3.5451,0.0,0.0,0.0,1.78925
8,10,3,0,,,,2.1312666,0.0,0.0,0.0,2.37003344
8,11,3,0,,,,0.54585,0.0,0.0,0.0,2.7543332
8,12,3,0,,,,2.27125,0.0,0.0,0.0,2.9626
8,13,3,0,,,,0.43023333,0.0,0.0,0.0,2.9352334
8,14,3,0,,,,2.24835,0.0,0.0,0.0,2.67046656
8,15,3,0,,,,1.4355834,0.0,0.0,0.0,2.23268336
8,16,3,0,,,,0.19998333,0.0,0.0,0.0,1.63808336
8,17,3,0,,,,0.6741833,0.0,0.0,0.0,0.93251668
8,18,3,0,,,,1.1014167,0.0,0.0,0.0,0.284166656
8,19,3,0,,,,2.6850667,0.0,0.0,0.0,0.00376666664
8,20,3,0,,,,0.42668334,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5867333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2929333,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.0123,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.30485,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.28253335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.2753,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.27306667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27011666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.27671668,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.30648333,0.0,0.0,0.0,0.02395
8,7,4,0,,,,0.3589,0.0,0.0,0.0,0.445333344
8,8,4,0,,,,0.6926,0.0,0.0,0.0,1.08091664
8,9,4,0,,,,1.2001834,0.0,0.0,0.0,1.76696668
8,10,4,0,,,,2.8575833,0.0,0.0,0.0,2.3225166
8,11,4,0,,,,1.5415,0.0,0.0,0.0,2.7130832
8,12,4,0,,,,0.46063334,0.0,0.0,0.0,2.8781168
8,13,4,0,,,,2.0237167,0.0,0.0,0.0,2.8414
8,14,4,0,,,,1.1280667,0.0,0.0,0.0,2.5896332
8,15,4,0,,,,3.4404333,0.0,0.0,0.0,2.1687
8,16,4,0,,,,2.0803332,0.0,0.0,0.0,1.57665
8,17,4,0,,,,1.6558833,0.0,0.0,0.0,0.8856
8,18,4,0,,,,1.1863166,0.0,0.0,0.0,0.26943332
8,19,4,0,,,,0.57731664,0.0,0.0,0.0,0.0028166666
8,20,4,0,,,,1.7049333,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.54933333,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.60715,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0939333,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.6585667,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27758333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.2746,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.27383333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.27365,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.7601167,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5161,0.0,0.0,0.0,0.027216668
8,7,5,0,,,,0.73425,0.0,0.0,0.0,0.404733336
8,8,5,0,,,,1.1583,0.0,0.0,0.0,0.9952
8,9,5,0,,,,1.00595,0.0,0.0,0.0,1.66071668
8,10,5,0,,,,0.25191668,0.0,0.0,0.0,2.2211
8,11,5,0,,,,0.18733333,0.0,0.0,0.0,2.5865
8,12,5,0,,,,0.19308333,0.0,0.0,0.0,2.78028344
8,13,5,0,,,,1.6609666,0.0,0.0,0.0,2.75728344
8,14,5,0,,,,4.4258084,0.0,0.0,0.0,2.55303344
8,15,5,0,,,,1.5609167,0.0,0.0,0.0,2.1352334
8,16,5,0,,,,1.6352667,0.0,0.0,0.0,1.52856664
8,17,5,0,,,,3.7775,0.0,0.0,0.0,0.84693336
8,18,5,0,,,,1.17815,0.0,0.0,0.0,0.2541
8,19,5,0,,,,0.784,0.0,0.0,0.0,0.0035833332
8,20,5,0,,,,2.99205,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4238666,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.52845,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.1286833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.27741668,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.6919167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.35381666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.26941666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.26958334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.26996666,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.64461666,0.0,0.0,0.0,0.01065
8,7,6,0,,,,0.25431666,0.0,0.0,0.0,0.35206668
8,8,6,0,,,,0.4912,0.0,0.0,0.0,0.99113336
8,9,6,0,,,,0.197,0.0,0.0,0.0,1.66131664
8,10,6,0,,,,0.18661667,0.0,0.0,0.0,2.20296656
8,11,6,0,,,,0.5431333,0.0,0.0,0.0,2.56818336
8,12,6,0,,,,0.46813333,0.0,0.0,0.0,2.74285
8,13,6,0,,,,0.8466333,0.0,0.0,0.0,2.7470166
8,14,6,0,,,,2.3746667,0.0,0.0,0.0,2.5159168
8,15,6,0,,,,1.11465,0.0,0.0,0.0,2.10996656
8,16,6,0,,,,2.73355,0.0,0.0,0.0,1.5166
8,17,6,0,,,,1.0834,0.0,0.0,0.0,0.8287
8,18,6,0,,,,2.0623167,0.0,0.0,0.0,0.2453
8,19,6,0,,,,1.8648167,0.0,0.0,0.0,0.0034166668
8,20,6,0,,,,2.5279334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2813333,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.2236166,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.4401,0.0,0.0,0.0,0.0
8,24,6,0,,,,3.1092083,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.9603333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58578336,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.12135,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.27215,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5041,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0172833,0.0,0.0,0.0,0.01405
8,7,7,0,,,,0.19093333,0.0,0.0,0.0,0.34881668
8,8,7,0,,,,0.19083333,0.0,0.0,0.0,0.98988336
8,9,7,0,,,,0.19198333,0.0,0.0,0.0,1.65271668
8,10,7,0,,,,0.3305,0.0,0.0,0.0,2.2069834
8,11,7,0,,,,0.6681333,0.0,0.0,0.0,2.5762666
8,12,7,0,,,,0.18266666,0.0,0.0,0.0,2.7506
8,13,7,0,,,,2.8189332,0.0,0.0,0.0,2.72096656
8,14,7,0,,,,2.12715,0.0,0.0,0.0,2.52235
8,15,7,0,,,,1.6333667,0.0,0.0,0.0,2.12706664
8,16,7,0,,,,3.6134667,0.0,0.0,0.0,1.54108336
8,17,7,0,,,,1.5192833,0.0,0.0,0.0,0.84883332
8,18,7,0,,,,2.6950667,0.0,0.0,0.0,0.25025
8,19,7,0,,,,1.6122833,0.0,0.0,0.0,0.00173333336
8,20,7,0,,,,4.0695,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.6896834,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.8997333,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.30495,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.9730833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.27053332,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.50125,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6235,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.2713,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.6516334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.20856667,0.0,0.0,0.0,0.0094166668
8,7,1,0,,,,0.19315,0.0,0.0,0.0,0.35143332
8,8,1,0,,,,1.6457334,0.0,0.0,0.0,1.00666668
8,9,1,0,,,,1.9950833,0.0,0.0,0.0,1.67923328
8,10,1,0,,,,0.79585,0.0,0.0,0.0,2.2386668
8,11,1,0,,,,0.20956667,0.0,0.0,0.0,2.62915
8,12,1,0,,,,0.2062,0.0,0.0,0.0,2.7844834
8,13,1,0,,,,1.7741166,0.0,0.0,0.0,2.75353344
8,14,1,0,,,,1.8542666,0.0,0.0,0.0,2.5582666
8,15,1,0,,,,1.5989,0.0,0.0,0.0,2.15121656
8,16,1,0,,,,2.8243833,0.0,0.0,0.0,1.55663332
8,17,1,0,,,,1.1245834,0.0,0.0,0.0,0.84936664
8,18,1,0,,,,3.0908833,0.0,0.0,0.0,0.2506
8,19,1,0,,,,1.8907167,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.6135,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3858167,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.11385,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.6435168,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.889575,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.88575,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.41155,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.1246166,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.26931667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.26590833,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.31215,0.0,0.0,0.0,0.0095333336
8,7,2,0,,,,1.2408333,0.0,0.0,0.0,0.383916656
8,8,2,0,,,,0.61485,0.0,0.0,0.0,1.08
8,9,2,0,,,,0.1871,0.0,0.0,0.0,1.77835
8,10,2,0,,,,0.18628334,0.0,0.0,0.0,2.3514
8,11,2,0,,,,0.18875,0.0,0.0,0.0,2.73178344
8,12,2,0,,,,0.1836,0.0,0.0,0.0,2.8956668
8,13,2,0,,,,0.18405,0.0,0.0,0.0,2.88965
8,14,2,0,,,,2.04285,0.0,0.0,0.0,2.6413668
8,15,2,0,,,,1.9606167,0.0,0.0,0.0,2.20481664
8,16,2,0,,,,1.2026666,0.0,0.0,0.0,1.60896668
8,17,2,0,,,,2.4199166,0.0,0.0,0.0,0.90738336
8,18,2,0,,,,1.8522167,0.0,0.0,0.0,0.258666656
8,19,2,0,,,,1.61275,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.6292,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7280333,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3267167,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.3123,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.49998334,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5184833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.27206665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.27146667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.27201667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.27058333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.3472,0.0,0.0,0.0,0.0079666668
8,7,3,0,,,,1.3080833,0.0,0.0,0.0,0.36631668
8,8,3,0,,,,0.78141665,0.0,0.0,0.0,1.04285
8,9,3,0,,,,0.18663333,0.0,0.0,0.0,1.72326672
8,10,3,0,,,,0.18603334,0.0,0.0,0.0,2.27556664
8,11,3,0,,,,0.18886666,0.0,0.0,0.0,2.67043336
8,12,3,0,,,,1.7372333,0.0,0.0,0.0,2.84615
8,13,3,0,,,,0.8567167,0.0,0.0,0.0,2.81955
8,14,3,0,,,,1.499,0.0,0.0,0.0,2.5876668
8,15,3,0,,,,2.3821332,0.0,0.0,0.0,2.15431664
8,16,3,0,,,,1.6931,0.0,0.0,0.0,1.55018336
8,17,3,0,,,,1.0685667,0.0,0.0,0.0,0.85683332
8,18,3,0,,,,1.6384667,0.0,0.0,0.0,0.238816664
8,19,3,0,,,,3.1955833,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.3438666,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.4287,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9905167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2485833,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.350325,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.26993334,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.3290833,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.27003333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27111667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26981667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0994333,0.0,0.0,0.0,0.0102333336
8,7,4,0,,,,0.27488333,0.0,0.0,0.0,0.355333344
8,8,4,0,,,,0.36441666,0.0,0.0,0.0,1.02171668
8,9,4,0,,,,1.4148667,0.0,0.0,0.0,1.69723328
8,10,4,0,,,,1.98165,0.0,0.0,0.0,2.24806664
8,11,4,0,,,,1.8352333,0.0,0.0,0.0,2.6171668
8,12,4,0,,,,0.35528332,0.0,0.0,0.0,2.7821168
8,13,4,0,,,,0.18763334,0.0,0.0,0.0,2.7609834
8,14,4,0,,,,2.8104832,0.0,0.0,0.0,2.53621656
8,15,4,0,,,,0.44081667,0.0,0.0,0.0,2.11
8,16,4,0,,,,3.0014834,0.0,0.0,0.0,1.52515
8,17,4,0,,,,0.63678336,0.0,0.0,0.0,0.83866668
8,18,4,0,,,,1.9470917,0.0,0.0,0.0,0.224366668
8,19,4,0,,,,0.7114,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.9068,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.73575,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.3228333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9784666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8578917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27291667,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.3754833,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.26781666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.26785,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.26605,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.3188,0.0,0.0,0.0,0.0079333332
8,7,5,0,,,,0.30941668,0.0,0.0,0.0,0.34443332
8,8,5,0,,,,0.24511667,0.0,0.0,0.0,1.00093336
8,9,5,0,,,,0.5420833,0.0,0.0,0.0,1.67883336
8,10,5,0,,,,2.635,0.0,0.0,0.0,2.2335832
8,11,5,0,,,,1.3734167,0.0,0.0,0.0,2.6188332
8,12,5,0,,,,2.00395,0.0,0.0,0.0,2.80731664
8,13,5,0,,,,2.6252666,0.0,0.0,0.0,2.7945
8,14,5,0,,,,2.8042834,0.0,0.0,0.0,2.5725832
8,15,5,0,,,,1.4362167,0.0,0.0,0.0,2.1309
8,16,5,0,,,,0.47445,0.0,0.0,0.0,1.49245
8,17,5,0,,,,3.6921666,0.0,0.0,0.0,0.7952
8,18,5,0,,,,1.8406,0.0,0.0,0.0,0.200633332
8,19,5,0,,,,0.26253334,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.0066166,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.72276664,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.1744666,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.48145,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.6407833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.4336,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.27373335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.27375,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2285,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.27246666,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.26615,0.0,0.0,0.0,0.0141333332
8,7,6,0,,,,0.2754,0.0,0.0,0.0,0.32085
8,8,6,0,,,,0.3618,0.0,0.0,0.0,0.92818336
8,9,6,0,,,,0.18561667,0.0,0.0,0.0,1.55768336
8,10,6,0,,,,0.31156668,0.0,0.0,0.0,2.0989
8,11,6,0,,,,0.69741666,0.0,0.0,0.0,2.4918668
8,12,6,0,,,,0.89665,0.0,0.0,0.0,2.6755166
8,13,6,0,,,,0.75808334,0.0,0.0,0.0,2.6481
8,14,6,0,,,,2.4729,0.0,0.0,0.0,2.44018336
8,15,6,0,,,,0.26698333,0.0,0.0,0.0,2.02596668
8,16,6,0,,,,1.4790833,0.0,0.0,0.0,1.38845
8,17,6,0,,,,1.3373667,0.0,0.0,0.0,0.76765
8,18,6,0,,,,1.5356166,0.0,0.0,0.0,0.23146666
8,19,6,0,,,,0.8481333,0.0,0.0,0.0,0.00363333344
8,20,6,0,,,,2.9438667,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.9472,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7321333,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.84575,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.881325,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.9472333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.73578334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.26803333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.08525,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.27151668,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.27165,0.0,0.0,0.0,0.03485
8,7,7,0,,,,0.27851668,0.0,0.0,0.0,0.32481668
8,8,7,0,,,,0.40683332,0.0,0.0,0.0,0.86856664
8,9,7,0,,,,1.34065,0.0,0.0,0.0,1.38061668
8,10,7,0,,,,0.67335,0.0,0.0,0.0,2.15665
8,11,7,0,,,,0.2776,0.0,0.0,0.0,1.6986
8,12,7,0,,,,0.2742,0.0,0.0,0.0,1.21235
8,13,7,0,,,,0.26513332,0.0,0.0,0.0,2.3141168
8,14,7,0,,,,0.26581666,0.0,0.0,0.0,1.14948328
8,15,7,0,,,,2.3971667,0.0,0.0,0.0,1.50746668
8,16,7,0,,,,0.26383334,0.0,0.0,0.0,1.4523
8,17,7,0,,,,2.2155666,0.0,0.0,0.0,0.77046668
8,18,7,0,,,,0.29091668,0.0,0.0,0.0,0.212233336
8,19,7,0,,,,2.0213666,0.0,0.0,0.0,0.0
8,20,7,0,,,,0.9104667,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.8791666,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3178166,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.3930166,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.4672333,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.274,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.27373335,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.64846665,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.1109,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26835,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.2621,0.0,0.0,0.0,0.01005
8,7,1,0,,,,0.273,0.0,0.0,0.0,0.326766664
8,8,1,0,,,,0.26898333,0.0,0.0,0.0,0.9515
8,9,1,0,,,,1.0135167,0.0,0.0,0.0,1.63005
8,10,1,0,,,,0.5322667,0.0,0.0,0.0,2.17925
8,11,1,0,,,,0.46276668,0.0,0.0,0.0,2.5686668
8,12,1,0,,,,0.61081666,0.0,0.0,0.0,2.7571668
8,13,1,0,,,,2.67635,0.0,0.0,0.0,2.7697
8,14,1,0,,,,0.6731333,0.0,0.0,0.0,2.53156664
8,15,1,0,,,,2.8953667,0.0,0.0,0.0,2.1277666
8,16,1,0,,,,1.43995,0.0,0.0,0.0,1.2187
8,17,1,0,,,,2.9231834,0.0,0.0,0.0,0.69885
8,18,1,0,,,,3.4327834,0.0,0.0,0.0,0.16645
8,19,1,0,,,,0.5387667,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.80843335,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.3351333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9792167,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.4451,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0204667,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.6770333,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.5414667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.27453333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.2746,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.27358332,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.73745,0.0,0.0,0.0,0.0121
8,7,2,0,,,,1.50525,0.0,0.0,0.0,0.32963332
8,8,2,0,,,,0.44508332,0.0,0.0,0.0,0.95905
8,9,2,0,,,,0.47158334,0.0,0.0,0.0,1.60481664
8,10,2,0,,,,0.46911666,0.0,0.0,0.0,2.15215
8,11,2,0,,,,0.66101664,0.0,0.0,0.0,2.5343668
8,12,2,0,,,,2.2176,0.0,0.0,0.0,2.72
8,13,2,0,,,,1.1111333,0.0,0.0,0.0,2.6611332
8,14,2,0,,,,2.39825,0.0,0.0,0.0,2.4003832
8,15,2,0,,,,0.26718333,0.0,0.0,0.0,1.9609
8,16,2,0,,,,1.6903,0.0,0.0,0.0,1.36808336
8,17,2,0,,,,0.86705,0.0,0.0,0.0,0.71283332
8,18,2,0,,,,1.88515,0.0,0.0,0.0,0.189933336
8,19,2,0,,,,0.6493,0.0,0.0,0.0,0.0
8,20,2,0,,,,0.9357833,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.44115,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1864667,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.34048334,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.9027,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.07865,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.27016667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.26958334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2696,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.26813334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7127333,0.0,0.0,0.0,0.0097333336
8,7,3,0,,,,0.5943,0.0,0.0,0.0,0.329016664
8,8,3,0,,,,0.32496667,0.0,0.0,0.0,0.92671668
8,9,3,0,,,,0.1872,0.0,0.0,0.0,1.58411668
8,10,3,0,,,,0.18901667,0.0,0.0,0.0,2.14206664
8,11,3,0,,,,0.49965,0.0,0.0,0.0,2.5281
8,12,3,0,,,,0.71238333,0.0,0.0,0.0,2.71985
8,13,3,0,,,,1.5071334,0.0,0.0,0.0,2.6998668
8,14,3,0,,,,1.5078833,0.0,0.0,0.0,2.47678344
8,15,3,0,,,,1.269,0.0,0.0,0.0,2.02548328
8,16,3,0,,,,1.1323,0.0,0.0,0.0,1.41961668
8,17,3,0,,,,1.9672166,0.0,0.0,0.0,0.73726668
8,18,3,0,,,,0.39066666,0.0,0.0,0.0,0.179483336
8,19,3,0,,,,2.2622666,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.4600832,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.4667166,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6433667,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.4961667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.43098333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.27428332,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.27496666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.2745,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.6242666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42213333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.71023333,0.0,0.0,0.0,0.0112833336
8,7,4,0,,,,0.20275,0.0,0.0,0.0,0.30965
8,8,4,0,,,,0.33741668,0.0,0.0,0.0,0.87241668
8,9,4,0,,,,0.94996667,0.0,0.0,0.0,1.53836668
8,10,4,0,,,,0.5404,0.0,0.0,0.0,2.1128
8,11,4,0,,,,0.2039,0.0,0.0,0.0,2.4717
8,12,4,0,,,,0.19801667,0.0,0.0,0.0,2.6517
8,13,4,0,,,,1.94445,0.0,0.0,0.0,2.6244834
8,14,4,0,,,,1.1423666,0.0,0.0,0.0,2.3855832
8,15,4,0,,,,1.6378,0.0,0.0,0.0,1.99625
8,16,4,0,,,,2.1092167,0.0,0.0,0.0,1.40665
8,17,4,0,,,,0.42805,0.0,0.0,0.0,0.73066668
8,18,4,0,,,,1.5005,0.0,0.0,0.0,0.182183336
8,19,4,0,,,,1.4920833,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.1797167,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.3699666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1105,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.0989666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0598917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27093333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.27303332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.2742,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2736,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.30605,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.33163333,0.0,0.0,0.0,0.0105833332
8,7,5,0,,,,0.35646668,0.0,0.0,0.0,0.166066664
8,8,5,0,,,,0.60875,0.0,0.0,0.0,0.5179
8,9,5,0,,,,0.60108334,0.0,0.0,0.0,1.11441664
8,10,5,0,,,,0.52956665,0.0,0.0,0.0,2.0856168
8,11,5,0,,,,0.92408335,0.0,0.0,0.0,2.6745832
8,12,5,0,,,,1.7056333,0.0,0.0,0.0,2.84543336
8,13,5,0,,,,1.2206833,0.0,0.0,0.0,2.8216168
8,14,5,0,,,,2.0276334,0.0,0.0,0.0,2.5756168
8,15,5,0,,,,1.9605833,0.0,0.0,0.0,2.15356664
8,16,5,0,,,,2.8823166,0.0,0.0,0.0,1.54271668
8,17,5,0,,,,1.6136167,0.0,0.0,0.0,0.8205
8,18,5,0,,,,0.277,0.0,0.0,0.0,0.193583328
8,19,5,0,,,,0.27111667,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.2739,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.27236667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.27596667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.2823,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.59536666,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.44661668,0.0,0.0,0.0,0.0
8,2,6,0,,,,2.2148666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.41673332,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.83998334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.36755,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.31355,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.35113335,0.0,0.0,0.0,0.065066664
8,8,6,0,,,,0.43873334,0.0,0.0,0.0,0.49375
8,9,6,0,,,,0.9906333,0.0,0.0,0.0,1.54521668
8,10,6,0,,,,1.4480333,0.0,0.0,0.0,2.2046332
8,11,6,0,,,,0.19405,0.0,0.0,0.0,2.60865
8,12,6,0,,,,1.5184,0.0,0.0,0.0,2.7596
8,13,6,0,,,,0.23146667,0.0,0.0,0.0,2.7412
8,14,6,0,,,,1.5933666,0.0,0.0,0.0,2.4761332
8,15,6,0,,,,1.1999,0.0,0.0,0.0,2.02161668
8,16,6,0,,,,1.0587333,0.0,0.0,0.0,1.40095
8,17,6,0,,,,0.55575,0.0,0.0,0.0,0.73045
8,18,6,0,,,,0.79538333,0.0,0.0,0.0,0.178183336
8,19,6,0,,,,2.5742834,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.27106667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.269,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.28026667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.7356666,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.61749166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6450667,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.30076668,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.2807,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.27556667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.27493334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.26501667,0.0,0.0,0.0,0.0060333332
8,7,7,0,,,,1.3456666,0.0,0.0,0.0,0.322833344
8,8,7,0,,,,1.7545167,0.0,0.0,0.0,0.96703332
8,9,7,0,,,,1.1069334,0.0,0.0,0.0,1.63793336
8,10,7,0,,,,2.1395166,0.0,0.0,0.0,2.1866168
8,11,7,0,,,,0.19071667,0.0,0.0,0.0,2.5358832
8,12,7,0,,,,1.2707666,0.0,0.0,0.0,2.728
8,13,7,0,,,,1.22785,0.0,0.0,0.0,2.6894168
8,14,7,0,,,,2.67005,0.0,0.0,0.0,2.45835
8,15,7,0,,,,1.1268667,0.0,0.0,0.0,2.01956664
8,16,7,0,,,,0.32838333,0.0,0.0,0.0,1.4058
8,17,7,0,,,,2.5614,0.0,0.0,0.0,0.72116668
8,18,7,0,,,,0.3835,0.0,0.0,0.0,0.16375
8,19,7,0,,,,1.3452834,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.5325334,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.7107667,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.0971334,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.82735,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.42158332,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.80686665,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.9221334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.76259166,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.27601665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.27308333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.45455,0.0,0.0,0.0,0.00745
8,7,1,0,,,,0.77498335,0.0,0.0,0.0,0.32238332
8,8,1,0,,,,1.5714333,0.0,0.0,0.0,0.9631
8,9,1,0,,,,2.2751834,0.0,0.0,0.0,1.6272
8,10,1,0,,,,0.72055,0.0,0.0,0.0,2.1539834
8,11,1,0,,,,3.1764333,0.0,0.0,0.0,2.5100166
8,12,1,0,,,,1.8025167,0.0,0.0,0.0,2.66768336
8,13,1,0,,,,2.5481,0.0,0.0,0.0,2.6547334
8,14,1,0,,,,2.1140332,0.0,0.0,0.0,2.41278344
8,15,1,0,,,,4.0930667,0.0,0.0,0.0,1.97768336
8,16,1,0,,,,2.00015,0.0,0.0,0.0,1.37441664
8,17,1,0,,,,2.99925,0.0,0.0,0.0,0.69675
8,18,1,0,,,,2.7650833,0.0,0.0,0.0,0.161116668
8,19,1,0,,,,1.7406167,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.1574333,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.44738334,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.52991664,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.9936166,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.8732584,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.65555,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.46586666,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4584,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.26836666,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1194667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.47053334,0.0,0.0,0.0,0.0032
8,7,2,0,,,,0.8358833,0.0,0.0,0.0,0.31515
8,8,2,0,,,,0.93125,0.0,0.0,0.0,0.95491668
8,9,2,0,,,,0.18673334,0.0,0.0,0.0,1.61223328
8,10,2,0,,,,1.16185,0.0,0.0,0.0,2.1458
8,11,2,0,,,,0.8258167,0.0,0.0,0.0,2.5091168
8,12,2,0,,,,2.2428668,0.0,0.0,0.0,2.6997334
8,13,2,0,,,,2.0976,0.0,0.0,0.0,2.6727
8,14,2,0,,,,1.3696166,0.0,0.0,0.0,2.43255
8,15,2,0,,,,0.3765,0.0,0.0,0.0,1.97996668
8,16,2,0,,,,3.6416833,0.0,0.0,0.0,1.34615
8,17,2,0,,,,2.8930333,0.0,0.0,0.0,0.638
8,18,2,0,,,,0.36758333,0.0,0.0,0.0,0.15053334
8,19,2,0,,,,3.6518166,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.9861667,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.31323335,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1683333,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.14775,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.5520833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.27753332,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.94035,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.2724,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37601668,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.73025,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.26611668,0.0,0.0,0.0,0.00111666668
8,7,3,0,,,,0.32351667,0.0,0.0,0.0,0.315
8,8,3,0,,,,1.9227166,0.0,0.0,0.0,0.94893336
8,9,3,0,,,,0.1832,0.0,0.0,0.0,1.61663332
8,10,3,0,,,,1.6649834,0.0,0.0,0.0,2.1442334
8,11,3,0,,,,0.54328334,0.0,0.0,0.0,2.5017334
8,12,3,0,,,,1.15865,0.0,0.0,0.0,2.71003344
8,13,3,0,,,,1.624175,0.0,0.0,0.0,2.59018336
8,14,3,0,,,,4.029683,0.0,0.0,0.0,2.4384168
8,15,3,0,,,,2.2046168,0.0,0.0,0.0,2.02451672
8,16,3,0,,,,1.3234,0.0,0.0,0.0,1.40396668
8,17,3,0,,,,3.5779333,0.0,0.0,0.0,0.71735
8,18,3,0,,,,1.0994834,0.0,0.0,0.0,0.1507
8,19,3,0,,,,0.27126667,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.7107667,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3674834,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.3612332,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.6534333,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.6875916,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.2781,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.87355,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1183333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.2712,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.27058333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27325,0.0,0.0,0.0,0.00086666668
9,7,4,0,,,,1.3937334,0.0,0.0,0.0,0.31118332
9,8,4,0,,,,0.43821666,0.0,0.0,0.0,0.96361664
9,9,4,0,,,,0.55016667,0.0,0.0,0.0,1.6347
9,10,4,0,,,,2.2368834,0.0,0.0,0.0,2.17343336
9,11,4,0,,,,3.6284,0.0,0.0,0.0,2.54171656
9,12,4,0,,,,0.2888,0.0,0.0,0.0,2.73785
9,13,4,0,,,,0.272,0.0,0.0,0.0,2.71165
9,14,4,0,,,,0.26658332,0.0,0.0,0.0,2.47956664
9,15,4,0,,,,0.38916665,0.0,0.0,0.0,2.01553332
9,16,4,0,,,,2.8226333,0.0,0.0,0.0,1.39858336
9,17,4,0,,,,0.6968833,0.0,0.0,0.0,0.7019
9,18,4,0,,,,2.1122668,0.0,0.0,0.0,0.146433336
9,19,4,0,,,,0.26813334,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.01565,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.27238333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.27861667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.90245,0.0,0.0,0.0,0.0
9,24,4,0,,,,3.0590916,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.9793833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.27588335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.276,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.74715,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3669,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41323334,0.0,0.0,0.0,0.0037166668
9,7,5,0,,,,0.43393335,0.0,0.0,0.0,0.41028332
9,8,5,0,,,,0.23063333,0.0,0.0,0.0,0.70986664
9,9,5,0,,,,0.22908333,0.0,0.0,0.0,1.70196668
9,10,5,0,,,,0.23073334,0.0,0.0,0.0,2.35846656
9,11,5,0,,,,0.21246667,0.0,0.0,0.0,2.74718336
9,12,5,0,,,,0.18915,0.0,0.0,0.0,2.932
9,13,5,0,,,,0.1838,0.0,0.0,0.0,2.8851668
9,14,5,0,,,,0.18423334,0.0,0.0,0.0,2.6375832
9,15,5,0,,,,1.2999,0.0,0.0,0.0,2.1934834
9,16,5,0,,,,0.88566667,0.0,0.0,0.0,1.55326672
9,17,5,0,,,,1.79145,0.0,0.0,0.0,0.80758332
9,18,5,0,,,,0.66211665,0.0,0.0,0.0,0.16753334
9,19,5,0,,,,1.5848334,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.9658833,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.6633,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.1520834,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.4660833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.27411667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.27513334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.27475,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.2763,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.30496666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.32048333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.26261666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.23868333,0.0,0.0,0.0,0.1055
9,8,6,0,,,,0.37751666,0.0,0.0,0.0,0.37831668
9,9,6,0,,,,0.96545,0.0,0.0,0.0,1.19521668
9,10,6,0,,,,0.6303,0.0,0.0,0.0,2.3165166
9,11,6,0,,,,0.23768333,0.0,0.0,0.0,2.76735
9,12,6,0,,,,0.22508334,0.0,0.0,0.0,2.934
9,13,6,0,,,,0.18215,0.0,0.0,0.0,2.90718336
9,14,6,0,,,,0.18181667,0.0,0.0,0.0,2.6159
9,15,6,0,,,,0.19376667,0.0,0.0,0.0,2.1636332
9,16,6,0,,,,0.5916833,0.0,0.0,0.0,1.51271668
9,17,6,0,,,,1.5248166,0.0,0.0,0.0,0.76901668
9,18,6,0,,,,0.3809,0.0,0.0,0.0,0.152083328
9,19,6,0,,,,3.1126168,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.3759,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.3566,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.3460667,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6695,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.523125,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2837,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.28156668,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.27365,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.27098334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.30418333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.251825,0.0,0.0,0.0,0.0034666668
9,7,7,0,,,,0.23858333,0.0,0.0,0.0,0.250366668
9,8,7,0,,,,0.23561667,0.0,0.0,0.0,0.69221668
9,9,7,0,,,,0.2361,0.0,0.0,0.0,1.28281664
9,10,7,0,,,,0.44026667,0.0,0.0,0.0,1.5047
9,11,7,0,,,,0.76986665,0.0,0.0,0.0,1.91778332
9,12,7,0,,,,1.05385,0.0,0.0,0.0,2.72365
9,13,7,0,,,,0.58286667,0.0,0.0,0.0,2.8418832
9,14,7,0,,,,0.5732167,0.0,0.0,0.0,2.58546656
9,15,7,0,,,,3.1129334,0.0,0.0,0.0,2.0949168
9,16,7,0,,,,1.8081833,0.0,0.0,0.0,1.44091664
9,17,7,0,,,,0.7814,0.0,0.0,0.0,0.71213336
9,18,7,0,,,,0.7847833,0.0,0.0,0.0,0.127383332
9,19,7,0,,,,2.3429167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3264834,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.97575,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.6396,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.10485,0.0,0.0,0.0,0.0
9,24,7,0,,,,2.3824418,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.27311668,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.27351665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.27376667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.3158,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.31826666,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.31658334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.32188332,0.0,0.0,0.0,0.127566664
9,8,1,0,,,,0.32616666,0.0,0.0,0.0,0.45275
9,9,1,0,,,,0.31635,0.0,0.0,0.0,0.81651668
9,10,1,0,,,,0.76953334,0.0,0.0,0.0,2.0951168
9,11,1,0,,,,1.1640167,0.0,0.0,0.0,2.53485
9,12,1,0,,,,0.52275,0.0,0.0,0.0,2.85925
9,13,1,0,,,,0.88105,0.0,0.0,0.0,2.79305
9,14,1,0,,,,0.58276665,0.0,0.0,0.0,2.5294834
9,15,1,0,,,,0.19151667,0.0,0.0,0.0,2.05581664
9,16,1,0,,,,1.1108667,0.0,0.0,0.0,1.42205
9,17,1,0,,,,0.8812,0.0,0.0,0.0,0.7104
9,18,1,0,,,,1.0864333,0.0,0.0,0.0,0.132833328
9,19,1,0,,,,1.2703667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.8253833,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4919667,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.5487,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5861833,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.7186334,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.27285,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.31458333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.31458333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.31663334,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.31476668,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.31266665,0.0,0.0,0.0,0.0138666668
9,7,2,0,,,,1.19305,0.0,0.0,0.0,0.382083344
9,8,2,0,,,,1.0134333,0.0,0.0,0.0,1.00921668
9,9,2,0,,,,0.59858334,0.0,0.0,0.0,1.72251672
9,10,2,0,,,,0.68766665,0.0,0.0,0.0,2.2993832
9,11,2,0,,,,0.7578167,0.0,0.0,0.0,2.66895
9,12,2,0,,,,2.9915833,0.0,0.0,0.0,2.8215832
9,13,2,0,,,,1.18775,0.0,0.0,0.0,2.77028344
9,14,2,0,,,,1.2556666,0.0,0.0,0.0,2.51235
9,15,2,0,,,,1.79625,0.0,0.0,0.0,2.03718336
9,16,2,0,,,,0.54833335,0.0,0.0,0.0,1.40936668
9,17,2,0,,,,0.9988833,0.0,0.0,0.0,0.69478332
9,18,2,0,,,,0.77671665,0.0,0.0,0.0,0.126633332
9,19,2,0,,,,0.31205,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1608083,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.95921665,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.93418336,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.0801666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.28686666,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27866668,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.27528334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.27276668,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.27123332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.27061668,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.40971667,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7073333,0.0,0.0,0.0,0.319483336
9,8,3,0,,,,1.2093,0.0,0.0,0.0,1.0142
9,9,3,0,,,,2.7998,0.0,0.0,0.0,1.72268336
9,10,3,0,,,,1.8257667,0.0,0.0,0.0,2.27255
9,11,3,0,,,,1.5279666,0.0,0.0,0.0,2.6423668
9,12,3,0,,,,2.2936332,0.0,0.0,0.0,2.79168336
9,13,3,0,,,,0.49311668,0.0,0.0,0.0,2.7505
9,14,3,0,,,,3.0027168,0.0,0.0,0.0,2.51903344
9,15,3,0,,,,0.6866,0.0,0.0,0.0,2.05975
9,16,3,0,,,,3.0213332,0.0,0.0,0.0,1.42843336
9,17,3,0,,,,0.36275,0.0,0.0,0.0,0.71821668
9,18,3,0,,,,0.27105,0.0,0.0,0.0,0.130916672
9,19,3,0,,,,0.50476664,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.59385,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0075834,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.6082666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.45991668,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.27454168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.27495,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.27286667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.27286667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.27283335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.27291667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27213332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.31946668,0.0,0.0,0.0,0.255816664
9,8,4,0,,,,0.73225,0.0,0.0,0.0,0.96818336
9,9,4,0,,,,1.50955,0.0,0.0,0.0,1.65646668
9,10,4,0,,,,1.2927834,0.0,0.0,0.0,2.19943336
9,11,4,0,,,,1.0138834,0.0,0.0,0.0,2.5629
9,12,4,0,,,,2.7788,0.0,0.0,0.0,2.7360166
9,13,4,0,,,,3.5418668,0.0,0.0,0.0,2.6988332
9,14,4,0,,,,1.0456417,0.0,0.0,0.0,2.400546
9,15,4,0,,,,1.86835,0.0,0.0,0.0,1.97566664
9,16,4,0,,,,1.759,0.0,0.0,0.0,1.34905
9,17,4,0,,,,1.79215,0.0,0.0,0.0,0.64858332
9,18,4,0,,,,1.1390333,0.0,0.0,0.0,0.110633332
9,19,4,0,,,,0.84143335,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.0028334,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.3938667,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.15925,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.83635,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.31830832,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.28123334,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.27221668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.27065,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.27025,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.27038333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.379,0.0,0.0,0.0,0.0063
9,7,5,0,,,,0.59103334,0.0,0.0,0.0,0.33453332
9,8,5,0,,,,0.83196664,0.0,0.0,0.0,0.96105
9,9,5,0,,,,1.0130167,0.0,0.0,0.0,1.64271668
9,10,5,0,,,,0.75658333,0.0,0.0,0.0,2.18455
9,11,5,0,,,,0.51233333,0.0,0.0,0.0,2.54931664
9,12,5,0,,,,0.2565,0.0,0.0,0.0,2.70478344
9,13,5,0,,,,0.77678335,0.0,0.0,0.0,2.66346656
9,14,5,0,,,,3.4562833,0.0,0.0,0.0,2.3898332
9,15,5,0,,,,0.59498334,0.0,0.0,0.0,1.91425
9,16,5,0,,,,1.13825,0.0,0.0,0.0,1.2964
9,17,5,0,,,,3.6884167,0.0,0.0,0.0,0.6277
9,18,5,0,,,,1.1722,0.0,0.0,0.0,0.104683336
9,19,5,0,,,,0.5484167,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.19485,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.72825,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.5904667,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.4171834,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.28991666,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.6069334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.27436668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.27475,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.2754,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.38533333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.75418335,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.20793334,0.0,0.0,0.0,0.311483336
9,8,6,0,,,,0.1893,0.0,0.0,0.0,1.00296668
9,9,6,0,,,,0.26845,0.0,0.0,0.0,1.69933336
9,10,6,0,,,,0.6563,0.0,0.0,0.0,2.23415
9,11,6,0,,,,1.0502666,0.0,0.0,0.0,2.5841332
9,12,6,0,,,,0.97475,0.0,0.0,0.0,2.74071656
9,13,6,0,,,,1.86745,0.0,0.0,0.0,2.6977334
9,14,6,0,,,,0.36531666,0.0,0.0,0.0,2.4619
9,15,6,0,,,,0.27656665,0.0,0.0,0.0,2.01325
9,16,6,0,,,,0.28751665,0.0,0.0,0.0,1.38035
9,17,6,0,,,,1.795,0.0,0.0,0.0,0.66703332
9,18,6,0,,,,3.379,0.0,0.0,0.0,0.099933336
9,19,6,0,,,,0.9462,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.89485,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.43505,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3086667,0.0,0.0,0.0,0.0
9,23,6,0,,,,3.3092833,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.1538334,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.2739,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.27366668,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.27455,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.27353334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.27273333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.29071668,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.52236664,0.0,0.0,0.0,0.308733336
9,8,7,0,,,,0.4721,0.0,0.0,0.0,1.00296668
9,9,7,0,,,,0.21056667,0.0,0.0,0.0,1.6877
9,10,7,0,,,,0.21005,0.0,0.0,0.0,2.23968336
9,11,7,0,,,,0.21286666,0.0,0.0,0.0,2.60671656
9,12,7,0,,,,0.2077,0.0,0.0,0.0,2.7922334
9,13,7,0,,,,0.20506667,0.0,0.0,0.0,2.7470166
9,14,7,0,,,,0.20436667,0.0,0.0,0.0,2.4684834
9,15,7,0,,,,2.0388,0.0,0.0,0.0,2.0067
9,16,7,0,,,,1.4043666,0.0,0.0,0.0,1.37506664
9,17,7,0,,,,1.1836166,0.0,0.0,0.0,0.65633332
9,18,7,0,,,,0.9669667,0.0,0.0,0.0,0.0978
9,19,7,0,,,,1.5380666,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.1222,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.35758334,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.0665333,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7457833,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.27585834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.27218333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.2726,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.27275,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.30971667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.31373334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.26085,0.0,0.0,0.0,0.0029333334
9,7,1,0,,,,0.2383,0.0,0.0,0.0,0.198733336
9,8,1,0,,,,0.43751666,0.0,0.0,0.0,0.41936668
9,9,1,0,,,,1.5442667,0.0,0.0,0.0,1.07991664
9,10,1,0,,,,0.80835,0.0,0.0,0.0,2.30893336
9,11,1,0,,,,0.26525,0.0,0.0,0.0,2.67615
9,12,1,0,,,,0.26186666,0.0,0.0,0.0,2.8192
9,13,1,0,,,,0.242675,0.0,0.0,0.0,2.7636
9,14,1,0,,,,0.21333334,0.0,0.0,0.0,2.52205
9,15,1,0,,,,0.21398333,0.0,0.0,0.0,2.04586668
9,16,1,0,,,,0.21248333,0.0,0.0,0.0,1.39853332
9,17,1,0,,,,0.21995,0.0,0.0,0.0,0.65208332
9,18,1,0,,,,0.20706667,0.0,0.0,0.0,0.091516672
9,19,1,0,,,,1.3024666,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.0565166,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.44768333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.84526664,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.5292332,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48756668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.31925,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.3195,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.6094834,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.29558334,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.31686667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.37755,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.43843332,0.0,0.0,0.0,0.043533332
9,8,2,0,,,,0.6221333,0.0,0.0,0.0,0.212566664
9,9,2,0,,,,0.25725,0.0,0.0,0.0,0.33055
9,10,2,0,,,,0.25758332,0.0,0.0,0.0,0.377983336
9,11,2,0,,,,0.2633,0.0,0.0,0.0,0.32928332
9,12,2,0,,,,0.2584,0.0,0.0,0.0,0.34721668
9,13,2,0,,,,0.25883332,0.0,0.0,0.0,0.88521668
9,14,2,0,,,,0.25986665,0.0,0.0,0.0,0.59775
9,15,2,0,,,,0.59885,0.0,0.0,0.0,1.52321668
9,16,2,0,,,,0.57678336,0.0,0.0,0.0,1.09353332
9,17,2,0,,,,0.265,0.0,0.0,0.0,0.5673
9,18,2,0,,,,0.2484,0.0,0.0,0.0,0.063433336
9,19,2,0,,,,0.36376667,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7141333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1150167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.969,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.32391667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.3183,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.3115,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.31053334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.31153333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.31435,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.31605,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.44143334,0.0,0.0,0.0,0.00193333328
9,7,3,0,,,,2.55895,0.0,0.0,0.0,0.3801
9,8,3,0,,,,0.86258334,0.0,0.0,0.0,1.09856664
9,9,3,0,,,,0.22403333,0.0,0.0,0.0,1.77358336
9,10,3,0,,,,0.22721666,0.0,0.0,0.0,2.3051
9,11,3,0,,,,0.23118334,0.0,0.0,0.0,2.6894
9,12,3,0,,,,0.24395,0.0,0.0,0.0,2.8450832
9,13,3,0,,,,0.22111666,0.0,0.0,0.0,2.80396656
9,14,3,0,,,,0.22065,0.0,0.0,0.0,2.52968336
9,15,3,0,,,,0.22218333,0.0,0.0,0.0,2.07065
9,16,3,0,,,,0.22278333,0.0,0.0,0.0,1.40705
9,17,3,0,,,,0.22896667,0.0,0.0,0.0,0.65576668
9,18,3,0,,,,0.24716666,0.0,0.0,0.0,0.084933336
9,19,3,0,,,,0.54801667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.0774333,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.99745,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.8777168,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.29041666,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.276325,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.30958334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.318,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.3174,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.31501666,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.3139,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.25251666,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.23503333,0.0,0.0,0.0,0.32243332
9,8,4,0,,,,0.42855,0.0,0.0,0.0,1.04825
9,9,4,0,,,,0.5619,0.0,0.0,0.0,1.7521
9,10,4,0,,,,0.5621,0.0,0.0,0.0,2.2995
9,11,4,0,,,,0.47801667,0.0,0.0,0.0,2.66505
9,12,4,0,,,,0.37606665,0.0,0.0,0.0,2.8230166
9,13,4,0,,,,0.7410333,0.0,0.0,0.0,2.76225
9,14,4,0,,,,0.23908333,0.0,0.0,0.0,2.5252666
9,15,4,0,,,,0.9309833,0.0,0.0,0.0,2.03971668
9,16,4,0,,,,0.304,0.0,0.0,0.0,1.38673328
9,17,4,0,,,,3.4525666,0.0,0.0,0.0,0.64795
9,18,4,0,,,,0.8344167,0.0,0.0,0.0,0.08515
9,19,4,0,,,,0.48148334,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.33861667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0924166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.90715,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0946833,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.05035,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.27371666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.29785,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31608334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.31703332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3173,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.31235,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.31995,0.0,0.0,0.0,0.31235
9,8,5,0,,,,0.3172,0.0,0.0,0.0,1.03155
9,9,5,0,,,,0.31633332,0.0,0.0,0.0,1.72528332
9,10,5,0,,,,0.31628335,0.0,0.0,0.0,2.26343336
9,11,5,0,,,,0.5519417,0.0,0.0,0.0,2.6156416
9,12,5,0,,,,1.2405,0.0,0.0,0.0,2.77928344
9,13,5,0,,,,0.496,0.0,0.0,0.0,2.71553344
9,14,5,0,,,,0.18523334,0.0,0.0,0.0,2.44228344
9,15,5,0,,,,0.19705,0.0,0.0,0.0,1.96268336
9,16,5,0,,,,0.24363333,0.0,0.0,0.0,1.3116
9,17,5,0,,,,2.6425,0.0,0.0,0.0,0.59186664
9,18,5,0,,,,0.1833,0.0,0.0,0.0,0.066966668
9,19,5,0,,,,0.2162,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.62445,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.0601166,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.65078336,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.64015,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.0934083,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.45911667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.26966667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.27,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.27045,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.26933333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.26825,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.27631667,0.0,0.0,0.0,0.32195
9,8,6,0,,,,0.27283335,0.0,0.0,0.0,1.01278332
9,9,6,0,,,,0.35178334,0.0,0.0,0.0,1.69976672
9,10,6,0,,,,0.6053,0.0,0.0,0.0,2.2428668
9,11,6,0,,,,0.703,0.0,0.0,0.0,2.6004168
9,12,6,0,,,,0.8275,0.0,0.0,0.0,2.7473332
9,13,6,0,,,,0.2031,0.0,0.0,0.0,2.68925
9,14,6,0,,,,0.18645,0.0,0.0,0.0,2.38605
9,15,6,0,,,,2.9970334,0.0,0.0,0.0,1.9123
9,16,6,0,,,,0.7661167,0.0,0.0,0.0,1.28471668
9,17,6,0,,,,0.33281666,0.0,0.0,0.0,0.58231664
9,18,6,0,,,,2.8158,0.0,0.0,0.0,0.066266672
9,19,6,0,,,,0.21731667,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.64128333,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.1476166,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.0899832,0.0,0.0,0.0,0.0
9,23,6,0,,,,3.2015166,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.30953333,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.27235,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.27251667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.79041666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.37401667,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.27263334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.27328333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.27398333,0.0,0.0,0.0,0.304483336
9,8,7,0,,,,2.0043833,0.0,0.0,0.0,1.01918336
9,9,7,0,,,,0.43015,0.0,0.0,0.0,1.70598328
9,10,7,0,,,,0.59085,0.0,0.0,0.0,2.22915
9,11,7,0,,,,1.0505333,0.0,0.0,0.0,2.57865
9,12,7,0,,,,1.69745,0.0,0.0,0.0,2.6869834
9,13,7,0,,,,4.1036167,0.0,0.0,0.0,2.6363668
9,14,7,0,,,,1.2135834,0.0,0.0,0.0,2.34821656
9,15,7,0,,,,4.0087,0.0,0.0,0.0,1.88476672
9,16,7,0,,,,1.8774,0.0,0.0,0.0,1.25971668
9,17,7,0,,,,1.2957333,0.0,0.0,0.0,0.57305
9,18,7,0,,,,2.1484833,0.0,0.0,0.0,0.067216668
9,19,7,0,,,,0.40161666,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.7380333,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.07455,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.9184334,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.90865,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.5860083,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.28473333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.2712,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.94526666,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1203667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.27295,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.27105,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.27195,0.0,0.0,0.0,0.147816664
9,8,1,0,,,,0.27185,0.0,0.0,0.0,0.7432
9,9,1,0,,,,1.6310333,0.0,0.0,0.0,1.53023328
9,10,1,0,,,,1.5438167,0.0,0.0,0.0,2.16805
9,11,1,0,,,,1.0901917,0.0,0.0,0.0,2.30670824
