month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,12,1,0,,,,0.47304165,0.0,0.0,0.0,1.98526672
9,13,1,0,,,,2.1364334,0.0,0.0,0.0,0.67695
9,14,1,0,,,,2.0855834,0.0,0.0,0.0,0.87433332
9,15,1,0,,,,0.24566667,0.0,0.0,0.0,0.46581668
9,16,1,0,,,,3.03425,0.0,0.0,0.0,0.29493332
9,17,1,0,,,,0.43863332,0.0,0.0,0.0,0.21055
9,18,1,0,,,,0.67803335,0.0,0.0,0.0,0.121433336
9,19,1,0,,,,3.4788833,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0719167,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.73085,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.5160832,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.19855,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.8468666,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.27395,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.27223334,0.0,0.0,0.0,0.0
9,3,2,0,,,,2.0373333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.27038333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.274,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.93756664,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.0983,0.0,0.0,0.0,0.113516672
9,8,2,0,,,,0.3206,0.0,0.0,0.0,0.62026668
9,9,2,0,,,,0.1868,0.0,0.0,0.0,0.8237
9,10,2,0,,,,0.18976666,0.0,0.0,0.0,1.55471668
9,11,2,0,,,,0.19598334,0.0,0.0,0.0,0.71298332
9,12,2,0,,,,0.19183333,0.0,0.0,0.0,0.79138336
9,13,2,0,,,,0.19138333,0.0,0.0,0.0,0.54193336
9,14,2,0,,,,0.19221666,0.0,0.0,0.0,0.472483336
9,15,2,0,,,,0.35826668,0.0,0.0,0.0,0.28336668
9,16,2,0,,,,1.81565,0.0,0.0,0.0,0.33471668
9,17,2,0,,,,0.37348333,0.0,0.0,0.0,0.63715
9,18,2,0,,,,1.6248167,0.0,0.0,0.0,0.0767
9,19,2,0,,,,0.63096666,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.5823333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.7815,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.1768167,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.4391334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.299325,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27493334,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.27406666,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.9178333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.27276668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.27281666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.20651667,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.19195,0.0,0.0,0.0,0.148366668
9,8,3,0,,,,0.40368333,0.0,0.0,0.0,0.67356664
9,9,3,0,,,,0.53148335,0.0,0.0,0.0,1.36945
9,10,3,0,,,,1.6454667,0.0,0.0,0.0,1.42101672
9,11,3,0,,,,0.61755,0.0,0.0,0.0,2.5941
9,12,3,0,,,,0.22008333,0.0,0.0,0.0,2.5234168
9,13,3,0,,,,0.18246667,0.0,0.0,0.0,2.0971
9,14,3,0,,,,0.17985,0.0,0.0,0.0,2.02555
9,15,3,0,,,,2.3326333,0.0,0.0,0.0,1.51085
9,16,3,0,,,,1.0744667,0.0,0.0,0.0,1.03366664
9,17,3,0,,,,1.5072292,0.0,0.0,0.0,0.41127916
9,18,3,0,,,,3.1908,0.0,0.0,0.0,0.028033332
9,19,3,0,,,,3.5986333,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1481,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.56815,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.9885666,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.4305,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.87635833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.26955,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.2696,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.581,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.1666334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.2718,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.28891668,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.27536666,0.0,0.0,0.0,0.076566664
9,8,4,0,,,,0.54968333,0.0,0.0,0.0,0.33946668
9,9,4,0,,,,1.6104333,0.0,0.0,0.0,1.04993336
9,10,4,0,,,,0.8883167,0.0,0.0,0.0,1.91661668
9,11,4,0,,,,0.37226668,0.0,0.0,0.0,2.5059834
9,12,4,0,,,,0.37086666,0.0,0.0,0.0,2.44796656
9,13,4,0,,,,0.36801666,0.0,0.0,0.0,2.43275
9,14,4,0,,,,0.38696668,0.0,0.0,0.0,2.31303344
9,15,4,0,,,,0.21791667,0.0,0.0,0.0,1.82038332
9,16,4,0,,,,0.21903333,0.0,0.0,0.0,0.2734
9,17,4,0,,,,0.2668,0.0,0.0,0.0,0.19355
9,18,4,0,,,,1.2525834,0.0,0.0,0.0,0.02745
9,19,4,0,,,,0.50666666,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.5124,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.94155,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5641167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5147333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.65061665,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.31921667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.31856668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31905,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.31428334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.31201667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.3083,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.31558332,0.0,0.0,0.0,0.301016664
9,8,5,0,,,,1.7338834,0.0,0.0,0.0,0.92925
9,9,5,0,,,,0.63881665,0.0,0.0,0.0,1.71936668
9,10,5,0,,,,0.6722,0.0,0.0,0.0,2.3812666
9,11,5,0,,,,0.5285,0.0,0.0,0.0,2.7659
9,12,5,0,,,,0.8644,0.0,0.0,0.0,2.9473
9,13,5,0,,,,0.55761665,0.0,0.0,0.0,2.8563332
9,14,5,0,,,,0.34586668,0.0,0.0,0.0,2.5377334
9,15,5,0,,,,0.34611666,0.0,0.0,0.0,1.75473328
9,16,5,0,,,,1.7144166,0.0,0.0,0.0,1.35936668
9,17,5,0,,,,0.66875,0.0,0.0,0.0,0.58488336
9,18,5,0,,,,0.4476,0.0,0.0,0.0,0.048716668
9,19,5,0,,,,0.43171668,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.43025,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.43238333,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.43563333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.57329166,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.165375,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.6800667,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2372333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44596666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.43558332,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.43286666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4338,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4867,0.0,0.0,0.0,0.30156668
9,8,6,0,,,,0.4602,0.0,0.0,0.0,1.04541664
9,9,6,0,,,,2.1644042,0.0,0.0,0.0,1.7774458
9,10,6,0,,,,2.8801832,0.0,0.0,0.0,2.35578344
9,11,6,0,,,,1.6367834,0.0,0.0,0.0,2.7443832
9,12,6,0,,,,0.98665,0.0,0.0,0.0,2.9091
9,13,6,0,,,,0.9985333,0.0,0.0,0.0,2.81378344
9,14,6,0,,,,0.66716665,0.0,0.0,0.0,2.50755
9,15,6,0,,,,0.47005,0.0,0.0,0.0,1.994
9,16,6,0,,,,2.56515,0.0,0.0,0.0,1.31706664
9,17,6,0,,,,1.3058667,0.0,0.0,0.0,0.56618336
9,18,6,0,,,,1.4146667,0.0,0.0,0.0,0.047783332
9,19,6,0,,,,1.05355,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.27335,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.7271833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.27268332,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.28093332,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.6274166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.816,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.63883334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.2833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.26951668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6213,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2679167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.3379,0.0,0.0,0.0,0.306333344
9,8,7,0,,,,0.2619,0.0,0.0,0.0,1.07151672
9,9,7,0,,,,1.8857167,0.0,0.0,0.0,1.82615
9,10,7,0,,,,2.4636166,0.0,0.0,0.0,2.45996656
9,11,7,0,,,,1.4784833,0.0,0.0,0.0,2.8315
9,12,7,0,,,,2.2329667,0.0,0.0,0.0,2.9673332
9,13,7,0,,,,1.4676167,0.0,0.0,0.0,2.9104168
9,14,7,0,,,,1.91865,0.0,0.0,0.0,2.6163
9,15,7,0,,,,1.1255,0.0,0.0,0.0,2.0711332
9,16,7,0,,,,0.9191667,0.0,0.0,0.0,1.3654
9,17,7,0,,,,0.9577,0.0,0.0,0.0,0.59371668
9,18,7,0,,,,1.7180333,0.0,0.0,0.0,0.0471
9,19,7,0,,,,1.5764667,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.6334,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9763334,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.6583,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.96415,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.56715834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5649167,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.7629833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5622,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.6571333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.59211665,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.26706666,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.2711,0.0,0.0,0.0,0.30043332
9,8,1,0,,,,0.50586665,0.0,0.0,0.0,1.05618336
9,9,1,0,,,,2.3427167,0.0,0.0,0.0,1.79291664
9,10,1,0,,,,3.82135,0.0,0.0,0.0,2.36553344
9,11,1,0,,,,1.7540833,0.0,0.0,0.0,2.73406664
9,12,1,0,,,,1.7964,0.0,0.0,0.0,2.86155
9,13,1,0,,,,2.74335,0.0,0.0,0.0,2.8129168
9,14,1,0,,,,2.23025,0.0,0.0,0.0,2.5265166
9,15,1,0,,,,3.0999668,0.0,0.0,0.0,2.0891
9,16,1,0,,,,1.5162166,0.0,0.0,0.0,1.36593336
9,17,1,0,,,,0.6907,0.0,0.0,0.0,0.61078332
9,18,1,0,,,,2.27935,0.0,0.0,0.0,0.03725
9,19,1,0,,,,1.1869833,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.5992333,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.936,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1695334,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.51975,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.590675,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.5805167,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5671,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.93095,0.0,0.0,0.0,0.0
9,4,2,0,,,,2.1913834,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.27033332,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.26956666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3672,0.0,0.0,0.0,0.304916656
9,8,2,0,,,,0.47186667,0.0,0.0,0.0,0.66126668
9,9,2,0,,,,1.5091166,0.0,0.0,0.0,0.94506664
9,10,2,0,,,,2.61085,0.0,0.0,0.0,1.82886668
9,11,2,0,,,,3.8186333,0.0,0.0,0.0,2.27568336
9,12,2,0,,,,3.58805,0.0,0.0,0.0,2.9728832
9,13,2,0,,,,0.6774667,0.0,0.0,0.0,2.7954
9,14,2,0,,,,0.8070833,0.0,0.0,0.0,1.76625
9,15,2,0,,,,0.53675,0.0,0.0,0.0,1.42063332
9,16,2,0,,,,0.5524333,0.0,0.0,0.0,0.54735
9,17,2,0,,,,2.51185,0.0,0.0,0.0,0.33871668
9,18,2,0,,,,1.2479416,0.0,0.0,0.0,0.03895
9,19,2,0,,,,0.44436666,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1718833,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8154666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.464,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4557,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.7145834,0.0,0.0,0.0,0.0
9,1,3,0,,,,4.020167,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.95098335,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2275333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.46316665,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.26838332,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.26805,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.15125,0.0,0.0,0.0,0.30445
9,8,3,0,,,,0.26921666,0.0,0.0,0.0,1.1062
9,9,3,0,,,,1.4741666,0.0,0.0,0.0,1.81508336
9,10,3,0,,,,0.37773332,0.0,0.0,0.0,2.3097334
9,11,3,0,,,,0.8214333,0.0,0.0,0.0,2.6485832
9,12,3,0,,,,0.71381664,0.0,0.0,0.0,2.0740832
9,13,3,0,,,,3.88035,0.0,0.0,0.0,1.99553332
9,14,3,0,,,,1.5927334,0.0,0.0,0.0,1.37238332
9,15,3,0,,,,3.0794,0.0,0.0,0.0,1.82303332
9,16,3,0,,,,0.27148333,0.0,0.0,0.0,0.88241668
9,17,3,0,,,,0.26305,0.0,0.0,0.0,0.072333336
9,18,3,0,,,,1.0458,0.0,0.0,0.0,0.024716668
9,19,3,0,,,,0.9985833,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.26998332,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.38255,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7770333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.20025,0.0,0.0,0.0,0.0
9,24,3,0,,,,4.060625,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.8951833,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.27518332,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.27433333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.27278334,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7280166,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27113333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.27433333,0.0,0.0,0.0,0.333766664
9,8,4,0,,,,0.26846668,0.0,0.0,0.0,1.16375
9,9,4,0,,,,0.48971668,0.0,0.0,0.0,1.90876672
9,10,4,0,,,,2.0255,0.0,0.0,0.0,2.4544834
9,11,4,0,,,,0.586975,0.0,0.0,0.0,2.82921656
9,12,4,0,,,,0.86071664,0.0,0.0,0.0,2.9738
9,13,4,0,,,,4.398783,0.0,0.0,0.0,2.8953668
9,14,4,0,,,,2.8584166,0.0,0.0,0.0,2.0645166
9,15,4,0,,,,0.23,0.0,0.0,0.0,1.97775
9,16,4,0,,,,0.2301,0.0,0.0,0.0,1.33335
9,17,4,0,,,,2.0937,0.0,0.0,0.0,0.450166656
9,18,4,0,,,,0.20688333,0.0,0.0,0.0,0.0281333332
9,19,4,0,,,,2.5915167,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.3270833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.41635,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.77165,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.94911665,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2471833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26926666,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.7940834,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26968333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.2691,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.26908332,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30183333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.83466667,0.0,0.0,0.0,0.32813332
9,8,5,0,,,,4.1394,0.0,0.0,0.0,1.16768336
9,9,5,0,,,,1.1334833,0.0,0.0,0.0,1.92585
9,10,5,0,,,,0.9992,0.0,0.0,0.0,2.4856668
9,11,5,0,,,,0.68756664,0.0,0.0,0.0,2.84396656
9,12,5,0,,,,1.31745,0.0,0.0,0.0,2.9753832
9,13,5,0,,,,2.3180666,0.0,0.0,0.0,2.9143
9,14,5,0,,,,1.93815,0.0,0.0,0.0,2.6146332
9,15,5,0,,,,1.9783334,0.0,0.0,0.0,2.09925
9,16,5,0,,,,1.4701834,0.0,0.0,0.0,1.38943336
9,17,5,0,,,,1.4116334,0.0,0.0,0.0,0.58933332
9,18,5,0,,,,1.19385,0.0,0.0,0.0,0.032266668
9,19,5,0,,,,0.8387,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6229167,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.0727167,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.6940167,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.8331168,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.27594167,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.274,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.27298334,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.4841833,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.27128333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26778334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.27818334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.27171665,0.0,0.0,0.0,0.33843332
10,8,6,0,,,,0.26715,0.0,0.0,0.0,1.19451672
10,9,6,0,,,,1.4999,0.0,0.0,0.0,1.95493336
10,10,6,0,,,,0.6810333,0.0,0.0,0.0,2.5336332
10,11,6,0,,,,0.8887333,0.0,0.0,0.0,2.9069
10,12,6,0,,,,0.70005,0.0,0.0,0.0,3.05243336
10,13,6,0,,,,0.9214,0.0,0.0,0.0,3.0103668
10,14,6,0,,,,2.8417666,0.0,0.0,0.0,2.712
10,15,6,0,,,,2.5305333,0.0,0.0,0.0,2.1813332
10,16,6,0,,,,1.2180333,0.0,0.0,0.0,1.44876672
10,17,6,0,,,,0.74845,0.0,0.0,0.0,0.59926668
10,18,6,0,,,,0.27875,0.0,0.0,0.0,0.030333334
10,19,6,0,,,,0.6128333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.7341833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.42835,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.73935,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.3369,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.559525,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0353333,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.9871666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30985,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.31931666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.31653333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32778335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.32065,0.0,0.0,0.0,0.34603332
10,8,7,0,,,,0.63301665,0.0,0.0,0.0,1.21645
10,9,7,0,,,,0.6648333,0.0,0.0,0.0,2.01093336
10,10,7,0,,,,0.5625833,0.0,0.0,0.0,2.6013668
10,11,7,0,,,,1.2695333,0.0,0.0,0.0,2.9762334
10,12,7,0,,,,0.54515,0.0,0.0,0.0,3.13775
10,13,7,0,,,,0.51926666,0.0,0.0,0.0,3.0603668
10,14,7,0,,,,0.52243334,0.0,0.0,0.0,2.7530166
10,15,7,0,,,,0.24121666,0.0,0.0,0.0,2.224
10,16,7,0,,,,0.24521667,0.0,0.0,0.0,1.44968336
10,17,7,0,,,,0.25375,0.0,0.0,0.0,0.58253332
10,18,7,0,,,,1.1905333,0.0,0.0,0.0,0.026933332
10,19,7,0,,,,0.43421668,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.05685,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9731333,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0583667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6993,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.59629166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.9093833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.30918333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.30533335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.30583334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30486667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30478334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31511667,0.0,0.0,0.0,0.31511668
10,8,1,0,,,,0.3127,0.0,0.0,0.0,0.86835
10,9,1,0,,,,0.46678334,0.0,0.0,0.0,1.63883336
10,10,1,0,,,,0.6742333,0.0,0.0,0.0,2.46168336
10,11,1,0,,,,0.67551666,0.0,0.0,0.0,2.93918336
10,12,1,0,,,,0.5541833,0.0,0.0,0.0,3.05005
10,13,1,0,,,,0.70488334,0.0,0.0,0.0,2.9673332
10,14,1,0,,,,0.43455,0.0,0.0,0.0,2.6627
10,15,1,0,,,,1.71835,0.0,0.0,0.0,2.10028344
10,16,1,0,,,,0.41993332,0.0,0.0,0.0,1.34308336
10,17,1,0,,,,1.7533333,0.0,0.0,0.0,0.50643332
10,18,1,0,,,,0.71383333,0.0,0.0,0.0,0.01925
10,19,1,0,,,,0.5075667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.5011,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6929,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.65498334,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.63123333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.62631667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.59833336,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.32433334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.47948334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.8425,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.33206666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.30738333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8145,0.0,0.0,0.0,0.3215
10,8,2,0,,,,0.44645,0.0,0.0,0.0,1.16873328
10,9,2,0,,,,0.23563333,0.0,0.0,0.0,1.93876672
10,10,2,0,,,,0.5015,0.0,0.0,0.0,2.5346168
10,11,2,0,,,,1.0408,0.0,0.0,0.0,2.8974834
10,12,2,0,,,,0.79123336,0.0,0.0,0.0,3.0225832
10,13,2,0,,,,1.4032167,0.0,0.0,0.0,2.9234168
10,14,2,0,,,,0.5836667,0.0,0.0,0.0,2.5672
10,15,2,0,,,,0.9616167,0.0,0.0,0.0,2.02285
10,16,2,0,,,,1.3706334,0.0,0.0,0.0,1.2889
10,17,2,0,,,,0.33331665,0.0,0.0,0.0,0.474233336
10,18,2,0,,,,0.4437,0.0,0.0,0.0,0.01485
10,19,2,0,,,,0.4461,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.44535,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.44186667,0.0,0.0,0.0,0.0
10,22,2,0,,,,4.349167,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.9262834,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0941583,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.60071665,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31663334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.30976668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31141666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.3103,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.31051666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.31243333,0.0,0.0,0.0,0.232583328
10,8,3,0,,,,0.24513334,0.0,0.0,0.0,0.609
10,9,3,0,,,,0.7733667,0.0,0.0,0.0,1.40018336
10,10,3,0,,,,0.76593333,0.0,0.0,0.0,2.20753344
10,11,3,0,,,,1.21705,0.0,0.0,0.0,2.7781332
10,12,3,0,,,,0.18608333,0.0,0.0,0.0,3.0869834
10,13,3,0,,,,1.2859334,0.0,0.0,0.0,2.9682
10,14,3,0,,,,0.32741666,0.0,0.0,0.0,2.5926168
10,15,3,0,,,,0.60938334,0.0,0.0,0.0,2.0828668
10,16,3,0,,,,1.4184333,0.0,0.0,0.0,1.32751672
10,17,3,0,,,,1.3899,0.0,0.0,0.0,0.44388332
10,18,3,0,,,,0.59921664,0.0,0.0,0.0,0.00815
10,19,3,0,,,,0.5539167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.63325,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.54395,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6024333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.58563334,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.613375,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.49548334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.32363334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.31146666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.30983335,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.30916667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.30718333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58496666,0.0,0.0,0.0,0.315766664
10,8,4,0,,,,0.60895,0.0,0.0,0.0,1.1928
10,9,4,0,,,,0.30966666,0.0,0.0,0.0,2.01648328
10,10,4,0,,,,0.89883333,0.0,0.0,0.0,2.63705
10,11,4,0,,,,1.0661,0.0,0.0,0.0,3.01335
10,12,4,0,,,,1.3337667,0.0,0.0,0.0,3.1323668
10,13,4,0,,,,0.82701665,0.0,0.0,0.0,3.0154168
10,14,4,0,,,,0.74471664,0.0,0.0,0.0,2.6731668
10,15,4,0,,,,0.9921333,0.0,0.0,0.0,2.1156
10,16,4,0,,,,0.19885,0.0,0.0,0.0,1.36028332
10,17,4,0,,,,0.9105,0.0,0.0,0.0,0.51285
10,18,4,0,,,,1.4946667,0.0,0.0,0.0,0.0136666668
10,19,4,0,,,,0.7780833,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.76961666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.7405,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1325166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.62198335,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0579916,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.93315,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27788332,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27295,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27133334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.27121666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.27268332,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.26608333,0.0,0.0,0.0,0.290666656
10,8,5,0,,,,0.38121668,0.0,0.0,0.0,1.22056664
10,9,5,0,,,,3.06075,0.0,0.0,0.0,1.99538332
10,10,5,0,,,,1.0165334,0.0,0.0,0.0,2.57828344
10,11,5,0,,,,1.0119667,0.0,0.0,0.0,2.83443336
10,12,5,0,,,,3.1843667,0.0,0.0,0.0,2.8922
10,13,5,0,,,,1.8657167,0.0,0.0,0.0,2.7042666
10,14,5,0,,,,1.7394667,0.0,0.0,0.0,2.23118336
10,15,5,0,,,,1.2369,0.0,0.0,0.0,2.03543336
10,16,5,0,,,,0.18613334,0.0,0.0,0.0,1.28046668
10,17,5,0,,,,0.35225,0.0,0.0,0.0,0.4323
10,18,5,0,,,,0.37565,0.0,0.0,0.0,0.0116
10,19,5,0,,,,1.4841167,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.4354,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.48555,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.44733334,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.42965,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.7403917,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.2824,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.27446666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.27043334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.26911667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.33875,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.81093335,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.3726,0.0,0.0,0.0,0.2259
10,8,6,0,,,,0.27036667,0.0,0.0,0.0,1.1741
10,9,6,0,,,,0.36828333,0.0,0.0,0.0,1.94281664
10,10,6,0,,,,0.25438333,0.0,0.0,0.0,2.5205832
10,11,6,0,,,,0.25125,0.0,0.0,0.0,2.8502
10,12,6,0,,,,0.24371667,0.0,0.0,0.0,2.9983832
10,13,6,0,,,,1.54715,0.0,0.0,0.0,2.8976668
10,14,6,0,,,,0.5159,0.0,0.0,0.0,2.57896656
10,15,6,0,,,,2.1501667,0.0,0.0,0.0,2.06145
10,16,6,0,,,,1.53125,0.0,0.0,0.0,1.31936668
10,17,6,0,,,,0.71283334,0.0,0.0,0.0,0.4833
10,18,6,0,,,,1.7347333,0.0,0.0,0.0,0.0074666668
10,19,6,0,,,,0.3742,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1125333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.92511666,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.0156834,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.57075,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.28508332,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2741,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27433333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27456668,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27153334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.26838332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.28081667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.272,0.0,0.0,0.0,0.30593332
10,8,7,0,,,,0.28133333,0.0,0.0,0.0,1.14795
10,9,7,0,,,,0.28096667,0.0,0.0,0.0,1.87448328
10,10,7,0,,,,0.53185,0.0,0.0,0.0,2.41546656
10,11,7,0,,,,0.87535,0.0,0.0,0.0,2.76468336
10,12,7,0,,,,2.9131835,0.0,0.0,0.0,2.9181668
10,13,7,0,,,,2.4192667,0.0,0.0,0.0,2.8527666
10,14,7,0,,,,0.8071667,0.0,0.0,0.0,2.53646656
10,15,7,0,,,,2.0857,0.0,0.0,0.0,2.01223328
10,16,7,0,,,,1.85465,0.0,0.0,0.0,0.94381664
10,17,7,0,,,,0.47908333,0.0,0.0,0.0,0.3364
10,18,7,0,,,,1.6757,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.49353334,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.32315,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.86181664,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.4146833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1698,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28795832,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2887,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.288,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.28648335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.28556666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.2847,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.29483333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.28721666,0.0,0.0,0.0,0.287766664
10,8,1,0,,,,0.28465,0.0,0.0,0.0,1.11588332
10,9,1,0,,,,0.57591665,0.0,0.0,0.0,1.8715
10,10,1,0,,,,0.63661665,0.0,0.0,0.0,2.4562334
10,11,1,0,,,,2.0953834,0.0,0.0,0.0,2.81171656
10,12,1,0,,,,1.1978333,0.0,0.0,0.0,2.93906664
10,13,1,0,,,,0.63836664,0.0,0.0,0.0,2.7952334
10,14,1,0,,,,1.6437833,0.0,0.0,0.0,2.5117
10,15,1,0,,,,1.0953333,0.0,0.0,0.0,1.99813332
10,16,1,0,,,,0.8989,0.0,0.0,0.0,1.09496668
10,17,1,0,,,,1.59585,0.0,0.0,0.0,0.437333344
10,18,1,0,,,,0.32256666,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.1028833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9209833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.6934167,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.1618,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.2977834,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.263525,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.26293334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.25998333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26255,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3033,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.34148332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.74016666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.33158332,0.0,0.0,0.0,0.28288332
10,8,2,0,,,,0.32885,0.0,0.0,0.0,1.11915
10,9,2,0,,,,0.32848334,0.0,0.0,0.0,1.87763332
10,10,2,0,,,,0.32945,0.0,0.0,0.0,2.46146656
10,11,2,0,,,,0.33323333,0.0,0.0,0.0,2.8247334
10,12,2,0,,,,0.3267,0.0,0.0,0.0,2.9707334
10,13,2,0,,,,0.32275,0.0,0.0,0.0,2.8865166
10,14,2,0,,,,0.3591,0.0,0.0,0.0,2.5825166
10,15,2,0,,,,1.9591833,0.0,0.0,0.0,2.00838332
10,16,2,0,,,,0.32953334,0.0,0.0,0.0,1.23606664
10,17,2,0,,,,0.61901665,0.0,0.0,0.0,0.406416656
10,18,2,0,,,,1.2038,0.0,0.0,0.0,0.0041166668
10,19,2,0,,,,0.44315,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.85715,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.91903335,0.0,0.0,0.0,0.0
10,22,2,0,,,,2.4362,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5501,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.880175,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.31256667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31618333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.31596667,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31643334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.31316668,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.32266667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.3123,0.0,0.0,0.0,0.12145
10,8,3,0,,,,0.31355,0.0,0.0,0.0,0.36511668
10,9,3,0,,,,0.6293667,0.0,0.0,0.0,0.67435
10,10,3,0,,,,1.40725,0.0,0.0,0.0,1.04091664
10,11,3,0,,,,1.1605834,0.0,0.0,0.0,0.98988336
10,12,3,0,,,,0.7794167,0.0,0.0,0.0,2.6729168
10,13,3,0,,,,0.33651668,0.0,0.0,0.0,2.8692666
10,14,3,0,,,,0.24708334,0.0,0.0,0.0,2.5423832
10,15,3,0,,,,0.24948333,0.0,0.0,0.0,1.96371668
10,16,3,0,,,,0.33193332,0.0,0.0,0.0,1.20273328
10,17,3,0,,,,0.29851666,0.0,0.0,0.0,0.36878332
10,18,3,0,,,,0.27821666,0.0,0.0,0.0,0.0018
10,19,3,0,,,,0.7783167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.8159667,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3580334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.6210834,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.92751664,0.0,0.0,0.0,0.0
10,24,3,0,,,,2.2214417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.37083334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.31475,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.31456667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.31173334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.31085,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.32218334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.31323335,0.0,0.0,0.0,0.26106668
10,8,4,0,,,,0.31311667,0.0,0.0,0.0,1.06263332
10,9,4,0,,,,0.45063335,0.0,0.0,0.0,1.82936668
10,10,4,0,,,,0.33871666,0.0,0.0,0.0,2.4071668
10,11,4,0,,,,0.3142,0.0,0.0,0.0,2.76053344
10,12,4,0,,,,0.31105,0.0,0.0,0.0,2.83595
10,13,4,0,,,,0.3077,0.0,0.0,0.0,2.6762
10,14,4,0,,,,0.28623334,0.0,0.0,0.0,2.3072
10,15,4,0,,,,1.2238,0.0,0.0,0.0,1.48173328
10,16,4,0,,,,0.8739167,0.0,0.0,0.0,1.0186
10,17,4,0,,,,1.7909334,0.0,0.0,0.0,0.44503332
10,18,4,0,,,,0.9605167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.38291666,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.38265,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.39673334,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.7247334,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.3361167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.27599168,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.31201667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.30936667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.30951667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.3083,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.30701667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.50486666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.43833333,0.0,0.0,0.0,0.212133332
10,8,5,0,,,,0.3171,0.0,0.0,0.0,1.02313336
10,9,5,0,,,,0.8299,0.0,0.0,0.0,1.78146668
10,10,5,0,,,,0.41696668,0.0,0.0,0.0,2.36531664
10,11,5,0,,,,0.31781667,0.0,0.0,0.0,2.7384168
10,12,5,0,,,,0.31318334,0.0,0.0,0.0,2.85971656
10,13,5,0,,,,0.30608332,0.0,0.0,0.0,2.748
10,14,5,0,,,,0.268,0.0,0.0,0.0,2.4281332
10,15,5,0,,,,2.5446167,0.0,0.0,0.0,1.84408336
10,16,5,0,,,,1.6860666,0.0,0.0,0.0,1.08551672
10,17,5,0,,,,1.0711666,0.0,0.0,0.0,0.338083344
10,18,5,0,,,,0.57046664,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.2657375,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.26543334,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.44523335,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.4521,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.87705,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.733625,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.58875,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.62233335,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31423333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31376666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31223333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31141666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.31301665,0.0,0.0,0.0,0.23221666
10,8,6,0,,,,0.30843332,0.0,0.0,0.0,1.00603332
10,9,6,0,,,,0.3097,0.0,0.0,0.0,1.76711668
10,10,6,0,,,,1.2644,0.0,0.0,0.0,2.36146656
10,11,6,0,,,,1.1309834,0.0,0.0,0.0,2.71825
10,12,6,0,,,,0.86408335,0.0,0.0,0.0,2.86255
10,13,6,0,,,,0.74658334,0.0,0.0,0.0,2.7416332
10,14,6,0,,,,1.0593166,0.0,0.0,0.0,2.42615
10,15,6,0,,,,2.1875668,0.0,0.0,0.0,1.8528
10,16,6,0,,,,0.33466667,0.0,0.0,0.0,1.06086668
10,17,6,0,,,,1.4711334,0.0,0.0,0.0,0.30915
10,18,6,0,,,,0.2681,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.26955,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3435333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.26888335,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.43025,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.55588335,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.0548666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5395667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.26921666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.31198335,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.31228334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.31101668,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.31393334,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1834167,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.241,0.0,0.0,0.0,0.017533332
10,9,7,0,,,,0.6171,0.0,0.0,0.0,0.1163
10,10,7,0,,,,0.7869833,0.0,0.0,0.0,1.2867
10,11,7,0,,,,1.2795666,0.0,0.0,0.0,0.74671668
10,12,7,0,,,,1.0536,0.0,0.0,0.0,1.18491664
10,13,7,0,,,,0.6867667,0.0,0.0,0.0,0.62965
10,14,7,0,,,,0.2681,0.0,0.0,0.0,0.55428332
10,15,7,0,,,,0.26743335,0.0,0.0,0.0,0.70293336
10,16,7,0,,,,0.29503334,0.0,0.0,0.0,0.37375
10,17,7,0,,,,0.26051667,0.0,0.0,0.0,0.077766672
10,18,7,0,,,,0.27796668,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.6718,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.957,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2560834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4552833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2808666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.94456667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.31888333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.31491667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31276667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31323335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30726665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.35576665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.60106665,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.84751666,0.0,0.0,0.0,0.047066664
10,9,1,0,,,,0.6730667,0.0,0.0,0.0,0.258266664
10,10,1,0,,,,0.82643336,0.0,0.0,0.0,0.44821668
10,11,1,0,,,,1.0256,0.0,0.0,0.0,0.2117
10,12,1,0,,,,0.85325,0.0,0.0,0.0,0.77418336
10,13,1,0,,,,0.5628,0.0,0.0,0.0,0.72723332
10,14,1,0,,,,0.31476668,0.0,0.0,0.0,0.47245
10,15,1,0,,,,0.31395,0.0,0.0,0.0,0.2587
10,16,1,0,,,,0.94476664,0.0,0.0,0.0,0.02055
10,17,1,0,,,,0.9888167,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.7819,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0486833,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.7364666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3906167,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.39375,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.31505,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.3059,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.30325,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.30313334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.30635,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3054,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30495,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.3816,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.61775,0.0,0.0,0.0,0.29293332
10,8,2,0,,,,0.2211,0.0,0.0,0.0,1.12973328
10,9,2,0,,,,0.22011666,0.0,0.0,0.0,1.96061668
10,10,2,0,,,,0.22405,0.0,0.0,0.0,2.60875
10,11,2,0,,,,0.6429,0.0,0.0,0.0,2.8970832
10,12,2,0,,,,0.5287667,0.0,0.0,0.0,3.0173
10,13,2,0,,,,0.21568333,0.0,0.0,0.0,2.9286332
10,14,2,0,,,,0.21563333,0.0,0.0,0.0,2.60635
10,15,2,0,,,,0.23306666,0.0,0.0,0.0,2.03335
10,16,2,0,,,,0.35723335,0.0,0.0,0.0,1.24566664
10,17,2,0,,,,0.6857,0.0,0.0,0.0,0.36413332
10,18,2,0,,,,1.08345,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.7000667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.90515,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.9183667,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.34485,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.7700334,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.2149,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.30663332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.26323333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.26135,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.26133335,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.2595,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.29016668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.3337,0.0,0.0,0.0,0.27515
10,8,3,0,,,,1.0948,0.0,0.0,0.0,1.2169
10,9,3,0,,,,1.3769166,0.0,0.0,0.0,2.06046656
10,10,3,0,,,,0.55453336,0.0,0.0,0.0,2.68353344
10,11,3,0,,,,0.51075,0.0,0.0,0.0,3.0592666
10,12,3,0,,,,0.24395,0.0,0.0,0.0,3.18403344
10,13,3,0,,,,0.24001667,0.0,0.0,0.0,3.06796656
10,14,3,0,,,,0.2699,0.0,0.0,0.0,2.7081168
10,15,3,0,,,,0.24335,0.0,0.0,0.0,2.13856664
10,16,3,0,,,,0.41188332,0.0,0.0,0.0,1.34481664
10,17,3,0,,,,0.25061667,0.0,0.0,0.0,0.402516664
10,18,3,0,,,,0.44168332,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.1667,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.9965832,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.3876667,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.0121334,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.7663,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.37273332,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.27383333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.27361667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.27526668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.30931666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27425,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.49231666,0.0,0.0,0.0,0.27818332
10,8,4,0,,,,0.5653667,0.0,0.0,0.0,1.23245
10,9,4,0,,,,0.26893333,0.0,0.0,0.0,2.07478344
10,10,4,0,,,,0.2703,0.0,0.0,0.0,2.6934
10,11,4,0,,,,0.2733,0.0,0.0,0.0,3.0660166
10,12,4,0,,,,0.26531667,0.0,0.0,0.0,3.1903332
10,13,4,0,,,,0.26235,0.0,0.0,0.0,3.0666668
10,14,4,0,,,,0.26373333,0.0,0.0,0.0,2.70355
10,15,4,0,,,,0.5927167,0.0,0.0,0.0,2.11968336
10,16,4,0,,,,1.4935334,0.0,0.0,0.0,1.31678332
10,17,4,0,,,,1.23505,0.0,0.0,0.0,0.39386668
10,18,4,0,,,,0.4533,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.7131833,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7245,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6976,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.0195167,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.4343166,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5446333,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.27148333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.2712,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27006668,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26971668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.26848334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.27025,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.49596667,0.0,0.0,0.0,0.269983336
10,8,5,0,,,,0.8746,0.0,0.0,0.0,1.1883
10,9,5,0,,,,0.68378335,0.0,0.0,0.0,1.96373328
10,10,5,0,,,,0.72216666,0.0,0.0,0.0,2.4960832
10,11,5,0,,,,0.62381667,0.0,0.0,0.0,2.8444
10,12,5,0,,,,0.5376833,0.0,0.0,0.0,2.97065
10,13,5,0,,,,3.4148834,0.0,0.0,0.0,2.8715832
10,14,5,0,,,,1.3919667,0.0,0.0,0.0,2.55996656
10,15,5,0,,,,2.44915,0.0,0.0,0.0,2.00781664
10,16,5,0,,,,0.9697833,0.0,0.0,0.0,1.24855
10,17,5,0,,,,1.4765,0.0,0.0,0.0,0.25228334
10,18,5,0,,,,2.3121333,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.79815,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8800334,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.64255,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.91075,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.9709,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.46836665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27895,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2784,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.27495,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.2727,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7434,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.42128333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29738334,0.0,0.0,0.0,0.27275
10,8,6,0,,,,0.5542333,0.0,0.0,0.0,1.19766664
10,9,6,0,,,,1.3933333,0.0,0.0,0.0,1.98733336
10,10,6,0,,,,0.96425,0.0,0.0,0.0,2.57143336
10,11,6,0,,,,2.068,0.0,0.0,0.0,2.90668336
10,12,6,0,,,,3.3277667,0.0,0.0,0.0,3.01778344
10,13,6,0,,,,1.0011667,0.0,0.0,0.0,2.86865
10,14,6,0,,,,1.2696,0.0,0.0,0.0,2.60555
10,15,6,0,,,,1.4005166,0.0,0.0,0.0,2.0632666
10,16,6,0,,,,0.405,0.0,0.0,0.0,1.27373328
10,17,6,0,,,,0.4095,0.0,0.0,0.0,0.354983336
10,18,6,0,,,,0.33131668,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.26906666,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.8706167,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.67438334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9379333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.00105,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.42033333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.27458334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27523333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27418333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27668333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.27493334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.27386665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.31731668,0.0,0.0,0.0,0.042016668
10,8,7,0,,,,0.55906665,0.0,0.0,0.0,0.54681664
10,9,7,0,,,,0.9199333,0.0,0.0,0.0,1.24875
10,10,7,0,,,,0.82575,0.0,0.0,0.0,1.3215
10,11,7,0,,,,0.29243332,0.0,0.0,0.0,1.5897
10,12,7,0,,,,0.18928333,0.0,0.0,0.0,0.34378332
10,13,7,0,,,,0.19705,0.0,0.0,0.0,0.67313336
10,14,7,0,,,,0.18776667,0.0,0.0,0.0,0.76293336
10,15,7,0,,,,1.5995,0.0,0.0,0.0,0.31531668
10,16,7,0,,,,0.21603334,0.0,0.0,0.0,0.045866664
10,17,7,0,,,,0.8901833,0.0,0.0,0.0,0.0
10,18,7,0,,,,2.36305,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.67446667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.67475,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67425,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6799,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.69028336,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.89178336,0.0,0.0,0.0,0.0
10,1,1,0,,,,3.0898833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6435,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2678,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.26716667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5798333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.54385,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.40933332,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.8015,0.0,0.0,0.0,0.0099166668
10,9,1,0,,,,1.08345,0.0,0.0,0.0,0.447916656
10,10,1,0,,,,0.99735,0.0,0.0,0.0,0.9023
10,11,1,0,,,,2.0901167,0.0,0.0,0.0,0.28638332
10,12,1,0,,,,0.3267,0.0,0.0,0.0,0.39513332
10,13,1,0,,,,0.18926667,0.0,0.0,0.0,0.56871668
10,14,1,0,,,,0.18976666,0.0,0.0,0.0,0.67926668
10,15,1,0,,,,0.21285,0.0,0.0,0.0,0.097033332
10,16,1,0,,,,0.36806667,0.0,0.0,0.0,0.101216668
10,17,1,0,,,,0.59568334,0.0,0.0,0.0,0.0154166668
10,18,1,0,,,,1.0019333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1087333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.66283333,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.64276665,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.79285,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6688833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.474225,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.32505,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.31856668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.31395,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.31256667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.31176665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.8505333,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.5070333,0.0,0.0,0.0,0.206666672
10,8,2,0,,,,1.2406833,0.0,0.0,0.0,1.13076672
10,9,2,0,,,,0.45826668,0.0,0.0,0.0,1.9526
10,10,2,0,,,,0.23723334,0.0,0.0,0.0,2.5157
10,11,2,0,,,,0.23386666,0.0,0.0,0.0,2.8329
10,12,2,0,,,,0.34626666,0.0,0.0,0.0,2.945
10,13,2,0,,,,0.72073334,0.0,0.0,0.0,2.77331664
10,14,2,0,,,,0.41373333,0.0,0.0,0.0,2.4134
10,15,2,0,,,,0.9810333,0.0,0.0,0.0,1.84963332
10,16,2,0,,,,1.4237666,0.0,0.0,0.0,1.12538332
10,17,2,0,,,,0.95628333,0.0,0.0,0.0,0.254766664
10,18,2,0,,,,1.3171333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.45835,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.66026664,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.0458,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9163333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0778333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6960667,0.0,0.0,0.0,0.0
10,1,3,0,,,,2.0763834,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.8270917,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2683,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.26958334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.29915,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30921668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.31148332,0.0,0.0,0.0,0.1984
10,8,3,0,,,,0.31215,0.0,0.0,0.0,0.91185
10,9,3,0,,,,0.31215,0.0,0.0,0.0,1.85393336
10,10,3,0,,,,0.31498334,0.0,0.0,0.0,2.47903344
10,11,3,0,,,,0.297,0.0,0.0,0.0,2.8108
10,12,3,0,,,,0.55483335,0.0,0.0,0.0,2.8057334
10,13,3,0,,,,2.1455333,0.0,0.0,0.0,2.57925
10,14,3,0,,,,0.7843,0.0,0.0,0.0,1.8304
10,15,3,0,,,,0.20596667,0.0,0.0,0.0,1.55233336
10,16,3,0,,,,0.18435,0.0,0.0,0.0,0.54058332
10,17,3,0,,,,0.18468334,0.0,0.0,0.0,0.17515
10,18,3,0,,,,0.18248333,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.1863,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.233,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.4465,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.4654,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.83196664,0.0,0.0,0.0,0.0
10,24,3,0,,,,3.0378666,0.0,0.0,0.0,0.0
10,1,4,0,,,,2.0284166,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2711,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.26968333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.2673,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.26573333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.92268336,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.5637667,0.0,0.0,0.0,0.079266672
10,8,4,0,,,,0.75665,0.0,0.0,0.0,0.61831664
10,9,4,0,,,,0.6349,0.0,0.0,0.0,1.5136
10,10,4,0,,,,0.26755,0.0,0.0,0.0,1.40491664
10,11,4,0,,,,0.27433333,0.0,0.0,0.0,2.00338332
10,12,4,0,,,,0.27045,0.0,0.0,0.0,1.84613332
10,13,4,0,,,,0.27131668,0.0,0.0,0.0,1.28343336
10,14,4,0,,,,0.22638333,0.0,0.0,0.0,1.3474
10,15,4,0,,,,0.18676667,0.0,0.0,0.0,0.66666668
10,16,4,0,,,,0.18896666,0.0,0.0,0.0,0.28788332
10,17,4,0,,,,0.3067,0.0,0.0,0.0,0.0712
10,18,4,0,,,,0.68666667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.0193334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.6645833,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.4682834,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.032,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.26951668,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.26891667,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1818,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27305,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27075,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27061668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.29445,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26746666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.27121666,0.0,0.0,0.0,0.12045
10,8,5,0,,,,0.26931667,0.0,0.0,0.0,0.301
10,9,5,0,,,,0.26526666,0.0,0.0,0.0,0.71361664
10,10,5,0,,,,0.8329167,0.0,0.0,0.0,0.98115
10,11,5,0,,,,0.9353167,0.0,0.0,0.0,0.5034
10,12,5,0,,,,0.2006,0.0,0.0,0.0,0.89036664
10,13,5,0,,,,0.3148,0.0,0.0,0.0,0.48695
10,14,5,0,,,,0.47998333,0.0,0.0,0.0,0.6351
10,15,5,0,,,,0.6699,0.0,0.0,0.0,0.69953332
10,16,5,0,,,,0.6585,0.0,0.0,0.0,0.69686664
10,17,5,0,,,,0.65751666,0.0,0.0,0.0,0.125366668
10,18,5,0,,,,0.65903336,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.7179667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0219,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2255334,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.7877834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.4632167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.29340833,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.31106666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.3108,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31125,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31136668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.32276666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.31635,0.0,0.0,0.0,0.094733328
10,8,6,0,,,,0.33236668,0.0,0.0,0.0,0.5746
10,9,6,0,,,,0.8836833,0.0,0.0,0.0,1.23561668
10,10,6,0,,,,1.8488333,0.0,0.0,0.0,1.85855
10,11,6,0,,,,1.1536334,0.0,0.0,0.0,2.17615
10,12,6,0,,,,0.58963335,0.0,0.0,0.0,2.653
10,13,6,0,,,,0.54305,0.0,0.0,0.0,1.84561668
10,14,6,0,,,,1.9423167,0.0,0.0,0.0,1.4816
10,15,6,0,,,,1.58875,0.0,0.0,0.0,0.96513336
10,16,6,0,,,,1.23145,0.0,0.0,0.0,0.4502
10,17,6,0,,,,0.56745,0.0,0.0,0.0,0.066566664
10,18,6,0,,,,0.26628333,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.45848334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0134166,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.5312667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.79965,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34231666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.27651668,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2748,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27518332,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27505,0.0,0.0,0.0,0.0
10,4,7,0,,,,2.3284667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29278332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.26868334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.26955,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.66213334,0.0,0.0,0.0,0.148683336
10,9,7,0,,,,0.5926667,0.0,0.0,0.0,0.30006668
10,10,7,0,,,,0.6296667,0.0,0.0,0.0,0.43765
10,11,7,0,,,,0.65353334,0.0,0.0,0.0,1.23515
10,12,7,0,,,,0.2692,0.0,0.0,0.0,0.83183332
10,13,7,0,,,,0.27335,0.0,0.0,0.0,0.43271668
10,14,7,0,,,,0.31141666,0.0,0.0,0.0,0.241633332
10,15,7,0,,,,0.29919583,0.0,0.0,0.0,0.07515
10,16,7,0,,,,0.28236666,0.0,0.0,0.0,0.0081833332
10,17,7,0,,,,0.31801668,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.3106,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.46861666,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.84096664,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.87941664,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.50075,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58675,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.6238,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.55175,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3224,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31258333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31148332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3133,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.31331667,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31881666,0.0,0.0,0.0,0.049316664
10,8,1,0,,,,0.31593335,0.0,0.0,0.0,0.27815
10,9,1,0,,,,0.44568333,0.0,0.0,0.0,1.0048
10,10,1,0,,,,0.84468335,0.0,0.0,0.0,1.45931664
10,11,1,0,,,,0.7245167,0.0,0.0,0.0,1.96418336
10,12,1,0,,,,1.0283,0.0,0.0,0.0,2.5108332
10,13,1,0,,,,1.40035,0.0,0.0,0.0,1.14853332
10,14,1,0,,,,0.36713332,0.0,0.0,0.0,1.17431664
10,15,1,0,,,,0.23785,0.0,0.0,0.0,1.10791664
10,16,1,0,,,,0.31193334,0.0,0.0,0.0,0.28153332
10,17,1,0,,,,0.92001665,0.0,0.0,0.0,0.05485
10,18,1,0,,,,0.27291667,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.25221667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.25476667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.25646666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.26275,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.82533336,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2093834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.72851664,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36196667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.31655,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3121,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.30806667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.30715,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.32041666,0.0,0.0,0.0,0.054766668
11,8,2,0,,,,0.50663334,0.0,0.0,0.0,0.23946666
11,9,2,0,,,,0.62915,0.0,0.0,0.0,0.33013332
11,10,2,0,,,,0.8649333,0.0,0.0,0.0,0.93218336
11,11,2,0,,,,0.7431167,0.0,0.0,0.0,1.24018336
11,12,2,0,,,,0.23656666,0.0,0.0,0.0,1.49885
11,13,2,0,,,,0.23403333,0.0,0.0,0.0,1.17125
11,14,2,0,,,,0.28846666,0.0,0.0,0.0,0.93633332
11,15,2,0,,,,0.62513334,0.0,0.0,0.0,0.49675
11,16,2,0,,,,0.41438332,0.0,0.0,0.0,1.03055
11,17,2,0,,,,1.4938166,0.0,0.0,0.0,0.18015
11,18,2,0,,,,0.41436666,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.51865,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.6731,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0632167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.8609333,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.45955,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0763583,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.53498334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.30648333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3065,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.30486667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.97375,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.75846666,0.0,0.0,0.0,0.205
11,8,3,0,,,,0.48793334,0.0,0.0,0.0,1.14915
11,9,3,0,,,,0.83353335,0.0,0.0,0.0,2.01866664
11,10,3,0,,,,0.83823335,0.0,0.0,0.0,2.6566332
11,11,3,0,,,,0.29873332,0.0,0.0,0.0,3.0342
11,12,3,0,,,,0.17713334,0.0,0.0,0.0,3.14725
11,13,3,0,,,,0.18268333,0.0,0.0,0.0,3.01246656
11,14,3,0,,,,0.17366667,0.0,0.0,0.0,2.64896656
11,15,3,0,,,,0.17501667,0.0,0.0,0.0,2.03306664
11,16,3,0,,,,0.17725,0.0,0.0,0.0,1.20296668
11,17,3,0,,,,0.50715,0.0,0.0,0.0,0.272983336
11,18,3,0,,,,0.85681665,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.78165,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.50201666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.50655,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.51088333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6096333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6824167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.5595,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.28191668,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.26398334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26303333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.26243332,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.26153332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.34235,0.0,0.0,0.0,0.1788
11,8,4,0,,,,0.85283333,0.0,0.0,0.0,1.08201672
11,9,4,0,,,,1.0377667,0.0,0.0,0.0,1.92623328
11,10,4,0,,,,0.92123336,0.0,0.0,0.0,2.54956664
11,11,4,0,,,,0.21906666,0.0,0.0,0.0,2.91156664
11,12,4,0,,,,0.99913335,0.0,0.0,0.0,3.0278668
11,13,4,0,,,,1.55745,0.0,0.0,0.0,2.9087
11,14,4,0,,,,1.7936,0.0,0.0,0.0,2.55553344
11,15,4,0,,,,1.4661666,0.0,0.0,0.0,1.94988332
11,16,4,0,,,,1.59305,0.0,0.0,0.0,1.13746668
11,17,4,0,,,,1.1947334,0.0,0.0,0.0,0.22503334
11,18,4,0,,,,0.8681667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.59751666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.5962667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.49671668,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.47873333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.44941667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.7314,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.1340834,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.1944,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.28836668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.27355,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.27128333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2716,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3694,0.0,0.0,0.0,0.1739
11,8,5,0,,,,0.3414,0.0,0.0,0.0,1.03796668
11,9,5,0,,,,0.37775,0.0,0.0,0.0,1.85023328
11,10,5,0,,,,0.65931666,0.0,0.0,0.0,2.41793336
11,11,5,0,,,,2.32135,0.0,0.0,0.0,2.7588832
11,12,5,0,,,,1.13825,0.0,0.0,0.0,2.8726332
11,13,5,0,,,,0.51248336,0.0,0.0,0.0,2.79855
11,14,5,0,,,,2.17435,0.0,0.0,0.0,2.442
11,15,5,0,,,,3.4467332,0.0,0.0,0.0,1.853
11,16,5,0,,,,1.2184666,0.0,0.0,0.0,0.954
11,17,5,0,,,,1.8679833,0.0,0.0,0.0,0.2083
11,18,5,0,,,,1.4941833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.48745,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.85833335,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.7359833,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6764,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.36413333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.25403333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2516,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.24488333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.24426667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.24406667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.28521666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.31183332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.31933334,0.0,0.0,0.0,0.139483336
11,8,6,0,,,,0.8676,0.0,0.0,0.0,1.02563332
11,9,6,0,,,,1.2658833,0.0,0.0,0.0,1.81075
11,10,6,0,,,,0.79823333,0.0,0.0,0.0,2.3788
11,11,6,0,,,,0.26555,0.0,0.0,0.0,2.7466668
11,12,6,0,,,,0.24775,0.0,0.0,0.0,2.88156664
11,13,6,0,,,,0.20866667,0.0,0.0,0.0,2.77681664
11,14,6,0,,,,0.20718333,0.0,0.0,0.0,2.4377334
11,15,6,0,,,,0.2024375,0.0,0.0,0.0,1.83932496
11,16,6,0,,,,0.2078,0.0,0.0,0.0,1.06331664
11,17,6,0,,,,1.1023166,0.0,0.0,0.0,0.200666672
11,18,6,0,,,,0.21075,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.571,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.5427333,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.9953,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0078666,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.00635,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.851275,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36166668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31775,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31853333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31523332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.3137,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.13803338,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.22681667,0.0,0.0,0.0,0.9573
11,8,7,0,,,,0.46168333,0.0,0.0,0.0,1.82561668
11,9,7,0,,,,0.67766666,0.0,0.0,0.0,2.41071656
11,10,7,0,,,,0.67843336,0.0,0.0,0.0,2.7454168
11,11,7,0,,,,0.3425,0.0,0.0,0.0,2.8528668
11,12,7,0,,,,0.32738334,0.0,0.0,0.0,2.7583832
11,13,7,0,,,,0.7830833,0.0,0.0,0.0,2.35646656
11,14,7,0,,,,0.25471666,0.0,0.0,0.0,1.74765
11,15,7,0,,,,0.2546,0.0,0.0,0.0,0.7068
11,16,7,0,,,,0.2527,0.0,0.0,0.0,0.085733328
11,17,7,0,,,,0.4401,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.48723334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.53068334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.7855333,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.9084167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9558667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.1035833,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.34036666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3096,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.3118,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.31271666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.31213334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.3278,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.23925,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.28761667,0.0,0.0,0.0,0.97126668
11,8,1,0,,,,0.32756665,0.0,0.0,0.0,1.79231664
11,9,1,0,,,,0.69295,0.0,0.0,0.0,2.3667
11,10,1,0,,,,0.68628335,0.0,0.0,0.0,2.7016168
11,11,1,0,,,,1.0434333,0.0,0.0,0.0,2.7759168
11,12,1,0,,,,1.6592667,0.0,0.0,0.0,2.64346656
11,13,1,0,,,,0.7955833,0.0,0.0,0.0,2.34656664
11,14,1,0,,,,0.55605,0.0,0.0,0.0,1.7691
