month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,15,1,0,,,,0.48646668,0.0,0.0,0.0,0.86526668
11,16,1,0,,,,1.0478667,0.0,0.0,0.0,0.035766668
11,17,1,0,,,,0.561,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.0134333,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.62983334,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.54315,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.45288333,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.3324,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.6317666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.27088332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.26906666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26848334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.26641667,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26611668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28846666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.43653333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.41398335,0.0,0.0,0.0,0.95266668
11,8,2,0,,,,0.265175,0.0,0.0,0.0,1.75879576
11,9,2,0,,,,0.26418334,0.0,0.0,0.0,2.3650832
11,10,2,0,,,,0.27051666,0.0,0.0,0.0,2.7495166
11,11,2,0,,,,0.26736668,0.0,0.0,0.0,2.89028344
11,12,2,0,,,,1.4890167,0.0,0.0,0.0,2.7503832
11,13,2,0,,,,0.2649,0.0,0.0,0.0,2.4201
11,14,2,0,,,,1.5660334,0.0,0.0,0.0,1.84003332
11,15,2,0,,,,1.7544833,0.0,0.0,0.0,1.04245
11,16,2,0,,,,0.5598,0.0,0.0,0.0,0.194366668
11,17,2,0,,,,1.3658667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.34866667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.6005,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.6367,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.4396667,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.4307833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.40225,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.27660835,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.27198333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.27143332,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.27121666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.27058333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.27246666,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.3956,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.1228666,0.0,0.0,0.0,0.98461664
11,8,3,0,,,,1.1898834,0.0,0.0,0.0,1.82535
11,9,3,0,,,,0.49818334,0.0,0.0,0.0,2.3131168
11,10,3,0,,,,0.26675,0.0,0.0,0.0,2.55493336
11,11,3,0,,,,0.3438,0.0,0.0,0.0,2.7060832
11,12,3,0,,,,1.2828,0.0,0.0,0.0,2.6971332
11,13,3,0,,,,1.43395,0.0,0.0,0.0,2.4108332
11,14,3,0,,,,1.4833167,0.0,0.0,0.0,1.8634
11,15,3,0,,,,0.94088334,0.0,0.0,0.0,1.07413332
11,16,3,0,,,,0.7187833,0.0,0.0,0.0,0.18946666
11,17,3,0,,,,1.3219334,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.27043334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8344833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6958333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9355,0.0,0.0,0.0,0.0
11,22,3,0,,,,3.401,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.5828667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.27005,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.26818332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.26523334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.26623333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26933333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2722,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.53165,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.33285,0.0,0.0,0.0,0.97263336
11,8,4,0,,,,0.26853332,0.0,0.0,0.0,1.79121668
11,9,4,0,,,,0.46883333,0.0,0.0,0.0,2.3496668
11,10,4,0,,,,1.8695333,0.0,0.0,0.0,2.6957334
11,11,4,0,,,,1.84575,0.0,0.0,0.0,2.81855
11,12,4,0,,,,1.8080333,0.0,0.0,0.0,2.69965
11,13,4,0,,,,1.1663333,0.0,0.0,0.0,2.33953344
11,14,4,0,,,,1.33275,0.0,0.0,0.0,1.7659
11,15,4,0,,,,1.4943666,0.0,0.0,0.0,0.9967
11,16,4,0,,,,2.1631668,0.0,0.0,0.0,0.17055
11,17,4,0,,,,1.7323166,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.58666664,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.7006834,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0472333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.69558334,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.64318335,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.46215,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5604417,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.47431666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.27286667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.26771668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.26615,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.2664,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.16470003,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.26596665,0.0,0.0,0.0,0.96465
11,8,5,0,,,,0.5559833,0.0,0.0,0.0,1.7807
11,9,5,0,,,,0.94421667,0.0,0.0,0.0,2.3658832
11,10,5,0,,,,1.5178334,0.0,0.0,0.0,2.70375
11,11,5,0,,,,2.0620208,0.0,0.0,0.0,2.81861256
11,12,5,0,,,,0.77363336,0.0,0.0,0.0,2.6932
11,13,5,0,,,,2.3721333,0.0,0.0,0.0,2.3438
11,14,5,0,,,,4.019067,0.0,0.0,0.0,1.77495
11,15,5,0,,,,2.6367166,0.0,0.0,0.0,1.0098
11,16,5,0,,,,2.2556834,0.0,0.0,0.0,0.169083328
11,17,5,0,,,,1.9297667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.4874834,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.67943335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.2672,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.4077,0.0,0.0,0.0,0.0
11,22,5,0,,,,2.55035,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.65491664,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6596,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.66113335,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.2971,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.29623333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.29571667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.4027,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.8825333,0.0,0.0,0.0,0.75201668
11,8,6,0,,,,0.5513167,0.0,0.0,0.0,1.31813332
11,9,6,0,,,,0.47348332,0.0,0.0,0.0,0.9916
11,10,6,0,,,,0.2098,0.0,0.0,0.0,1.62676672
11,11,6,0,,,,0.20465,0.0,0.0,0.0,1.50618336
11,12,6,0,,,,0.2149,0.0,0.0,0.0,1.80076672
11,13,6,0,,,,0.52073336,0.0,0.0,0.0,1.96516664
11,14,6,0,,,,1.6190667,0.0,0.0,0.0,1.0931
11,15,6,0,,,,2.4243,0.0,0.0,0.0,0.56778332
11,16,6,0,,,,1.0297667,0.0,0.0,0.0,0.06755
11,17,6,0,,,,0.27186668,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.27203333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4154,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.42618334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.54688334,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.3667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.47101668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.26999167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.27061668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.27143332,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.27043334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.27021667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.2704,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.43956667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.60753334,0.0,0.0,0.0,0.94378332
11,8,7,0,,,,0.27161667,0.0,0.0,0.0,1.77418336
11,9,7,0,,,,0.3672,0.0,0.0,0.0,2.3645832
11,10,7,0,,,,1.6915833,0.0,0.0,0.0,2.7327
11,11,7,0,,,,1.0141333,0.0,0.0,0.0,2.8552334
11,12,7,0,,,,0.68163335,0.0,0.0,0.0,2.72885
11,13,7,0,,,,0.82765,0.0,0.0,0.0,2.39485
11,14,7,0,,,,0.9787667,0.0,0.0,0.0,1.82241664
11,15,7,0,,,,0.33486667,0.0,0.0,0.0,1.01258332
11,16,7,0,,,,2.0653167,0.0,0.0,0.0,0.155833328
11,17,7,0,,,,1.3626,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.0090834,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.57088333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.82101667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.6832833,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.1503,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.59356666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.27935,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.27446666,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.0998,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.0465,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.27353334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.28616667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.49463335,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6436833,0.0,0.0,0.0,0.91991668
11,8,1,0,,,,0.7463667,0.0,0.0,0.0,1.72711668
11,9,1,0,,,,0.18333334,0.0,0.0,0.0,2.29785
11,10,1,0,,,,0.18901667,0.0,0.0,0.0,2.6422
11,11,1,0,,,,0.18615,0.0,0.0,0.0,2.77121656
11,12,1,0,,,,0.1863,0.0,0.0,0.0,2.66215
11,13,1,0,,,,0.18496667,0.0,0.0,0.0,2.3363832
11,14,1,0,,,,0.37591666,0.0,0.0,0.0,1.78295
11,15,1,0,,,,1.1497,0.0,0.0,0.0,1.00913336
11,16,1,0,,,,1.1182834,0.0,0.0,0.0,0.1722
11,17,1,0,,,,1.2897,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.64776665,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1459833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.6752834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.9064,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.3499,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.69595,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.2983416,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.27,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26838332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.26948333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26943332,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28666666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.18566668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.2688,0.0,0.0,0.0,0.87188336
11,8,2,0,,,,0.4989,0.0,0.0,0.0,1.696
11,9,2,0,,,,1.1189166,0.0,0.0,0.0,2.3066332
11,10,2,0,,,,1.6496167,0.0,0.0,0.0,2.173
11,11,2,0,,,,0.69875,0.0,0.0,0.0,2.53303344
11,12,2,0,,,,0.5014,0.0,0.0,0.0,2.5214834
11,13,2,0,,,,0.35231668,0.0,0.0,0.0,1.46593336
11,14,2,0,,,,0.25546667,0.0,0.0,0.0,1.01695
11,15,2,0,,,,0.20625,0.0,0.0,0.0,0.311016664
11,16,2,0,,,,0.36383334,0.0,0.0,0.0,0.02375
11,17,2,0,,,,0.41453335,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.45421666,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.4777,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.7856,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9497,0.0,0.0,0.0,0.0
11,22,2,0,,,,3.1832666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.4721668,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.6013917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.30816665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.30891666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3097,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.3091,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.32313332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.74521667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.55735,0.0,0.0,0.0,0.84516668
11,8,3,0,,,,0.28958333,0.0,0.0,0.0,1.68691664
11,9,3,0,,,,0.2892,0.0,0.0,0.0,2.10843336
11,10,3,0,,,,0.29406667,0.0,0.0,0.0,1.73838332
11,11,3,0,,,,0.29011667,0.0,0.0,0.0,2.20578344
11,12,3,0,,,,0.29018334,0.0,0.0,0.0,1.98183336
11,13,3,0,,,,0.37218332,0.0,0.0,0.0,1.68655
11,14,3,0,,,,0.5150833,0.0,0.0,0.0,1.68208336
11,15,3,0,,,,0.52896667,0.0,0.0,0.0,0.82581664
11,16,3,0,,,,0.86688334,0.0,0.0,0.0,0.0857
11,17,3,0,,,,0.61985,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.51778334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5315667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9418333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9547,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8217167,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.0195668,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.314125,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.30991668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.30908334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.30751666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.30848333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.3266,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.22643335,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30913332,0.0,0.0,0.0,0.93975
11,8,4,0,,,,0.41158333,0.0,0.0,0.0,1.83595
11,9,4,0,,,,2.0668833,0.0,0.0,0.0,2.4833332
11,10,4,0,,,,2.3108,0.0,0.0,0.0,2.87945
11,11,4,0,,,,0.8046,0.0,0.0,0.0,3.01693336
11,12,4,0,,,,0.31196666,0.0,0.0,0.0,2.89745
11,13,4,0,,,,0.21988334,0.0,0.0,0.0,2.5382334
11,14,4,0,,,,0.2206,0.0,0.0,0.0,1.91406664
11,15,4,0,,,,0.22216667,0.0,0.0,0.0,1.05011668
11,16,4,0,,,,0.2248,0.0,0.0,0.0,0.14871666
11,17,4,0,,,,0.21853334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.25228333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.544,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.8293667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.86681664,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.52535,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.49178332,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.30525833,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.30225,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.30138335,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30345,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30481666,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.30815,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.4299,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.7161666,0.0,0.0,0.0,0.93586664
11,8,5,0,,,,1.5604666,0.0,0.0,0.0,1.81505
11,9,5,0,,,,0.24906667,0.0,0.0,0.0,2.4571332
11,10,5,0,,,,0.82823336,0.0,0.0,0.0,2.8348
11,11,5,0,,,,0.5563667,0.0,0.0,0.0,2.9544168
11,12,5,0,,,,0.23855,0.0,0.0,0.0,2.8319834
11,13,5,0,,,,0.34953332,0.0,0.0,0.0,2.42955
11,14,5,0,,,,0.5655,0.0,0.0,0.0,1.83095
11,15,5,0,,,,0.55613333,0.0,0.0,0.0,1.0394
11,16,5,0,,,,0.6041167,0.0,0.0,0.0,0.162116668
11,17,5,0,,,,0.59671664,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.8739,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.0537666,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.6307167,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6922,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7478167,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.6368167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.63400835,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.30453333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.30648333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.30431667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.30023333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.30041668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.21771668,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.42951667,0.0,0.0,0.0,0.92201668
11,8,6,0,,,,1.8517667,0.0,0.0,0.0,1.7483
11,9,6,0,,,,2.7632666,0.0,0.0,0.0,2.2337666
11,10,6,0,,,,1.28875,0.0,0.0,0.0,1.81905
11,11,6,0,,,,0.71005,0.0,0.0,0.0,1.25895
11,12,6,0,,,,0.18485,0.0,0.0,0.0,1.05785
11,13,6,0,,,,0.5467833,0.0,0.0,0.0,0.99428332
11,14,6,0,,,,0.30305,0.0,0.0,0.0,1.79345
11,15,6,0,,,,1.7093,0.0,0.0,0.0,0.53705
11,16,6,0,,,,0.9410333,0.0,0.0,0.0,0.03655
11,17,6,0,,,,0.8103833,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.37418333,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.30125,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.29876667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.30233333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.29853332,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.29791668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.48818332,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.61258334,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.346,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.33913332,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31168333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.30533335,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7011333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.70921665,0.0,0.0,0.0,0.112066664
11,8,7,0,,,,0.46856666,0.0,0.0,0.0,0.8687
11,9,7,0,,,,0.83945,0.0,0.0,0.0,1.87146668
11,10,7,0,,,,1.2665,0.0,0.0,0.0,2.35096656
11,11,7,0,,,,0.26086667,0.0,0.0,0.0,1.92505
11,12,7,0,,,,0.25058332,0.0,0.0,0.0,2.1014
11,13,7,0,,,,0.24993333,0.0,0.0,0.0,1.343
11,14,7,0,,,,0.2491,0.0,0.0,0.0,0.56321668
11,15,7,0,,,,0.46625,0.0,0.0,0.0,0.119683336
11,16,7,0,,,,0.99795,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2952334,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.8793167,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8390833,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8401833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.8454,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.84391665,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.84218335,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.810375,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.49931666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.31553334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.3063,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.30376667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30276668,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.30833334,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.54765,0.0,0.0,0.0,0.167683336
11,8,1,0,,,,0.92116666,0.0,0.0,0.0,0.39861668
11,9,1,0,,,,1.5124167,0.0,0.0,0.0,0.82886664
11,10,1,0,,,,1.0308833,0.0,0.0,0.0,0.8512
11,11,1,0,,,,0.92155,0.0,0.0,0.0,0.51728332
11,12,1,0,,,,1.8200333,0.0,0.0,0.0,0.110883332
11,13,1,0,,,,0.95053333,0.0,0.0,0.0,0.1912
11,14,1,0,,,,0.5933333,0.0,0.0,0.0,0.22846666
11,15,1,0,,,,0.5891,0.0,0.0,0.0,0.069916664
11,16,1,0,,,,0.65603334,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.7535333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.62118334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.61141664,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.82515,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0025333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.60186666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.5974,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.35493332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.72103333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6775,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.30926666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.30871665,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.30696666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.3599,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.38881665,0.0,0.0,0.0,0.82691668
11,8,2,0,,,,0.2223,0.0,0.0,0.0,1.70766664
11,9,2,0,,,,0.22195,0.0,0.0,0.0,2.32243336
11,10,2,0,,,,0.22671667,0.0,0.0,0.0,2.70085
11,11,2,0,,,,0.26831666,0.0,0.0,0.0,2.8223332
11,12,2,0,,,,0.33218333,0.0,0.0,0.0,2.6901
11,13,2,0,,,,0.35981667,0.0,0.0,0.0,2.32553344
11,14,2,0,,,,0.21936667,0.0,0.0,0.0,1.78625
11,15,2,0,,,,0.22186667,0.0,0.0,0.0,1.01515
11,16,2,0,,,,0.32341668,0.0,0.0,0.0,0.12565
11,17,2,0,,,,0.97326666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.79286665,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.9073167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.94825,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6389167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6177667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.37755832,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.32553333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.3173,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.31421667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.31156668,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.3096,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.30958334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.82378334,0.0,0.0,0.0,0.81213336
11,8,3,0,,,,0.47841668,0.0,0.0,0.0,1.7035
11,9,3,0,,,,0.30868334,0.0,0.0,0.0,2.15171656
11,10,3,0,,,,0.57733333,0.0,0.0,0.0,2.4925
11,11,3,0,,,,1.3929666,0.0,0.0,0.0,2.77546656
11,12,3,0,,,,0.5304667,0.0,0.0,0.0,2.7046332
11,13,3,0,,,,0.7984833,0.0,0.0,0.0,2.22375
11,14,3,0,,,,0.82845,0.0,0.0,0.0,1.625
11,15,3,0,,,,0.60861665,0.0,0.0,0.0,0.83583332
11,16,3,0,,,,0.32125,0.0,0.0,0.0,0.070216668
11,17,3,0,,,,0.5140667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.6459,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.6057,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0154333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9695333,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0243833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.4531833,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.602,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0393333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34613332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.3407,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.33153334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.31296667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.25903332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30655,0.0,0.0,0.0,0.83233332
11,8,4,0,,,,0.30528334,0.0,0.0,0.0,1.75736668
11,9,4,0,,,,0.84375,0.0,0.0,0.0,2.4401668
11,10,4,0,,,,2.2225332,0.0,0.0,0.0,2.85468336
11,11,4,0,,,,2.02845,0.0,0.0,0.0,3.00755
11,12,4,0,,,,1.0735333,0.0,0.0,0.0,2.8913
11,13,4,0,,,,0.76451665,0.0,0.0,0.0,2.5123
11,14,4,0,,,,0.62943333,0.0,0.0,0.0,1.88266664
11,15,4,0,,,,0.26616666,0.0,0.0,0.0,1.03188332
11,16,4,0,,,,0.29855,0.0,0.0,0.0,0.137916672
11,17,4,0,,,,0.44698334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.86185,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.70636666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.80186665,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.1303333,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.0445833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.11285,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.653,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.32701668,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.3056,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30651668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30508333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.32708332,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.26498333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.31611666,0.0,0.0,0.0,0.83666668
11,8,5,0,,,,0.33593333,0.0,0.0,0.0,1.73688332
11,9,5,0,,,,0.33471668,0.0,0.0,0.0,2.3447
11,10,5,0,,,,0.35849166,0.0,0.0,0.0,2.6482252
11,11,5,0,,,,0.6974667,0.0,0.0,0.0,2.83293336
11,12,5,0,,,,1.65435,0.0,0.0,0.0,2.71575
11,13,5,0,,,,1.0357667,0.0,0.0,0.0,2.39731664
11,14,5,0,,,,0.6217333,0.0,0.0,0.0,1.8111
11,15,5,0,,,,0.32635,0.0,0.0,0.0,1.00363336
11,16,5,0,,,,0.18415,0.0,0.0,0.0,0.13578334
11,17,5,0,,,,0.2189,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.47855,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.7830167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.8817833,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.9773667,0.0,0.0,0.0,0.0
11,22,5,0,,,,3.0469,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.1947666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.9851417,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.3345,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.3129,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.31033334,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.30873334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.33468333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.3446,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.32768333,0.0,0.0,0.0,0.65451668
11,8,6,0,,,,0.32073334,0.0,0.0,0.0,1.66923328
11,9,6,0,,,,0.3111,0.0,0.0,0.0,2.35471656
11,10,6,0,,,,2.9355834,0.0,0.0,0.0,2.7411668
11,11,6,0,,,,1.1271334,0.0,0.0,0.0,2.76178344
11,12,6,0,,,,1.3724166,0.0,0.0,0.0,2.0126
11,13,6,0,,,,0.8566833,0.0,0.0,0.0,0.8402
11,14,6,0,,,,0.32865,0.0,0.0,0.0,0.19125
11,15,6,0,,,,0.31921667,0.0,0.0,0.0,0.0
11,16,6,0,,,,0.33121666,0.0,0.0,0.0,0.00186666668
11,17,6,0,,,,0.32985,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.33263335,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2302166,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.90683335,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.8396332,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.3155,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.99806666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.44885,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.31078333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.30926666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.30896667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.30696666,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.3633167,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.7185833,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.30175,0.0,0.0,0.0,0.162
11,8,7,0,,,,0.30703333,0.0,0.0,0.0,0.171333328
11,9,7,0,,,,0.39768332,0.0,0.0,0.0,0.147233336
11,10,7,0,,,,2.1471667,0.0,0.0,0.0,0.059216668
11,11,7,0,,,,1.4472,0.0,0.0,0.0,0.085666664
11,12,7,0,,,,1.22785,0.0,0.0,0.0,0.201166672
11,13,7,0,,,,1.5560167,0.0,0.0,0.0,0.2661
11,14,7,0,,,,1.1461834,0.0,0.0,0.0,0.066733328
11,15,7,0,,,,0.6681333,0.0,0.0,0.0,0.1109
11,16,7,0,,,,0.6594833,0.0,0.0,0.0,0.0099666664
11,17,7,0,,,,2.2041333,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2713,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.5198,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.47171667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.66105,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9634666,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.1622334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.53875,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.72815,0.0,0.0,0.0,0.0
11,2,1,0,,,,3.3850167,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.9964833,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.30666667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30356666,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.2929,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.304,0.0,0.0,0.0,0.68093336
11,8,1,0,,,,1.68275,0.0,0.0,0.0,1.17941664
11,9,1,0,,,,1.92785,0.0,0.0,0.0,1.23358336
11,10,1,0,,,,0.6336667,0.0,0.0,0.0,2.0619834
11,11,1,0,,,,2.7803667,0.0,0.0,0.0,2.70195
11,12,1,0,,,,2.7518334,0.0,0.0,0.0,1.94541664
11,13,1,0,,,,1.1583667,0.0,0.0,0.0,1.38826672
11,14,1,0,,,,0.66938335,0.0,0.0,0.0,0.48021668
11,15,1,0,,,,0.58933336,0.0,0.0,0.0,0.49361668
11,16,1,0,,,,0.5855333,0.0,0.0,0.0,0.09455
11,17,1,0,,,,1.7614167,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.7862,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.78795,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.95606667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2120334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0858834,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.96365,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.6072417,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.30506667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.30593333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.30473334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.30743334,0.0,0.0,0.0,0.0
11,5,2,0,,,,2.324275,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.1705333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.40415,0.0,0.0,0.0,0.78053332
11,8,2,0,,,,1.2619667,0.0,0.0,0.0,1.7112
11,9,2,0,,,,1.33215,0.0,0.0,0.0,2.38775
11,10,2,0,,,,0.8134,0.0,0.0,0.0,2.7914168
11,11,2,0,,,,0.43136665,0.0,0.0,0.0,2.95115
11,12,2,0,,,,0.2274,0.0,0.0,0.0,2.8510166
11,13,2,0,,,,0.9837667,0.0,0.0,0.0,2.4926668
11,14,2,0,,,,0.36358333,0.0,0.0,0.0,1.89668336
11,15,2,0,,,,0.90898335,0.0,0.0,0.0,1.05893336
11,16,2,0,,,,0.75773335,0.0,0.0,0.0,0.125583336
11,17,2,0,,,,0.48406667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.83825,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.8116333,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.50776666,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5443333,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.0395167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.62866664,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.7289917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.9844667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6127667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.30838335,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4525833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.5178332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.25613335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.38115,0.0,0.0,0.0,0.80136664
11,8,3,0,,,,0.6498167,0.0,0.0,0.0,1.67708336
11,9,3,0,,,,1.99115,0.0,0.0,0.0,2.32155
11,10,3,0,,,,0.9048,0.0,0.0,0.0,2.67625
11,11,3,0,,,,0.87585,0.0,0.0,0.0,2.4873
11,12,3,0,,,,1.5793,0.0,0.0,0.0,2.7038832
11,13,3,0,,,,0.67371666,0.0,0.0,0.0,2.35145
11,14,3,0,,,,0.23933333,0.0,0.0,0.0,1.77938332
11,15,3,0,,,,0.23165,0.0,0.0,0.0,0.9826
11,16,3,0,,,,0.22718333,0.0,0.0,0.0,0.13755
11,17,3,0,,,,0.36481667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.81191665,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5471333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.30891666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.30951667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.30936667,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.3676,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.67785,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.7241667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.79765,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.70993334,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.3527668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.30745,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.30278334,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.31058332,0.0,0.0,0.0,0.265416656
12,8,4,0,,,,0.7525667,0.0,0.0,0.0,0.78748332
12,9,4,0,,,,1.9229333,0.0,0.0,0.0,1.55043336
12,10,4,0,,,,2.6955667,0.0,0.0,0.0,1.41358336
12,11,4,0,,,,0.91985,0.0,0.0,0.0,1.15735
12,12,4,0,,,,0.78735,0.0,0.0,0.0,2.3601332
12,13,4,0,,,,0.2817,0.0,0.0,0.0,2.1317334
12,14,4,0,,,,0.52105,0.0,0.0,0.0,1.6683
12,15,4,0,,,,0.40723333,0.0,0.0,0.0,0.93165832
12,16,4,0,,,,0.42946666,0.0,0.0,0.0,0.108116668
12,17,4,0,,,,0.49553335,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5098,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.5134,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.53865,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.7547,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2288,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.65725,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7800167,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.56158334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.47878334,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.47641668,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.47176668,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4415667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.58515,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.4749,0.0,0.0,0.0,0.76356664
12,8,5,0,,,,0.66686666,0.0,0.0,0.0,1.71966664
12,9,5,0,,,,0.86146665,0.0,0.0,0.0,2.40793336
12,10,5,0,,,,1.00125,0.0,0.0,0.0,2.79843336
12,11,5,0,,,,1.3843167,0.0,0.0,0.0,2.9051168
12,12,5,0,,,,2.9867,0.0,0.0,0.0,2.7821168
12,13,5,0,,,,2.1466668,0.0,0.0,0.0,2.47518336
12,14,5,0,,,,0.73696667,0.0,0.0,0.0,1.88238332
12,15,5,0,,,,0.95985,0.0,0.0,0.0,1.05413332
12,16,5,0,,,,1.13705,0.0,0.0,0.0,0.14085
12,17,5,0,,,,1.3032334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.77356666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.7038,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.83033335,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.83806664,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2600666,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.34655,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.32199165,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.30876666,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.30956668,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.31136668,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6683333,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.26395,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.29858333,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.31178334,0.0,0.0,0.0,0.76603332
12,8,6,0,,,,0.30953333,0.0,0.0,0.0,1.67465
12,9,6,0,,,,0.31248334,0.0,0.0,0.0,2.3463332
12,10,6,0,,,,3.0661,0.0,0.0,0.0,2.74668336
12,11,6,0,,,,1.7893,0.0,0.0,0.0,2.9066668
12,12,6,0,,,,0.30905,0.0,0.0,0.0,2.79995
12,13,6,0,,,,0.48183334,0.0,0.0,0.0,2.4708332
12,14,6,0,,,,0.76496667,0.0,0.0,0.0,1.8764
12,15,6,0,,,,0.3106,0.0,0.0,0.0,1.04285
12,16,6,0,,,,0.30925,0.0,0.0,0.0,0.146683336
12,17,6,0,,,,0.30511665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.3055,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.42288333,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.8762,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.66245,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1840667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.86478335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.31801668,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.3149,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.31011668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.3067,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.3055,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.32868335,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.31263334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.33168334,0.0,0.0,0.0,0.73311664
12,8,7,0,,,,0.31816667,0.0,0.0,0.0,1.61191664
12,9,7,0,,,,0.30921668,0.0,0.0,0.0,2.24853344
12,10,7,0,,,,2.2879167,0.0,0.0,0.0,2.6124
12,11,7,0,,,,1.4563667,0.0,0.0,0.0,2.75253344
12,12,7,0,,,,0.62925,0.0,0.0,0.0,2.65143336
12,13,7,0,,,,0.18205,0.0,0.0,0.0,2.3293832
12,14,7,0,,,,0.18381667,0.0,0.0,0.0,1.62015
12,15,7,0,,,,0.1851,0.0,0.0,0.0,0.85051668
12,16,7,0,,,,0.18875,0.0,0.0,0.0,0.0638
12,17,7,0,,,,0.22798334,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.22713333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.42996666,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2763333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.96705,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.1798834,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0195,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.30684167,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.30765,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.30998334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.30686668,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.30621666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.49461666,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.72926664,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.4446,0.0,0.0,0.0,0.52308332
12,8,1,0,,,,0.30748335,0.0,0.0,0.0,1.09385
12,9,1,0,,,,0.30743334,0.0,0.0,0.0,1.6538
12,10,1,0,,,,1.4304,0.0,0.0,0.0,1.59036668
12,11,1,0,,,,1.4475334,0.0,0.0,0.0,1.34808336
12,12,1,0,,,,0.77453333,0.0,0.0,0.0,1.54041664
12,13,1,0,,,,0.78466666,0.0,0.0,0.0,1.91341664
12,14,1,0,,,,0.57891667,0.0,0.0,0.0,1.58216664
12,15,1,0,,,,0.31016666,0.0,0.0,0.0,0.73798332
12,16,1,0,,,,0.30551666,0.0,0.0,0.0,0.0825
12,17,1,0,,,,0.41375,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6023667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0811666,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.0192667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.8382,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8147,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.0919334,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.8849667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.40188333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.24821667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.24735,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.24861667,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0970666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.1781666,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.24418333,0.0,0.0,0.0,0.193666672
12,8,2,0,,,,0.24963333,0.0,0.0,0.0,0.33111668
12,9,2,0,,,,1.0955833,0.0,0.0,0.0,0.79386664
12,10,2,0,,,,1.7879833,0.0,0.0,0.0,1.14805
12,11,2,0,,,,0.5779333,0.0,0.0,0.0,0.98725
12,12,2,0,,,,0.31556666,0.0,0.0,0.0,1.06226672
12,13,2,0,,,,0.70915,0.0,0.0,0.0,0.29431668
12,14,2,0,,,,0.74558336,0.0,0.0,0.0,0.2431
12,15,2,0,,,,0.30446666,0.0,0.0,0.0,0.066666664
12,16,2,0,,,,0.31133333,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.30665,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.30413333,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.1180334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.3384,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0991167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.09255,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6041833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.30969167,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.30993333,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.3115,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31126666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3098,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.73861665,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1402833,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.5944167,0.0,0.0,0.0,0.15855
12,8,3,0,,,,1.5653833,0.0,0.0,0.0,0.41293332
12,9,3,0,,,,0.95381665,0.0,0.0,0.0,1.0436
12,10,3,0,,,,0.81581664,0.0,0.0,0.0,2.15243336
12,11,3,0,,,,0.6032,0.0,0.0,0.0,2.265
12,12,3,0,,,,0.32161668,0.0,0.0,0.0,2.6915832
12,13,3,0,,,,0.28005,0.0,0.0,0.0,2.30915
12,14,3,0,,,,0.22645,0.0,0.0,0.0,1.7287
12,15,3,0,,,,0.28595,0.0,0.0,0.0,0.84523332
12,16,3,0,,,,0.27845,0.0,0.0,0.0,0.053466668
12,17,3,0,,,,1.9277166,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.5091,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.5691333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.91508335,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.94603336,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.1811167,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.89555,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.42035,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.34561667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.33711666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.33778334,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.0992668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.41601667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.30898333,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.30971667,0.0,0.0,0.0,0.427733336
12,8,4,0,,,,0.41886666,0.0,0.0,0.0,1.39321668
12,9,4,0,,,,3.5792334,0.0,0.0,0.0,2.07855
12,10,4,0,,,,0.8890167,0.0,0.0,0.0,2.4816
12,11,4,0,,,,0.85545,0.0,0.0,0.0,2.60428344
12,12,4,0,,,,0.5122333,0.0,0.0,0.0,2.5168
12,13,4,0,,,,0.31628335,0.0,0.0,0.0,2.1938
12,14,4,0,,,,0.3114,0.0,0.0,0.0,1.50481664
12,15,4,0,,,,0.31196666,0.0,0.0,0.0,0.78773332
12,16,4,0,,,,0.31283334,0.0,0.0,0.0,0.068766672
12,17,4,0,,,,0.30308333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.48796666,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.86803335,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.80955,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6705667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.35825,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.9874167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2764167,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.86868334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.53463334,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31538334,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31358334,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.8287,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.95276666,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.3572333,0.0,0.0,0.0,0.22455
12,8,5,0,,,,2.0471334,0.0,0.0,0.0,1.01116668
12,9,5,0,,,,0.49883333,0.0,0.0,0.0,1.45451672
12,10,5,0,,,,0.23265,0.0,0.0,0.0,1.19115
12,11,5,0,,,,0.6200167,0.0,0.0,0.0,1.36053332
12,12,5,0,,,,0.9055,0.0,0.0,0.0,1.94313332
12,13,5,0,,,,0.87915,0.0,0.0,0.0,1.59635
12,14,5,0,,,,1.57435,0.0,0.0,0.0,1.27021668
12,15,5,0,,,,2.2646,0.0,0.0,0.0,0.80498332
12,16,5,0,,,,0.82191664,0.0,0.0,0.0,0.081733328
12,17,5,0,,,,0.62985,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.30866668,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.3063,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30641666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.39433333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.37523332,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2261333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.32026666,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.31638333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.51956666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5564,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.83283335,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.73041666,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7086333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.29045,0.0,0.0,0.0,0.41193332
12,8,6,0,,,,0.9129,0.0,0.0,0.0,1.27023328
12,9,6,0,,,,2.9015667,0.0,0.0,0.0,1.89425
12,10,6,0,,,,1.1604834,0.0,0.0,0.0,2.29896656
12,11,6,0,,,,0.8227,0.0,0.0,0.0,2.4365
12,12,6,0,,,,0.5679,0.0,0.0,0.0,2.31535
12,13,6,0,,,,0.30806667,0.0,0.0,0.0,1.98736668
12,14,6,0,,,,0.31131667,0.0,0.0,0.0,1.31506664
12,15,6,0,,,,0.31085,0.0,0.0,0.0,0.69113336
12,16,6,0,,,,0.30745,0.0,0.0,0.0,0.05515
12,17,6,0,,,,0.30341667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.30381668,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.30405,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4373833,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.6394,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1060667,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.19895,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.77335835,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.69481665,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.6967667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.38785,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.37725,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.37501666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.37895,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.36923334,0.0,0.0,0.0,0.00086666668
12,8,7,0,,,,0.36776668,0.0,0.0,0.0,0.103816664
12,9,7,0,,,,0.37618333,0.0,0.0,0.0,0.274233336
12,10,7,0,,,,0.38815,0.0,0.0,0.0,0.5453
12,11,7,0,,,,1.1152,0.0,0.0,0.0,0.48381668
12,12,7,0,,,,3.0494,0.0,0.0,0.0,0.43206668
12,13,7,0,,,,2.5204167,0.0,0.0,0.0,0.44781668
12,14,7,0,,,,1.2876834,0.0,0.0,0.0,0.134183336
12,15,7,0,,,,0.6814,0.0,0.0,0.0,0.040066664
12,16,7,0,,,,0.28551668,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.28436667,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.43398333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.54321665,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.5759,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6877,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.1698,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.4997,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.30816665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.30945,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.30811667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.30851668,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.30641666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.48385,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5316167,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.56545,0.0,0.0,0.0,0.093433336
12,8,1,0,,,,0.77318335,0.0,0.0,0.0,0.71278332
12,9,1,0,,,,0.7359833,0.0,0.0,0.0,0.98856664
12,10,1,0,,,,0.3181,0.0,0.0,0.0,0.57315
12,11,1,0,,,,0.3145,0.0,0.0,0.0,0.58461664
12,12,1,0,,,,0.3131,0.0,0.0,0.0,0.59448332
12,13,1,0,,,,0.31336668,0.0,0.0,0.0,0.64151668
12,14,1,0,,,,0.31315,0.0,0.0,0.0,0.5398
12,15,1,0,,,,0.30558333,0.0,0.0,0.0,0.182016664
12,16,1,0,,,,0.30176666,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.30353335,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.39295,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.53445,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.1426334,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.7260666,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1544833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.60295,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.33889166,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.33941665,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.3387,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.33855,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.33721668,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.42435,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.6801167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0943167,0.0,0.0,0.0,0.138133332
12,8,2,0,,,,0.49433333,0.0,0.0,0.0,0.41005
12,9,2,0,,,,0.30846667,0.0,0.0,0.0,1.4657
12,10,2,0,,,,0.31466666,0.0,0.0,0.0,2.02143336
12,11,2,0,,,,0.31195,0.0,0.0,0.0,1.75926672
12,12,2,0,,,,0.31125,0.0,0.0,0.0,2.4051168
12,13,2,0,,,,0.31083333,0.0,0.0,0.0,1.96626672
12,14,2,0,,,,0.31098333,0.0,0.0,0.0,1.62683336
12,15,2,0,,,,0.31363332,0.0,0.0,0.0,0.77896668
12,16,2,0,,,,0.31018335,0.0,0.0,0.0,0.03345
12,17,2,0,,,,0.3539,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.51928335,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.52075,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.88306665,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.8833,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.75645,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.7963667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.83665836,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.33292776,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.3082,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.30815,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3069,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.41118333,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.74435,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.6931,0.0,0.0,0.0,0.38055
12,8,3,0,,,,0.30888334,0.0,0.0,0.0,1.33553332
12,9,3,0,,,,0.30933332,0.0,0.0,0.0,1.76315
12,10,3,0,,,,0.36286667,0.0,0.0,0.0,2.2431
12,11,3,0,,,,0.8125333,0.0,0.0,0.0,2.5230832
12,12,3,0,,,,0.55981666,0.0,0.0,0.0,2.5276
12,13,3,0,,,,0.31125,0.0,0.0,0.0,1.93638332
12,14,3,0,,,,0.31005,0.0,0.0,0.0,1.19108336
12,15,3,0,,,,0.3097,0.0,0.0,0.0,0.73283332
12,16,3,0,,,,0.31028333,0.0,0.0,0.0,0.09395
12,17,3,0,,,,0.30505,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.30476665,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.5051,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.63098335,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0767,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.47175,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.33610833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.31886667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.31221667,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.31235,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31093332,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5892,0.0,0.0,0.0,0.0
12,6,4,0,,,,5.3967166,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.0823166,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.39348334,0.0,0.0,0.0,0.79183332
12,9,4,0,,,,0.30746666,0.0,0.0,0.0,1.28206664
12,10,4,0,,,,0.3152,0.0,0.0,0.0,1.93518336
12,11,4,0,,,,0.31141666,0.0,0.0,0.0,0.80468336
12,12,4,0,,,,0.31086665,0.0,0.0,0.0,0.69601668
12,13,4,0,,,,0.31358334,0.0,0.0,0.0,0.755
12,14,4,0,,,,0.31486666,0.0,0.0,0.0,0.4423
12,15,4,0,,,,0.30798334,0.0,0.0,0.0,0.1547
12,16,4,0,,,,0.3086,0.0,0.0,0.0,0.0
12,17,4,0,,,,0.338,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5717,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.85905,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2717,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.2808334,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1485167,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.87191665,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5025333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.30821666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30851668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5462,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.3016167,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.30678332,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.60756665,0.0,0.0,0.0,0.00085
12,8,5,0,,,,0.35658333,0.0,0.0,0.0,0.077666664
12,9,5,0,,,,0.49998334,0.0,0.0,0.0,0.2609
12,10,5,0,,,,0.7327667,0.0,0.0,0.0,0.302166656
12,11,5,0,,,,0.71351665,0.0,0.0,0.0,0.32271668
12,12,5,0,,,,0.70923334,0.0,0.0,0.0,0.76083332
12,13,5,0,,,,1.1148666,0.0,0.0,0.0,1.72593336
12,14,5,0,,,,1.2019666,0.0,0.0,0.0,1.90215
12,15,5,0,,,,0.67826664,0.0,0.0,0.0,0.91715
12,16,5,0,,,,0.6738333,0.0,0.0,0.0,0.05295
12,17,5,0,,,,2.2589667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9955,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.42836666,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.42913333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.9952,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.8259332,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.76933336,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.62476665,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.42815,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.32226667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.5436667,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.4790168,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.80665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31501666,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.31943333,0.0,0.0,0.0,0.60483332
12,8,6,0,,,,2.9855,0.0,0.0,0.0,1.58016664
12,9,6,0,,,,0.68395,0.0,0.0,0.0,2.29446656
12,10,6,0,,,,2.3455667,0.0,0.0,0.0,2.7179168
12,11,6,0,,,,1.5600333,0.0,0.0,0.0,2.8401584
12,12,6,0,,,,1.6276333,0.0,0.0,0.0,2.8121
12,13,6,0,,,,0.82885,0.0,0.0,0.0,2.49315
12,14,6,0,,,,0.92505,0.0,0.0,0.0,1.93285
12,15,6,0,,,,0.57196665,0.0,0.0,0.0,1.11981664
12,16,6,0,,,,0.46086666,0.0,0.0,0.0,0.180433336
12,17,6,0,,,,0.68598336,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.40488333,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.3097,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.3095,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3898,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.77538335,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8013834,0.0,0.0,0.0,0.0
12,24,6,0,,,,3.0240417,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.46563333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.31343332,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.30805,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.1932333,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9908834,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.31403333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.50133336,0.0,0.0,0.0,0.6036
12,8,7,0,,,,4.3120165,0.0,0.0,0.0,1.5757
12,9,7,0,,,,1.4372333,0.0,0.0,0.0,2.3058332
12,10,7,0,,,,0.6904167,0.0,0.0,0.0,2.77856664
12,11,7,0,,,,0.73985,0.0,0.0,0.0,2.97746656
12,12,7,0,,,,0.55911666,0.0,0.0,0.0,2.90865
12,13,7,0,,,,0.25565,0.0,0.0,0.0,2.5753
12,14,7,0,,,,0.5927167,0.0,0.0,0.0,1.99045
12,15,7,0,,,,0.36778334,0.0,0.0,0.0,1.1625
12,16,7,0,,,,0.2285,0.0,0.0,0.0,0.20365
12,17,7,0,,,,1.5175333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.62348336,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.6310667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9494333,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.0560167,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6436667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.45323333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.319975,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.36268333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.53625,0.0,0.0,0.0,0.0
12,3,1,0,,,,3.0623167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.31181666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.47706667,0.0,0.0,0.0,0.0
12,6,1,0,,,,5.6536164,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.77535,0.0,0.0,0.0,0.60465
12,8,1,0,,,,0.98296666,0.0,0.0,0.0,1.60366664
12,9,1,0,,,,1.13885,0.0,0.0,0.0,2.3468332
12,10,1,0,,,,1.0883167,0.0,0.0,0.0,2.8112666
12,11,1,0,,,,0.8193667,0.0,0.0,0.0,3.01046656
12,12,1,0,,,,0.5923833,0.0,0.0,0.0,2.9362334
12,13,1,0,,,,0.59258336,0.0,0.0,0.0,2.59731664
12,14,1,0,,,,0.59456664,0.0,0.0,0.0,2.02508336
12,15,1,0,,,,0.59506667,0.0,0.0,0.0,1.19338332
12,16,1,0,,,,0.2971,0.0,0.0,0.0,0.212066664
12,17,1,0,,,,0.46458334,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.5702667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.8377604,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.1071415,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.2972167,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1105167,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.64503336,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.31189167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3074,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.30648333,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.30496666,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.30456668,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.7119667,0.0,0.0,0.0,0.0
12,6,2,0,,,,4.001167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6855167,0.0,0.0,0.0,0.58448332
12,8,2,0,,,,0.8684833,0.0,0.0,0.0,1.54555
12,9,2,0,,,,0.6666333,0.0,0.0,0.0,2.25028344
12,10,2,0,,,,1.0928167,0.0,0.0,0.0,2.7132
12,11,2,0,,,,0.8609167,0.0,0.0,0.0,2.6772
12,12,2,0,,,,0.59258336,0.0,0.0,0.0,2.4221168
12,13,2,0,,,,0.5904833,0.0,0.0,0.0,2.4580832
12,14,2,0,,,,0.5948167,0.0,0.0,0.0,1.63528332
12,15,2,0,,,,0.6014,0.0,0.0,0.0,0.3214
12,16,2,0,,,,0.7660083,0.0,0.0,0.0,0.0210166664
12,17,2,0,,,,1.3839333,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.92006665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.8233333,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.5075833,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.3917,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.57675,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.32416666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.3139,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.31356665,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.312,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31265,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.31223333,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.30805,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.11465,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4453666,0.0,0.0,0.0,0.0203
12,8,3,0,,,,0.7872667,0.0,0.0,0.0,0.206666672
12,9,3,0,,,,0.7917167,0.0,0.0,0.0,0.185133332
12,10,3,0,,,,0.4433,0.0,0.0,0.0,0.235166672
12,11,3,0,,,,0.28458333,0.0,0.0,0.0,0.418416656
12,12,3,0,,,,0.3551,0.0,0.0,0.0,0.43853332
12,13,3,0,,,,1.9553666,0.0,0.0,0.0,0.4873
12,14,3,0,,,,1.0353167,0.0,0.0,0.0,0.3211
12,15,3,0,,,,0.30721667,0.0,0.0,0.0,0.15803334
12,16,3,0,,,,0.8173,0.0,0.0,0.0,0.0277333336
12,17,3,0,,,,0.76565,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.40456668,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.34315,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.69855,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.7324166,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.6525,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.90641665,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1498166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6331667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.7363667,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8769166,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31108335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.31443334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.6118834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.73141664,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.3376,0.0,0.0,0.0,0.137933336
12,9,4,0,,,,0.69083333,0.0,0.0,0.0,0.26721668
12,10,4,0,,,,1.0618167,0.0,0.0,0.0,0.42253332
12,11,4,0,,,,3.43415,0.0,0.0,0.0,0.40968332
12,12,4,0,,,,0.67331666,0.0,0.0,0.0,0.42905
12,13,4,0,,,,0.82801664,0.0,0.0,0.0,0.81791668
12,14,4,0,,,,0.80155,0.0,0.0,0.0,0.33735
12,15,4,0,,,,0.7294833,0.0,0.0,0.0,0.122333336
12,16,4,0,,,,0.3459,0.0,0.0,0.0,0.0149
12,17,4,0,,,,1.1605333,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.7465832,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.50675,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.6677,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6867833,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0542834,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7957833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.8261667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.44195,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.31446666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31445,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31383333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.33913332,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.31045,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.8703833,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.4024334,0.0,0.0,0.0,0.12065
12,9,5,0,,,,0.7998667,0.0,0.0,0.0,0.057083332
12,10,5,0,,,,2.5740833,0.0,0.0,0.0,0.199316664
12,11,5,0,,,,0.30556667,0.0,0.0,0.0,0.58085
12,12,5,0,,,,0.30881667,0.0,0.0,0.0,1.03586668
12,13,5,0,,,,0.31050834,0.0,0.0,0.0,0.77572496
12,14,5,0,,,,0.31335,0.0,0.0,0.0,0.56376668
12,15,5,0,,,,0.30783334,0.0,0.0,0.0,0.13265
12,16,5,0,,,,0.30358332,0.0,0.0,0.0,0.0233833332
12,17,5,0,,,,0.49071667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.61576664,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.97613335,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.24615,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.17235,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0926167,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.4759333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.0541834,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.71778333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.30808333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.30925,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.4308667,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.49151668,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.46553335,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9108167,0.0,0.0,0.0,0.27013332
12,9,6,0,,,,1.5224833,0.0,0.0,0.0,0.87446668
12,10,6,0,,,,0.39308333,0.0,0.0,0.0,2.48785
12,11,6,0,,,,0.7215833,0.0,0.0,0.0,2.79171656
12,12,6,0,,,,0.89883333,0.0,0.0,0.0,2.8486168
12,13,6,0,,,,0.37735,0.0,0.0,0.0,2.4601332
12,14,6,0,,,,0.3069,0.0,0.0,0.0,1.45655
12,15,6,0,,,,0.47628334,0.0,0.0,0.0,1.2186
12,16,6,0,,,,3.0818,0.0,0.0,0.0,0.2327
12,17,6,0,,,,0.30406666,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.30656666,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.1305666,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.494933,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.9086667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0876666,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.13985,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.61543334,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.4557333,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.2032166,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.8563,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.31665,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.9189,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4750166,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.048033405,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.7305167,0.0,0.0,0.0,1.50041664
12,9,7,0,,,,1.105,0.0,0.0,0.0,2.17803344
12,10,7,0,,,,1.6297166,0.0,0.0,0.0,2.55478344
12,11,7,0,,,,0.25288334,0.0,0.0,0.0,2.59103344
12,12,7,0,,,,0.25185,0.0,0.0,0.0,2.7202
12,13,7,0,,,,0.2513,0.0,0.0,0.0,2.4305166
12,14,7,0,,,,0.25381666,0.0,0.0,0.0,1.8379
12,15,7,0,,,,0.25346667,0.0,0.0,0.0,0.98133332
12,16,7,0,,,,0.24966666,0.0,0.0,0.0,0.13865
12,17,7,0,,,,0.25711668,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9332666,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0815667,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2957,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.04645,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.5230833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.7582667,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.7862667,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.565,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.1389667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.0577834,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1813333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3868333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.58075,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.08316672,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.2875667,0.0,0.0,0.0,0.5027
12,9,1,0,,,,1.2463,0.0,0.0,0.0,1.05353332
12,10,1,0,,,,0.5645667,0.0,0.0,0.0,1.90783336
12,11,1,0,,,,0.76166666,0.0,0.0,0.0,2.13171656
12,12,1,0,,,,1.05045,0.0,0.0,0.0,2.17796656
12,13,1,0,,,,1.09145,0.0,0.0,0.0,1.91516664
12,14,1,0,,,,0.80155,0.0,0.0,0.0,1.35635
12,15,1,0,,,,0.7967333,0.0,0.0,0.0,0.491266664
12,16,1,0,,,,1.32085,0.0,0.0,0.0,0.087166664
12,17,1,0,,,,1.5457833,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.3630917,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6641667,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.3196,0.0,0.0,0.0,0.0
