month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,11,3,0,,,,0.2585,0.0,0.0,0.0,2.90215
2,12,3,0,,,,0.25853333,0.0,0.0,0.0,3.04943336
2,13,3,0,,,,0.60373336,0.0,0.0,0.0,2.8114
2,14,3,0,,,,0.5724667,0.0,0.0,0.0,2.32153344
2,15,3,0,,,,0.23733333,0.0,0.0,0.0,1.68213332
2,16,3,0,,,,0.49963334,0.0,0.0,0.0,0.67063336
2,17,3,0,,,,0.44486666,0.0,0.0,0.0,0.0135833332
2,18,3,0,,,,0.48106667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.30025,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.30536667,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.5567334,0.0,0.0,0.0,0.0
2,23,3,0,,,,4.086283,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.1324416,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.7196,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.55251664,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5581,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.56735,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.87245,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8836333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.9963667,0.0,0.0,0.0,0.70171668
2,8,4,0,,,,1.3609667,0.0,0.0,0.0,1.55541664
2,9,4,0,,,,1.05905,0.0,0.0,0.0,2.1221
2,10,4,0,,,,0.5593333,0.0,0.0,0.0,2.88278344
2,11,4,0,,,,0.2216,0.0,0.0,0.0,2.67253344
2,12,4,0,,,,0.18573333,0.0,0.0,0.0,1.95775
2,13,4,0,,,,0.18231666,0.0,0.0,0.0,1.75551672
2,14,4,0,,,,0.18035,0.0,0.0,0.0,1.9095
2,15,4,0,,,,0.18998334,0.0,0.0,0.0,1.34351672
2,16,4,0,,,,0.54815,0.0,0.0,0.0,0.52421668
2,17,4,0,,,,0.92803335,0.0,0.0,0.0,0.0282
2,18,4,0,,,,1.2930334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.77246666,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.81916666,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3861333,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.61738336,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.31233335,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.30535,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.53775,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.31526667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5462,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.55868334,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.78345,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.2917666,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.3831167,0.0,0.0,0.0,0.27475
2,8,5,0,,,,0.59155,0.0,0.0,0.0,0.379916656
2,9,5,0,,,,1.3482167,0.0,0.0,0.0,0.28653332
2,10,5,0,,,,1.87375,0.0,0.0,0.0,0.36471668
2,11,5,0,,,,0.65195,0.0,0.0,0.0,0.237483336
2,12,5,0,,,,0.94271666,0.0,0.0,0.0,0.100866668
2,13,5,0,,,,1.4445333,0.0,0.0,0.0,0.06125
2,14,5,0,,,,1.0419834,0.0,0.0,0.0,0.071116668
2,15,5,0,,,,1.0774833,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.1505667,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.0162166,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.2660167,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9137167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.9026833,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3328,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.6465833,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3246334,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.625,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.6937333,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.30645,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3291,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3156,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4205166,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.3161833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.3214166,0.0,0.0,0.0,0.033833332
2,8,6,0,,,,1.8132833,0.0,0.0,0.0,0.37946668
2,9,6,0,,,,2.9593666,0.0,0.0,0.0,0.66095
2,10,6,0,,,,1.5841,0.0,0.0,0.0,1.30903332
2,11,6,0,,,,1.3354167,0.0,0.0,0.0,2.1713832
2,12,6,0,,,,0.6996167,0.0,0.0,0.0,0.7344
2,13,6,0,,,,1.0135,0.0,0.0,0.0,0.46263332
2,14,6,0,,,,0.88103336,0.0,0.0,0.0,0.80053332
2,15,6,0,,,,0.7319833,0.0,0.0,0.0,0.46065
2,16,6,0,,,,0.22173333,0.0,0.0,0.0,0.28695
2,17,6,0,,,,0.21191667,0.0,0.0,0.0,0.0026666668
2,18,6,0,,,,1.1524,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5001566,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.9328333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6828834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.8241833,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.2522166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2646416,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9435167,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2613333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.24315,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1329167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3782417,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.1137834,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3097,0.0,0.0,0.0,0.145516664
2,8,7,0,,,,1.9413,0.0,0.0,0.0,0.219883332
2,9,7,0,,,,1.7323834,0.0,0.0,0.0,0.71625
2,10,7,0,,,,1.2492666,0.0,0.0,0.0,0.61825
2,11,7,0,,,,1.3648833,0.0,0.0,0.0,0.51871668
2,12,7,0,,,,1.6316667,0.0,0.0,0.0,0.17625
2,13,7,0,,,,1.29315,0.0,0.0,0.0,0.130866668
2,14,7,0,,,,1.26665,0.0,0.0,0.0,0.059416668
2,15,7,0,,,,1.0714834,0.0,0.0,0.0,0.045916668
2,16,7,0,,,,1.0224333,0.0,0.0,0.0,0.058416668
2,17,7,0,,,,1.2516,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.3767166,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.44275,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3458333,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9264667,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.8771334,0.0,0.0,0.0,0.0
2,23,7,0,,,,4.79985,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.4831834,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.62815,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.5728333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3246167,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3006667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3075666,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.3440334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2866666,0.0,0.0,0.0,0.255766664
2,8,1,0,,,,1.2842,0.0,0.0,0.0,0.4623
2,9,1,0,,,,1.8696834,0.0,0.0,0.0,0.358766664
2,10,1,0,,,,2.2224834,0.0,0.0,0.0,1.40745
2,11,1,0,,,,1.4440334,0.0,0.0,0.0,1.6271
2,12,1,0,,,,1.1487666,0.0,0.0,0.0,1.90205
2,13,1,0,,,,1.0412834,0.0,0.0,0.0,1.40816664
2,14,1,0,,,,0.56988335,0.0,0.0,0.0,1.66308336
2,15,1,0,,,,0.5261833,0.0,0.0,0.0,1.375
2,16,1,0,,,,0.38863334,0.0,0.0,0.0,0.19603334
2,17,1,0,,,,0.34706667,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.45435,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.31205,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.5653667,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8953167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2156334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1223333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.64351666,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.83966666,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.92153335,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.8471,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8572,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.9485667,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0433834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.91601664,0.0,0.0,0.0,0.3193
2,8,2,0,,,,1.0903333,0.0,0.0,0.0,0.65625
2,9,2,0,,,,1.2723833,0.0,0.0,0.0,0.68183332
2,10,2,0,,,,1.0786834,0.0,0.0,0.0,0.73061664
2,11,2,0,,,,0.9985667,0.0,0.0,0.0,1.54506664
2,12,2,0,,,,0.27403334,0.0,0.0,0.0,2.08305
2,13,2,0,,,,0.2188,0.0,0.0,0.0,1.61076672
2,14,2,0,,,,0.44591665,0.0,0.0,0.0,0.91441668
2,15,2,0,,,,1.06835,0.0,0.0,0.0,0.445083344
2,16,2,0,,,,0.8865167,0.0,0.0,0.0,0.16796666
2,17,2,0,,,,0.47068334,0.0,0.0,0.0,0.0026
2,18,2,0,,,,0.30321667,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5628833,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.97403336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9981,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0194666,0.0,0.0,0.0,0.0
2,23,2,0,,,,3.259,0.0,0.0,0.0,0.0
2,24,2,0,,,,4.696658,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.6387666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.4881166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3086667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.2028333,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.0336833,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.1675333,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.3391167,0.0,0.0,0.0,0.122683336
2,8,3,0,,,,1.4186,0.0,0.0,0.0,0.61648332
2,9,3,0,,,,4.4581666,0.0,0.0,0.0,1.74413332
2,10,3,0,,,,1.4045334,0.0,0.0,0.0,2.00168336
2,11,3,0,,,,1.8358166,0.0,0.0,0.0,3.00153344
2,12,3,0,,,,0.45541668,0.0,0.0,0.0,2.02993336
2,13,3,0,,,,0.33765,0.0,0.0,0.0,2.5338
2,14,3,0,,,,0.40633333,0.0,0.0,0.0,1.90686668
2,15,3,0,,,,0.3961,0.0,0.0,0.0,0.72693336
2,16,3,0,,,,0.36673334,0.0,0.0,0.0,0.29978332
2,17,3,0,,,,0.7694,0.0,0.0,0.0,0.00615
2,18,3,0,,,,1.4844667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.3000166,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2758334,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.7839,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.9982333,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.2155333,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.782425,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.6154667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.7645167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.6184167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5758667,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.7801167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8436667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.9354167,0.0,0.0,0.0,0.84785
2,8,4,0,,,,1.8731667,0.0,0.0,0.0,1.84105
2,9,4,0,,,,3.8181,0.0,0.0,0.0,2.5517334
2,10,4,0,,,,2.2499833,0.0,0.0,0.0,3.05268336
2,11,4,0,,,,1.4244,0.0,0.0,0.0,3.2497
2,12,4,0,,,,0.48176667,0.0,0.0,0.0,3.27118336
2,13,4,0,,,,0.38018334,0.0,0.0,0.0,3.02696656
2,14,4,0,,,,1.1038166,0.0,0.0,0.0,2.5147666
2,15,4,0,,,,0.22493333,0.0,0.0,0.0,1.60323328
2,16,4,0,,,,0.49313334,0.0,0.0,0.0,0.69256664
2,17,4,0,,,,0.80625,0.0,0.0,0.0,0.0896
2,18,4,0,,,,1.0051666,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.9849334,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.39285,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5062333,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.8934834,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.20635,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.9541084,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.8250834,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.7467667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.8246666,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.9650667,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.9619833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.9494833,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.8272834,0.0,0.0,0.0,0.85623332
2,8,5,0,,,,2.0011833,0.0,0.0,0.0,1.89356664
2,9,5,0,,,,3.9473834,0.0,0.0,0.0,2.6141332
2,10,5,0,,,,3.03005,0.0,0.0,0.0,3.07043336
2,11,5,0,,,,1.1562333,0.0,0.0,0.0,3.2503668
2,12,5,0,,,,0.97435,0.0,0.0,0.0,3.18706664
2,13,5,0,,,,0.90346664,0.0,0.0,0.0,3.0241332
2,14,5,0,,,,0.8119,0.0,0.0,0.0,2.56143336
2,15,5,0,,,,0.9077833,0.0,0.0,0.0,1.82521668
2,16,5,0,,,,1.0307,0.0,0.0,0.0,0.89951668
2,17,5,0,,,,1.32045,0.0,0.0,0.0,0.0955
2,18,5,0,,,,1.0955334,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8787,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.03365,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7012666,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.9765832,0.0,0.0,0.0,0.0
2,23,5,0,,,,4.509617,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.4117334,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.1605,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.62195,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7389834,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.9321667,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.8347167,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6987833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9240834,0.0,0.0,0.0,0.82523332
2,8,6,0,,,,1.7094,0.0,0.0,0.0,1.778
2,9,6,0,,,,2.07515,0.0,0.0,0.0,2.4156668
2,10,6,0,,,,2.8390834,0.0,0.0,0.0,2.91346656
2,11,6,0,,,,1.09755,0.0,0.0,0.0,3.1806668
2,12,6,0,,,,0.3952,0.0,0.0,0.0,3.29146656
2,13,6,0,,,,0.34426665,0.0,0.0,0.0,2.34765
2,14,6,0,,,,2.7018666,0.0,0.0,0.0,1.62268336
2,15,6,0,,,,1.6395667,0.0,0.0,0.0,0.62068336
2,16,6,0,,,,0.79503334,0.0,0.0,0.0,0.188633332
2,17,6,0,,,,1.2170167,0.0,0.0,0.0,0.0236
2,18,6,0,,,,1.0239834,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.11295,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.3542334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3095167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3761667,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.4206166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3695917,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3741666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3697,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4849334,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.5432,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.55965,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6207,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5133333,0.0,0.0,0.0,0.16378334
2,8,7,0,,,,2.1291833,0.0,0.0,0.0,0.55068336
2,9,7,0,,,,2.1882,0.0,0.0,0.0,0.83028332
2,10,7,0,,,,1.715,0.0,0.0,0.0,0.5517
2,11,7,0,,,,1.63345,0.0,0.0,0.0,1.57485
2,12,7,0,,,,1.1735166,0.0,0.0,0.0,1.044
2,13,7,0,,,,1.6835333,0.0,0.0,0.0,1.59018336
2,14,7,0,,,,1.2914,0.0,0.0,0.0,0.74296668
2,15,7,0,,,,4.572183,0.0,0.0,0.0,0.45285
2,16,7,0,,,,1.3891166,0.0,0.0,0.0,0.46925
2,17,7,0,,,,1.3246833,0.0,0.0,0.0,0.0092333336
2,18,7,0,,,,1.6199334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6154166,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.38025,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.54895,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.1544,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5663667,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.758275,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.9309666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.40045,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.4763666,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5162,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5750333,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.01615,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.5197916,0.0,0.0,0.0,0.179025
2,8,1,0,,,,2.18315,0.0,0.0,0.0,0.28565
2,9,1,0,,,,1.43845,0.0,0.0,0.0,0.38296668
2,10,1,0,,,,1.4087,0.0,0.0,0.0,0.62096668
2,11,1,0,,,,1.28455,0.0,0.0,0.0,0.93793336
2,12,1,0,,,,1.2887334,0.0,0.0,0.0,0.60351668
2,13,1,0,,,,1.2056167,0.0,0.0,0.0,0.43205
2,14,1,0,,,,1.0265833,0.0,0.0,0.0,0.25961668
2,15,1,0,,,,1.3044167,0.0,0.0,0.0,0.161666672
2,16,1,0,,,,1.2636666,0.0,0.0,0.0,0.0358
2,17,1,0,,,,1.30545,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.3673834,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0167333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.9672667,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3679,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.93355,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.9363,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.8043,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8471167,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5178,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3641,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4040834,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.4557166,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6514,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.11005,0.0,0.0,0.0,0.747
2,8,2,0,,,,1.7539,0.0,0.0,0.0,1.77548328
2,9,2,0,,,,1.2102667,0.0,0.0,0.0,2.3245832
2,10,2,0,,,,1.12655,0.0,0.0,0.0,3.398
2,11,2,0,,,,0.5646167,0.0,0.0,0.0,2.58071656
2,12,2,0,,,,0.30191666,0.0,0.0,0.0,2.2088832
2,13,2,0,,,,0.56886667,0.0,0.0,0.0,2.6186332
2,14,2,0,,,,0.8293333,0.0,0.0,0.0,2.5371332
2,15,2,0,,,,0.3182,0.0,0.0,0.0,1.68883336
2,16,2,0,,,,0.5776167,0.0,0.0,0.0,0.73225
2,17,2,0,,,,0.5804667,0.0,0.0,0.0,0.048216668
2,18,2,0,,,,2.1150334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.451,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.7217,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0273,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.323517,0.0,0.0,0.0,0.0
2,23,2,0,,,,4.78945,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.5734084,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.6966833,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.5565667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3242667,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.3331333,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4820666,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.1526834,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2064,0.0,0.0,0.0,0.95276668
3,8,3,0,,,,1.80435,0.0,0.0,0.0,1.92918336
3,9,3,0,,,,1.8801,0.0,0.0,0.0,2.68753344
3,10,3,0,,,,2.3772082,0.0,0.0,0.0,3.2078668
3,11,3,0,,,,1.64895,0.0,0.0,0.0,3.44931664
3,12,3,0,,,,0.5262833,0.0,0.0,0.0,3.4388832
3,13,3,0,,,,0.58488333,0.0,0.0,0.0,3.1835832
3,14,3,0,,,,0.5553167,0.0,0.0,0.0,2.6848332
3,15,3,0,,,,0.80591667,0.0,0.0,0.0,1.9587
3,16,3,0,,,,0.22368333,0.0,0.0,0.0,1.02433336
3,17,3,0,,,,0.21378334,0.0,0.0,0.0,0.1337
3,18,3,0,,,,0.43365,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.836,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.22045,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1895833,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8828,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9914167,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3896834,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.479,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.45495,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.91693336,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2298666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.9289,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1529334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8785833,0.0,0.0,0.0,0.98558332
3,8,4,0,,,,1.0400333,0.0,0.0,0.0,1.96916664
3,9,4,0,,,,1.0400333,0.0,0.0,0.0,2.73271656
3,10,4,0,,,,0.98178333,0.0,0.0,0.0,3.23793336
3,11,4,0,,,,1.4587333,0.0,0.0,0.0,3.4891168
3,12,4,0,,,,0.74363333,0.0,0.0,0.0,3.49206664
3,13,4,0,,,,0.26278332,0.0,0.0,0.0,3.2181
3,14,4,0,,,,0.20271666,0.0,0.0,0.0,2.7134168
3,15,4,0,,,,0.2098,0.0,0.0,0.0,1.91843336
3,16,4,0,,,,0.37725,0.0,0.0,0.0,0.75726668
3,17,4,0,,,,0.6796167,0.0,0.0,0.0,0.12175
3,18,4,0,,,,1.1972166,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
3,20,4,0,,,,5.0071836,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.757,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3919333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6988,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.55616665,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5592833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5655,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8527,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.85393333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.82481664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7319667,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.55105,0.0,0.0,0.0,0.98845
3,8,5,0,,,,0.53003335,0.0,0.0,0.0,1.9484
3,9,5,0,,,,0.48806667,0.0,0.0,0.0,2.66106664
3,10,5,0,,,,1.3307166,0.0,0.0,0.0,3.04945
3,11,5,0,,,,0.7007333,0.0,0.0,0.0,3.24353344
3,12,5,0,,,,0.33896667,0.0,0.0,0.0,3.1781332
3,13,5,0,,,,0.18955,0.0,0.0,0.0,2.8306668
3,14,5,0,,,,0.18303333,0.0,0.0,0.0,2.3401168
3,15,5,0,,,,0.18201667,0.0,0.0,0.0,1.71866664
3,16,5,0,,,,0.20578334,0.0,0.0,0.0,0.97048332
3,17,5,0,,,,0.2,0.0,0.0,0.0,0.151516664
3,18,5,0,,,,0.38755,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.5075333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.52175,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8810667,0.0,0.0,0.0,0.0
3,22,5,0,,,,2.5498333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35581666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6705,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9797,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.85438335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.8502333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.87628335,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.8552333,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.1800333,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.4506333,0.0,0.0,0.0,0.47203332
3,8,6,0,,,,1.4167,0.0,0.0,0.0,1.09105
3,9,6,0,,,,1.10255,0.0,0.0,0.0,1.96681664
3,10,6,0,,,,1.4820666,0.0,0.0,0.0,2.4378
3,11,6,0,,,,0.43143332,0.0,0.0,0.0,3.2175832
3,12,6,0,,,,1.0767167,0.0,0.0,0.0,3.0008668
3,13,6,0,,,,1.0268167,0.0,0.0,0.0,2.4527334
3,14,6,0,,,,0.77023333,0.0,0.0,0.0,2.0662666
3,15,6,0,,,,0.6573833,0.0,0.0,0.0,0.87405
3,16,6,0,,,,0.28395,0.0,0.0,0.0,0.374516664
3,17,6,0,,,,0.29958335,0.0,0.0,0.0,0.044533332
3,18,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.60496664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6116667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6886333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.80396664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.82875,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8569,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.0009834,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.56986666,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.4027333,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.6446167,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.2804834,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2529833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.2822,0.0,0.0,0.0,0.13605
3,8,7,0,,,,1.1278334,0.0,0.0,0.0,0.443666656
3,9,7,0,,,,1.0360833,0.0,0.0,0.0,0.88676668
3,10,7,0,,,,0.83105,0.0,0.0,0.0,1.66788332
3,11,7,0,,,,1.03225,0.0,0.0,0.0,1.6412
3,12,7,0,,,,1.5588334,0.0,0.0,0.0,0.64238336
3,13,7,0,,,,1.0322167,0.0,0.0,0.0,0.31405
3,14,7,0,,,,1.8223333,0.0,0.0,0.0,0.35078332
3,15,7,0,,,,1.8974667,0.0,0.0,0.0,0.42588332
3,16,7,0,,,,1.2427833,0.0,0.0,0.0,0.77945
3,17,7,0,,,,1.33205,0.0,0.0,0.0,0.14071666
3,18,7,0,,,,1.4863167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.52405,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.9771833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.6411667,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.0141168,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.9858834,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.2348084,0.0,0.0,0.0,0.0
3,1,1,0,,,,2.5593166,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.24435,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.58231664,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.30965,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.30751666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.20840003,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.30953333,0.0,0.0,0.0,1.03876672
3,8,1,0,,,,0.31068334,0.0,0.0,0.0,1.98816664
3,9,1,0,,,,3.6915667,0.0,0.0,0.0,2.71893336
3,10,1,0,,,,2.1322334,0.0,0.0,0.0,3.1715166
3,11,1,0,,,,1.92525,0.0,0.0,0.0,3.37145
3,12,1,0,,,,0.797,0.0,0.0,0.0,3.3464834
3,13,1,0,,,,2.1656666,0.0,0.0,0.0,3.10831664
3,14,1,0,,,,3.1565166,0.0,0.0,0.0,2.6212666
3,15,1,0,,,,0.75846666,0.0,0.0,0.0,1.93091664
3,16,1,0,,,,0.70918334,0.0,0.0,0.0,1.00653332
3,17,1,0,,,,0.23296666,0.0,0.0,0.0,0.146316664
3,18,1,0,,,,0.89716667,0.0,0.0,0.0,0.0
3,19,1,0,,,,2.71785,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.13295,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.3432833,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.7968333,0.0,0.0,0.0,0.0
3,23,1,0,,,,6.0449166,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.937025,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.5877334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.4494166,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3455833,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.4032834,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3691666,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.2465334,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.3065,0.0,0.0,0.0,1.03171668
3,8,2,0,,,,1.25495,0.0,0.0,0.0,1.97863332
3,9,2,0,,,,1.27215,0.0,0.0,0.0,2.7132334
3,10,2,0,,,,0.78361666,0.0,0.0,0.0,3.0429834
3,11,2,0,,,,1.2357334,0.0,0.0,0.0,3.0771668
3,12,2,0,,,,1.2285666,0.0,0.0,0.0,3.12925
3,13,2,0,,,,0.57325,0.0,0.0,0.0,2.9711168
3,14,2,0,,,,0.50018334,0.0,0.0,0.0,2.5889834
3,15,2,0,,,,0.51585,0.0,0.0,0.0,1.90398328
3,16,2,0,,,,0.5237333,0.0,0.0,0.0,0.9545
3,17,2,0,,,,0.6624,0.0,0.0,0.0,0.144866668
3,18,2,0,,,,0.85246664,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.7866667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.57423335,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.8973167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9489667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9586833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.71899164,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3073,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30301666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.30345,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30223334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.55048335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.62928337,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.36985,0.0,0.0,0.0,0.87325
3,8,3,0,,,,2.04085,0.0,0.0,0.0,1.91008336
3,9,3,0,,,,1.8882166,0.0,0.0,0.0,2.61055
3,10,3,0,,,,2.68545,0.0,0.0,0.0,3.1171168
3,11,3,0,,,,0.97415,0.0,0.0,0.0,3.3253332
3,12,3,0,,,,0.8645167,0.0,0.0,0.0,3.3266
3,13,3,0,,,,0.7185,0.0,0.0,0.0,2.94503344
3,14,3,0,,,,0.66845,0.0,0.0,0.0,2.49656664
3,15,3,0,,,,1.0061,0.0,0.0,0.0,1.78448328
3,16,3,0,,,,0.8511208,0.0,0.0,0.0,0.89471668
3,17,3,0,,,,0.25541666,0.0,0.0,0.0,0.138233336
3,18,3,0,,,,0.25773335,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.2576,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.49678335,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.74795,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3922833,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.2841167,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43313333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.2721,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2714,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.2713,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27013335,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.26638332,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.16931668,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.26603332,0.0,0.0,0.0,1.03083336
3,8,4,0,,,,0.27226666,0.0,0.0,0.0,1.93986668
3,9,4,0,,,,0.58166665,0.0,0.0,0.0,2.6235166
3,10,4,0,,,,0.7395333,0.0,0.0,0.0,3.0783
3,11,4,0,,,,0.84326667,0.0,0.0,0.0,3.2697666
3,12,4,0,,,,0.6566167,0.0,0.0,0.0,3.2509168
3,13,4,0,,,,0.8222833,0.0,0.0,0.0,2.9495
3,14,4,0,,,,0.40268335,0.0,0.0,0.0,2.47993336
3,15,4,0,,,,0.27046666,0.0,0.0,0.0,1.75638332
3,16,4,0,,,,0.27078333,0.0,0.0,0.0,0.88778332
3,17,4,0,,,,0.2657,0.0,0.0,0.0,0.120883332
3,18,4,0,,,,0.26925,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.26905,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.26633334,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26595,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28735,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.7986166,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.9070168,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.1484833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.67945,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.27168334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27088332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.29811665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.18133336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.31241667,0.0,0.0,0.0,0.94413336
3,8,5,0,,,,0.31283334,0.0,0.0,0.0,1.37028332
3,9,5,0,,,,0.71201664,0.0,0.0,0.0,2.3283668
3,10,5,0,,,,1.4873166,0.0,0.0,0.0,2.7371332
3,11,5,0,,,,2.0451,0.0,0.0,0.0,2.42093336
3,12,5,0,,,,0.75586665,0.0,0.0,0.0,2.7765832
3,13,5,0,,,,0.19953333,0.0,0.0,0.0,2.4169834
3,14,5,0,,,,0.18031667,0.0,0.0,0.0,2.16625
3,15,5,0,,,,0.63595,0.0,0.0,0.0,1.32383336
3,16,5,0,,,,1.0682334,0.0,0.0,0.0,0.4972
3,17,5,0,,,,0.76273334,0.0,0.0,0.0,0.079133332
3,18,5,0,,,,0.26836666,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.26833335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.26766667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27231666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.26773334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.27696666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9630333,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.8382667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7166167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3113,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31028333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.30961666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.18571335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.35026667,0.0,0.0,0.0,1.0478
3,8,6,0,,,,0.5050833,0.0,0.0,0.0,1.93711668
3,9,6,0,,,,0.4796,0.0,0.0,0.0,2.62315
3,10,6,0,,,,0.71995,0.0,0.0,0.0,3.0566
3,11,6,0,,,,0.67971665,0.0,0.0,0.0,3.24156664
3,12,6,0,,,,1.5862,0.0,0.0,0.0,3.22743336
3,13,6,0,,,,1.5953667,0.0,0.0,0.0,3.00121656
3,14,6,0,,,,1.8452,0.0,0.0,0.0,2.5001
3,15,6,0,,,,1.4356834,0.0,0.0,0.0,1.8654
3,16,6,0,,,,0.544,0.0,0.0,0.0,0.98371668
3,17,6,0,,,,0.75951666,0.0,0.0,0.0,0.133516664
3,18,6,0,,,,0.76921666,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.26716667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.2664,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.27073333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.26591668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.35035,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.55913335,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.28393334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.7266,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2757,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.27296665,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.27106667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.27113333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.27886668,0.0,0.0,0.0,0.15721666
3,8,7,0,,,,1.0757667,0.0,0.0,0.0,1.06566664
3,9,7,0,,,,1.6283667,0.0,0.0,0.0,1.95005
3,10,7,0,,,,3.1317,0.0,0.0,0.0,2.63271656
3,11,7,0,,,,1.8346167,0.0,0.0,0.0,3.0708332
3,12,7,0,,,,1.2528666,0.0,0.0,0.0,3.2114168
3,13,7,0,,,,0.17831667,0.0,0.0,0.0,3.1872666
3,14,7,0,,,,0.30535,0.0,0.0,0.0,2.9690166
3,15,7,0,,,,1.0637167,0.0,0.0,0.0,2.5387
3,16,7,0,,,,2.1987834,0.0,0.0,0.0,1.81716664
3,17,7,0,,,,1.5901667,0.0,0.0,0.0,0.94551668
3,18,7,0,,,,0.5772,0.0,0.0,0.0,0.14275
3,19,7,0,,,,1.5072334,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.9364667,0.0,0.0,0.0,0.0
3,21,7,0,,,,5.311283,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.3885,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.2179667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6154917,0.0,0.0,0.0,0.0
3,1,1,0,,,,2.96575,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.45503333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.26656666,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.26495,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.26733333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26715,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4015,0.0,0.0,0.0,0.172433336
3,8,1,0,,,,0.54606664,0.0,0.0,0.0,1.0884
3,9,1,0,,,,0.8006833,0.0,0.0,0.0,1.97911668
3,10,1,0,,,,2.35915,0.0,0.0,0.0,2.63468336
3,11,1,0,,,,1.2504333,0.0,0.0,0.0,3.05231664
3,12,1,0,,,,1.19185,0.0,0.0,0.0,3.2329834
3,13,1,0,,,,1.3656167,0.0,0.0,0.0,3.21615
3,14,1,0,,,,1.6568,0.0,0.0,0.0,2.9887252
3,15,1,0,,,,1.4833333,0.0,0.0,0.0,2.5221668
3,16,1,0,,,,1.6014333,0.0,0.0,0.0,1.8465
3,17,1,0,,,,1.4741833,0.0,0.0,0.0,0.96701668
3,18,1,0,,,,0.30298334,0.0,0.0,0.0,0.158883332
3,19,1,0,,,,0.47051665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.47065,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.5918667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5979,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.96503335,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.4324334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.8633,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36908334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.2689,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26536667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26440832,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.2641,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.29366666,0.0,0.0,0.0,0.17515
3,8,2,0,,,,0.46481666,0.0,0.0,0.0,1.0776
3,9,2,0,,,,1.1309834,0.0,0.0,0.0,1.9417
3,10,2,0,,,,1.5371166,0.0,0.0,0.0,2.5837666
3,11,2,0,,,,1.3688542,0.0,0.0,0.0,3.0244376
3,12,2,0,,,,1.9279667,0.0,0.0,0.0,3.24875
3,13,2,0,,,,1.5213,0.0,0.0,0.0,3.24756664
3,14,2,0,,,,2.3593,0.0,0.0,0.0,3.0049834
3,15,2,0,,,,0.6724667,0.0,0.0,0.0,2.40355
3,16,2,0,,,,1.95955,0.0,0.0,0.0,1.85436668
3,17,2,0,,,,1.8886833,0.0,0.0,0.0,0.73048332
3,18,2,0,,,,0.92405,0.0,0.0,0.0,0.14445
3,19,2,0,,,,1.4678167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.81191665,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0821834,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6791667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.58056664,0.0,0.0,0.0,0.0
3,24,2,0,,,,2.0103333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.28141665,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.27391666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.27146667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.27055,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.7327167,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.48945,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.27233332,0.0,0.0,0.0,0.131416672
3,8,3,0,,,,0.27006668,0.0,0.0,0.0,0.98008332
3,9,3,0,,,,0.26983333,0.0,0.0,0.0,1.99931664
3,10,3,0,,,,0.26626667,0.0,0.0,0.0,2.3164168
3,11,3,0,,,,0.2663,0.0,0.0,0.0,1.83781664
3,12,3,0,,,,0.7199,0.0,0.0,0.0,3.0964168
3,13,3,0,,,,0.57645,0.0,0.0,0.0,3.1533
3,14,3,0,,,,0.18961667,0.0,0.0,0.0,2.9284
3,15,3,0,,,,0.18123333,0.0,0.0,0.0,2.51255
3,16,3,0,,,,0.22901666,0.0,0.0,0.0,1.82288332
3,17,3,0,,,,2.5349667,0.0,0.0,0.0,0.97441668
3,18,3,0,,,,0.36128333,0.0,0.0,0.0,0.168933336
3,19,3,0,,,,1.9961333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7277667,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.42176667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.31211665,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0645,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.1876667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.75988334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2699,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.28971666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3092,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3092,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.31193334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.43135,0.0,0.0,0.0,0.192083328
3,8,4,0,,,,0.48585,0.0,0.0,0.0,1.08145
3,9,4,0,,,,0.314,0.0,0.0,0.0,1.94396668
3,10,4,0,,,,0.95388335,0.0,0.0,0.0,2.5899168
3,11,4,0,,,,1.6596833,0.0,0.0,0.0,2.9925832
3,12,4,0,,,,0.8426,0.0,0.0,0.0,3.15496656
3,13,4,0,,,,0.5754833,0.0,0.0,0.0,3.1659834
3,14,4,0,,,,0.6371167,0.0,0.0,0.0,2.79665
3,15,4,0,,,,2.0936666,0.0,0.0,0.0,2.37705
3,16,4,0,,,,1.019525,0.0,0.0,0.0,1.82285828
3,17,4,0,,,,3.1778667,0.0,0.0,0.0,0.9622
3,18,4,0,,,,2.9254668,0.0,0.0,0.0,0.156416672
3,19,4,0,,,,3.18375,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.9310167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26876667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.2741,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.52955,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.39425,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.27266666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27276668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2716,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.26765,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.6939667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.8255,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.32125,0.0,0.0,0.0,0.161833328
3,8,5,0,,,,0.31125,0.0,0.0,0.0,1.0243
3,9,5,0,,,,0.6609667,0.0,0.0,0.0,1.8711
3,10,5,0,,,,1.2526333,0.0,0.0,0.0,2.5581
3,11,5,0,,,,0.7581667,0.0,0.0,0.0,2.97746656
3,12,5,0,,,,0.21023333,0.0,0.0,0.0,3.1523832
3,13,5,0,,,,0.20821667,0.0,0.0,0.0,3.20255
3,14,5,0,,,,0.20858334,0.0,0.0,0.0,2.8496
3,15,5,0,,,,0.20923333,0.0,0.0,0.0,2.30996656
3,16,5,0,,,,0.21028334,0.0,0.0,0.0,1.6445
3,17,5,0,,,,0.21671666,0.0,0.0,0.0,0.89445
3,18,5,0,,,,0.20611666,0.0,0.0,0.0,0.11895
3,19,5,0,,,,0.29491666,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.66903335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8166,0.0,0.0,0.0,0.0
3,22,5,0,,,,7.0825334,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.9619,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7443,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.27163333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27298334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.28653333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31346667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33951667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.3125,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.31471667,0.0,0.0,0.0,0.202083328
3,8,6,0,,,,0.31331667,0.0,0.0,0.0,1.04103332
3,9,6,0,,,,0.30963334,0.0,0.0,0.0,1.93648328
3,10,6,0,,,,0.37961668,0.0,0.0,0.0,2.5928332
3,11,6,0,,,,0.7126333,0.0,0.0,0.0,3.0082666
3,12,6,0,,,,0.8465667,0.0,0.0,0.0,3.1596668
3,13,6,0,,,,1.9330667,0.0,0.0,0.0,3.1654
3,14,6,0,,,,2.7167666,0.0,0.0,0.0,2.93793336
3,15,6,0,,,,1.9964,0.0,0.0,0.0,1.9473
3,16,6,0,,,,0.27043334,0.0,0.0,0.0,1.21173328
3,17,6,0,,,,1.4725,0.0,0.0,0.0,0.8791
3,18,6,0,,,,0.26795,0.0,0.0,0.0,0.2407
3,19,6,0,,,,1.5215334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.2244333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.2795833,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.94725,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.4473,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.32446668,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.31543332,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31215,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.31165,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.34343332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.352,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.33725,0.0,0.0,0.0,0.223183336
3,8,7,0,,,,0.31623334,0.0,0.0,0.0,1.14701672
3,9,7,0,,,,0.31311667,0.0,0.0,0.0,1.9478
3,10,7,0,,,,0.30625,0.0,0.0,0.0,2.5969168
3,11,7,0,,,,0.39231667,0.0,0.0,0.0,3.0216
3,12,7,0,,,,0.6636,0.0,0.0,0.0,3.2531
3,13,7,0,,,,0.64813334,0.0,0.0,0.0,3.23885
3,14,7,0,,,,0.35971665,0.0,0.0,0.0,2.9835166
3,15,7,0,,,,3.3167834,0.0,0.0,0.0,2.46381664
3,16,7,0,,,,1.0673167,0.0,0.0,0.0,1.79625
3,17,7,0,,,,0.7908667,0.0,0.0,0.0,0.94461664
3,18,7,0,,,,1.68985,0.0,0.0,0.0,0.1507
3,19,7,0,,,,0.75773335,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2693833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.34835,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.81525,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.6847,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.55738336,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.32101667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.31806666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.31338334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.31321666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.31116667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.30808333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.31431666,0.0,0.0,0.0,0.031566668
3,8,1,0,,,,0.31111667,0.0,0.0,0.0,0.2239
3,9,1,0,,,,0.46176666,0.0,0.0,0.0,0.48856668
3,10,1,0,,,,1.0660833,0.0,0.0,0.0,0.94546668
3,11,1,0,,,,1.6762167,0.0,0.0,0.0,1.84035
3,12,1,0,,,,0.98505,0.0,0.0,0.0,3.35118336
3,13,1,0,,,,0.5955833,0.0,0.0,0.0,3.22771656
3,14,1,0,,,,0.5939,0.0,0.0,0.0,3.1258332
3,15,1,0,,,,0.59138334,0.0,0.0,0.0,2.59768336
3,16,1,0,,,,0.59025,0.0,0.0,0.0,1.88716664
3,17,1,0,,,,2.73705,0.0,0.0,0.0,0.98385
3,18,1,0,,,,0.6853167,0.0,0.0,0.0,0.159733336
3,19,1,0,,,,0.47053334,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.36866668,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.51416665,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8808111,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5811333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.617975,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.3683667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.76125,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.31526667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.31291667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3114,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.31013334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.3035,0.0,0.0,0.0,0.090733328
3,8,2,0,,,,0.31376666,0.0,0.0,0.0,0.7023
3,9,2,0,,,,0.31056666,0.0,0.0,0.0,1.8245
3,10,2,0,,,,0.43316665,0.0,0.0,0.0,1.78381664
3,11,2,0,,,,0.9022,0.0,0.0,0.0,1.05858336
3,12,2,0,,,,2.3435,0.0,0.0,0.0,0.94585
3,13,2,0,,,,0.6845833,0.0,0.0,0.0,0.73663336
3,14,2,0,,,,0.53928334,0.0,0.0,0.0,0.88406664
3,15,2,0,,,,0.5577,0.0,0.0,0.0,0.82545
3,16,2,0,,,,0.5593167,0.0,0.0,0.0,0.2789
3,17,2,0,,,,0.8465667,0.0,0.0,0.0,0.16355
3,18,2,0,,,,0.85075,0.0,0.0,0.0,0.040316664
3,19,2,0,,,,0.85758334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.81493336,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.67078334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.67261666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.68021667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.32049167,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31406668,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30871665,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.303,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30233333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.30131668,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.29951668,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2878166,0.0,0.0,0.0,0.075616668
3,8,3,0,,,,1.6358334,0.0,0.0,0.0,0.35495
3,9,3,0,,,,1.6560167,0.0,0.0,0.0,1.2034
3,10,3,0,,,,1.8729,0.0,0.0,0.0,1.63366664
3,11,3,0,,,,0.80948335,0.0,0.0,0.0,2.9486668
3,12,3,0,,,,0.22323333,0.0,0.0,0.0,2.8616168
3,13,3,0,,,,0.22655,0.0,0.0,0.0,2.1434
3,14,3,0,,,,0.22856666,0.0,0.0,0.0,1.4888
3,15,3,0,,,,0.22878334,0.0,0.0,0.0,1.22146668
3,16,3,0,,,,0.50735,0.0,0.0,0.0,0.97921668
3,17,3,0,,,,0.42731667,0.0,0.0,0.0,0.77923332
3,18,3,0,,,,0.34373334,0.0,0.0,0.0,0.07055
3,19,3,0,,,,4.7811,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2684,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2533333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.6436167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6030333,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.524325,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.31293333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.30796668,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30466667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.30618334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.30611667,0.0,0.0,0.0,0.00091666668
3,7,4,0,,,,0.29946667,0.0,0.0,0.0,0.262983336
3,8,4,0,,,,1.5201833,0.0,0.0,0.0,1.0007
3,9,4,0,,,,3.0373,0.0,0.0,0.0,1.80753332
3,10,4,0,,,,1.74505,0.0,0.0,0.0,2.9268
3,11,4,0,,,,1.40435,0.0,0.0,0.0,3.2785
3,12,4,0,,,,0.71313334,0.0,0.0,0.0,2.9506168
3,13,4,0,,,,0.51303333,0.0,0.0,0.0,3.4452334
3,14,4,0,,,,0.5292,0.0,0.0,0.0,2.89668336
3,15,4,0,,,,0.5345333,0.0,0.0,0.0,2.2189834
3,16,4,0,,,,0.54891664,0.0,0.0,0.0,1.50835
3,17,4,0,,,,0.50346667,0.0,0.0,0.0,0.84195
3,18,4,0,,,,0.41496667,0.0,0.0,0.0,0.206883332
3,19,4,0,,,,0.30901667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.3042,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.70685,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.2669166,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3490833,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.4670416,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3611417,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.7134,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3692666,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.3661333,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.3715333,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.5032166,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4903166,0.0,0.0,0.0,0.26955
3,8,5,0,,,,1.5386667,0.0,0.0,0.0,1.22288332
3,9,5,0,,,,2.0218832,0.0,0.0,0.0,2.0893
3,10,5,0,,,,1.2121333,0.0,0.0,0.0,2.72596656
3,11,5,0,,,,1.7968833,0.0,0.0,0.0,3.1308332
3,12,5,0,,,,0.8998167,0.0,0.0,0.0,3.32795
3,13,5,0,,,,0.58196664,0.0,0.0,0.0,3.30055
3,14,5,0,,,,0.6072,0.0,0.0,0.0,3.03868336
3,15,5,0,,,,0.60613334,0.0,0.0,0.0,2.53178344
3,16,5,0,,,,0.6002,0.0,0.0,0.0,1.63816664
3,17,5,0,,,,0.6105833,0.0,0.0,0.0,0.6993
3,18,5,0,,,,0.6831333,0.0,0.0,0.0,0.24625
3,19,5,0,,,,0.46418333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.31706667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.43343332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7373667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.8767,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6918833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.56845,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8094,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.3462833,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.8571333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.7700167,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.0700834,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3170333,0.0,0.0,0.0,0.37996668
3,8,6,0,,,,0.8814,0.0,0.0,0.0,0.72925
3,9,6,0,,,,1.4090166,0.0,0.0,0.0,1.08135
3,10,6,0,,,,0.9641,0.0,0.0,0.0,2.67315
3,11,6,0,,,,1.243125,0.0,0.0,0.0,1.9729584
3,12,6,0,,,,1.7839167,0.0,0.0,0.0,1.76067504
3,13,6,0,,,,1.2895167,0.0,0.0,0.0,1.69506664
3,14,6,0,,,,0.9931333,0.0,0.0,0.0,1.84855
3,15,6,0,,,,0.79756665,0.0,0.0,0.0,0.88876668
3,16,6,0,,,,0.3232,0.0,0.0,0.0,0.50003332
3,17,6,0,,,,0.32656667,0.0,0.0,0.0,0.206933336
3,18,6,0,,,,0.31084168,0.0,0.0,0.0,0.044433336
3,19,6,0,,,,0.31786665,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.31806666,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.33198333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6286,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7105333,0.0,0.0,0.0,0.0
3,24,6,0,,,,4.098875,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.4195333,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.3632,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.0538167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.96195,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.1201833,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.89028335,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.16415,0.0,0.0,0.0,0.067683336
3,8,7,0,,,,0.912125,0.0,0.0,0.0,0.38989584
3,9,7,0,,,,1.3373417,0.0,0.0,0.0,0.79231664
3,10,7,0,,,,1.0938166,0.0,0.0,0.0,1.70886668
3,11,7,0,,,,0.87848336,0.0,0.0,0.0,1.74528332
3,12,7,0,,,,0.97688335,0.0,0.0,0.0,1.64798328
3,13,7,0,,,,0.80446666,0.0,0.0,0.0,2.36206664
3,14,7,0,,,,0.7855167,0.0,0.0,0.0,2.7395166
3,15,7,0,,,,0.29593334,0.0,0.0,0.0,1.5531
3,16,7,0,,,,0.23591666,0.0,0.0,0.0,0.72136664
3,17,7,0,,,,0.24365,0.0,0.0,0.0,0.63146668
3,18,7,0,,,,0.23981667,0.0,0.0,0.0,0.182433336
3,19,7,0,,,,0.3231,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.5188,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.44876668,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1868167,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.8416834,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3586084,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.32493332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5746,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.7714667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.93985,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.88533336,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.83306664,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.86948335,0.0,0.0,0.0,0.105166664
3,8,1,0,,,,1.2035333,0.0,0.0,0.0,0.57915
3,9,1,0,,,,1.0278167,0.0,0.0,0.0,1.99478332
3,10,1,0,,,,1.6060333,0.0,0.0,0.0,1.73943336
3,11,1,0,,,,1.6018333,0.0,0.0,0.0,2.74818336
3,12,1,0,,,,0.64375,0.0,0.0,0.0,3.37553344
3,13,1,0,,,,0.23626667,0.0,0.0,0.0,3.4247666
3,14,1,0,,,,0.2375,0.0,0.0,0.0,2.7976
3,15,1,0,,,,0.24043334,0.0,0.0,0.0,1.45765
3,16,1,0,,,,0.23698333,0.0,0.0,0.0,1.1185
3,17,1,0,,,,0.24313334,0.0,0.0,0.0,0.88603332
3,18,1,0,,,,0.37858334,0.0,0.0,0.0,0.215083328
3,19,1,0,,,,0.70921665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8272,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.94535,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0475167,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.1024667,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.8473333,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.7364,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.59073335,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.83813334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.8594667,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.2769667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.85176665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.84818333,0.0,0.0,0.0,0.343016664
3,8,2,0,,,,0.9228,0.0,0.0,0.0,1.3253
3,9,2,0,,,,0.91966665,0.0,0.0,0.0,2.2107666
3,10,2,0,,,,0.8013167,0.0,0.0,0.0,2.90356664
3,11,2,0,,,,1.12825,0.0,0.0,0.0,3.33518336
3,12,2,0,,,,0.51858336,0.0,0.0,0.0,3.53506664
3,13,2,0,,,,0.18835,0.0,0.0,0.0,3.48143336
3,14,2,0,,,,0.19325,0.0,0.0,0.0,3.2089834
3,15,2,0,,,,0.19421667,0.0,0.0,0.0,2.7271168
3,16,2,0,,,,0.19483334,0.0,0.0,0.0,2.00845
3,17,2,0,,,,0.19885,0.0,0.0,0.0,1.11031664
3,18,2,0,,,,0.19066666,0.0,0.0,0.0,0.23853334
3,19,2,0,,,,0.39148334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6293833,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.96875,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0923,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.32671666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.275675,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.27718332,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.27681667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3298833,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.27458334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2975,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.2746,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.57281667,0.0,0.0,0.0,0.3454
3,8,3,0,,,,0.54518336,0.0,0.0,0.0,1.31028332
3,9,3,0,,,,1.3545667,0.0,0.0,0.0,2.18078344
3,10,3,0,,,,2.0056,0.0,0.0,0.0,2.8350832
3,11,3,0,,,,1.6185833,0.0,0.0,0.0,3.2593332
3,12,3,0,,,,0.82878333,0.0,0.0,0.0,3.44478344
3,13,3,0,,,,0.52665,0.0,0.0,0.0,3.3409168
3,14,3,0,,,,0.222,0.0,0.0,0.0,3.07596656
3,15,3,0,,,,0.70701665,0.0,0.0,0.0,2.6422666
3,16,3,0,,,,0.19598334,0.0,0.0,0.0,1.92023328
3,17,3,0,,,,0.19645,0.0,0.0,0.0,1.0821
3,18,3,0,,,,0.1874,0.0,0.0,0.0,0.23165
3,19,3,0,,,,2.2203333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2984,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7317333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.35746667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.3814833,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.406825,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.66718334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43935,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3166,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.31433332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.31425,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.31,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.32916668,0.0,0.0,0.0,0.352333344
3,8,4,0,,,,0.57596666,0.0,0.0,0.0,1.28116664
3,9,4,0,,,,0.61366665,0.0,0.0,0.0,2.09079176
3,10,4,0,,,,1.2316333,0.0,0.0,0.0,2.7400166
3,11,4,0,,,,0.89276665,0.0,0.0,0.0,3.18115
3,12,4,0,,,,0.5325,0.0,0.0,0.0,3.44781664
3,13,4,0,,,,0.51795,0.0,0.0,0.0,3.4388332
3,14,4,0,,,,0.6020667,0.0,0.0,0.0,3.1980832
3,15,4,0,,,,0.2732,0.0,0.0,0.0,2.64928344
3,16,4,0,,,,0.33655,0.0,0.0,0.0,1.58658336
3,17,4,0,,,,0.92476666,0.0,0.0,0.0,0.43911668
3,18,4,0,,,,0.24388333,0.0,0.0,0.0,0.048516668
3,19,4,0,,,,0.26806667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.26678333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45798334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.47933334,0.0,0.0,0.0,0.0
3,23,4,0,,,,3.5262334,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.8997834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.8365833,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1663834,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.7532667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.9666833,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0002667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.3095167,0.0,0.0,0.0,0.0018
3,7,5,0,,,,1.3231,0.0,0.0,0.0,0.36996668
3,8,5,0,,,,0.9955,0.0,0.0,0.0,1.31661668
3,9,5,0,,,,0.7679833,0.0,0.0,0.0,2.19406664
3,10,5,0,,,,1.6610917,0.0,0.0,0.0,2.8351
3,11,5,0,,,,1.3069667,0.0,0.0,0.0,3.2681668
3,12,5,0,,,,0.97435,0.0,0.0,0.0,3.46125
3,13,5,0,,,,2.6828167,0.0,0.0,0.0,3.40685
3,14,5,0,,,,1.3414167,0.0,0.0,0.0,3.127
3,15,5,0,,,,0.7180333,0.0,0.0,0.0,2.6624168
3,16,5,0,,,,0.729225,0.0,0.0,0.0,1.96283336
3,17,5,0,,,,0.23318334,0.0,0.0,0.0,1.0627
3,18,5,0,,,,0.27731666,0.0,0.0,0.0,0.234
3,19,5,0,,,,0.6824333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.72798336,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.79975,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7429,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7601,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8886,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.90596664,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.86981666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.9169,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.28215,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.73055,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.1017166,0.0,0.0,0.0,0.00215
4,7,6,0,,,,0.88523334,0.0,0.0,0.0,0.38378332
4,8,6,0,,,,0.81956667,0.0,0.0,0.0,1.32586668
4,9,6,0,,,,0.31753334,0.0,0.0,0.0,2.18115
4,10,6,0,,,,0.6486667,0.0,0.0,0.0,2.8199834
4,11,6,0,,,,0.6983333,0.0,0.0,0.0,3.24803344
4,12,6,0,,,,0.9492583,0.0,0.0,0.0,3.4172334
4,13,6,0,,,,1.0927167,0.0,0.0,0.0,3.39325
4,14,6,0,,,,0.94261664,0.0,0.0,0.0,3.10095
4,15,6,0,,,,0.81331664,0.0,0.0,0.0,2.66031664
4,16,6,0,,,,0.54345,0.0,0.0,0.0,1.97376672
4,17,6,0,,,,0.27996665,0.0,0.0,0.0,1.07775
4,18,6,0,,,,0.27293333,0.0,0.0,0.0,0.231266664
4,19,6,0,,,,0.2747,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.32788333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5302333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.48635,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.85185,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.8218667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.49263334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.32366666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3205,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31846666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.55335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5644,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5654,0.0,0.0,0.0,0.38928332
4,8,7,0,,,,0.27431667,0.0,0.0,0.0,1.31083336
4,9,7,0,,,,0.31945,0.0,0.0,0.0,2.1367666
4,10,7,0,,,,0.6335,0.0,0.0,0.0,2.7688832
4,11,7,0,,,,0.73018336,0.0,0.0,0.0,3.15855
4,12,7,0,,,,1.49705,0.0,0.0,0.0,3.3320832
4,13,7,0,,,,2.3246,0.0,0.0,0.0,3.3155166
4,14,7,0,,,,2.0543334,0.0,0.0,0.0,3.1223
4,15,7,0,,,,0.77475,0.0,0.0,0.0,2.6073832
4,16,7,0,,,,0.7992667,0.0,0.0,0.0,1.96536668
4,17,7,0,,,,0.2866,0.0,0.0,0.0,1.05695
4,18,7,0,,,,0.2758,0.0,0.0,0.0,0.225483336
4,19,7,0,,,,0.27721667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.46805,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.49333334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.39231667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.5168333,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.4589167,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.28226668,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.29918334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5420167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5352833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.54866666,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.13685,0.0,0.0,0.0,0.00085
4,7,1,0,,,,1.3440833,0.0,0.0,0.0,0.40581668
4,8,1,0,,,,1.2285666,0.0,0.0,0.0,1.34736668
4,9,1,0,,,,0.9369,0.0,0.0,0.0,2.19821656
4,10,1,0,,,,1.0388167,0.0,0.0,0.0,2.85025
4,11,1,0,,,,0.79468334,0.0,0.0,0.0,3.26605
4,12,1,0,,,,0.60006666,0.0,0.0,0.0,3.3935166
4,13,1,0,,,,0.59681666,0.0,0.0,0.0,3.3183668
4,14,1,0,,,,0.59711665,0.0,0.0,0.0,3.08081664
4,15,1,0,,,,1.1934667,0.0,0.0,0.0,2.55975
4,16,1,0,,,,1.58465,0.0,0.0,0.0,1.76811668
4,17,1,0,,,,0.5797,0.0,0.0,0.0,0.99626668
4,18,1,0,,,,0.49235,0.0,0.0,0.0,0.2247
4,19,1,0,,,,0.8171833,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6859,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.64643335,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6541,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0788333,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.6881833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6354667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6861333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.69645,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.56778336,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.86145,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.0761167,0.0,0.0,0.0,0.00925
4,7,2,0,,,,1.0567334,0.0,0.0,0.0,0.394416656
4,8,2,0,,,,0.8576,0.0,0.0,0.0,1.31288332
4,9,2,0,,,,0.60325,0.0,0.0,0.0,2.1514168
4,10,2,0,,,,1.3476334,0.0,0.0,0.0,2.73893336
4,11,2,0,,,,1.5184166,0.0,0.0,0.0,3.1211
4,12,2,0,,,,0.99091667,0.0,0.0,0.0,3.2434
4,13,2,0,,,,2.6954668,0.0,0.0,0.0,3.2549834
4,14,2,0,,,,0.9779,0.0,0.0,0.0,2.9958832
4,15,2,0,,,,0.66165,0.0,0.0,0.0,2.52421656
4,16,2,0,,,,0.28203332,0.0,0.0,0.0,1.80733336
4,17,2,0,,,,0.29105,0.0,0.0,0.0,0.76965
4,18,2,0,,,,0.8200833,0.0,0.0,0.0,0.2153
4,19,2,0,,,,0.70636666,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.28233334,0.0,0.0,0.0,0.0
4,21,2,0,,,,3.2881,0.0,0.0,0.0,0.0
4,22,2,0,,,,3.6565332,0.0,0.0,0.0,0.0
4,23,2,0,,,,2.2532167,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.60594165,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.28045,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.32235,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32128334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.32,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.31955,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44885,0.0,0.0,0.0,0.0134666664
4,7,3,0,,,,0.60385,0.0,0.0,0.0,0.46363332
4,8,3,0,,,,0.23726666,0.0,0.0,0.0,1.06336668
4,9,3,0,,,,0.5139667,0.0,0.0,0.0,2.0101
4,10,3,0,,,,0.5557,0.0,0.0,0.0,2.6258332
4,11,3,0,,,,0.7108667,0.0,0.0,0.0,3.09521656
4,12,3,0,,,,0.9804,0.0,0.0,0.0,3.2085
4,13,3,0,,,,0.74226665,0.0,0.0,0.0,3.2263332
4,14,3,0,,,,0.66455,0.0,0.0,0.0,3.00255
4,15,3,0,,,,0.21871667,0.0,0.0,0.0,2.5145166
4,16,3,0,,,,1.4722,0.0,0.0,0.0,1.83751672
4,17,3,0,,,,0.63858336,0.0,0.0,0.0,1.00856664
4,18,3,0,,,,0.9694833,0.0,0.0,0.0,0.21815
4,19,3,0,,,,1.8227333,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.62366664,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.974,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.28655,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.1234,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.29010832,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.32296667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32158333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.3219,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32351667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.35613334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.318,0.0,0.0,0.0,0.034233332
4,7,4,0,,,,0.32861668,0.0,0.0,0.0,0.39928332
4,8,4,0,,,,0.37946665,0.0,0.0,0.0,1.09786668
4,9,4,0,,,,0.78063333,0.0,0.0,0.0,1.56288332
4,10,4,0,,,,1.3611333,0.0,0.0,0.0,2.7411332
4,11,4,0,,,,1.5801667,0.0,0.0,0.0,2.9280166
