month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,12,4,0,,,,0.43463334,0.0,0.0,0.0,3.45545
4,13,4,0,,,,0.2607,0.0,0.0,0.0,3.48771656
4,14,4,0,,,,0.22058333,0.0,0.0,0.0,2.8281668
4,15,4,0,,,,0.2281,0.0,0.0,0.0,2.02178332
4,16,4,0,,,,0.23633334,0.0,0.0,0.0,0.94276668
4,17,4,0,,,,0.23923333,0.0,0.0,0.0,0.63756664
4,18,4,0,,,,0.22978333,0.0,0.0,0.0,0.31003332
4,19,4,0,,,,0.40276667,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.9409667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.94875,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.1924834,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.7208,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.246825,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.3279,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3242,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32071668,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.31938332,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31555,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.31025,0.0,0.0,0.0,0.00086666668
4,7,5,0,,,,0.32165,0.0,0.0,0.0,0.1827
4,8,5,0,,,,0.32095,0.0,0.0,0.0,1.14701672
4,9,5,0,,,,0.32255,0.0,0.0,0.0,2.0633668
4,10,5,0,,,,0.5631,0.0,0.0,0.0,2.54731664
4,11,5,0,,,,0.6235833,0.0,0.0,0.0,3.0258
4,12,5,0,,,,0.773,0.0,0.0,0.0,3.3383668
4,13,5,0,,,,0.55801666,0.0,0.0,0.0,3.15956664
4,14,5,0,,,,0.56115,0.0,0.0,0.0,2.9631332
4,15,5,0,,,,0.806,0.0,0.0,0.0,2.5961668
4,16,5,0,,,,1.6114666,0.0,0.0,0.0,1.63496668
4,17,5,0,,,,0.40216666,0.0,0.0,0.0,0.79948332
4,18,5,0,,,,1.2921166,0.0,0.0,0.0,0.26031668
4,19,5,0,,,,0.2748,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.27560833,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.30851668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.32346666,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.54403335,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.69305,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6314333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.32595,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.62815,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6810667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32245,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32328334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.32125,0.0,0.0,0.0,0.065116668
4,8,6,0,,,,0.47296667,0.0,0.0,0.0,0.231616668
4,9,6,0,,,,0.32566667,0.0,0.0,0.0,0.403916656
4,10,6,0,,,,0.6872,0.0,0.0,0.0,1.09406664
4,11,6,0,,,,0.66291666,0.0,0.0,0.0,0.9005
4,12,6,0,,,,0.24521667,0.0,0.0,0.0,2.15221656
4,13,6,0,,,,0.5812167,0.0,0.0,0.0,2.90668336
4,14,6,0,,,,1.0796,0.0,0.0,0.0,2.61365
4,15,6,0,,,,0.70093334,0.0,0.0,0.0,1.33048328
4,16,6,0,,,,0.6765,0.0,0.0,0.0,0.487266664
4,17,6,0,,,,1.1654333,0.0,0.0,0.0,0.31915
4,18,6,0,,,,0.83591664,0.0,0.0,0.0,0.118333336
4,19,6,0,,,,0.80555,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.32475,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.32693332,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.33145,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6505167,0.0,0.0,0.0,0.0
4,24,6,0,,,,3.850375,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7629833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.32063332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.31688333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31656668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31808335,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.4342667,0.0,0.0,0.0,0.0148166668
4,7,7,0,,,,2.55735,0.0,0.0,0.0,0.393916656
4,8,7,0,,,,0.4568,0.0,0.0,0.0,1.09838332
4,9,7,0,,,,0.9763917,0.0,0.0,0.0,1.88845
4,10,7,0,,,,0.93633336,0.0,0.0,0.0,1.95136668
4,11,7,0,,,,1.0306,0.0,0.0,0.0,1.96696668
4,12,7,0,,,,0.62835,0.0,0.0,0.0,2.6459168
4,13,7,0,,,,0.29053333,0.0,0.0,0.0,3.0011
4,14,7,0,,,,0.60616666,0.0,0.0,0.0,2.8593
4,15,7,0,,,,0.5970167,0.0,0.0,0.0,2.6916168
4,16,7,0,,,,0.59786665,0.0,0.0,0.0,1.96328332
4,17,7,0,,,,0.53223336,0.0,0.0,0.0,1.103
4,18,7,0,,,,0.31923333,0.0,0.0,0.0,0.26375
4,19,7,0,,,,0.31756666,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.31861666,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.31998333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.32675,0.0,0.0,0.0,0.0
4,23,7,0,,,,3.7899833,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.633,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.8413333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5746167,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.3224,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31756666,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3146,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30881667,0.0,0.0,0.0,0.0161166668
4,7,1,0,,,,0.36876667,0.0,0.0,0.0,0.49868332
4,8,1,0,,,,0.79648334,0.0,0.0,0.0,1.47246668
4,9,1,0,,,,2.92495,0.0,0.0,0.0,2.2869
4,10,1,0,,,,0.99333334,0.0,0.0,0.0,2.86031664
4,11,1,0,,,,0.64178336,0.0,0.0,0.0,3.13755
4,12,1,0,,,,0.22136667,0.0,0.0,0.0,3.34918336
4,13,1,0,,,,0.2188,0.0,0.0,0.0,3.3421332
4,14,1,0,,,,0.47998333,0.0,0.0,0.0,3.13603344
4,15,1,0,,,,0.58246666,0.0,0.0,0.0,2.6768332
4,16,1,0,,,,0.58138335,0.0,0.0,0.0,1.9732
4,17,1,0,,,,1.4788,0.0,0.0,0.0,1.08346668
4,18,1,0,,,,0.7383292,0.0,0.0,0.0,0.248304168
4,19,1,0,,,,0.73355,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.8447,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.84033334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.81991667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6878833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.6859667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5409167,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.8669,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3622,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3263,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32571667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.32018334,0.0,0.0,0.0,0.00455
4,7,2,0,,,,0.33555,0.0,0.0,0.0,0.51275
4,8,2,0,,,,0.3299,0.0,0.0,0.0,1.35103332
4,9,2,0,,,,0.68663335,0.0,0.0,0.0,2.21356664
4,10,2,0,,,,2.7822,0.0,0.0,0.0,2.69806664
4,11,2,0,,,,1.6482,0.0,0.0,0.0,2.9871
4,12,2,0,,,,1.0315334,0.0,0.0,0.0,3.23855
4,13,2,0,,,,1.0513834,0.0,0.0,0.0,2.9530166
4,14,2,0,,,,1.8424083,0.0,0.0,0.0,2.3392252
4,15,2,0,,,,0.80408335,0.0,0.0,0.0,2.6414168
4,16,2,0,,,,1.0167,0.0,0.0,0.0,1.87623328
4,17,2,0,,,,1.44905,0.0,0.0,0.0,1.01101668
4,18,2,0,,,,0.5733167,0.0,0.0,0.0,0.261583344
4,19,2,0,,,,0.56623334,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.28826666,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.39829168,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.69916666,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.5561833,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.34093332,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.33015,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.32666665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32281667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31775832,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7571667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.67025,0.0,0.0,0.0,0.0198666668
4,7,3,0,,,,0.32723334,0.0,0.0,0.0,0.50455
4,8,3,0,,,,1.1289834,0.0,0.0,0.0,1.4326
4,9,3,0,,,,1.80795,0.0,0.0,0.0,2.24821656
4,10,3,0,,,,0.20283334,0.0,0.0,0.0,2.84705
4,11,3,0,,,,1.97685,0.0,0.0,0.0,3.23393336
4,12,3,0,,,,0.1987,0.0,0.0,0.0,3.39565
4,13,3,0,,,,0.19423333,0.0,0.0,0.0,3.38656664
4,14,3,0,,,,0.19516666,0.0,0.0,0.0,3.1631168
4,15,3,0,,,,0.19616666,0.0,0.0,0.0,2.6675
4,16,3,0,,,,0.19458333,0.0,0.0,0.0,1.91253332
4,17,3,0,,,,0.19795,0.0,0.0,0.0,1.0548
4,18,3,0,,,,0.19243333,0.0,0.0,0.0,0.26786668
4,19,3,0,,,,0.47716665,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.98398334,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1535333,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.85471666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9302667,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.843725,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.52375,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3405,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32718334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32588333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32343334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3223,0.0,0.0,0.0,0.0058333336
4,7,4,0,,,,0.327425,0.0,0.0,0.0,0.32453332
4,8,4,0,,,,0.43281665,0.0,0.0,0.0,0.71116668
4,9,4,0,,,,1.3443,0.0,0.0,0.0,1.41023328
4,10,4,0,,,,1.65325,0.0,0.0,0.0,1.04745
4,11,4,0,,,,1.64355,0.0,0.0,0.0,0.74733332
4,12,4,0,,,,0.7427,0.0,0.0,0.0,0.8996
4,13,4,0,,,,0.26736668,0.0,0.0,0.0,2.0792
4,14,4,0,,,,0.2512,0.0,0.0,0.0,2.95445
4,15,4,0,,,,0.36813334,0.0,0.0,0.0,2.02453332
4,16,4,0,,,,2.0911167,0.0,0.0,0.0,0.84976668
4,17,4,0,,,,0.86551666,0.0,0.0,0.0,0.39445
4,18,4,0,,,,0.6235167,0.0,0.0,0.0,0.077716668
4,19,4,0,,,,0.32038334,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.31958333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.3367,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.67815,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.69555,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34091666,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.31896666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31788334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.31551668,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.30964166,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31706667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.82295,0.0,0.0,0.0,0.0294
4,7,5,0,,,,3.2800834,0.0,0.0,0.0,0.539
4,8,5,0,,,,1.10465,0.0,0.0,0.0,1.4424
4,9,5,0,,,,0.8077,0.0,0.0,0.0,2.16355
4,10,5,0,,,,0.7122167,0.0,0.0,0.0,2.8970166
4,11,5,0,,,,0.32258335,0.0,0.0,0.0,3.31145
4,12,5,0,,,,0.32005,0.0,0.0,0.0,3.50753344
4,13,5,0,,,,0.3201,0.0,0.0,0.0,3.4425832
4,14,5,0,,,,0.31955,0.0,0.0,0.0,3.1716
4,15,5,0,,,,0.32725,0.0,0.0,0.0,2.6841668
4,16,5,0,,,,0.2953,0.0,0.0,0.0,1.96326672
4,17,5,0,,,,0.29686666,0.0,0.0,0.0,1.07305
4,18,5,0,,,,0.30535,0.0,0.0,0.0,0.28081668
4,19,5,0,,,,0.62415,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.84115,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.65036666,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.35731667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.49658334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.3251,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32086667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3216,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3199,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.31575,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.31425,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.7481,0.0,0.0,0.0,0.0276166668
4,7,6,0,,,,3.0585833,0.0,0.0,0.0,0.55835
4,8,6,0,,,,1.6823,0.0,0.0,0.0,1.4758
4,9,6,0,,,,0.7392333,0.0,0.0,0.0,2.26955
4,10,6,0,,,,0.7864,0.0,0.0,0.0,2.8613832
4,11,6,0,,,,0.4659,0.0,0.0,0.0,3.2271168
4,12,6,0,,,,0.27815,0.0,0.0,0.0,3.3793332
4,13,6,0,,,,0.2764,0.0,0.0,0.0,3.3416
4,14,6,0,,,,0.27678335,0.0,0.0,0.0,3.1007334
4,15,6,0,,,,0.27791667,0.0,0.0,0.0,2.6132334
4,16,6,0,,,,0.2774,0.0,0.0,0.0,1.93056664
4,17,6,0,,,,0.30093333,0.0,0.0,0.0,1.09048328
4,18,6,0,,,,0.26966667,0.0,0.0,0.0,0.28103332
4,19,6,0,,,,4.3308167,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2277167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4845,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.8291334,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.26203334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.30048335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.30405,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.30655,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30241665,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.30286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.33581668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32606667,0.0,0.0,0.0,0.055916668
4,7,7,0,,,,0.33421665,0.0,0.0,0.0,0.64953332
4,8,7,0,,,,0.5778,0.0,0.0,0.0,1.31926672
4,9,7,0,,,,1.89905,0.0,0.0,0.0,1.94386668
4,10,7,0,,,,1.2524166,0.0,0.0,0.0,2.66695
4,11,7,0,,,,0.22316666,0.0,0.0,0.0,3.2315832
4,12,7,0,,,,0.21745,0.0,0.0,0.0,3.43118336
4,13,7,0,,,,0.21458334,0.0,0.0,0.0,3.3808
4,14,7,0,,,,0.215525,0.0,0.0,0.0,3.0668916
4,15,7,0,,,,0.21664166,0.0,0.0,0.0,2.6697334
4,16,7,0,,,,0.21875,0.0,0.0,0.0,1.88
4,17,7,0,,,,1.1891667,0.0,0.0,0.0,0.95988336
4,18,7,0,,,,0.453,0.0,0.0,0.0,0.32393332
4,19,7,0,,,,1.1581,0.0,0.0,0.0,0.0
4,20,7,0,,,,5.61895,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.2119,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.3037666,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.1213,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.85625,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.3671,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.32901666,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31646666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.4,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.60618335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.68975,0.0,0.0,0.0,0.067083336
4,7,1,0,,,,1.4570333,0.0,0.0,0.0,0.52735
4,8,1,0,,,,0.43088335,0.0,0.0,0.0,1.37713332
4,9,1,0,,,,0.22095,0.0,0.0,0.0,2.1016668
4,10,1,0,,,,0.22018333,0.0,0.0,0.0,2.70278344
4,11,1,0,,,,0.22181667,0.0,0.0,0.0,3.16296656
4,12,1,0,,,,0.21906666,0.0,0.0,0.0,3.09705
4,13,1,0,,,,0.40923333,0.0,0.0,0.0,3.4418668
4,14,1,0,,,,0.71756667,0.0,0.0,0.0,2.6733
4,15,1,0,,,,0.21505,0.0,0.0,0.0,2.6056168
4,16,1,0,,,,0.2168,0.0,0.0,0.0,1.92718336
4,17,1,0,,,,0.22010833,0.0,0.0,0.0,0.83627504
4,18,1,0,,,,0.3508,0.0,0.0,0.0,0.263833344
4,19,1,0,,,,0.31606665,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.46008334,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6450667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.89163333,0.0,0.0,0.0,0.0
4,23,1,0,,,,3.00355,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.49470833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.33131668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.33123332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.32775,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.32653335,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32463333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31685,0.0,0.0,0.0,0.02115
4,7,2,0,,,,0.3291,0.0,0.0,0.0,0.17253334
4,8,2,0,,,,0.34206668,0.0,0.0,0.0,0.2838
4,9,2,0,,,,1.1402667,0.0,0.0,0.0,0.38221668
4,10,2,0,,,,1.3421167,0.0,0.0,0.0,1.03611668
4,11,2,0,,,,1.80805,0.0,0.0,0.0,1.25596668
4,12,2,0,,,,1.0274,0.0,0.0,0.0,2.22028344
4,13,2,0,,,,0.6102833,0.0,0.0,0.0,3.21568336
4,14,2,0,,,,0.6056917,0.0,0.0,0.0,2.03306664
4,15,2,0,,,,0.6066333,0.0,0.0,0.0,1.34861668
4,16,2,0,,,,0.6195833,0.0,0.0,0.0,0.59761664
4,17,2,0,,,,0.5294,0.0,0.0,0.0,0.27743332
4,18,2,0,,,,0.35943332,0.0,0.0,0.0,0.11135
4,19,2,0,,,,2.2388,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.9357,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8032333,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.3687167,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6224167,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.818075,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.30505,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.31953335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.31961668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31981668,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.31785,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.5442333,0.0,0.0,0.0,0.046583332
4,7,3,0,,,,0.70945,0.0,0.0,0.0,0.58896668
4,8,3,0,,,,1.0006,0.0,0.0,0.0,1.49861668
4,9,3,0,,,,1.1503834,0.0,0.0,0.0,2.3033832
4,10,3,0,,,,1.0315334,0.0,0.0,0.0,2.8771668
4,11,3,0,,,,0.82338333,0.0,0.0,0.0,3.25721656
4,12,3,0,,,,0.26698333,0.0,0.0,0.0,3.45621656
4,13,3,0,,,,0.70275,0.0,0.0,0.0,3.3926668
4,14,3,0,,,,1.1362166,0.0,0.0,0.0,3.1040166
4,15,3,0,,,,0.19871667,0.0,0.0,0.0,2.61955
4,16,3,0,,,,0.46766666,0.0,0.0,0.0,1.89765
4,17,3,0,,,,0.46616668,0.0,0.0,0.0,1.03743336
4,18,3,0,,,,0.28736666,0.0,0.0,0.0,0.27275
4,19,3,0,,,,0.2767,0.0,0.0,0.0,0.00173333336
4,20,3,0,,,,0.2818,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.55883336,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.80286664,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9071,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5001417,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.32616666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32385,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32026666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32146665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32033333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5320333,0.0,0.0,0.0,0.039466668
4,7,4,0,,,,0.59765,0.0,0.0,0.0,0.57563336
4,8,4,0,,,,0.79115,0.0,0.0,0.0,1.49715
4,9,4,0,,,,1.2425166,0.0,0.0,0.0,2.28306664
4,10,4,0,,,,1.4013,0.0,0.0,0.0,2.85285
4,11,4,0,,,,1.0841334,0.0,0.0,0.0,3.21746656
4,12,4,0,,,,0.99006665,0.0,0.0,0.0,3.42871656
4,13,4,0,,,,0.4217,0.0,0.0,0.0,3.383
4,14,4,0,,,,2.3453,0.0,0.0,0.0,3.06581664
4,15,4,0,,,,0.45986667,0.0,0.0,0.0,2.5897666
4,16,4,0,,,,0.55841666,0.0,0.0,0.0,1.89896668
4,17,4,0,,,,1.4923333,0.0,0.0,0.0,1.06231664
4,18,4,0,,,,0.84073335,0.0,0.0,0.0,0.27746668
4,19,4,0,,,,1.75525,0.0,0.0,0.0,0.00171666668
4,20,4,0,,,,1.8582833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.41746667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.59625,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.62833333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34578332,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.32061666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.32246667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.8057167,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.54083335,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31796667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.31061667,0.0,0.0,0.0,0.03975
4,7,5,0,,,,0.37906668,0.0,0.0,0.0,0.59311664
4,8,5,0,,,,0.6883,0.0,0.0,0.0,1.51023328
4,9,5,0,,,,0.6553583,0.0,0.0,0.0,2.3326916
4,10,5,0,,,,0.6045667,0.0,0.0,0.0,2.9543832
4,11,5,0,,,,1.1142,0.0,0.0,0.0,3.3379
4,12,5,0,,,,0.93523335,0.0,0.0,0.0,3.48025
4,13,5,0,,,,0.56771666,0.0,0.0,0.0,3.3959
4,14,5,0,,,,0.55261666,0.0,0.0,0.0,3.0677334
4,15,5,0,,,,0.5567667,0.0,0.0,0.0,2.5557334
4,16,5,0,,,,1.5632,0.0,0.0,0.0,1.89335
4,17,5,0,,,,1.087,0.0,0.0,0.0,1.06458336
4,18,5,0,,,,1.9209833,0.0,0.0,0.0,0.28385
4,19,5,0,,,,0.28185,0.0,0.0,0.0,0.00175
4,20,5,0,,,,1.38215,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.50995,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.3987334,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.8729334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.29063332,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.26293334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.26285,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26538333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.26615,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.68473333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.5337833,0.0,0.0,0.0,0.064866668
4,7,6,0,,,,0.78576666,0.0,0.0,0.0,0.61701668
4,8,6,0,,,,0.26676667,0.0,0.0,0.0,1.46481664
4,9,6,0,,,,0.20491667,0.0,0.0,0.0,1.9646
4,10,6,0,,,,0.17928334,0.0,0.0,0.0,2.71703344
4,11,6,0,,,,2.7009666,0.0,0.0,0.0,3.10321656
4,12,6,0,,,,0.78885,0.0,0.0,0.0,3.2145
4,13,6,0,,,,0.55361664,0.0,0.0,0.0,3.24135
4,14,6,0,,,,4.50145,0.0,0.0,0.0,3.00995
4,15,6,0,,,,2.22015,0.0,0.0,0.0,2.5511668
4,16,6,0,,,,0.79476666,0.0,0.0,0.0,1.89046668
4,17,6,0,,,,0.7505,0.0,0.0,0.0,1.03913332
4,18,6,0,,,,2.03865,0.0,0.0,0.0,0.26163332
4,19,6,0,,,,0.29303333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.2921,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.5714166,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.29521668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.29041666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39965832,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.5914,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.28476667,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.8336333,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.01605,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.28255,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3156,0.0,0.0,0.0,0.045666668
4,7,7,0,,,,0.32453334,0.0,0.0,0.0,0.45185
4,8,7,0,,,,0.32206666,0.0,0.0,0.0,1.46641664
4,9,7,0,,,,0.521,0.0,0.0,0.0,2.2248668
4,10,7,0,,,,0.74368334,0.0,0.0,0.0,2.7895
4,11,7,0,,,,0.42781666,0.0,0.0,0.0,3.18385
4,12,7,0,,,,1.5951667,0.0,0.0,0.0,3.3659168
4,13,7,0,,,,0.87925,0.0,0.0,0.0,3.37143336
4,14,7,0,,,,1.4496,0.0,0.0,0.0,3.1116168
4,15,7,0,,,,0.7402833,0.0,0.0,0.0,2.59156664
4,16,7,0,,,,0.5014667,0.0,0.0,0.0,1.85353332
4,17,7,0,,,,0.19897917,0.0,0.0,0.0,1.03602088
4,18,7,0,,,,0.25291666,0.0,0.0,0.0,0.279833344
4,19,7,0,,,,0.7671,0.0,0.0,0.0,0.0059
4,20,7,0,,,,2.2820334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.48926666,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.33525,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5453,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.33208334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.33078334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.32875,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.32535,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32538334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.35403332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3155,0.0,0.0,0.0,0.0025333332
4,7,1,0,,,,0.4738,0.0,0.0,0.0,0.168616668
4,8,1,0,,,,0.8355833,0.0,0.0,0.0,0.198983336
4,9,1,0,,,,0.87413335,0.0,0.0,0.0,0.65081664
4,10,1,0,,,,0.88395,0.0,0.0,0.0,1.14495
4,11,1,0,,,,1.2897333,0.0,0.0,0.0,1.20606664
4,12,1,0,,,,0.3646,0.0,0.0,0.0,1.09831664
4,13,1,0,,,,0.7485167,0.0,0.0,0.0,1.35675
4,14,1,0,,,,0.54,0.0,0.0,0.0,1.37208336
4,15,1,0,,,,0.27296665,0.0,0.0,0.0,0.95716668
4,16,1,0,,,,0.27366668,0.0,0.0,0.0,0.397233336
4,17,1,0,,,,0.27801666,0.0,0.0,0.0,0.35421668
4,18,1,0,,,,0.26536667,0.0,0.0,0.0,0.175133332
4,19,1,0,,,,0.459,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.69561666,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9673,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1284,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.70961666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.32606667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.32556668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.3252,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.32658333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3253,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.59256667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31538334,0.0,0.0,0.0,0.046833332
4,7,2,0,,,,0.32576665,0.0,0.0,0.0,0.4014
4,8,2,0,,,,0.73265,0.0,0.0,0.0,0.70728332
4,9,2,0,,,,0.71103334,0.0,0.0,0.0,1.65476672
4,10,2,0,,,,0.36045,0.0,0.0,0.0,1.83371668
4,11,2,0,,,,0.81551665,0.0,0.0,0.0,2.9481168
4,12,2,0,,,,0.6102667,0.0,0.0,0.0,2.01403332
4,13,2,0,,,,0.31943333,0.0,0.0,0.0,2.1429
4,14,2,0,,,,0.31835,0.0,0.0,0.0,2.43535
4,15,2,0,,,,0.31816667,0.0,0.0,0.0,2.00665
4,16,2,0,,,,0.32151666,0.0,0.0,0.0,1.65591664
4,17,2,0,,,,0.32696667,0.0,0.0,0.0,0.8497
4,18,2,0,,,,0.32398334,0.0,0.0,0.0,0.325
4,19,2,0,,,,0.47701666,0.0,0.0,0.0,0.0065166668
4,20,2,0,,,,0.8165333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8175,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0668334,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.52455,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.70063335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.3043,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30208334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.3004,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.29831666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.32578334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.31933334,0.0,0.0,0.0,0.07395
4,7,3,0,,,,0.33023334,0.0,0.0,0.0,0.5053
4,8,3,0,,,,0.5251833,0.0,0.0,0.0,0.87726668
4,9,3,0,,,,1.1629167,0.0,0.0,0.0,1.0518
4,10,3,0,,,,1.3616333,0.0,0.0,0.0,1.60093336
4,11,3,0,,,,1.4895333,0.0,0.0,0.0,2.6625832
4,12,3,0,,,,0.84165,0.0,0.0,0.0,3.11455
4,13,3,0,,,,0.7285333,0.0,0.0,0.0,3.17543336
4,14,3,0,,,,0.53683335,0.0,0.0,0.0,1.7873
4,15,3,0,,,,0.55438334,0.0,0.0,0.0,1.69045
4,16,3,0,,,,1.06445,0.0,0.0,0.0,0.88433332
4,17,3,0,,,,0.5382,0.0,0.0,0.0,0.34246668
4,18,3,0,,,,0.52428335,0.0,0.0,0.0,0.25638332
4,19,3,0,,,,0.65315,0.0,0.0,0.0,0.020933332
4,20,3,0,,,,2.2281168,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.95596665,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.7136,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.1270666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.74610835,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.3298,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32846665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32601666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32508335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.34538335,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31903332,0.0,0.0,0.0,0.056516668
4,7,4,0,,,,0.66713333,0.0,0.0,0.0,0.46936668
4,8,4,0,,,,0.3899,0.0,0.0,0.0,1.36628332
4,9,4,0,,,,0.24088334,0.0,0.0,0.0,2.08065
4,10,4,0,,,,0.24108334,0.0,0.0,0.0,2.48131664
4,11,4,0,,,,0.24528334,0.0,0.0,0.0,3.0212
4,12,4,0,,,,0.244,0.0,0.0,0.0,2.86705
4,13,4,0,,,,0.24593334,0.0,0.0,0.0,2.68021656
4,14,4,0,,,,0.3011,0.0,0.0,0.0,2.3771332
4,15,4,0,,,,0.77148336,0.0,0.0,0.0,1.34878332
4,16,4,0,,,,0.378,0.0,0.0,0.0,1.79958336
4,17,4,0,,,,0.36808333,0.0,0.0,0.0,1.0017
4,18,4,0,,,,0.6764,0.0,0.0,0.0,0.283483336
4,19,4,0,,,,0.83093333,0.0,0.0,0.0,0.005
4,20,4,0,,,,0.56408334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.34325,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.3294,0.0,0.0,0.0,0.0
4,23,4,0,,,,3.0590832,0.0,0.0,0.0,0.0
4,24,4,0,,,,2.1095166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.32576665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.32695,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32821667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32721666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.35273334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.35028332,0.0,0.0,0.0,0.067
4,7,5,0,,,,0.36013332,0.0,0.0,0.0,0.66678332
4,8,5,0,,,,0.5872833,0.0,0.0,0.0,1.26441664
4,9,5,0,,,,1.31295,0.0,0.0,0.0,2.31393336
4,10,5,0,,,,1.4069,0.0,0.0,0.0,2.91595
4,11,5,0,,,,1.0166667,0.0,0.0,0.0,3.2906332
4,12,5,0,,,,0.4582,0.0,0.0,0.0,3.4484
4,13,5,0,,,,0.22506666,0.0,0.0,0.0,3.32245
4,14,5,0,,,,0.22563334,0.0,0.0,0.0,3.0175166
4,15,5,0,,,,0.22658333,0.0,0.0,0.0,2.4962334
4,16,5,0,,,,0.2195,0.0,0.0,0.0,1.8635
4,17,5,0,,,,0.81303334,0.0,0.0,0.0,1.04455
4,18,5,0,,,,0.37655,0.0,0.0,0.0,0.31688332
4,19,5,0,,,,1.0580333,0.0,0.0,0.0,0.0073
4,20,5,0,,,,0.94795,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.32303333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.2826375,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.2845,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.28524166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.2829,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.30113333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.38133332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.8423667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.41275,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.31766668,0.0,0.0,0.0,0.055766668
4,7,6,0,,,,0.33266667,0.0,0.0,0.0,0.68906664
4,8,6,0,,,,0.32888332,0.0,0.0,0.0,1.62153332
4,9,6,0,,,,0.32783332,0.0,0.0,0.0,2.4263332
4,10,6,0,,,,0.32976666,0.0,0.0,0.0,3.02493336
4,11,6,0,,,,0.33508334,0.0,0.0,0.0,3.40645
4,12,6,0,,,,0.3342,0.0,0.0,0.0,3.5560832
4,13,6,0,,,,0.33018333,0.0,0.0,0.0,3.49946656
4,14,6,0,,,,0.3318,0.0,0.0,0.0,3.23645
4,15,6,0,,,,0.32835,0.0,0.0,0.0,2.73725
4,16,6,0,,,,0.32748333,0.0,0.0,0.0,2.04041664
4,17,6,0,,,,0.33361667,0.0,0.0,0.0,1.18126672
4,18,6,0,,,,0.32875,0.0,0.0,0.0,0.33293332
4,19,6,0,,,,0.31663334,0.0,0.0,0.0,0.0035666666
4,20,6,0,,,,0.32115,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.32363334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.8106167,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.37945,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.32710832,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3279,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33048335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.32583332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.32625,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32488334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.31735,0.0,0.0,0.0,0.06025
4,7,7,0,,,,0.32905,0.0,0.0,0.0,0.6848
4,8,7,0,,,,0.32346666,0.0,0.0,0.0,1.57153332
4,9,7,0,,,,0.32251668,0.0,0.0,0.0,2.31468336
4,10,7,0,,,,0.3245,0.0,0.0,0.0,2.8977334
4,11,7,0,,,,0.32961667,0.0,0.0,0.0,3.2182
4,12,7,0,,,,0.3311,0.0,0.0,0.0,3.3811168
4,13,7,0,,,,0.30743334,0.0,0.0,0.0,3.3538332
4,14,7,0,,,,0.28361666,0.0,0.0,0.0,3.1017
4,15,7,0,,,,0.51126665,0.0,0.0,0.0,2.6358
4,16,7,0,,,,0.56836665,0.0,0.0,0.0,1.97688332
4,17,7,0,,,,0.29143333,0.0,0.0,0.0,1.13588332
4,18,7,0,,,,0.8027833,0.0,0.0,0.0,0.3216
4,19,7,0,,,,1.0288,0.0,0.0,0.0,0.0047166668
4,20,7,0,,,,0.27981666,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.27905,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.28578332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.28185,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.28600833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.3268,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32881665,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.32508335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32461667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31875,0.0,0.0,0.0,0.061916668
5,7,1,0,,,,0.33073333,0.0,0.0,0.0,0.67383332
5,8,1,0,,,,0.32645,0.0,0.0,0.0,1.54825
5,9,1,0,,,,0.74343336,0.0,0.0,0.0,2.2758332
5,10,1,0,,,,0.44505,0.0,0.0,0.0,2.83203344
5,11,1,0,,,,0.28541666,0.0,0.0,0.0,3.1626332
5,12,1,0,,,,0.2902,0.0,0.0,0.0,3.3249
5,13,1,0,,,,1.4508834,0.0,0.0,0.0,3.2968832
5,14,1,0,,,,0.19756667,0.0,0.0,0.0,3.0372
5,15,1,0,,,,1.69995,0.0,0.0,0.0,2.5700832
5,16,1,0,,,,1.7212833,0.0,0.0,0.0,1.9217
5,17,1,0,,,,0.5312333,0.0,0.0,0.0,1.10475
5,18,1,0,,,,0.30821666,0.0,0.0,0.0,0.30993332
5,19,1,0,,,,2.2270834,0.0,0.0,0.0,0.0048333336
5,20,1,0,,,,0.33308887,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.3592334,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.39996666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.32605,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4291667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.38465,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44298333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7431333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3141,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.31853333,0.0,0.0,0.0,0.067133332
5,7,2,0,,,,0.33068332,0.0,0.0,0.0,0.6549
5,8,2,0,,,,0.32711667,0.0,0.0,0.0,1.50975
5,9,2,0,,,,0.40418333,0.0,0.0,0.0,2.23
5,10,2,0,,,,0.5755,0.0,0.0,0.0,2.7885832
5,11,2,0,,,,0.6555833,0.0,0.0,0.0,2.95605
5,12,2,0,,,,1.95935,0.0,0.0,0.0,3.28755
5,13,2,0,,,,1.7556334,0.0,0.0,0.0,3.26075
5,14,2,0,,,,1.1383667,0.0,0.0,0.0,3.0090166
5,15,2,0,,,,2.0957334,0.0,0.0,0.0,2.5425
5,16,2,0,,,,0.61733335,0.0,0.0,0.0,1.90053332
5,17,2,0,,,,1.7909833,0.0,0.0,0.0,1.08733336
5,18,2,0,,,,1.7198,0.0,0.0,0.0,0.298733336
5,19,2,0,,,,0.19583334,0.0,0.0,0.0,0.0047
5,20,2,0,,,,1.7285167,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6942833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9905667,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.54865,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.6875417,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.0674833,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.28368333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28233334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.28018335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.56125,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6997667,0.0,0.0,0.0,0.09245
5,7,3,0,,,,0.33641666,0.0,0.0,0.0,0.65976668
5,8,3,0,,,,0.32931668,0.0,0.0,0.0,1.455
5,9,3,0,,,,0.31278333,0.0,0.0,0.0,2.1947666
5,10,3,0,,,,0.27991667,0.0,0.0,0.0,2.7171
5,11,3,0,,,,0.35551667,0.0,0.0,0.0,3.0798
5,12,3,0,,,,2.66645,0.0,0.0,0.0,3.24293336
5,13,3,0,,,,2.81845,0.0,0.0,0.0,3.20081664
5,14,3,0,,,,2.8284,0.0,0.0,0.0,2.95605
5,15,3,0,,,,0.91555,0.0,0.0,0.0,2.5030832
5,16,3,0,,,,2.2105668,0.0,0.0,0.0,1.84571668
5,17,3,0,,,,1.81295,0.0,0.0,0.0,1.06083336
5,18,3,0,,,,1.0071,0.0,0.0,0.0,0.29946668
5,19,3,0,,,,0.9973,0.0,0.0,0.0,0.0048333336
5,20,3,0,,,,0.5800667,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.1756666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.69588333,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.96525,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.1387583,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.2834,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.28296667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.28183332,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.28115,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.28106666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.27358332,0.0,0.0,0.0,0.070516672
5,7,4,0,,,,0.28736666,0.0,0.0,0.0,0.6408
5,8,4,0,,,,0.27708334,0.0,0.0,0.0,1.4784
5,9,4,0,,,,2.9396834,0.0,0.0,0.0,2.1835832
5,10,4,0,,,,1.4144,0.0,0.0,0.0,2.687
5,11,4,0,,,,1.6505834,0.0,0.0,0.0,3.01878344
5,12,4,0,,,,3.58865,0.0,0.0,0.0,3.18381664
5,13,4,0,,,,3.1764667,0.0,0.0,0.0,3.1679834
5,14,4,0,,,,0.85693336,0.0,0.0,0.0,2.95746656
5,15,4,0,,,,0.33111668,0.0,0.0,0.0,2.4953332
5,16,4,0,,,,1.0698167,0.0,0.0,0.0,1.85103332
5,17,4,0,,,,3.7575166,0.0,0.0,0.0,1.06923328
5,18,4,0,,,,1.5473334,0.0,0.0,0.0,0.31015
5,19,4,0,,,,2.8526084,0.0,0.0,0.0,0.0095
5,20,4,0,,,,2.2323334,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0423,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.2267168,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.1849833,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.7726667,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.0248667,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.5146834,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31246668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.32241666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32373333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.31606665,0.0,0.0,0.0,0.087833336
5,7,5,0,,,,0.32868335,0.0,0.0,0.0,0.67786664
5,8,5,0,,,,0.32525,0.0,0.0,0.0,1.37535
5,9,5,0,,,,0.5128,0.0,0.0,0.0,2.1874168
5,10,5,0,,,,0.82745,0.0,0.0,0.0,2.84375
5,11,5,0,,,,2.9738,0.0,0.0,0.0,2.99878344
5,12,5,0,,,,1.0305667,0.0,0.0,0.0,3.1245
5,13,5,0,,,,1.74835,0.0,0.0,0.0,3.0219834
5,14,5,0,,,,3.18295,0.0,0.0,0.0,2.8647
5,15,5,0,,,,0.5218833,0.0,0.0,0.0,1.77518336
5,16,5,0,,,,2.2863166,0.0,0.0,0.0,1.96728332
5,17,5,0,,,,0.4076,0.0,0.0,0.0,0.92715
5,18,5,0,,,,0.2821,0.0,0.0,0.0,0.40913332
5,19,5,0,,,,0.27703333,0.0,0.0,0.0,0.034066664
5,20,5,0,,,,0.28226668,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.28216666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.31605,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6414833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.69825834,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33566666,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32816666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32253334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32146665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.36125,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.84435,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.42531666,0.0,0.0,0.0,0.1088
5,8,6,0,,,,0.4147,0.0,0.0,0.0,0.34711668
5,9,6,0,,,,0.29103333,0.0,0.0,0.0,0.410016664
5,10,6,0,,,,1.0020666,0.0,0.0,0.0,0.22146666
5,11,6,0,,,,1.0519167,0.0,0.0,0.0,0.60405
5,12,6,0,,,,0.6889167,0.0,0.0,0.0,1.26248328
5,13,6,0,,,,0.2456,0.0,0.0,0.0,0.59193336
5,14,6,0,,,,0.24558334,0.0,0.0,0.0,0.459233336
5,15,6,0,,,,0.30845,0.0,0.0,0.0,0.25745
5,16,6,0,,,,0.27386665,0.0,0.0,0.0,0.33386668
5,17,6,0,,,,0.4486,0.0,0.0,0.0,0.250233336
5,18,6,0,,,,0.4989,0.0,0.0,0.0,0.0514
5,19,6,0,,,,0.4957,0.0,0.0,0.0,0.0132333336
5,20,6,0,,,,0.51301664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.49938333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.74588335,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0040667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.86266667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.3382,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.8850833,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.2251834,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.87156665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.8858333,0.0,0.0,0.0,0.0688
5,7,7,0,,,,1.2740333,0.0,0.0,0.0,0.32856668
5,8,7,0,,,,2.59125,0.0,0.0,0.0,0.75805
5,9,7,0,,,,1.4114333,0.0,0.0,0.0,1.09883336
5,10,7,0,,,,0.99465,0.0,0.0,0.0,1.6719
5,11,7,0,,,,0.23445,0.0,0.0,0.0,2.0979
5,12,7,0,,,,0.42288333,0.0,0.0,0.0,1.7551
5,13,7,0,,,,0.23126666,0.0,0.0,0.0,1.31758336
5,14,7,0,,,,0.49138334,0.0,0.0,0.0,0.14221666
5,15,7,0,,,,0.5324,0.0,0.0,0.0,2.10778344
5,16,7,0,,,,0.36505,0.0,0.0,0.0,1.41358336
5,17,7,0,,,,0.72255,0.0,0.0,0.0,0.5052
5,18,7,0,,,,0.5506667,0.0,0.0,0.0,0.249883332
5,19,7,0,,,,1.0548333,0.0,0.0,0.0,0.0080166664
5,20,7,0,,,,1.3402166,0.0,0.0,0.0,0.0
5,21,7,0,,,,4.5857835,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.1668,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3258667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3900083,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.7345834,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.6009333,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2006667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1129167,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2828166,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.24825,0.0,0.0,0.0,0.08835
5,7,1,0,,,,0.9928,0.0,0.0,0.0,0.73983332
5,8,1,0,,,,2.9209166,0.0,0.0,0.0,1.35978332
5,9,1,0,,,,2.9858334,0.0,0.0,0.0,1.47926672
5,10,1,0,,,,1.94055,0.0,0.0,0.0,2.8281668
5,11,1,0,,,,1.3269334,0.0,0.0,0.0,3.27821656
5,12,1,0,,,,0.34676668,0.0,0.0,0.0,3.4304834
5,13,1,0,,,,0.38996667,0.0,0.0,0.0,3.3819
5,14,1,0,,,,0.23291667,0.0,0.0,0.0,3.0906668
5,15,1,0,,,,0.23453334,0.0,0.0,0.0,2.56106664
5,16,1,0,,,,0.23656666,0.0,0.0,0.0,1.93283336
5,17,1,0,,,,0.31021667,0.0,0.0,0.0,1.0845
5,18,1,0,,,,0.34776667,0.0,0.0,0.0,0.257166656
5,19,1,0,,,,0.40985,0.0,0.0,0.0,0.00965
5,20,1,0,,,,0.5064,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5643,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6968667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5409333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32319167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4165,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.83065,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.48543334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31438333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.31605,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.30678332,0.0,0.0,0.0,0.09685
5,7,2,0,,,,0.32025,0.0,0.0,0.0,0.63981664
5,8,2,0,,,,2.3963666,0.0,0.0,0.0,1.0740584
5,9,2,0,,,,0.7827167,0.0,0.0,0.0,0.78515
5,10,2,0,,,,1.3727167,0.0,0.0,0.0,1.39038332
5,11,2,0,,,,1.3813833,0.0,0.0,0.0,3.09995
5,12,2,0,,,,0.73055,0.0,0.0,0.0,3.34618336
5,13,2,0,,,,0.57521665,0.0,0.0,0.0,3.2586332
5,14,2,0,,,,0.56943333,0.0,0.0,0.0,3.00455
5,15,2,0,,,,0.55488336,0.0,0.0,0.0,2.60835
5,16,2,0,,,,0.57318336,0.0,0.0,0.0,1.36973328
5,17,2,0,,,,0.5453333,0.0,0.0,0.0,1.10123328
5,18,2,0,,,,0.57785,0.0,0.0,0.0,0.36346668
5,19,2,0,,,,0.65385,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.67188334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.65145,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.62733334,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.7131833,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.89061666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.6023,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.32923332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.32636666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.32495,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31413335,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.32281667,0.0,0.0,0.0,0.083733328
5,8,3,0,,,,0.32576665,0.0,0.0,0.0,0.3606
5,9,3,0,,,,0.32219166,0.0,0.0,0.0,0.99300836
5,10,3,0,,,,0.6813667,0.0,0.0,0.0,1.3299
5,11,3,0,,,,1.4497666,0.0,0.0,0.0,0.78728332
5,12,3,0,,,,1.1009834,0.0,0.0,0.0,0.453083344
5,13,3,0,,,,0.86163336,0.0,0.0,0.0,0.96181664
5,14,3,0,,,,0.60635,0.0,0.0,0.0,1.22325
5,15,3,0,,,,1.8583666,0.0,0.0,0.0,0.72846668
5,16,3,0,,,,1.0473167,0.0,0.0,0.0,0.80271668
5,17,3,0,,,,0.47806665,0.0,0.0,0.0,0.44718332
5,18,3,0,,,,0.32293335,0.0,0.0,0.0,0.13853334
5,19,3,0,,,,0.32005,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.3262,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5549833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.44426668,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.4587,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62785,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.4443,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.33518332,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.32276666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.32101667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.32078335,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.3997166,0.0,0.0,0.0,0.13695
5,7,4,0,,,,0.53921664,0.0,0.0,0.0,0.70811664
5,8,4,0,,,,0.4011,0.0,0.0,0.0,1.53266664
5,9,4,0,,,,0.73076665,0.0,0.0,0.0,2.3018
5,10,4,0,,,,0.4698,0.0,0.0,0.0,2.81843336
5,11,4,0,,,,0.4895,0.0,0.0,0.0,3.156
5,12,4,0,,,,1.0394,0.0,0.0,0.0,3.3033
5,13,4,0,,,,3.5909333,0.0,0.0,0.0,3.26505
5,14,4,0,,,,1.0093334,0.0,0.0,0.0,3.0263
5,15,4,0,,,,1.03175,0.0,0.0,0.0,2.5991332
5,16,4,0,,,,0.9869,0.0,0.0,0.0,1.96526672
5,17,4,0,,,,3.07515,0.0,0.0,0.0,1.15848328
5,18,4,0,,,,1.5217667,0.0,0.0,0.0,0.362333344
5,19,4,0,,,,0.69635,0.0,0.0,0.0,0.0155333336
5,20,4,0,,,,0.6512,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.51143336,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.46983334,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.0460334,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.7176417,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.33433333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32945,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32671666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.32456666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32266667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.5904667,0.0,0.0,0.0,0.1098
5,7,5,0,,,,0.72648335,0.0,0.0,0.0,0.71568336
5,8,5,0,,,,0.24125,0.0,0.0,0.0,1.57801672
5,9,5,0,,,,0.5786833,0.0,0.0,0.0,2.32418336
5,10,5,0,,,,1.0854167,0.0,0.0,0.0,2.8623668
5,11,5,0,,,,1.2642,0.0,0.0,0.0,3.2220832
5,12,5,0,,,,0.58171666,0.0,0.0,0.0,3.3776168
5,13,5,0,,,,0.24251667,0.0,0.0,0.0,3.35546656
5,14,5,0,,,,0.22396667,0.0,0.0,0.0,3.1183832
5,15,5,0,,,,0.22531667,0.0,0.0,0.0,2.66881664
5,16,5,0,,,,0.97015,0.0,0.0,0.0,2.01963332
5,17,5,0,,,,1.44385,0.0,0.0,0.0,1.20805
5,18,5,0,,,,1.4798666,0.0,0.0,0.0,0.357266664
5,19,5,0,,,,0.3701,0.0,0.0,0.0,0.0152
5,20,5,0,,,,1.2069,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.8201667,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1428334,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1922166,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.75294447,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33475,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.33243334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32591668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32555,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.34535,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.29183334,0.0,0.0,0.0,0.134116668
5,7,6,0,,,,0.29185,0.0,0.0,0.0,0.64273332
5,8,6,0,,,,0.6612833,0.0,0.0,0.0,1.6498
5,9,6,0,,,,0.48936668,0.0,0.0,0.0,2.38481664
5,10,6,0,,,,0.27245,0.0,0.0,0.0,2.9916332
5,11,6,0,,,,0.27688333,0.0,0.0,0.0,3.34018336
5,12,6,0,,,,0.27565,0.0,0.0,0.0,3.4776668
5,13,6,0,,,,0.27865,0.0,0.0,0.0,3.40053344
5,14,6,0,,,,0.49123332,0.0,0.0,0.0,3.1346
5,15,6,0,,,,0.74145,0.0,0.0,0.0,2.64768336
5,16,6,0,,,,0.86535,0.0,0.0,0.0,1.99428332
5,17,6,0,,,,0.2794,0.0,0.0,0.0,1.1834
5,18,6,0,,,,0.51925,0.0,0.0,0.0,0.37093332
5,19,6,0,,,,0.53788334,0.0,0.0,0.0,0.0213833332
5,20,6,0,,,,0.9830833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.307,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.1272666,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.4153,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.330175,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.33738333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.33998334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32866666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32538334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31688333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.23926666,0.0,0.0,0.0,0.111483328
5,7,7,0,,,,0.25088334,0.0,0.0,0.0,0.74381664
5,8,7,0,,,,0.24705,0.0,0.0,0.0,1.63305
5,9,7,0,,,,0.2683,0.0,0.0,0.0,2.37943336
5,10,7,0,,,,0.73,0.0,0.0,0.0,2.93535
5,11,7,0,,,,1.0043083,0.0,0.0,0.0,3.23482496
5,12,7,0,,,,1.1642166,0.0,0.0,0.0,3.4548668
5,13,7,0,,,,1.4218333,0.0,0.0,0.0,3.4009168
5,14,7,0,,,,0.48601666,0.0,0.0,0.0,3.1152
5,15,7,0,,,,0.33205,0.0,0.0,0.0,2.6317666
5,16,7,0,,,,0.33075,0.0,0.0,0.0,2.00318336
5,17,7,0,,,,0.33706668,0.0,0.0,0.0,1.16793336
5,18,7,0,,,,0.33168334,0.0,0.0,0.0,0.34913332
5,19,7,0,,,,0.36125,0.0,0.0,0.0,0.0227333336
5,20,7,0,,,,0.8857,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0049833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.0449333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6888667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.90396667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.33055,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33181667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.32628334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32616666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32681668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31363332,0.0,0.0,0.0,0.0192333336
5,7,1,0,,,,0.32876667,0.0,0.0,0.0,0.13755
5,8,1,0,,,,0.32515,0.0,0.0,0.0,0.27068332
5,9,1,0,,,,0.38696668,0.0,0.0,0.0,0.5321
5,10,1,0,,,,0.4604,0.0,0.0,0.0,1.27991664
5,11,1,0,,,,0.54005,0.0,0.0,0.0,1.58033336
5,12,1,0,,,,0.8742667,0.0,0.0,0.0,1.8621
5,13,1,0,,,,1.0444,0.0,0.0,0.0,1.22146668
5,14,1,0,,,,0.98581666,0.0,0.0,0.0,1.51516664
5,15,1,0,,,,0.96783334,0.0,0.0,0.0,2.7448668
5,16,1,0,,,,0.99895,0.0,0.0,0.0,1.44073328
5,17,1,0,,,,1.1329833,0.0,0.0,0.0,1.34995
5,18,1,0,,,,1.3014166,0.0,0.0,0.0,0.28781668
5,19,1,0,,,,1.1589333,0.0,0.0,0.0,0.0143166668
5,20,1,0,,,,0.383,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.37075,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.56835,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.192333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1526,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.72031665,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.33243334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33171666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33181667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33163333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.32533333,0.0,0.0,0.0,0.065066664
5,7,2,0,,,,0.33933333,0.0,0.0,0.0,0.476333344
5,8,2,0,,,,1.8942667,0.0,0.0,0.0,0.78871668
5,9,2,0,,,,0.694,0.0,0.0,0.0,0.92143336
5,10,2,0,,,,3.6232333,0.0,0.0,0.0,1.25968336
5,11,2,0,,,,1.9591666,0.0,0.0,0.0,1.62458336
5,12,2,0,,,,0.86541665,0.0,0.0,0.0,2.1951168
5,13,2,0,,,,0.58805,0.0,0.0,0.0,1.35378332
5,14,2,0,,,,0.8536,0.0,0.0,0.0,0.94985
5,15,2,0,,,,0.5890667,0.0,0.0,0.0,0.5224
5,16,2,0,,,,0.7345333,0.0,0.0,0.0,0.26005
5,17,2,0,,,,0.6012,0.0,0.0,0.0,0.1286
5,18,2,0,,,,0.5657333,0.0,0.0,0.0,0.051516668
5,19,2,0,,,,0.84866667,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.8084,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.05175,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6987,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.70485,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.34776667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.74315,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.38975,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.89985,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.84971666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.84278333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.891,0.0,0.0,0.0,0.0088166668
5,7,3,0,,,,0.89481664,0.0,0.0,0.0,0.122016672
5,8,3,0,,,,1.0510417,0.0,0.0,0.0,0.288075
5,9,3,0,,,,1.7282333,0.0,0.0,0.0,0.364733336
5,10,3,0,,,,1.4998667,0.0,0.0,0.0,0.387833344
5,11,3,0,,,,1.8141333,0.0,0.0,0.0,0.3696
5,12,3,0,,,,0.9575167,0.0,0.0,0.0,0.28555
5,13,3,0,,,,0.7489167,0.0,0.0,0.0,0.2539
5,14,3,0,,,,0.74508333,0.0,0.0,0.0,0.191883332
5,15,3,0,,,,0.49465,0.0,0.0,0.0,0.243383332
5,16,3,0,,,,0.86931664,0.0,0.0,0.0,0.177666672
5,17,3,0,,,,0.64515,0.0,0.0,0.0,0.092533332
5,18,3,0,,,,0.82695,0.0,0.0,0.0,0.083116668
5,19,3,0,,,,0.7783333,0.0,0.0,0.0,0.023283332
5,20,3,0,,,,1.0864,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.88261664,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.75121665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.93418336,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.3679084,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.86586666,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.8583,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8127667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8745,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.724,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.71863335,0.0,0.0,0.0,0.1076
5,7,4,0,,,,0.8552833,0.0,0.0,0.0,0.77725
5,8,4,0,,,,0.54903334,0.0,0.0,0.0,1.66038332
5,9,4,0,,,,1.55575,0.0,0.0,0.0,2.40881664
5,10,4,0,,,,1.6198417,0.0,0.0,0.0,2.8859292
5,11,4,0,,,,1.1669834,0.0,0.0,0.0,3.24885
5,12,4,0,,,,0.52526665,0.0,0.0,0.0,3.3915832
5,13,4,0,,,,0.2077,0.0,0.0,0.0,3.37795
5,14,4,0,,,,0.27643332,0.0,0.0,0.0,3.1238832
5,15,4,0,,,,0.5707333,0.0,0.0,0.0,2.64745
5,16,4,0,,,,0.56415,0.0,0.0,0.0,1.97518336
5,17,4,0,,,,0.57956666,0.0,0.0,0.0,1.17665
5,18,4,0,,,,0.6522167,0.0,0.0,0.0,0.3821
5,19,4,0,,,,0.7338833,0.0,0.0,0.0,0.0211166668
5,20,4,0,,,,1.1784166,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.5872333,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.24005,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.0960333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.36686668,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.34485,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.34343332,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.34083334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.33538333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33796668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.32783332,0.0,0.0,0.0,0.101066664
5,7,5,0,,,,0.3433,0.0,0.0,0.0,0.7771
5,8,5,0,,,,0.40065,0.0,0.0,0.0,1.66065
5,9,5,0,,,,0.91141665,0.0,0.0,0.0,2.4116668
5,10,5,0,,,,1.5894333,0.0,0.0,0.0,2.9548332
5,11,5,0,,,,1.16355,0.0,0.0,0.0,3.2963832
5,12,5,0,,,,1.0443166,0.0,0.0,0.0,3.42275
5,13,5,0,,,,2.19655,0.0,0.0,0.0,3.34475
5,14,5,0,,,,0.25678334,0.0,0.0,0.0,3.0669
5,15,5,0,,,,0.23096667,0.0,0.0,0.0,2.60953344
5,16,5,0,,,,0.22085,0.0,0.0,0.0,1.9747
5,17,5,0,,,,1.1844833,0.0,0.0,0.0,1.18546668
5,18,5,0,,,,2.72475,0.0,0.0,0.0,0.38806668
5,19,5,0,,,,1.9350333,0.0,0.0,0.0,0.01455
5,20,5,0,,,,1.0234333,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.16035,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.62691665,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4244167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.3085,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.29908332,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.29825,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.33446667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34086666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.34178334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.41878334,0.0,0.0,0.0,0.102116668
5,7,6,0,,,,1.0039,0.0,0.0,0.0,0.7676
5,8,6,0,,,,0.6786,0.0,0.0,0.0,1.61578332
5,9,6,0,,,,0.23376666,0.0,0.0,0.0,2.3071332
5,10,6,0,,,,0.21191667,0.0,0.0,0.0,2.85245
5,11,6,0,,,,0.21976666,0.0,0.0,0.0,3.1746668
5,12,6,0,,,,0.21766667,0.0,0.0,0.0,3.25371656
5,13,6,0,,,,0.20929584,0.0,0.0,0.0,3.17389576
5,14,6,0,,,,0.21191667,0.0,0.0,0.0,3.0120166
5,15,6,0,,,,0.2179,0.0,0.0,0.0,2.55371656
5,16,6,0,,,,4.7959,0.0,0.0,0.0,1.94381664
5,17,6,0,,,,6.3798833,0.0,0.0,0.0,1.1817
5,18,6,0,,,,1.8454666,0.0,0.0,0.0,0.382916656
5,19,6,0,,,,0.47825,0.0,0.0,0.0,0.0156
5,20,6,0,,,,1.8723167,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.1277168,0.0,0.0,0.0,0.0
5,22,6,0,,,,3.3233166,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6632,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.8373834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.30236667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.30073333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2979,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.29801667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.29878333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.34351668,0.0,0.0,0.0,0.10525
5,7,7,0,,,,0.6048167,0.0,0.0,0.0,0.75518336
5,8,7,0,,,,0.21831666,0.0,0.0,0.0,1.58551672
5,9,7,0,,,,0.3287,0.0,0.0,0.0,2.27118336
5,10,7,0,,,,0.7294833,0.0,0.0,0.0,2.78515
5,11,7,0,,,,0.32433334,0.0,0.0,0.0,3.1428
5,12,7,0,,,,0.22265,0.0,0.0,0.0,3.30143336
5,13,7,0,,,,0.22635,0.0,0.0,0.0,3.257
5,14,7,0,,,,2.4119666,0.0,0.0,0.0,3.03795
5,15,7,0,,,,1.4351333,0.0,0.0,0.0,2.62131664
5,16,7,0,,,,1.0077667,0.0,0.0,0.0,1.98153332
5,17,7,0,,,,2.1540167,0.0,0.0,0.0,1.18986668
5,18,7,0,,,,1.4330333,0.0,0.0,0.0,0.38186668
5,19,7,0,,,,0.69661665,0.0,0.0,0.0,0.0037166668
5,20,7,0,,,,6.8711,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.7826333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.96681666,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1179,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.5719417,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30081666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.3004,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.2986,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.29871666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.29993334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.20951666,0.0,0.0,0.0,0.107133332
5,7,1,0,,,,0.22111666,0.0,0.0,0.0,0.75195
5,8,1,0,,,,0.5362,0.0,0.0,0.0,1.57855
5,9,1,0,,,,1.13125,0.0,0.0,0.0,2.2523832
5,10,1,0,,,,0.6713,0.0,0.0,0.0,2.7744168
5,11,1,0,,,,0.27451667,0.0,0.0,0.0,3.08205
5,12,1,0,,,,0.21618333,0.0,0.0,0.0,3.22303344
5,13,1,0,,,,0.29861668,0.0,0.0,0.0,3.18243336
5,14,1,0,,,,3.6493833,0.0,0.0,0.0,2.90268336
5,15,1,0,,,,0.33451667,0.0,0.0,0.0,2.54081664
5,16,1,0,,,,2.5865,0.0,0.0,0.0,1.89813332
5,17,1,0,,,,0.7488667,0.0,0.0,0.0,1.15373328
5,18,1,0,,,,2.0868,0.0,0.0,0.0,0.3777
5,19,1,0,,,,0.83933336,0.0,0.0,0.0,0.032966668
5,20,1,0,,,,2.35995,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.9641333,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.5897,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0873166,0.0,0.0,0.0,0.0
5,24,1,0,,,,2.1032,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.1752167,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.2483333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.30136666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.29991665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.30333334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.21258333,0.0,0.0,0.0,0.11435
5,7,2,0,,,,0.37263334,0.0,0.0,0.0,0.74078332
5,8,2,0,,,,0.91795,0.0,0.0,0.0,1.56
5,9,2,0,,,,2.0202334,0.0,0.0,0.0,2.2280166
5,10,2,0,,,,1.2659667,0.0,0.0,0.0,2.7368332
5,11,2,0,,,,1.5478333,0.0,0.0,0.0,3.05035
5,12,2,0,,,,2.0641832,0.0,0.0,0.0,3.2333
5,13,2,0,,,,2.1067834,0.0,0.0,0.0,3.2086668
5,14,2,0,,,,3.5308833,0.0,0.0,0.0,2.99621656
5,15,2,0,,,,2.5538666,0.0,0.0,0.0,2.5745
5,16,2,0,,,,2.5244,0.0,0.0,0.0,1.94261668
5,17,2,0,,,,2.28485,0.0,0.0,0.0,1.15563332
5,18,2,0,,,,0.83666664,0.0,0.0,0.0,0.37821668
5,19,2,0,,,,1.8911,0.0,0.0,0.0,0.02235
5,20,2,0,,,,1.32765,0.0,0.0,0.0,0.0
5,21,2,0,,,,2.7882333,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.8013334,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.37725,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.29699168,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29831666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.29908332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30685,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30255,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30051666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.2129,0.0,0.0,0.0,0.153866668
5,7,3,0,,,,0.85406667,0.0,0.0,0.0,0.75835
5,8,3,0,,,,1.8550167,0.0,0.0,0.0,1.5724
5,9,3,0,,,,0.2179,0.0,0.0,0.0,2.1574834
5,10,3,0,,,,0.21865,0.0,0.0,0.0,2.7405
5,11,3,0,,,,0.21971667,0.0,0.0,0.0,3.0092666
5,12,3,0,,,,0.21465,0.0,0.0,0.0,3.09643336
5,13,3,0,,,,0.54001665,0.0,0.0,0.0,3.1609834
5,14,3,0,,,,0.54465,0.0,0.0,0.0,2.8799834
5,15,3,0,,,,0.20983334,0.0,0.0,0.0,2.5781668
5,16,3,0,,,,1.7790667,0.0,0.0,0.0,1.88388332
5,17,3,0,,,,0.28486666,0.0,0.0,0.0,1.20925
5,18,3,0,,,,0.27546668,0.0,0.0,0.0,0.39871668
5,19,3,0,,,,1.87745,0.0,0.0,0.0,0.016783332
5,20,3,0,,,,0.6241,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.5289667,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.6119332,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.64446664,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.33803332,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.33681667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3367,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.33458334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.33501667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.33218333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.28081667,0.0,0.0,0.0,0.0429
5,7,4,0,,,,1.2868834,0.0,0.0,0.0,0.32843332
5,8,4,0,,,,1.1902167,0.0,0.0,0.0,0.76373332
5,9,4,0,,,,0.48166665,0.0,0.0,0.0,1.60048328
5,10,4,0,,,,0.2607111,0.0,0.0,0.0,2.5981332
5,11,4,0,,,,0.26406667,0.0,0.0,0.0,2.68282496
5,12,4,0,,,,0.2605,0.0,0.0,0.0,3.33915
5,13,4,0,,,,0.25803334,0.0,0.0,0.0,3.36385
5,14,4,0,,,,0.25875,0.0,0.0,0.0,3.13605
5,15,4,0,,,,0.25763333,0.0,0.0,0.0,2.65428344
5,16,4,0,,,,0.25676668,0.0,0.0,0.0,2.00968336
5,17,4,0,,,,0.28225,0.0,0.0,0.0,1.21715
5,18,4,0,,,,0.58071667,0.0,0.0,0.0,0.41921668
5,19,4,0,,,,0.98545,0.0,0.0,0.0,0.03565
5,20,4,0,,,,1.6606333,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.7183334,0.0,0.0,0.0,0.0
