month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,22,4,0,,,,0.68485,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.34255,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.33885834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.33586666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3424,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.3358,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.3313,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33241665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3294,0.0,0.0,0.0,0.044
5,7,5,0,,,,0.45031667,0.0,0.0,0.0,0.3002
5,8,5,0,,,,0.5601,0.0,0.0,0.0,0.9389
5,9,5,0,,,,1.02275,0.0,0.0,0.0,1.776
5,10,5,0,,,,1.0735667,0.0,0.0,0.0,2.4975
5,11,5,0,,,,2.8148832,0.0,0.0,0.0,1.63143336
5,12,5,0,,,,0.45913333,0.0,0.0,0.0,2.7111
5,13,5,0,,,,0.23675,0.0,0.0,0.0,2.2273332
5,14,5,0,,,,0.37371665,0.0,0.0,0.0,3.08593336
5,15,5,0,,,,0.37636667,0.0,0.0,0.0,2.4793832
5,16,5,0,,,,0.2236,0.0,0.0,0.0,1.99926672
5,17,5,0,,,,0.21593334,0.0,0.0,0.0,1.19615
5,18,5,0,,,,0.60351664,0.0,0.0,0.0,0.40888332
5,19,5,0,,,,0.95743334,0.0,0.0,0.0,0.034416668
5,20,5,0,,,,0.59985,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.35865,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.73301667,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.1012332,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36646667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34186667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34043333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.33526668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.33495,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33416668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.33438334,0.0,0.0,0.0,0.19871666
5,7,6,0,,,,0.3458,0.0,0.0,0.0,0.65093336
5,8,6,0,,,,0.45975,0.0,0.0,0.0,1.64451672
5,9,6,0,,,,1.0674167,0.0,0.0,0.0,2.20135
5,10,6,0,,,,0.8997333,0.0,0.0,0.0,2.74406664
5,11,6,0,,,,0.28921667,0.0,0.0,0.0,3.1988
5,12,6,0,,,,0.2894,0.0,0.0,0.0,3.32905
5,13,6,0,,,,0.28458333,0.0,0.0,0.0,3.2920166
5,14,6,0,,,,0.27,0.0,0.0,0.0,3.0191168
5,15,6,0,,,,0.23678334,0.0,0.0,0.0,2.5975832
5,16,6,0,,,,1.3636833,0.0,0.0,0.0,1.98881664
5,17,6,0,,,,0.8947333,0.0,0.0,0.0,1.2151
5,18,6,0,,,,0.7117,0.0,0.0,0.0,0.412266664
5,19,6,0,,,,1.1555333,0.0,0.0,0.0,0.027416666
5,20,6,0,,,,0.98865,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.8886333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3314667,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.1688333,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.34535834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.34428334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.34313333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.33935,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33563334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33565,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.33168334,0.0,0.0,0.0,0.1312
5,7,7,0,,,,0.34276667,0.0,0.0,0.0,0.74128332
5,8,7,0,,,,0.33811668,0.0,0.0,0.0,1.5763
5,9,7,0,,,,0.33966666,0.0,0.0,0.0,2.2726668
5,10,7,0,,,,0.73045,0.0,0.0,0.0,2.79465
5,11,7,0,,,,0.7663,0.0,0.0,0.0,3.0922666
5,12,7,0,,,,0.9737167,0.0,0.0,0.0,3.20795
5,13,7,0,,,,1.2435833,0.0,0.0,0.0,3.20181664
5,14,7,0,,,,4.126283,0.0,0.0,0.0,2.9800832
5,15,7,0,,,,0.42205,0.0,0.0,0.0,2.5353
5,16,7,0,,,,0.2976,0.0,0.0,0.0,1.92033336
5,17,7,0,,,,0.2706,0.0,0.0,0.0,1.17763332
5,18,7,0,,,,0.21205,0.0,0.0,0.0,0.40235
5,19,7,0,,,,1.6386334,0.0,0.0,0.0,0.028716668
5,20,7,0,,,,0.42785,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.47236666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.48311666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.40341666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.34338334,0.0,0.0,0.0,0.0
5,1,1,0,,,,2.1143832,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.67233336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.37796667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.3134,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.58538336,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7675833,0.0,0.0,0.0,0.188633332
5,7,1,0,,,,0.31288335,0.0,0.0,0.0,0.62296668
5,8,1,0,,,,0.3115,0.0,0.0,0.0,1.58173328
5,9,1,0,,,,0.3093,0.0,0.0,0.0,2.2435166
5,10,1,0,,,,0.42678332,0.0,0.0,0.0,2.4578832
5,11,1,0,,,,0.34263334,0.0,0.0,0.0,2.93406664
5,12,1,0,,,,0.25106665,0.0,0.0,0.0,3.1055
5,13,1,0,,,,0.21211667,0.0,0.0,0.0,3.1942
5,14,1,0,,,,0.2094,0.0,0.0,0.0,2.9523
5,15,1,0,,,,0.20918334,0.0,0.0,0.0,2.5276168
5,16,1,0,,,,0.21111667,0.0,0.0,0.0,1.54806664
5,17,1,0,,,,1.0961334,0.0,0.0,0.0,0.94616668
5,18,1,0,,,,1.17475,0.0,0.0,0.0,0.32811668
5,19,1,0,,,,0.8545833,0.0,0.0,0.0,0.035616664
5,20,1,0,,,,0.9577,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.4896667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.5294,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5395334,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1310333,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3660333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.34151667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33543333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33553332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.3358,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.5062667,0.0,0.0,0.0,0.097033332
5,7,2,0,,,,1.0189167,0.0,0.0,0.0,0.36438332
5,8,2,0,,,,0.32838333,0.0,0.0,0.0,1.0361
5,9,2,0,,,,0.5133,0.0,0.0,0.0,1.81136668
5,10,2,0,,,,0.61525,0.0,0.0,0.0,2.5482666
5,11,2,0,,,,0.6006167,0.0,0.0,0.0,3.0378668
5,12,2,0,,,,0.24975,0.0,0.0,0.0,3.16368336
5,13,2,0,,,,0.24086666,0.0,0.0,0.0,3.2375832
5,14,2,0,,,,0.34816667,0.0,0.0,0.0,2.95153344
5,15,2,0,,,,0.35201666,0.0,0.0,0.0,2.4826332
5,16,2,0,,,,0.25551668,0.0,0.0,0.0,1.98926672
5,17,2,0,,,,0.42218333,0.0,0.0,0.0,1.25726672
5,18,2,0,,,,1.3376334,0.0,0.0,0.0,0.36213332
5,19,2,0,,,,1.27165,0.0,0.0,0.0,0.0255166664
5,20,2,0,,,,0.5430167,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5410333,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.8160833,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.6048334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.7018333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.34135,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.342,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.33846667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.33918333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.54036665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.76025,0.0,0.0,0.0,0.039466668
5,7,3,0,,,,0.6304833,0.0,0.0,0.0,0.270233336
5,8,3,0,,,,0.2774,0.0,0.0,0.0,0.44936668
5,9,3,0,,,,0.27588335,0.0,0.0,0.0,1.08066664
5,10,3,0,,,,0.27731666,0.0,0.0,0.0,1.51646668
5,11,3,0,,,,0.2817,0.0,0.0,0.0,1.63113332
5,12,3,0,,,,0.28306666,0.0,0.0,0.0,2.2716668
5,13,3,0,,,,0.31468335,0.0,0.0,0.0,2.2403668
5,14,3,0,,,,0.54541665,0.0,0.0,0.0,1.80371668
5,15,3,0,,,,0.7143667,0.0,0.0,0.0,1.25035
5,16,3,0,,,,0.21351667,0.0,0.0,0.0,1.00021668
5,17,3,0,,,,0.22673333,0.0,0.0,0.0,0.75905
5,18,3,0,,,,0.38311666,0.0,0.0,0.0,0.270833344
5,19,3,0,,,,0.41683334,0.0,0.0,0.0,0.08265
5,20,3,0,,,,1.7708666,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1507334,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.6165,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.0888667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.845125,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.5053834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.7007333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.33543333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.33425,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.33521667,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0732666,0.0,0.0,0.0,0.04135
6,7,4,0,,,,0.7979,0.0,0.0,0.0,0.347916656
6,8,4,0,,,,0.33456665,0.0,0.0,0.0,1.8339
6,9,4,0,,,,0.33618334,0.0,0.0,0.0,1.67783336
6,10,4,0,,,,0.47168332,0.0,0.0,0.0,2.59231664
6,11,4,0,,,,0.7032,0.0,0.0,0.0,3.0801332
6,12,4,0,,,,0.6178833,0.0,0.0,0.0,3.2227
6,13,4,0,,,,2.1995666,0.0,0.0,0.0,3.19006664
6,14,4,0,,,,1.7445667,0.0,0.0,0.0,2.9534168
6,15,4,0,,,,1.4896333,0.0,0.0,0.0,2.5211
6,16,4,0,,,,2.1947334,0.0,0.0,0.0,1.8768
6,17,4,0,,,,0.44331667,0.0,0.0,0.0,1.11248328
6,18,4,0,,,,0.23775,0.0,0.0,0.0,0.40111668
6,19,4,0,,,,0.6482,0.0,0.0,0.0,0.044766668
6,20,4,0,,,,0.65888333,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.65718335,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.6544833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.46985,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.29000834,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.2906,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.30231667,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.318,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6971,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.33586666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.9392833,0.0,0.0,0.0,0.14875
6,7,5,0,,,,1.34245,0.0,0.0,0.0,0.70886664
6,8,5,0,,,,1.3355666,0.0,0.0,0.0,1.49635
6,9,5,0,,,,1.9507667,0.0,0.0,0.0,2.18465
6,10,5,0,,,,0.73571664,0.0,0.0,0.0,2.6728332
6,11,5,0,,,,1.0949,0.0,0.0,0.0,3.0088
6,12,5,0,,,,0.54338336,0.0,0.0,0.0,3.1688
6,13,5,0,,,,0.9112833,0.0,0.0,0.0,3.12295
6,14,5,0,,,,3.4633334,0.0,0.0,0.0,2.85705
6,15,5,0,,,,0.7807,0.0,0.0,0.0,2.4397666
6,16,5,0,,,,3.4441833,0.0,0.0,0.0,1.86418336
6,17,5,0,,,,0.5729167,0.0,0.0,0.0,1.1261
6,18,5,0,,,,0.7562,0.0,0.0,0.0,0.39918332
6,19,5,0,,,,0.6962917,0.0,0.0,0.0,0.032366664
6,20,5,0,,,,1.5103667,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.87848336,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.45878333,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.8291166,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.9204417,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.6061667,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.31546667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29865,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29601666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.29573333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29215,0.0,0.0,0.0,0.115583336
6,7,6,0,,,,0.33678332,0.0,0.0,0.0,0.70081664
6,8,6,0,,,,0.5236,0.0,0.0,0.0,1.50773328
6,9,6,0,,,,1.5368333,0.0,0.0,0.0,2.14295
6,10,6,0,,,,1.9818166,0.0,0.0,0.0,2.68975
6,11,6,0,,,,1.3467833,0.0,0.0,0.0,2.9963668
6,12,6,0,,,,0.9498,0.0,0.0,0.0,3.1637334
6,13,6,0,,,,2.1704166,0.0,0.0,0.0,3.1449168
6,14,6,0,,,,1.3405334,0.0,0.0,0.0,2.90993336
6,15,6,0,,,,0.93806666,0.0,0.0,0.0,2.4883832
6,16,6,0,,,,3.5534666,0.0,0.0,0.0,1.89316664
6,17,6,0,,,,1.1324834,0.0,0.0,0.0,1.14928332
6,18,6,0,,,,0.30598333,0.0,0.0,0.0,0.4043
6,19,6,0,,,,2.2123334,0.0,0.0,0.0,0.0301333332
6,20,6,0,,,,0.43078333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.9127,0.0,0.0,0.0,0.0
6,22,6,0,,,,5.368417,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.1597834,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.6511333,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.90253335,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.65276664,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34165,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.2933,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.2957,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29116666,0.0,0.0,0.0,0.126066664
6,7,7,0,,,,0.3613,0.0,0.0,0.0,0.69771668
6,8,7,0,,,,0.28978333,0.0,0.0,0.0,1.47315
6,9,7,0,,,,0.23398334,0.0,0.0,0.0,2.1458832
6,10,7,0,,,,0.8699333,0.0,0.0,0.0,2.65465
6,11,7,0,,,,3.0538166,0.0,0.0,0.0,2.9842666
6,12,7,0,,,,0.36613333,0.0,0.0,0.0,3.13028344
6,13,7,0,,,,3.2178333,0.0,0.0,0.0,2.99146656
6,14,7,0,,,,0.28483334,0.0,0.0,0.0,2.7066332
6,15,7,0,,,,1.39515,0.0,0.0,0.0,2.51156664
6,16,7,0,,,,0.83853334,0.0,0.0,0.0,1.88581664
6,17,7,0,,,,2.5681334,0.0,0.0,0.0,1.125
6,18,7,0,,,,1.3970166,0.0,0.0,0.0,0.40178332
6,19,7,0,,,,1.5790833,0.0,0.0,0.0,0.034483332
6,20,7,0,,,,1.0720667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.29571667,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.2092,0.0,0.0,0.0,0.0
6,23,7,0,,,,4.7857666,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.35545,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.31738332,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.29193333,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.29011667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.28963333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29201666,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.7231,0.0,0.0,0.0,0.124283332
6,7,1,0,,,,0.56278336,0.0,0.0,0.0,0.71343336
6,8,1,0,,,,0.6465167,0.0,0.0,0.0,1.50013332
6,9,1,0,,,,2.2124333,0.0,0.0,0.0,2.17728344
6,10,1,0,,,,1.13135,0.0,0.0,0.0,2.69146656
6,11,1,0,,,,1.7939167,0.0,0.0,0.0,3.0408668
6,12,1,0,,,,0.5952,0.0,0.0,0.0,3.17945
6,13,1,0,,,,1.7435167,0.0,0.0,0.0,3.12131664
6,14,1,0,,,,1.7765833,0.0,0.0,0.0,2.91703344
6,15,1,0,,,,2.8729334,0.0,0.0,0.0,2.50531664
6,16,1,0,,,,1.2817167,0.0,0.0,0.0,1.91711668
6,17,1,0,,,,0.856,0.0,0.0,0.0,1.17135
6,18,1,0,,,,0.30266666,0.0,0.0,0.0,0.4202
6,19,1,0,,,,2.77365,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.97725,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5425,0.0,0.0,0.0,0.0
6,23,1,0,,,,2.4649668,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.42163333,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.29995,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.29965,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.33181667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.33156666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33223334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33276665,0.0,0.0,0.0,0.157683336
6,7,2,0,,,,0.5785,0.0,0.0,0.0,0.31961668
6,8,2,0,,,,1.4217334,0.0,0.0,0.0,0.78121668
6,9,2,0,,,,1.10105,0.0,0.0,0.0,2.14828344
6,10,2,0,,,,1.6849667,0.0,0.0,0.0,2.67435
6,11,2,0,,,,0.9695167,0.0,0.0,0.0,3.0104834
6,12,2,0,,,,0.5696333,0.0,0.0,0.0,3.13725
6,13,2,0,,,,3.6882834,0.0,0.0,0.0,3.14996656
6,14,2,0,,,,0.9381833,0.0,0.0,0.0,2.8943832
6,15,2,0,,,,2.45825,0.0,0.0,0.0,2.49078344
6,16,2,0,,,,1.0862334,0.0,0.0,0.0,1.9299
6,17,2,0,,,,2.4005334,0.0,0.0,0.0,1.12061668
6,18,2,0,,,,1.0016667,0.0,0.0,0.0,0.4166
6,19,2,0,,,,0.6753,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.3607666,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.77625,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.44241667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.53865,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.6653583,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0724666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.5660333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29036668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.2895,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.29023334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28433332,0.0,0.0,0.0,0.075283332
6,7,3,0,,,,1.18285,0.0,0.0,0.0,0.343333344
6,8,3,0,,,,0.47786668,0.0,0.0,0.0,0.81155
6,9,3,0,,,,0.5729667,0.0,0.0,0.0,2.02398328
6,10,3,0,,,,1.0759333,0.0,0.0,0.0,2.6398668
6,11,3,0,,,,1.2465833,0.0,0.0,0.0,3.03255
6,12,3,0,,,,0.90038335,0.0,0.0,0.0,3.18505
6,13,3,0,,,,0.64673334,0.0,0.0,0.0,3.1413332
6,14,3,0,,,,2.86155,0.0,0.0,0.0,2.8778042
6,15,3,0,,,,0.72043335,0.0,0.0,0.0,2.4999168
6,16,3,0,,,,3.0406334,0.0,0.0,0.0,1.8386
6,17,3,0,,,,2.20725,0.0,0.0,0.0,1.17608336
6,18,3,0,,,,2.1929,0.0,0.0,0.0,0.41105
6,19,3,0,,,,0.2582,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.29888332,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.2991,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5074833,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.7383667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.8749,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.43653333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.29648334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29283333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29065,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.29016668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.32091665,0.0,0.0,0.0,0.1214
6,7,4,0,,,,0.33998334,0.0,0.0,0.0,0.42636668
6,8,4,0,,,,0.43996668,0.0,0.0,0.0,0.61243336
6,9,4,0,,,,1.0025166,0.0,0.0,0.0,0.59661664
6,10,4,0,,,,1.5961167,0.0,0.0,0.0,1.99288332
6,11,4,0,,,,0.48501667,0.0,0.0,0.0,2.9935
6,12,4,0,,,,0.54606664,0.0,0.0,0.0,3.1954168
6,13,4,0,,,,2.2691834,0.0,0.0,0.0,3.1613
6,14,4,0,,,,0.49571666,0.0,0.0,0.0,2.88635
6,15,4,0,,,,1.6575834,0.0,0.0,0.0,2.4951332
6,16,4,0,,,,0.5381333,0.0,0.0,0.0,1.89348328
6,17,4,0,,,,0.30223334,0.0,0.0,0.0,0.98748332
6,18,4,0,,,,0.29865,0.0,0.0,0.0,0.46456668
6,19,4,0,,,,0.26858333,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.4997,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.4877,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.46665,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0384333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.39446667,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.33101666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34096667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.33753332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.61018336,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.8669,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31391665,0.0,0.0,0.0,0.158166672
6,7,5,0,,,,0.25821668,0.0,0.0,0.0,0.5256
6,8,5,0,,,,0.75848335,0.0,0.0,0.0,1.37816664
6,9,5,0,,,,0.6497833,0.0,0.0,0.0,2.06365
6,10,5,0,,,,0.61623335,0.0,0.0,0.0,2.60753344
6,11,5,0,,,,0.54073334,0.0,0.0,0.0,2.94646656
6,12,5,0,,,,0.21333334,0.0,0.0,0.0,3.1006
6,13,5,0,,,,0.20948888,0.0,0.0,0.0,3.0757112
6,14,5,0,,,,0.21271667,0.0,0.0,0.0,2.89295
6,15,5,0,,,,0.2127,0.0,0.0,0.0,2.4288332
6,16,5,0,,,,0.21246667,0.0,0.0,0.0,1.83318336
6,17,5,0,,,,0.2167,0.0,0.0,0.0,1.09536668
6,18,5,0,,,,0.44368333,0.0,0.0,0.0,0.38005
6,19,5,0,,,,0.47745,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.6449833,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1588334,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.6735168,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.49056667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30355832,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29563335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29618335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29556668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29468334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30343333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.21178333,0.0,0.0,0.0,0.153
6,7,6,0,,,,0.21621667,0.0,0.0,0.0,0.466016664
6,8,6,0,,,,0.21088333,0.0,0.0,0.0,0.80671668
6,9,6,0,,,,0.55291665,0.0,0.0,0.0,2.45956664
6,10,6,0,,,,1.5756667,0.0,0.0,0.0,1.323
6,11,6,0,,,,0.56865,0.0,0.0,0.0,1.25065
6,12,6,0,,,,0.7129833,0.0,0.0,0.0,2.6999834
6,13,6,0,,,,1.0655833,0.0,0.0,0.0,2.76653344
6,14,6,0,,,,0.21131666,0.0,0.0,0.0,2.5431
6,15,6,0,,,,1.0720167,0.0,0.0,0.0,1.97425
6,16,6,0,,,,0.85495,0.0,0.0,0.0,1.92651672
6,17,6,0,,,,0.21995,0.0,0.0,0.0,1.23705
6,18,6,0,,,,1.5023167,0.0,0.0,0.0,0.36571668
6,19,6,0,,,,0.34663334,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.5809,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.9788166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.13625,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9041,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.43454167,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.3441,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.34328333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.33986667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.33765,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37231666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.2514,0.0,0.0,0.0,0.023833334
6,7,7,0,,,,0.2586,0.0,0.0,0.0,0.27306668
6,8,7,0,,,,0.40353334,0.0,0.0,0.0,0.36135
6,9,7,0,,,,0.29681668,0.0,0.0,0.0,0.77696668
6,10,7,0,,,,0.25315,0.0,0.0,0.0,0.72458332
6,11,7,0,,,,0.25851667,0.0,0.0,0.0,1.7703
6,12,7,0,,,,0.70475,0.0,0.0,0.0,2.44575
6,13,7,0,,,,0.57876664,0.0,0.0,0.0,1.24405
6,14,7,0,,,,0.2576,0.0,0.0,0.0,1.14763332
6,15,7,0,,,,0.31636667,0.0,0.0,0.0,1.69656664
6,16,7,0,,,,0.27778333,0.0,0.0,0.0,1.63463332
6,17,7,0,,,,0.26316667,0.0,0.0,0.0,1.33738332
6,18,7,0,,,,0.29901665,0.0,0.0,0.0,0.5218
6,19,7,0,,,,0.3004667,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.5317,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.61013335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.93563336,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.1847667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.72761667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.34173334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.3405,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.33786666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.33703333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.33058333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.33796668,0.0,0.0,0.0,0.1231
6,7,1,0,,,,0.3453,0.0,0.0,0.0,0.6747
6,8,1,0,,,,0.33808333,0.0,0.0,0.0,1.68355
6,9,1,0,,,,0.8578,0.0,0.0,0.0,2.3444834
6,10,1,0,,,,0.8387167,0.0,0.0,0.0,2.8843
6,11,1,0,,,,1.5573,0.0,0.0,0.0,3.1891332
6,12,1,0,,,,0.8451167,0.0,0.0,0.0,3.3984444
6,13,1,0,,,,0.6257,0.0,0.0,0.0,3.3256332
6,14,1,0,,,,3.2110667,0.0,0.0,0.0,3.0675
6,15,1,0,,,,1.0652167,0.0,0.0,0.0,2.61995
6,16,1,0,,,,0.6634667,0.0,0.0,0.0,2.01726672
6,17,1,0,,,,0.47595835,0.0,0.0,0.0,1.23459168
6,18,1,0,,,,1.61565,0.0,0.0,0.0,0.460483336
6,19,1,0,,,,0.24451667,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.4793,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.57518333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5409667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.56953335,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.1679584,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.5513834,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.7040833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35331666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.336,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33826667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33111668,0.0,0.0,0.0,0.1224
6,7,2,0,,,,0.7597333,0.0,0.0,0.0,0.76136664
6,8,2,0,,,,0.6051,0.0,0.0,0.0,1.60038332
6,9,2,0,,,,0.6345,0.0,0.0,0.0,2.3013
6,10,2,0,,,,0.66316664,0.0,0.0,0.0,2.83755
6,11,2,0,,,,0.57338333,0.0,0.0,0.0,3.16855
6,12,2,0,,,,0.81161666,0.0,0.0,0.0,3.29405
6,13,2,0,,,,1.7436334,0.0,0.0,0.0,3.25921656
6,14,2,0,,,,1.1205167,0.0,0.0,0.0,3.00956664
6,15,2,0,,,,1.0580333,0.0,0.0,0.0,2.58355
6,16,2,0,,,,1.3857167,0.0,0.0,0.0,1.98621668
6,17,2,0,,,,0.67183334,0.0,0.0,0.0,1.23911668
6,18,2,0,,,,0.31003332,0.0,0.0,0.0,0.4574
6,19,2,0,,,,0.45786667,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.4719,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.3465834,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.59826666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.3371667,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.2212584,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.5128,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.2899,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29108334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.28973332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.28998333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28523332,0.0,0.0,0.0,0.118016672
6,7,3,0,,,,0.30615,0.0,0.0,0.0,0.73565
6,8,3,0,,,,0.44128335,0.0,0.0,0.0,1.54773328
6,9,3,0,,,,0.5830167,0.0,0.0,0.0,2.2393332
6,10,3,0,,,,1.2581,0.0,0.0,0.0,2.7644
6,11,3,0,,,,2.1900666,0.0,0.0,0.0,3.0888668
6,12,3,0,,,,2.3010666,0.0,0.0,0.0,3.23704176
6,13,3,0,,,,1.3817834,0.0,0.0,0.0,3.21125
6,14,3,0,,,,1.3331167,0.0,0.0,0.0,3.0146168
6,15,3,0,,,,2.7551668,0.0,0.0,0.0,2.60818336
6,16,3,0,,,,0.39668334,0.0,0.0,0.0,1.98725
6,17,3,0,,,,0.37365,0.0,0.0,0.0,1.22858336
6,18,3,0,,,,1.3183833,0.0,0.0,0.0,0.45218332
6,19,3,0,,,,0.98006666,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.7946167,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.30045,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42208335,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.62835,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.7852,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.33358333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2997,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29543334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2987,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.76835,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.4372,0.0,0.0,0.0,0.11335
6,7,4,0,,,,0.36861667,0.0,0.0,0.0,0.73453332
6,8,4,0,,,,0.38756666,0.0,0.0,0.0,1.5451
6,9,4,0,,,,1.4074833,0.0,0.0,0.0,2.2303
6,10,4,0,,,,0.38731667,0.0,0.0,0.0,2.74346656
6,11,4,0,,,,2.3249333,0.0,0.0,0.0,3.0671332
6,12,4,0,,,,0.6364,0.0,0.0,0.0,3.2295832
6,13,4,0,,,,2.8468332,0.0,0.0,0.0,3.18403344
6,14,4,0,,,,1.2907,0.0,0.0,0.0,2.9645832
6,15,4,0,,,,2.2391834,0.0,0.0,0.0,2.5943916
6,16,4,0,,,,2.2393334,0.0,0.0,0.0,1.99425
6,17,4,0,,,,2.5563917,0.0,0.0,0.0,1.23732496
6,18,4,0,,,,0.26051667,0.0,0.0,0.0,0.45638332
6,19,4,0,,,,1.12705,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.8968833,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.4198333,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.3774667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.80901664,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3531333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29931667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29226667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.29158333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6511833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.5980833,0.0,0.0,0.0,0.114616668
6,7,5,0,,,,0.37891668,0.0,0.0,0.0,0.7266
6,8,5,0,,,,0.48818332,0.0,0.0,0.0,1.53516664
6,9,5,0,,,,2.3071666,0.0,0.0,0.0,2.21095
6,10,5,0,,,,1.5791334,0.0,0.0,0.0,2.69255
6,11,5,0,,,,3.8989334,0.0,0.0,0.0,3.00593336
6,12,5,0,,,,1.4937167,0.0,0.0,0.0,3.18368336
6,13,5,0,,,,2.7975667,0.0,0.0,0.0,3.1615166
6,14,5,0,,,,0.41265,0.0,0.0,0.0,2.94378344
6,15,5,0,,,,1.10235,0.0,0.0,0.0,2.5531332
6,16,5,0,,,,1.8485667,0.0,0.0,0.0,1.96083336
6,17,5,0,,,,3.3233833,0.0,0.0,0.0,1.22146668
6,18,5,0,,,,1.14185,0.0,0.0,0.0,0.450766664
6,19,5,0,,,,0.2453,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.97365,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1784333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6598167,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.2274,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4537417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.30136666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.52456665,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.69425,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.5148667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5258167,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.20625,0.0,0.0,0.0,0.114016672
6,7,6,0,,,,0.21743333,0.0,0.0,0.0,0.71713336
6,8,6,0,,,,0.21128333,0.0,0.0,0.0,1.52755
6,9,6,0,,,,0.2086,0.0,0.0,0.0,2.2001168
6,10,6,0,,,,0.21071666,0.0,0.0,0.0,2.72346656
6,11,6,0,,,,0.21571666,0.0,0.0,0.0,3.0283668
6,12,6,0,,,,0.2092,0.0,0.0,0.0,3.1320532
6,13,6,0,,,,0.20483333,0.0,0.0,0.0,3.14528344
6,14,6,0,,,,0.20208333,0.0,0.0,0.0,2.93303344
6,15,6,0,,,,3.2433667,0.0,0.0,0.0,2.54868336
6,16,6,0,,,,0.22581667,0.0,0.0,0.0,1.95608336
6,17,6,0,,,,4.4576836,0.0,0.0,0.0,1.19998328
6,18,6,0,,,,4.1033,0.0,0.0,0.0,0.45471668
6,19,6,0,,,,3.5907,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.39096665,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.9381167,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.54251665,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6637666,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.88435,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.66,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5377833,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.29155,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.2751,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.29515,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.28955,0.0,0.0,0.0,0.112483328
6,7,7,0,,,,0.3006,0.0,0.0,0.0,0.69955
6,8,7,0,,,,0.29343334,0.0,0.0,0.0,1.48705
6,9,7,0,,,,1.5711833,0.0,0.0,0.0,2.14553344
6,10,7,0,,,,0.38681668,0.0,0.0,0.0,2.6405
6,11,7,0,,,,1.8248333,0.0,0.0,0.0,2.9658832
6,12,7,0,,,,1.1045667,0.0,0.0,0.0,3.10665
6,13,7,0,,,,0.46021667,0.0,0.0,0.0,3.09943336
6,14,7,0,,,,1.5902,0.0,0.0,0.0,2.88915
6,15,7,0,,,,2.743,0.0,0.0,0.0,2.50081664
6,16,7,0,,,,1.0874667,0.0,0.0,0.0,1.91615
6,17,7,0,,,,3.2553666,0.0,0.0,0.0,1.18673328
6,18,7,0,,,,0.71958333,0.0,0.0,0.0,0.45338332
6,19,7,0,,,,2.9743166,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.2332,0.0,0.0,0.0,0.0
6,21,7,0,,,,4.10205,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8547332,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.7335167,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.6750584,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.56085,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.94706666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.9329,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.29526666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.286,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.20833333,0.0,0.0,0.0,0.1306
6,7,1,0,,,,0.21671666,0.0,0.0,0.0,0.66833332
6,8,1,0,,,,2.2599,0.0,0.0,0.0,1.42945
6,9,1,0,,,,0.83075,0.0,0.0,0.0,2.1211668
6,10,1,0,,,,3.0239334,0.0,0.0,0.0,2.6162
6,11,1,0,,,,0.85765,0.0,0.0,0.0,2.9398332
6,12,1,0,,,,0.21338333,0.0,0.0,0.0,3.0946168
6,13,1,0,,,,0.20955,0.0,0.0,0.0,3.05521656
6,14,1,0,,,,0.20385,0.0,0.0,0.0,2.85331664
6,15,1,0,,,,3.308,0.0,0.0,0.0,2.4392666
6,16,1,0,,,,3.5566,0.0,0.0,0.0,1.8887
6,17,1,0,,,,0.21303333,0.0,0.0,0.0,1.18948328
6,18,1,0,,,,2.7135832,0.0,0.0,0.0,0.45228332
6,19,1,0,,,,3.0389,0.0,0.0,0.0,0.0405
6,20,1,0,,,,3.2687,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.4700167,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.7974334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.96363336,0.0,0.0,0.0,0.0
6,24,1,0,,,,3.31345,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3189,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2370334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.90466666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.29545,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.27906665,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.2436167,0.0,0.0,0.0,0.109983328
6,7,2,0,,,,0.6498167,0.0,0.0,0.0,0.67461664
6,8,2,0,,,,0.21786667,0.0,0.0,0.0,1.46241664
6,9,2,0,,,,0.7567667,0.0,0.0,0.0,2.12295
6,10,2,0,,,,0.7504167,0.0,0.0,0.0,2.62095
6,11,2,0,,,,0.28086665,0.0,0.0,0.0,2.9473668
6,12,2,0,,,,0.21286666,0.0,0.0,0.0,3.10346656
6,13,2,0,,,,2.0406666,0.0,0.0,0.0,3.03043336
6,14,2,0,,,,3.8640332,0.0,0.0,0.0,2.8433668
6,15,2,0,,,,3.1093,0.0,0.0,0.0,2.47865
6,16,2,0,,,,0.20453334,0.0,0.0,0.0,1.9178
6,17,2,0,,,,3.3648834,0.0,0.0,0.0,1.19743336
6,18,2,0,,,,3.5736,0.0,0.0,0.0,0.45443332
6,19,2,0,,,,1.0315,0.0,0.0,0.0,0.041733332
6,20,2,0,,,,2.5835834,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.9757667,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.8506835,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.6779168,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.7315167,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7337833,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0300333,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3189666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.2966,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.8799833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.4250667,0.0,0.0,0.0,0.094383332
6,7,3,0,,,,0.23048334,0.0,0.0,0.0,0.6948
6,8,3,0,,,,0.21418333,0.0,0.0,0.0,1.49191664
6,9,3,0,,,,0.51566666,0.0,0.0,0.0,2.1605166
6,10,3,0,,,,0.6449,0.0,0.0,0.0,2.67256664
6,11,3,0,,,,0.21581666,0.0,0.0,0.0,2.9861168
6,12,3,0,,,,0.9005,0.0,0.0,0.0,3.15135
6,13,3,0,,,,3.0663333,0.0,0.0,0.0,3.11646656
6,14,3,0,,,,1.2078167,0.0,0.0,0.0,2.9127
6,15,3,0,,,,3.5248666,0.0,0.0,0.0,2.5400832
6,16,3,0,,,,1.0565833,0.0,0.0,0.0,1.96013332
6,17,3,0,,,,2.6714833,0.0,0.0,0.0,1.23663332
6,18,3,0,,,,1.6903833,0.0,0.0,0.0,0.46728332
6,19,3,0,,,,2.3708,0.0,0.0,0.0,0.036466668
6,20,3,0,,,,3.8738167,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.43165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.5304334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.46468332,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1404,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.30011666,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.4623166,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29356667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29238334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.29163334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.20835,0.0,0.0,0.0,0.11645
6,7,4,0,,,,0.22061667,0.0,0.0,0.0,0.67828332
6,8,4,0,,,,1.8910167,0.0,0.0,0.0,1.45406664
6,9,4,0,,,,1.3825,0.0,0.0,0.0,2.1356668
6,10,4,0,,,,1.957,0.0,0.0,0.0,2.64775
6,11,4,0,,,,2.7196667,0.0,0.0,0.0,3.01635
6,12,4,0,,,,3.0316,0.0,0.0,0.0,3.17935
6,13,4,0,,,,2.8148,0.0,0.0,0.0,3.1292
6,14,4,0,,,,3.4575167,0.0,0.0,0.0,2.8978832
6,15,4,0,,,,1.67995,0.0,0.0,0.0,2.5072
6,16,4,0,,,,3.28275,0.0,0.0,0.0,1.92575
6,17,4,0,,,,2.0606334,0.0,0.0,0.0,1.21043336
6,18,4,0,,,,1.2027833,0.0,0.0,0.0,0.465583344
6,19,4,0,,,,1.2819333,0.0,0.0,0.0,0.03805
6,20,4,0,,,,1.5191,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.87784165,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.63418335,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.08315,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.2528,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1541166,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29413334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29133335,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2894,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.2505,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.28653333,0.0,0.0,0.0,0.11285
6,7,5,0,,,,0.30106667,0.0,0.0,0.0,0.68941668
6,8,5,0,,,,0.35615,0.0,0.0,0.0,1.48856664
6,9,5,0,,,,1.22325,0.0,0.0,0.0,2.1518832
6,10,5,0,,,,2.2764,0.0,0.0,0.0,2.6340166
6,11,5,0,,,,1.2454,0.0,0.0,0.0,2.9481168
6,12,5,0,,,,0.2148,0.0,0.0,0.0,3.0954
6,13,5,0,,,,0.21121667,0.0,0.0,0.0,3.07725
6,14,5,0,,,,1.39025,0.0,0.0,0.0,2.8619834
6,15,5,0,,,,3.5543,0.0,0.0,0.0,2.4804168
6,16,5,0,,,,1.65195,0.0,0.0,0.0,1.89228332
6,17,5,0,,,,0.21381667,0.0,0.0,0.0,1.16918336
6,18,5,0,,,,3.2308166,0.0,0.0,0.0,0.453916656
6,19,5,0,,,,1.8124666,0.0,0.0,0.0,0.053183336
6,20,5,0,,,,0.3122,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.48655,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.2054,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.5455667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8527917,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3933333,0.0,0.0,0.0,0.0
6,2,6,0,,,,2.1468334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29271665,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29005,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.40995,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.7679167,0.0,0.0,0.0,0.181183336
6,7,6,0,,,,0.23401667,0.0,0.0,0.0,0.74065
6,8,6,0,,,,0.53905,0.0,0.0,0.0,1.37066664
6,9,6,0,,,,1.6078833,0.0,0.0,0.0,1.65168336
6,10,6,0,,,,0.33448333,0.0,0.0,0.0,2.56375
6,11,6,0,,,,2.5437167,0.0,0.0,0.0,2.4365
6,12,6,0,,,,0.8203,0.0,0.0,0.0,3.0913832
6,13,6,0,,,,0.83738333,0.0,0.0,0.0,3.04456664
6,14,6,0,,,,0.8897833,0.0,0.0,0.0,2.7938832
6,15,6,0,,,,3.5695667,0.0,0.0,0.0,2.39675
6,16,6,0,,,,3.9206,0.0,0.0,0.0,1.82898328
6,17,6,0,,,,4.1200666,0.0,0.0,0.0,1.13158336
6,18,6,0,,,,0.80983335,0.0,0.0,0.0,0.444083344
6,19,6,0,,,,1.8250667,0.0,0.0,0.0,0.052483332
6,20,6,0,,,,2.7921667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.41431665,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.48313335,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2231333,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2797,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.6547167,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.2973,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.2941,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29333332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.29515,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.4858,0.0,0.0,0.0,0.100866668
6,7,7,0,,,,2.2217166,0.0,0.0,0.0,0.64858332
6,8,7,0,,,,0.22538333,0.0,0.0,0.0,1.42115
6,9,7,0,,,,0.2926,0.0,0.0,0.0,2.09281664
6,10,7,0,,,,0.73948336,0.0,0.0,0.0,2.5936168
6,11,7,0,,,,0.23928334,0.0,0.0,0.0,2.89955
6,12,7,0,,,,0.56845,0.0,0.0,0.0,3.0237666
6,13,7,0,,,,3.8878167,0.0,0.0,0.0,3.0299168
6,14,7,0,,,,3.9652667,0.0,0.0,0.0,2.89896656
6,15,7,0,,,,3.3583667,0.0,0.0,0.0,2.50765
6,16,7,0,,,,0.21133333,0.0,0.0,0.0,1.93306664
6,17,7,0,,,,3.6180167,0.0,0.0,0.0,1.20975
6,18,7,0,,,,3.1655333,0.0,0.0,0.0,0.4617
6,19,7,0,,,,0.39681667,0.0,0.0,0.0,0.050666668
6,20,7,0,,,,2.3959832,0.0,0.0,0.0,0.0
6,21,7,0,,,,4.2358165,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.9990833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.81155,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.59265,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.29635,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4916333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.2906,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29083332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.95953333,0.0,0.0,0.0,0.094866668
6,7,1,0,,,,0.7191833,0.0,0.0,0.0,0.6456
6,8,1,0,,,,0.63518333,0.0,0.0,0.0,1.41158336
6,9,1,0,,,,2.03875,0.0,0.0,0.0,2.0741668
6,10,1,0,,,,1.8518667,0.0,0.0,0.0,2.5959834
6,11,1,0,,,,1.0911666,0.0,0.0,0.0,2.91778344
6,12,1,0,,,,1.2853,0.0,0.0,0.0,3.14375
6,13,1,0,,,,4.358317,0.0,0.0,0.0,3.13631664
6,14,1,0,,,,2.3065166,0.0,0.0,0.0,2.92818336
6,15,1,0,,,,4.0822167,0.0,0.0,0.0,2.52643336
6,16,1,0,,,,1.3123667,0.0,0.0,0.0,1.9452
6,17,1,0,,,,4.1754165,0.0,0.0,0.0,1.2285
6,18,1,0,,,,1.39865,0.0,0.0,0.0,0.47455
6,19,1,0,,,,0.48783332,0.0,0.0,0.0,0.03615
6,20,1,0,,,,2.3763666,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.51893336,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.0596666,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.8275833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.45991668,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.30968332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.29698333,0.0,0.0,0.0,0.0
6,3,2,0,,,,2.1041334,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.28175,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.29011667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.28631666,0.0,0.0,0.0,0.08495
6,7,2,0,,,,0.29585,0.0,0.0,0.0,0.68213336
6,8,2,0,,,,1.67895,0.0,0.0,0.0,1.4868
6,9,2,0,,,,1.3730834,0.0,0.0,0.0,2.1736
6,10,2,0,,,,2.24425,0.0,0.0,0.0,2.69245
6,11,2,0,,,,0.78138334,0.0,0.0,0.0,3.0143332
6,12,2,0,,,,2.1212,0.0,0.0,0.0,3.1061
6,13,2,0,,,,4.0245,0.0,0.0,0.0,3.1599168
6,14,2,0,,,,1.47195,0.0,0.0,0.0,2.9939834
6,15,2,0,,,,4.013467,0.0,0.0,0.0,2.6151668
6,16,2,0,,,,3.8087,0.0,0.0,0.0,2.0263
6,17,2,0,,,,1.4177834,0.0,0.0,0.0,1.29583336
6,18,2,0,,,,0.35665,0.0,0.0,0.0,0.49246668
6,19,2,0,,,,0.33155,0.0,0.0,0.0,0.03025
6,20,2,0,,,,0.61815,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.9911,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.8787,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.63405,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.30878332,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.3377833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.29536667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29301667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.29243332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.2928,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28656667,0.0,0.0,0.0,0.089416664
6,7,3,0,,,,0.29731667,0.0,0.0,0.0,0.6744
6,8,3,0,,,,0.29786667,0.0,0.0,0.0,1.4961
6,9,3,0,,,,0.81296664,0.0,0.0,0.0,2.2026332
6,10,3,0,,,,1.7803333,0.0,0.0,0.0,2.7123332
6,11,3,0,,,,0.9764,0.0,0.0,0.0,3.03968336
6,12,3,0,,,,0.5381167,0.0,0.0,0.0,3.2073
6,13,3,0,,,,0.24665,0.0,0.0,0.0,3.13485
6,14,3,0,,,,1.3614167,0.0,0.0,0.0,2.8992334
6,15,3,0,,,,2.6516166,0.0,0.0,0.0,2.5366332
6,16,3,0,,,,0.23695,0.0,0.0,0.0,1.98946668
6,17,3,0,,,,3.51005,0.0,0.0,0.0,1.25756664
6,18,3,0,,,,1.3252833,0.0,0.0,0.0,0.48055
6,19,3,0,,,,0.35761666,0.0,0.0,0.0,0.04035
6,20,3,0,,,,1.2719667,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.612,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.30671668,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.30811667,0.0,0.0,0.0,0.0
6,24,3,0,,,,3.071275,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1097333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2664,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.25733334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2551,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.25621668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.253,0.0,0.0,0.0,0.0997
6,7,4,0,,,,0.26491666,0.0,0.0,0.0,0.6615
6,8,4,0,,,,0.26746666,0.0,0.0,0.0,1.45811668
6,9,4,0,,,,1.2508167,0.0,0.0,0.0,2.13995
6,10,4,0,,,,1.2145667,0.0,0.0,0.0,2.6579168
6,11,4,0,,,,2.23595,0.0,0.0,0.0,2.97853344
6,12,4,0,,,,2.0369,0.0,0.0,0.0,3.1248832
6,13,4,0,,,,0.32941666,0.0,0.0,0.0,3.09175
6,14,4,0,,,,0.25963333,0.0,0.0,0.0,2.8670166
6,15,4,0,,,,0.25523335,0.0,0.0,0.0,2.4597
6,16,4,0,,,,0.95453334,0.0,0.0,0.0,1.90116664
6,17,4,0,,,,2.7495832,0.0,0.0,0.0,1.19156664
6,18,4,0,,,,0.23863333,0.0,0.0,0.0,0.4581
6,19,4,0,,,,0.8708,0.0,0.0,0.0,0.052333332
6,20,4,0,,,,1.7694167,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.24046667,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.8997834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.4759,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.057075,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.8649,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32108334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28911668,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28885,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3032,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40958333,0.0,0.0,0.0,0.1351
6,7,5,0,,,,0.26348335,0.0,0.0,0.0,0.6633
6,8,5,0,,,,0.25606668,0.0,0.0,0.0,1.435
6,9,5,0,,,,0.22745,0.0,0.0,0.0,2.12453344
6,10,5,0,,,,0.21108334,0.0,0.0,0.0,2.62978344
6,11,5,0,,,,0.22521667,0.0,0.0,0.0,2.9749168
6,12,5,0,,,,2.6575,0.0,0.0,0.0,3.12628344
6,13,5,0,,,,0.74418336,0.0,0.0,0.0,3.1104168
6,14,5,0,,,,3.1650167,0.0,0.0,0.0,2.8980832
6,15,5,0,,,,0.9780833,0.0,0.0,0.0,2.49245
6,16,5,0,,,,2.6390333,0.0,0.0,0.0,1.91836668
6,17,5,0,,,,0.5477833,0.0,0.0,0.0,1.19078332
6,18,5,0,,,,0.23583333,0.0,0.0,0.0,0.4569
6,19,5,0,,,,0.22645,0.0,0.0,0.0,0.048866664
6,20,5,0,,,,1.7275,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.26,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8133667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9229111,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.49075,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.24153334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.23726666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.23496667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.23345,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23406667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.23258333,0.0,0.0,0.0,0.122
7,7,6,0,,,,0.326,0.0,0.0,0.0,0.62855
7,8,6,0,,,,0.48743334,0.0,0.0,0.0,1.38208336
7,9,6,0,,,,2.09405,0.0,0.0,0.0,2.08285
7,10,6,0,,,,0.7352833,0.0,0.0,0.0,2.62625
7,11,6,0,,,,2.63705,0.0,0.0,0.0,2.9683332
7,12,6,0,,,,1.1973,0.0,0.0,0.0,3.1315832
7,13,6,0,,,,0.6716,0.0,0.0,0.0,3.0992
7,14,6,0,,,,2.0454,0.0,0.0,0.0,2.8763
7,15,6,0,,,,0.45461667,0.0,0.0,0.0,2.4740832
7,16,6,0,,,,0.78783333,0.0,0.0,0.0,1.90085
7,17,6,0,,,,1.9292,0.0,0.0,0.0,1.1775
7,18,6,0,,,,0.30448332,0.0,0.0,0.0,0.452483336
7,19,6,0,,,,0.59045,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.7855833,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.29763332,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.29748333,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.29801667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.43123335,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.4922667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.43613333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.82745,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.29993334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.29116666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28636667,0.0,0.0,0.0,0.115033332
7,7,7,0,,,,0.38235,0.0,0.0,0.0,0.63348332
7,8,7,0,,,,1.70675,0.0,0.0,0.0,1.40423328
7,9,7,0,,,,0.4423,0.0,0.0,0.0,2.0995
7,10,7,0,,,,1.6740333,0.0,0.0,0.0,2.62453344
7,11,7,0,,,,1.0300833,0.0,0.0,0.0,2.9822666
7,12,7,0,,,,0.46973333,0.0,0.0,0.0,3.1478
7,13,7,0,,,,2.1607332,0.0,0.0,0.0,3.10605
7,14,7,0,,,,1.2678833,0.0,0.0,0.0,2.88568336
7,15,7,0,,,,0.20591667,0.0,0.0,0.0,2.50081664
7,16,7,0,,,,0.7316167,0.0,0.0,0.0,1.9313
7,17,7,0,,,,2.8265166,0.0,0.0,0.0,1.2215
7,18,7,0,,,,1.6274834,0.0,0.0,0.0,0.46578332
7,19,7,0,,,,1.9986833,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.6272333,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.8775167,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.46815,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.57086664,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.7698417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3048,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.29473335,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.2902,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.29083332,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.28238332,0.0,0.0,0.0,0.079816664
7,7,1,0,,,,0.32433334,0.0,0.0,0.0,0.62848332
7,8,1,0,,,,0.60153335,0.0,0.0,0.0,1.42618336
7,9,1,0,,,,1.4229,0.0,0.0,0.0,2.1382
7,10,1,0,,,,1.8992833,0.0,0.0,0.0,2.6799
7,11,1,0,,,,3.8061666,0.0,0.0,0.0,3.017
7,12,1,0,,,,1.3571833,0.0,0.0,0.0,3.13155
7,13,1,0,,,,2.1328666,0.0,0.0,0.0,3.10805
7,14,1,0,,,,1.8831,0.0,0.0,0.0,2.8812666
7,15,1,0,,,,1.7799166,0.0,0.0,0.0,2.4989168
7,16,1,0,,,,1.5855,0.0,0.0,0.0,1.92118336
7,17,1,0,,,,0.40758333,0.0,0.0,0.0,1.20038332
7,18,1,0,,,,0.30135834,0.0,0.0,0.0,0.45369168
7,19,1,0,,,,2.3391,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2371167,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.29971668,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.9485,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7043667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.8950083,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.48023334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.47288334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.64086664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.90858334,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46776667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.45878333,0.0,0.0,0.0,0.080566664
7,7,2,0,,,,0.53526664,0.0,0.0,0.0,0.59395
7,8,2,0,,,,0.66171664,0.0,0.0,0.0,1.3519
7,9,2,0,,,,1.3263,0.0,0.0,0.0,2.0311
7,10,2,0,,,,3.88505,0.0,0.0,0.0,2.5544834
7,11,2,0,,,,1.2327,0.0,0.0,0.0,2.89021656
7,12,2,0,,,,1.6393167,0.0,0.0,0.0,3.0271
7,13,2,0,,,,3.0498834,0.0,0.0,0.0,2.9698668
7,14,2,0,,,,0.67685,0.0,0.0,0.0,2.7694168
7,15,2,0,,,,3.8229833,0.0,0.0,0.0,2.39306664
7,16,2,0,,,,1.3550833,0.0,0.0,0.0,1.82255
7,17,2,0,,,,0.38355,0.0,0.0,0.0,1.13053332
7,18,2,0,,,,2.7232332,0.0,0.0,0.0,0.43261668
7,19,2,0,,,,2.3942332,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.88465,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.48323333,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.7262,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.5007667,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.2415,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.858,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47426668,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.47243333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.46918333,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.3022333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.94133335,0.0,0.0,0.0,0.090616668
7,7,3,0,,,,0.65791667,0.0,0.0,0.0,0.5669
7,8,3,0,,,,0.38693333,0.0,0.0,0.0,1.2887
7,9,3,0,,,,0.45425,0.0,0.0,0.0,1.94148328
7,10,3,0,,,,3.0274167,0.0,0.0,0.0,2.45346656
7,11,3,0,,,,1.1017833,0.0,0.0,0.0,2.7639834
7,12,3,0,,,,0.39606667,0.0,0.0,0.0,2.9189168
7,13,3,0,,,,0.39571667,0.0,0.0,0.0,2.6779168
7,14,3,0,,,,3.0017166,0.0,0.0,0.0,1.88121668
7,15,3,0,,,,3.6247168,0.0,0.0,0.0,2.3057666
7,16,3,0,,,,0.38745,0.0,0.0,0.0,1.65078332
7,17,3,0,,,,2.68055,0.0,0.0,0.0,1.06361668
7,18,3,0,,,,3.53595,0.0,0.0,0.0,0.40855
7,19,3,0,,,,0.5246,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.11925,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.0532666,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.79261667,0.0,0.0,0.0,0.0
7,23,3,0,,,,4.0121665,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.3551583,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48098335,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.9618334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.55995,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.4706,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.46641666,0.0,0.0,0.0,0.13428334
7,7,4,0,,,,0.47058332,0.0,0.0,0.0,0.60103332
7,8,4,0,,,,2.0948668,0.0,0.0,0.0,1.23613332
7,9,4,0,,,,0.72796667,0.0,0.0,0.0,1.87975
7,10,4,0,,,,2.26485,0.0,0.0,0.0,2.38955
7,11,4,0,,,,1.69755,0.0,0.0,0.0,2.7375832
7,12,4,0,,,,3.986525,0.0,0.0,0.0,2.85402904
7,13,4,0,,,,3.1638167,0.0,0.0,0.0,2.88725
7,14,4,0,,,,1.7374166,0.0,0.0,0.0,2.6946
7,15,4,0,,,,0.38228333,0.0,0.0,0.0,2.30243336
7,16,4,0,,,,2.8449667,0.0,0.0,0.0,1.5771
7,17,4,0,,,,3.6336,0.0,0.0,0.0,0.97431664
7,18,4,0,,,,2.3847,0.0,0.0,0.0,0.3344
7,19,4,0,,,,0.29638332,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.2286832,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.4056833,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.77206665,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.1145334,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.9664333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.47418332,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.47398335,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.4241,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.1854,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.1309333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9022167,0.0,0.0,0.0,0.078383332
7,7,5,0,,,,0.5086,0.0,0.0,0.0,0.53103332
7,8,5,0,,,,0.39085,0.0,0.0,0.0,1.2626
7,9,5,0,,,,2.1371,0.0,0.0,0.0,1.921
7,10,5,0,,,,0.47558334,0.0,0.0,0.0,2.42221656
7,11,5,0,,,,0.49288332,0.0,0.0,0.0,2.7363832
7,12,5,0,,,,0.39201668,0.0,0.0,0.0,2.89095
7,13,5,0,,,,3.3877666,0.0,0.0,0.0,2.78271656
7,14,5,0,,,,4.0222,0.0,0.0,0.0,2.74635
7,15,5,0,,,,3.7467334,0.0,0.0,0.0,2.3594834
7,16,5,0,,,,0.42126667,0.0,0.0,0.0,1.81008336
7,17,5,0,,,,3.7856,0.0,0.0,0.0,1.06873328
7,18,5,0,,,,3.6492333,0.0,0.0,0.0,0.49095
7,19,5,0,,,,1.0026333,0.0,0.0,0.0,0.0
7,20,5,0,,,,4.093217,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.0874667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0946834,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.8026834,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.6641917,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.48053333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.47793335,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.15955,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4006833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.48113334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.42283332,0.0,0.0,0.0,0.084733328
7,7,6,0,,,,0.4243,0.0,0.0,0.0,0.54923332
7,8,6,0,,,,0.391,0.0,0.0,0.0,1.25985
7,9,6,0,,,,0.38971666,0.0,0.0,0.0,1.91918336
7,10,6,0,,,,1.2804667,0.0,0.0,0.0,2.49303344
7,11,6,0,,,,4.617017,0.0,0.0,0.0,2.8809834
7,12,6,0,,,,3.1504834,0.0,0.0,0.0,2.9207
7,13,6,0,,,,0.38646665,0.0,0.0,0.0,2.8466
7,14,6,0,,,,3.2001834,0.0,0.0,0.0,2.7306668
7,15,6,0,,,,3.9259834,0.0,0.0,0.0,2.54846656
7,16,6,0,,,,3.8934,0.0,0.0,0.0,1.96631664
7,17,6,0,,,,1.9659166,0.0,0.0,0.0,0.99266668
7,18,6,0,,,,3.3314,0.0,0.0,0.0,0.364083344
7,19,6,0,,,,3.5843666,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.7257166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.5792834,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.7289,0.0,0.0,0.0,0.0
7,23,6,0,,,,3.9797,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4130917,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.47948334,0.0,0.0,0.0,0.0
7,2,7,0,,,,2.6639333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.92363334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.47193334,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2994666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.37601668,0.0,0.0,0.0,0.0587125
7,7,7,0,,,,0.39573333,0.0,0.0,0.0,0.35511668
7,8,7,0,,,,0.39103332,0.0,0.0,0.0,0.55011664
7,9,7,0,,,,0.40531668,0.0,0.0,0.0,1.76306664
7,10,7,0,,,,0.38871667,0.0,0.0,0.0,1.75608336
7,11,7,0,,,,0.6713,0.0,0.0,0.0,1.68411668
7,12,7,0,,,,3.7471166,0.0,0.0,0.0,2.94855
7,13,7,0,,,,0.9515833,0.0,0.0,0.0,2.85655
7,14,7,0,,,,2.33575,0.0,0.0,0.0,2.75021656
7,15,7,0,,,,3.7723167,0.0,0.0,0.0,2.35843336
7,16,7,0,,,,1.2279333,0.0,0.0,0.0,1.44148328
7,17,7,0,,,,2.4090166,0.0,0.0,0.0,0.9178
7,18,7,0,,,,2.4444168,0.0,0.0,0.0,0.250833328
7,19,7,0,,,,1.2168334,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.7355666,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.8369167,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.30485,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70893335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.48416665,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.47893333,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.1513166,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.1546,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47168332,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4761,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.751,0.0,0.0,0.0,0.073983328
7,7,1,0,,,,0.4152,0.0,0.0,0.0,0.52768336
7,8,1,0,,,,1.8381833,0.0,0.0,0.0,1.24228332
7,9,1,0,,,,2.0304,0.0,0.0,0.0,1.9134
7,10,1,0,,,,0.39048332,0.0,0.0,0.0,2.4333
7,11,1,0,,,,0.39433333,0.0,0.0,0.0,2.7826332
7,12,1,0,,,,1.7229,0.0,0.0,0.0,2.98128344
7,13,1,0,,,,3.6721,0.0,0.0,0.0,2.98493336
7,14,1,0,,,,1.8145167,0.0,0.0,0.0,2.80921656
7,15,1,0,,,,0.7208667,0.0,0.0,0.0,2.4274834
7,16,1,0,,,,3.8874834,0.0,0.0,0.0,1.84906664
7,17,1,0,,,,3.6238167,0.0,0.0,0.0,1.13036668
7,18,1,0,,,,2.5169,0.0,0.0,0.0,0.4114
7,19,1,0,,,,0.33935,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.7382,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.8882833,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.71781665,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3539667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.47451666,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.5569668,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.76555,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.47428334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8196167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.75595,0.0,0.0,0.0,0.0
7,6,2,0,,,,2.1067667,0.0,0.0,0.0,0.083366668
7,7,2,0,,,,0.5367333,0.0,0.0,0.0,0.5221
7,8,2,0,,,,0.47495,0.0,0.0,0.0,1.23433336
7,9,2,0,,,,1.0780166,0.0,0.0,0.0,1.92208336
7,10,2,0,,,,3.1792834,0.0,0.0,0.0,2.4394168
7,11,2,0,,,,1.9029666,0.0,0.0,0.0,2.77718336
7,12,2,0,,,,1.3555167,0.0,0.0,0.0,2.94815
7,13,2,0,,,,3.3851833,0.0,0.0,0.0,2.9608832
7,14,2,0,,,,2.6656,0.0,0.0,0.0,2.79606664
7,15,2,0,,,,3.91485,0.0,0.0,0.0,2.4002
7,16,2,0,,,,3.4258833,0.0,0.0,0.0,1.82541664
7,17,2,0,,,,1.4378834,0.0,0.0,0.0,1.11508336
7,18,2,0,,,,1.3361666,0.0,0.0,0.0,0.41811668
7,19,2,0,,,,0.5186833,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.72646666,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.7725667,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.3852832,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.95155,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7442458,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.47698334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47215,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.60006666,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.91858333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.47658333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.46791667,0.0,0.0,0.0,0.069183336
7,7,3,0,,,,1.9663,0.0,0.0,0.0,0.53453332
7,8,3,0,,,,1.0604334,0.0,0.0,0.0,1.26343336
7,9,3,0,,,,2.13015,0.0,0.0,0.0,1.95841664
7,10,3,0,,,,1.4201833,0.0,0.0,0.0,2.46803344
7,11,3,0,,,,2.0873,0.0,0.0,0.0,2.77378344
7,12,3,0,,,,3.4391668,0.0,0.0,0.0,2.8996668
7,13,3,0,,,,2.4875834,0.0,0.0,0.0,2.88521656
7,14,3,0,,,,1.8214834,0.0,0.0,0.0,2.69553344
7,15,3,0,,,,3.8636334,0.0,0.0,0.0,2.3031
7,16,3,0,,,,1.2554166,0.0,0.0,0.0,1.77428332
7,17,3,0,,,,1.183,0.0,0.0,0.0,1.0834
7,18,3,0,,,,1.4407333,0.0,0.0,0.0,0.4028
7,19,3,0,,,,2.3917334,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.47635,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.8244166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2306666,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.7463833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.84643334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1342334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.602,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47145,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47401667,0.0,0.0,0.0,0.0
7,5,4,0,,,,2.1394835,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.89605,0.0,0.0,0.0,0.1053
7,7,4,0,,,,0.54585,0.0,0.0,0.0,0.55565
7,8,4,0,,,,1.5154333,0.0,0.0,0.0,1.28415
7,9,4,0,,,,3.6737168,0.0,0.0,0.0,1.95141664
7,10,4,0,,,,1.0170166,0.0,0.0,0.0,2.38581664
7,11,4,0,,,,1.2141167,0.0,0.0,0.0,2.2632666
7,12,4,0,,,,3.1804166,0.0,0.0,0.0,2.81278344
7,13,4,0,,,,0.84938335,0.0,0.0,0.0,2.9381668
7,14,4,0,,,,3.9760666,0.0,0.0,0.0,2.7663332
7,15,4,0,,,,1.7824,0.0,0.0,0.0,2.412
7,16,4,0,,,,3.1534667,0.0,0.0,0.0,1.8416
7,17,4,0,,,,2.9503667,0.0,0.0,0.0,1.13988332
7,18,4,0,,,,1.6224,0.0,0.0,0.0,0.43275
7,19,4,0,,,,2.94905,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.6608,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8578666,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.89805,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.91775,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.3593833,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.7992,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.1591166,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.4719,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.47368333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.47355,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.46443334,0.0,0.0,0.0,0.063783332
7,7,5,0,,,,0.71185,0.0,0.0,0.0,0.52263336
7,8,5,0,,,,0.9482333,0.0,0.0,0.0,1.25641664
7,9,5,0,,,,2.1300666,0.0,0.0,0.0,1.93073328
7,10,5,0,,,,0.66241664,0.0,0.0,0.0,2.46725
7,11,5,0,,,,0.91966665,0.0,0.0,0.0,2.8001
