month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,12,5,0,,,,1.3657833,0.0,0.0,0.0,2.97893336
7,13,5,0,,,,3.9399083,0.0,0.0,0.0,2.9646416
7,14,5,0,,,,3.9687333,0.0,0.0,0.0,2.7708832
7,15,5,0,,,,3.88375,0.0,0.0,0.0,2.36871656
7,16,5,0,,,,4.4435835,0.0,0.0,0.0,1.79916664
7,17,5,0,,,,3.16075,0.0,0.0,0.0,1.10225
7,18,5,0,,,,0.73978335,0.0,0.0,0.0,0.41511668
7,19,5,0,,,,1.4027,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.5351167,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.94893336,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.9612167,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8830111,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.352,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.2268667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.8599167,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.78576666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.75581664,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8728667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0248667,0.0,0.0,0.0,0.064683336
7,7,6,0,,,,1.32325,0.0,0.0,0.0,0.50396668
7,8,6,0,,,,1.3920833,0.0,0.0,0.0,1.19761668
7,9,6,0,,,,2.6868167,0.0,0.0,0.0,1.88401672
7,10,6,0,,,,4.67095,0.0,0.0,0.0,2.4118332
7,11,6,0,,,,0.81236666,0.0,0.0,0.0,2.77105
7,12,6,0,,,,0.46811667,0.0,0.0,0.0,2.9405832
7,13,6,0,,,,0.46755,0.0,0.0,0.0,2.2477666
7,14,6,0,,,,0.59065,0.0,0.0,0.0,2.70465
7,15,6,0,,,,3.7177835,0.0,0.0,0.0,2.3547
7,16,6,0,,,,3.6334834,0.0,0.0,0.0,1.82101672
7,17,6,0,,,,1.5801333,0.0,0.0,0.0,1.09745
7,18,6,0,,,,0.47396666,0.0,0.0,0.0,0.4223
7,19,6,0,,,,2.9886832,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.9171833,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.47495,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.4751,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1371833,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.2515583,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.96421665,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.47173333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.473,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.4908,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.00705,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4902,0.0,0.0,0.0,0.081416664
7,7,7,0,,,,2.0957,0.0,0.0,0.0,0.5027
7,8,7,0,,,,0.909,0.0,0.0,0.0,1.14891664
7,9,7,0,,,,0.38886666,0.0,0.0,0.0,1.82786668
7,10,7,0,,,,0.89678335,0.0,0.0,0.0,2.3556168
7,11,7,0,,,,3.6042333,0.0,0.0,0.0,2.6197666
7,12,7,0,,,,1.2437333,0.0,0.0,0.0,2.61596656
7,13,7,0,,,,3.2376666,0.0,0.0,0.0,2.6414
7,14,7,0,,,,4.39145,0.0,0.0,0.0,2.7171668
7,15,7,0,,,,3.9054334,0.0,0.0,0.0,2.3611
7,16,7,0,,,,1.8356667,0.0,0.0,0.0,1.76533336
7,17,7,0,,,,0.74768335,0.0,0.0,0.0,1.07316664
7,18,7,0,,,,3.80865,0.0,0.0,0.0,0.410266664
7,19,7,0,,,,3.7743165,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.7202333,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.3281167,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.7179334,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.4972167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.0958834,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.4695,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47483334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47563332,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.8972334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.39355,0.0,0.0,0.0,0.116033332
7,7,1,0,,,,0.39603335,0.0,0.0,0.0,0.51245
7,8,1,0,,,,0.45113334,0.0,0.0,0.0,1.17431664
7,9,1,0,,,,1.4723166,0.0,0.0,0.0,1.84486668
7,10,1,0,,,,3.7391167,0.0,0.0,0.0,2.39206664
7,11,1,0,,,,2.0473332,0.0,0.0,0.0,2.75485
7,12,1,0,,,,1.0411667,0.0,0.0,0.0,2.9357
7,13,1,0,,,,1.0104834,0.0,0.0,0.0,2.92835
7,14,1,0,,,,3.6156666,0.0,0.0,0.0,2.7378
7,15,1,0,,,,1.5313166,0.0,0.0,0.0,2.34568336
7,16,1,0,,,,0.82741666,0.0,0.0,0.0,1.77185
7,17,1,0,,,,3.4437168,0.0,0.0,0.0,1.0685
7,18,1,0,,,,2.2963333,0.0,0.0,0.0,0.40921668
7,19,1,0,,,,0.60073334,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.9728668,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.0451167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7655333,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.4919,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.4854,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47946668,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9676333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.6464167,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.47326666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46298334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1022167,0.0,0.0,0.0,0.079466668
7,7,2,0,,,,1.9006667,0.0,0.0,0.0,0.50678332
7,8,2,0,,,,1.1002667,0.0,0.0,0.0,1.19583336
7,9,2,0,,,,2.2355332,0.0,0.0,0.0,1.86485
7,10,2,0,,,,2.2869666,0.0,0.0,0.0,2.41631664
7,11,2,0,,,,0.8652833,0.0,0.0,0.0,2.7630166
7,12,2,0,,,,0.7715167,0.0,0.0,0.0,2.84725
7,13,2,0,,,,4.150717,0.0,0.0,0.0,2.8005
7,14,2,0,,,,3.4495,0.0,0.0,0.0,2.0257
7,15,2,0,,,,0.7011333,0.0,0.0,0.0,1.02863332
7,16,2,0,,,,1.2987833,0.0,0.0,0.0,1.65395
7,17,2,0,,,,3.7308667,0.0,0.0,0.0,1.0932
7,18,2,0,,,,1.8141167,0.0,0.0,0.0,0.408516664
7,19,2,0,,,,0.8937167,0.0,0.0,0.0,0.0
7,20,2,0,,,,4.365433,0.0,0.0,0.0,0.0
7,21,2,0,,,,4.0624833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1194,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.48891667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.8355,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0655167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47355,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4748,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.47775,0.0,0.0,0.0,0.0
7,5,3,0,,,,2.1204333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.38925,0.0,0.0,0.0,0.043183336
7,7,3,0,,,,0.39778334,0.0,0.0,0.0,0.5345
7,8,3,0,,,,0.40796667,0.0,0.0,0.0,1.13318336
7,9,3,0,,,,1.1059667,0.0,0.0,0.0,1.63255
7,10,3,0,,,,3.3734834,0.0,0.0,0.0,1.87815
7,11,3,0,,,,0.9872,0.0,0.0,0.0,2.6797334
7,12,3,0,,,,0.39025,0.0,0.0,0.0,2.88025
7,13,3,0,,,,0.8982555,0.0,0.0,0.0,2.3305388
7,14,3,0,,,,1.1272666,0.0,0.0,0.0,2.9284834
7,15,3,0,,,,3.5375,0.0,0.0,0.0,1.48638332
7,16,3,0,,,,0.4975,0.0,0.0,0.0,1.83885
7,17,3,0,,,,1.1488,0.0,0.0,0.0,1.06836668
7,18,3,0,,,,3.1260834,0.0,0.0,0.0,0.39171668
7,19,3,0,,,,0.41161665,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.2192333,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.4163833,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9809166,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.90681666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48155,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.47713333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.4741,0.0,0.0,0.0,0.0
7,3,4,0,,,,2.3058333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47568333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47606668,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.38032916,0.0,0.0,0.0,0.053245836
7,7,4,0,,,,0.39936668,0.0,0.0,0.0,0.48285
7,8,4,0,,,,0.7446167,0.0,0.0,0.0,1.19943336
7,9,4,0,,,,3.0276,0.0,0.0,0.0,1.86718336
7,10,4,0,,,,4.745633,0.0,0.0,0.0,2.4288332
7,11,4,0,,,,1.8141667,0.0,0.0,0.0,2.8148832
7,12,4,0,,,,0.39071667,0.0,0.0,0.0,3.01018336
7,13,4,0,,,,0.3903,0.0,0.0,0.0,3.0180832
7,14,4,0,,,,0.38751668,0.0,0.0,0.0,2.87946656
7,15,4,0,,,,3.0345666,0.0,0.0,0.0,2.4380832
7,16,4,0,,,,1.49235,0.0,0.0,0.0,1.8541
7,17,4,0,,,,1.91985,0.0,0.0,0.0,1.1435
7,18,4,0,,,,2.2421334,0.0,0.0,0.0,0.4144
7,19,4,0,,,,0.5961667,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.7168667,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.68245,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.0626333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.5830667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.47666666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.47785,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.47425,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.47511667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.47738335,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.83538336,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.85085,0.0,0.0,0.0,0.050116664
7,7,5,0,,,,0.48265,0.0,0.0,0.0,0.509516664
7,8,5,0,,,,0.47436666,0.0,0.0,0.0,1.27168336
7,9,5,0,,,,0.4725,0.0,0.0,0.0,1.96175
7,10,5,0,,,,0.56355,0.0,0.0,0.0,2.51305
7,11,5,0,,,,1.4352,0.0,0.0,0.0,2.89856664
7,12,5,0,,,,1.979,0.0,0.0,0.0,3.0598
7,13,5,0,,,,1.9649,0.0,0.0,0.0,3.0558332
7,14,5,0,,,,1.4090667,0.0,0.0,0.0,2.8493
7,15,5,0,,,,0.40116668,0.0,0.0,0.0,2.4387334
7,16,5,0,,,,0.41125,0.0,0.0,0.0,1.87066664
7,17,5,0,,,,2.9445167,0.0,0.0,0.0,1.13285
7,18,5,0,,,,1.6646167,0.0,0.0,0.0,0.41121668
7,19,5,0,,,,3.3183,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8183666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.0771333,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.28715,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.69595,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3901417,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4754,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.47311667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.47598332,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.47871667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.47795,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.53735,0.0,0.0,0.0,0.056883336
7,7,6,0,,,,0.96096665,0.0,0.0,0.0,0.49863332
7,8,6,0,,,,0.6339,0.0,0.0,0.0,1.22665
7,9,6,0,,,,0.51105,0.0,0.0,0.0,1.91003332
7,10,6,0,,,,0.5117,0.0,0.0,0.0,2.43205
7,11,6,0,,,,0.5140167,0.0,0.0,0.0,2.8010166
7,12,6,0,,,,0.50801665,0.0,0.0,0.0,2.95915
7,13,6,0,,,,1.4843167,0.0,0.0,0.0,2.9406332
7,14,6,0,,,,3.71285,0.0,0.0,0.0,2.7384834
7,15,6,0,,,,0.6992667,0.0,0.0,0.0,2.3337666
7,16,6,0,,,,2.7981834,0.0,0.0,0.0,1.7571
7,17,6,0,,,,2.8989666,0.0,0.0,0.0,1.06336668
7,18,6,0,,,,0.50451666,0.0,0.0,0.0,0.389483336
7,19,6,0,,,,2.3521,0.0,0.0,0.0,0.033766668
7,20,6,0,,,,1.5887834,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.5119333,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.1688,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3081667,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.272675,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.0637667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6575,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47835,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.47029668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.48103333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.85361665,0.0,0.0,0.0,0.06255
7,7,7,0,,,,3.1391833,0.0,0.0,0.0,0.46363332
7,8,7,0,,,,1.3961834,0.0,0.0,0.0,1.1526
7,9,7,0,,,,0.9339333,0.0,0.0,0.0,1.81893336
7,10,7,0,,,,0.44468334,0.0,0.0,0.0,2.3586668
7,11,7,0,,,,1.1205333,0.0,0.0,0.0,2.7078
7,12,7,0,,,,2.9829834,0.0,0.0,0.0,2.89228344
7,13,7,0,,,,0.38681668,0.0,0.0,0.0,2.89346656
7,14,7,0,,,,1.37955,0.0,0.0,0.0,2.6453332
7,15,7,0,,,,3.1070333,0.0,0.0,0.0,2.26556664
7,16,7,0,,,,0.79031664,0.0,0.0,0.0,1.64838332
7,17,7,0,,,,2.6500833,0.0,0.0,0.0,1.01228332
7,18,7,0,,,,2.9074166,0.0,0.0,0.0,0.36968332
7,19,7,0,,,,0.57736665,0.0,0.0,0.0,0.0338
7,20,7,0,,,,0.65133333,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.0233667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.9709166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.04715,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.4316416,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5797667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.47918335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47885,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47771665,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.47766668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.47353333,0.0,0.0,0.0,0.097716668
7,7,1,0,,,,0.47928333,0.0,0.0,0.0,0.41211668
7,8,1,0,,,,2.0530834,0.0,0.0,0.0,1.08218336
7,9,1,0,,,,0.53583336,0.0,0.0,0.0,1.04316664
7,10,1,0,,,,1.2116333,0.0,0.0,0.0,0.65556664
7,11,1,0,,,,3.2116168,0.0,0.0,0.0,0.5722
7,12,1,0,,,,0.6389,0.0,0.0,0.0,0.60421668
7,13,1,0,,,,0.40845,0.0,0.0,0.0,1.58041664
7,14,1,0,,,,2.0322332,0.0,0.0,0.0,2.0592334
7,15,1,0,,,,2.1541,0.0,0.0,0.0,1.5826
7,16,1,0,,,,0.6701,0.0,0.0,0.0,2.06531664
7,17,1,0,,,,2.0763834,0.0,0.0,0.0,0.8148
7,18,1,0,,,,2.1460667,0.0,0.0,0.0,0.19525
7,19,1,0,,,,0.7831,0.0,0.0,0.0,0.03595
7,20,1,0,,,,0.9780833,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.65103334,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.11845,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.8466,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0707333,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.2863834,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.47223333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.47515,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.47421667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.47421667,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0408334,0.0,0.0,0.0,0.059666668
7,7,2,0,,,,0.47431666,0.0,0.0,0.0,0.5412
7,8,2,0,,,,0.48863333,0.0,0.0,0.0,0.83055
7,9,2,0,,,,0.7464333,0.0,0.0,0.0,0.83301668
7,10,2,0,,,,0.9986167,0.0,0.0,0.0,1.78643336
7,11,2,0,,,,3.4514666,0.0,0.0,0.0,2.3551168
7,12,2,0,,,,1.6095,0.0,0.0,0.0,2.63153344
7,13,2,0,,,,0.94273335,0.0,0.0,0.0,2.9990166
7,14,2,0,,,,2.7721334,0.0,0.0,0.0,2.5748832
7,15,2,0,,,,1.04715,0.0,0.0,0.0,2.2596332
7,16,2,0,,,,2.6757,0.0,0.0,0.0,1.7326
7,17,2,0,,,,0.3979,0.0,0.0,0.0,0.64983332
7,18,2,0,,,,0.56145,0.0,0.0,0.0,0.374833344
7,19,2,0,,,,3.3876667,0.0,0.0,0.0,0.0308666668
7,20,2,0,,,,1.9890167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0192167,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.3634334,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.2967834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.7488667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47756666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.47783333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.47801667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.47795,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.47435,0.0,0.0,0.0,0.055516668
7,7,3,0,,,,0.43876666,0.0,0.0,0.0,0.4611
7,8,3,0,,,,0.39353332,0.0,0.0,0.0,1.16336668
7,9,3,0,,,,1.3593167,0.0,0.0,0.0,1.83116664
7,10,3,0,,,,1.9161667,0.0,0.0,0.0,2.35365
7,11,3,0,,,,2.0808334,0.0,0.0,0.0,2.7252334
7,12,3,0,,,,3.4827666,0.0,0.0,0.0,2.92755
7,13,3,0,,,,1.0659333,0.0,0.0,0.0,2.9194834
7,14,3,0,,,,0.38326666,0.0,0.0,0.0,2.6858
7,15,3,0,,,,1.0229417,0.0,0.0,0.0,2.35192504
7,16,3,0,,,,3.5484667,0.0,0.0,0.0,1.77395
7,17,3,0,,,,3.2730834,0.0,0.0,0.0,1.07645
7,18,3,0,,,,0.41631666,0.0,0.0,0.0,0.38205
7,19,3,0,,,,2.28255,0.0,0.0,0.0,0.0229
7,20,3,0,,,,0.9963833,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.5905333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.58135,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.77106667,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1825292,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.3354833,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.47648335,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47891667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47696668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.73581666,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.7213167,0.0,0.0,0.0,0.045483332
7,7,4,0,,,,0.47686666,0.0,0.0,0.0,0.46535
7,8,4,0,,,,0.6368,0.0,0.0,0.0,1.21188332
7,9,4,0,,,,0.84646666,0.0,0.0,0.0,1.90921668
7,10,4,0,,,,1.1457,0.0,0.0,0.0,2.284
7,11,4,0,,,,3.3509166,0.0,0.0,0.0,2.8009834
7,12,4,0,,,,3.8511667,0.0,0.0,0.0,2.91968336
7,13,4,0,,,,1.0354834,0.0,0.0,0.0,2.9367334
7,14,4,0,,,,0.39068332,0.0,0.0,0.0,2.6550832
7,15,4,0,,,,0.9058333,0.0,0.0,0.0,1.57685
7,16,4,0,,,,3.4891667,0.0,0.0,0.0,1.56988332
7,17,4,0,,,,3.5059,0.0,0.0,0.0,0.86438336
7,18,4,0,,,,1.0216666,0.0,0.0,0.0,0.42081668
7,19,4,0,,,,0.38338333,0.0,0.0,0.0,0.017416666
7,20,4,0,,,,0.39628333,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.0401666,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.8530833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.9725333,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.5621,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.6304,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.66901666,0.0,0.0,0.0,0.0
7,3,5,0,,,,2.2466,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3028166,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.47956666,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.47313333,0.0,0.0,0.0,0.03175
7,7,5,0,,,,0.48393333,0.0,0.0,0.0,0.46588332
7,8,5,0,,,,0.47971666,0.0,0.0,0.0,1.20213332
7,9,5,0,,,,0.65821666,0.0,0.0,0.0,1.89331664
7,10,5,0,,,,1.3569,0.0,0.0,0.0,2.42755
7,11,5,0,,,,1.8673834,0.0,0.0,0.0,2.8014168
7,12,5,0,,,,4.1874166,0.0,0.0,0.0,2.9853668
7,13,5,0,,,,3.9892333,0.0,0.0,0.0,2.97995
7,14,5,0,,,,3.1446,0.0,0.0,0.0,2.8028
7,15,5,0,,,,1.35305,0.0,0.0,0.0,2.4077
7,16,5,0,,,,3.62485,0.0,0.0,0.0,1.82505
7,17,5,0,,,,0.6401833,0.0,0.0,0.0,1.09398328
7,18,5,0,,,,0.47945,0.0,0.0,0.0,0.38465
7,19,5,0,,,,0.47231665,0.0,0.0,0.0,0.0201333332
7,20,5,0,,,,1.2422333,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.4983,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.4737,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6379833,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.84751666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.7435167,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48368335,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.48083332,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.47953334,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.92158335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6066,0.0,0.0,0.0,0.042183336
7,7,6,0,,,,0.47903332,0.0,0.0,0.0,0.45955
7,8,6,0,,,,0.46701667,0.0,0.0,0.0,1.16446668
7,9,6,0,,,,2.1033,0.0,0.0,0.0,1.85016664
7,10,6,0,,,,3.9531333,0.0,0.0,0.0,2.40165
7,11,6,0,,,,3.1657166,0.0,0.0,0.0,2.7676
7,12,6,0,,,,0.44931668,0.0,0.0,0.0,2.95193336
7,13,6,0,,,,2.8208168,0.0,0.0,0.0,2.9272334
7,14,6,0,,,,3.2557333,0.0,0.0,0.0,2.7271168
7,15,6,0,,,,1.1082667,0.0,0.0,0.0,2.3411
7,16,6,0,,,,2.4952166,0.0,0.0,0.0,1.7523
7,17,6,0,,,,1.5832666,0.0,0.0,0.0,1.03211668
7,18,6,0,,,,0.65433335,0.0,0.0,0.0,0.363916656
7,19,6,0,,,,0.47156668,0.0,0.0,0.0,0.0238833332
7,20,6,0,,,,0.47803333,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.90783334,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.58695,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.7827167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.85075,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.75565,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.55205,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0112667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5425,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.47761667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.47368333,0.0,0.0,0.0,0.038733332
7,7,7,0,,,,0.48225,0.0,0.0,0.0,0.47305
7,8,7,0,,,,0.48705,0.0,0.0,0.0,1.12086668
7,9,7,0,,,,0.7360833,0.0,0.0,0.0,1.78388332
7,10,7,0,,,,0.80398333,0.0,0.0,0.0,2.32895
7,11,7,0,,,,0.41055,0.0,0.0,0.0,2.6901168
7,12,7,0,,,,2.7113,0.0,0.0,0.0,2.8521
7,13,7,0,,,,3.6080167,0.0,0.0,0.0,2.8493332
7,14,7,0,,,,3.41885,0.0,0.0,0.0,2.6290166
7,15,7,0,,,,0.70615,0.0,0.0,0.0,2.22793336
7,16,7,0,,,,3.4799,0.0,0.0,0.0,1.66806664
7,17,7,0,,,,1.3467333,0.0,0.0,0.0,0.98923332
7,18,7,0,,,,3.0651166,0.0,0.0,0.0,0.340666656
7,19,7,0,,,,3.6431668,0.0,0.0,0.0,0.02355
7,20,7,0,,,,0.97805,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.00805,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0457833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3375334,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6133,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.49161667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.48161668,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47945,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.4792,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.47885,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.47611666,0.0,0.0,0.0,0.052883336
7,7,1,0,,,,0.5513833,0.0,0.0,0.0,0.4546
7,8,1,0,,,,0.66928333,0.0,0.0,0.0,1.08858336
7,9,1,0,,,,3.5659666,0.0,0.0,0.0,1.74985
7,10,1,0,,,,1.46095,0.0,0.0,0.0,2.2657
7,11,1,0,,,,2.9437833,0.0,0.0,0.0,2.6275166
7,12,1,0,,,,3.5826333,0.0,0.0,0.0,2.6932666
7,13,1,0,,,,2.52815,0.0,0.0,0.0,2.8307334
7,14,1,0,,,,0.7575333,0.0,0.0,0.0,2.6088332
7,15,1,0,,,,1.36135,0.0,0.0,0.0,2.2301668
7,16,1,0,,,,3.9938333,0.0,0.0,0.0,1.76636668
7,17,1,0,,,,2.2679667,0.0,0.0,0.0,0.96845
7,18,1,0,,,,0.47788334,0.0,0.0,0.0,0.297
7,19,1,0,,,,2.1082168,0.0,0.0,0.0,0.0282
7,20,1,0,,,,3.446425,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.3136333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.65461665,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2562168,0.0,0.0,0.0,0.0
