month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.5457,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5506778,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.33308333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.32265556,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.3206,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.3311889,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.704,0.0,0.0,0.0,0.051380001
8,7,1,0,,,,0.5862833,0.0,0.0,0.0,0.182120004
8,8,1,0,,,,0.2547222,0.0,0.0,0.0,0.59737335
8,9,1,0,,,,0.25661665,0.0,0.0,0.0,1.38151998
8,10,1,0,,,,0.25685,0.0,0.0,0.0,2.25572004
8,11,1,0,,,,0.57676667,0.0,0.0,0.0,3.04219998
8,12,1,0,,,,1.3443667,0.0,0.0,0.0,3.61418004
8,13,1,0,,,,1.5848944,0.0,0.0,0.0,3.89938002
8,14,1,0,,,,2.9717166,0.0,0.0,0.0,3.94236
8,15,1,0,,,,6.2157664,0.0,0.0,0.0,3.7464
8,16,1,0,,,,7.1401834,0.0,0.0,0.0,3.2162202
8,17,1,0,,,,6.674383,0.0,0.0,0.0,2.40475344
8,18,1,0,,,,5.6201167,0.0,0.0,0.0,1.31690004
8,19,1,0,,,,2.4780445,0.0,0.0,0.0,0.170559996
8,20,1,0,,,,3.6981666,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.6935945,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.44065,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3804166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.6841,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.98325,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.91003335,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.57555,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5439889,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5324,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0338833,0.0,0.0,0.0,0.050359998
8,7,2,0,,,,0.38731667,0.0,0.0,0.0,0.19366002
8,8,2,0,,,,0.53672224,0.0,0.0,0.0,0.59556666
8,9,2,0,,,,0.54765,0.0,0.0,0.0,1.36459998
8,10,2,0,,,,0.55609167,0.0,0.0,0.0,2.21215008
8,11,2,0,,,,3.5502667,0.0,0.0,0.0,2.96734002
8,12,2,0,,,,4.105533,0.0,0.0,0.0,3.5379402
8,13,2,0,,,,4.52635,0.0,0.0,0.0,3.8235798
8,14,2,0,,,,4.6191335,0.0,0.0,0.0,3.8750202
8,15,2,0,,,,2.3731167,0.0,0.0,0.0,3.6527802
8,16,2,0,,,,2.68025,0.0,0.0,0.0,3.16545996
8,17,2,0,,,,2.6143832,0.0,0.0,0.0,2.40138
8,18,2,0,,,,2.0629168,0.0,0.0,0.0,1.34888004
8,19,2,0,,,,1.7826055,0.0,0.0,0.0,0.182153334
8,20,2,0,,,,1.8461167,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.1283833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.2955,0.0,0.0,0.0,0.0
8,23,2,0,,,,5.0202947,0.0,0.0,0.0,0.0
8,24,2,0,,,,5.401933,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.489161,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.25965,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.2553028,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.25435,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.26431668,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6867722,0.0,0.0,0.0,0.058819998
8,7,3,0,,,,0.63988334,0.0,0.0,0.0,0.21102
8,8,3,0,,,,0.2554778,0.0,0.0,0.0,0.59670666
8,9,3,0,,,,0.5366833,0.0,0.0,0.0,1.28877996
8,10,3,0,,,,0.25561666,0.0,0.0,0.0,2.08666662
8,11,3,0,,,,0.5722833,0.0,0.0,0.0,3.07506
8,12,3,0,,,,1.2616556,0.0,0.0,0.0,3.6227868
8,13,3,0,,,,0.7704167,0.0,0.0,0.0,3.9333
8,14,3,0,,,,1.90995,0.0,0.0,0.0,3.98067996
8,15,3,0,,,,1.6476834,0.0,0.0,0.0,3.74634
8,16,3,0,,,,1.8427222,0.0,0.0,0.0,3.2238534
8,17,3,0,,,,4.5331335,0.0,0.0,0.0,2.41698
8,18,3,0,,,,4.173733,0.0,0.0,0.0,1.30540002
8,19,3,0,,,,1.1214,0.0,0.0,0.0,0.14142
8,20,3,0,,,,1.1129055,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.0099833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.3930722,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.9223,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.3180528,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.26525,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.81645554,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.49895,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43281665,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.5021,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.83893335,0.0,0.0,0.0,0.050059998
8,7,4,0,,,,1.0407166,0.0,0.0,0.0,0.23016
8,8,4,0,,,,0.4721,0.0,0.0,0.0,0.66432666
8,9,4,0,,,,0.5057667,0.0,0.0,0.0,1.48090002
8,10,4,0,,,,0.7763722,0.0,0.0,0.0,2.30273328
8,11,4,0,,,,0.8121167,0.0,0.0,0.0,3.01836
8,12,4,0,,,,0.7791833,0.0,0.0,0.0,3.5789601
8,13,4,0,,,,1.3491666,0.0,0.0,0.0,3.8893398
8,14,4,0,,,,1.2593445,0.0,0.0,0.0,3.95180676
8,15,4,0,,,,2.3771167,0.0,0.0,0.0,3.72738
8,16,4,0,,,,3.355411,0.0,0.0,0.0,3.1496199
8,17,4,0,,,,1.6231333,0.0,0.0,0.0,2.29017996
8,18,4,0,,,,1.3114889,0.0,0.0,0.0,1.16304666
8,19,4,0,,,,2.3618333,0.0,0.0,0.0,0.089380002
8,20,4,0,,,,2.3239555,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9347,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.8559167,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.3746555,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.5697666,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.30775,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0508333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.72887224,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.4481,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.42277777,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5904667,0.0,0.0,0.0,0.050740002
8,7,5,0,,,,0.52439445,0.0,0.0,0.0,0.214033332
8,8,5,0,,,,0.4248,0.0,0.0,0.0,0.64068
8,9,5,0,,,,0.43928334,0.0,0.0,0.0,1.37006004
8,10,5,0,,,,0.44781667,0.0,0.0,0.0,2.23549002
8,11,5,0,,,,0.47415555,0.0,0.0,0.0,3.0088266
8,12,5,0,,,,0.758,0.0,0.0,0.0,3.60897984
8,13,5,0,,,,0.84240556,0.0,0.0,0.0,3.9373668
8,14,5,0,,,,0.96758336,0.0,0.0,0.0,3.9918801
8,15,5,0,,,,1.1422889,0.0,0.0,0.0,3.78804
8,16,5,0,,,,4.1892333,0.0,0.0,0.0,3.27794016
8,17,5,0,,,,5.1511054,0.0,0.0,0.0,2.4904266
8,18,5,0,,,,5.0859222,0.0,0.0,0.0,1.43350662
8,19,5,0,,,,4.0849333,0.0,0.0,0.0,0.170499996
8,20,5,0,,,,2.32705,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2661612,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0569,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.99405,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.99663335,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.70885557,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.56865,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.4564222,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.25848332,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.2539,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.24655,0.0,0.0,0.0,0.046359999
8,7,6,0,,,,2.9142833,0.0,0.0,0.0,0.20629998
8,8,6,0,,,,3.6694667,0.0,0.0,0.0,0.63712002
8,9,6,0,,,,3.834539,0.0,0.0,0.0,1.37554002
8,10,6,0,,,,3.5395,0.0,0.0,0.0,2.26454004
8,11,6,0,,,,0.6773389,0.0,0.0,0.0,3.0545733
8,12,6,0,,,,0.7525167,0.0,0.0,0.0,3.62204004
8,13,6,0,,,,0.9751222,0.0,0.0,0.0,3.9548532
8,14,6,0,,,,1.94105,0.0,0.0,0.0,4.02114
8,15,6,0,,,,1.8321944,0.0,0.0,0.0,3.8366067
8,16,6,0,,,,1.87075,0.0,0.0,0.0,3.31236
8,17,6,0,,,,2.5276833,0.0,0.0,0.0,2.48877336
8,18,6,0,,,,1.733,0.0,0.0,0.0,1.40877996
8,19,6,0,,,,1.3003056,0.0,0.0,0.0,0.133059996
8,20,6,0,,,,1.5116167,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.3471777,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.51135,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.86784446,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.676875,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6217,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.39815,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5835389,0.0,0.0,0.0,0.0
8,4,7,0,,,,2.9851832,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.28733334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.49305,0.0,0.0,0.0,0.052119999
8,7,7,0,,,,0.29544723,0.0,0.0,0.0,0.187456662
8,8,7,0,,,,0.82956666,0.0,0.0,0.0,0.61687998
8,9,7,0,,,,1.0017834,0.0,0.0,0.0,1.35378
8,10,7,0,,,,0.67866665,0.0,0.0,0.0,2.24080002
8,11,7,0,,,,0.98651665,0.0,0.0,0.0,3.03448002
8,12,7,0,,,,1.9776278,0.0,0.0,0.0,3.620133
8,13,7,0,,,,1.3523583,0.0,0.0,0.0,3.9374202
8,14,7,0,,,,1.0097333,0.0,0.0,0.0,4.0365399
8,15,7,0,,,,1.3863444,0.0,0.0,0.0,3.8293266
8,16,7,0,,,,1.57195,0.0,0.0,0.0,3.2716398
8,17,7,0,,,,2.2457,0.0,0.0,0.0,2.45509992
8,18,7,0,,,,2.1145,0.0,0.0,0.0,1.4127
8,19,7,0,,,,1.4850888,0.0,0.0,0.0,0.139693338
8,20,7,0,,,,1.1726333,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.3084055,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3419833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2844167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0361167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.1169722,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.53055,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5129611,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.25281668,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.2961111,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.68345,0.0,0.0,0.0,0.0391599996
8,7,1,0,,,,0.6049889,0.0,0.0,0.0,0.184100004
8,8,1,0,,,,0.25516668,0.0,0.0,0.0,0.65218002
8,9,1,0,,,,0.36417222,0.0,0.0,0.0,1.3611
8,10,1,0,,,,0.511,0.0,0.0,0.0,2.22715998
8,11,1,0,,,,0.65886664,0.0,0.0,0.0,3.01630002
8,12,1,0,,,,0.7348,0.0,0.0,0.0,3.59874
8,13,1,0,,,,1.12885,0.0,0.0,0.0,3.93388002
8,14,1,0,,,,1.4217334,0.0,0.0,0.0,4.01064
8,15,1,0,,,,2.6795833,0.0,0.0,0.0,3.80769324
8,16,1,0,,,,6.4058332,0.0,0.0,0.0,3.30678
8,17,1,0,,,,6.3732557,0.0,0.0,0.0,2.5336068
8,18,1,0,,,,4.224,0.0,0.0,0.0,1.49581998
8,19,1,0,,,,4.589511,0.0,0.0,0.0,0.144859998
8,20,1,0,,,,1.3998667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3177278,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0995834,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1343445,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1482167,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.40462223,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27981666,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.30008888,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.29718333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2971,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.32641667,0.0,0.0,0.0,0.057799998
8,7,2,0,,,,0.67885,0.0,0.0,0.0,0.204319998
8,8,2,0,,,,0.29685,0.0,0.0,0.0,0.65376
8,9,2,0,,,,0.2996222,0.0,0.0,0.0,1.41363336
8,10,2,0,,,,0.3011,0.0,0.0,0.0,2.32501998
8,11,2,0,,,,0.30446666,0.0,0.0,0.0,3.13683324
8,12,2,0,,,,0.5878,0.0,0.0,0.0,3.72332004
8,13,2,0,,,,0.58615,0.0,0.0,0.0,4.0147881
8,14,2,0,,,,1.00205,0.0,0.0,0.0,4.0689402
8,15,2,0,,,,3.4874,0.0,0.0,0.0,3.84846
8,16,2,0,,,,5.6403165,0.0,0.0,0.0,3.36156
8,17,2,0,,,,5.9175334,0.0,0.0,0.0,2.57442
8,18,2,0,,,,5.2473664,0.0,0.0,0.0,1.48093998
8,19,2,0,,,,1.97875,0.0,0.0,0.0,0.140000004
8,20,2,0,,,,0.9038333,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.5160834,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0800166,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.7993111,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.41479167,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.52991664,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.31966665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.3211111,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.31941667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.33124444,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7166,0.0,0.0,0.0,0.029859999
8,7,3,0,,,,2.6164167,0.0,0.0,0.0,0.148986672
8,8,3,0,,,,3.7410333,0.0,0.0,0.0,0.59713998
8,9,3,0,,,,3.722725,0.0,0.0,0.0,1.35450996
8,10,3,0,,,,3.6874332,0.0,0.0,0.0,2.2542801
8,11,3,0,,,,0.9808889,0.0,0.0,0.0,3.0557133
8,12,3,0,,,,0.57385,0.0,0.0,0.0,3.6876402
8,13,3,0,,,,0.7820333,0.0,0.0,0.0,4.00982004
8,14,3,0,,,,0.9946167,0.0,0.0,0.0,4.02312
8,15,3,0,,,,1.6723833,0.0,0.0,0.0,3.79212
8,16,3,0,,,,2.569,0.0,0.0,0.0,3.30366
8,17,3,0,,,,5.577767,0.0,0.0,0.0,2.53149996
8,18,3,0,,,,3.3667667,0.0,0.0,0.0,1.43658
8,19,3,0,,,,1.2133278,0.0,0.0,0.0,0.11469333
8,20,3,0,,,,1.92605,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.1171112,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.8172333,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.64875555,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.36920834,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.40451112,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.466,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.48960555,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.38603333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.29725555,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.61861664,0.0,0.0,0.0,0.02862
8,7,4,0,,,,2.38585,0.0,0.0,0.0,0.135400008
8,8,4,0,,,,3.7102833,0.0,0.0,0.0,0.54913998
8,9,4,0,,,,3.707211,0.0,0.0,0.0,1.3417533
8,10,4,0,,,,3.66665,0.0,0.0,0.0,2.23123992
8,11,4,0,,,,0.7571722,0.0,0.0,0.0,3.01932
8,12,4,0,,,,0.28906667,0.0,0.0,0.0,3.57897984
8,13,4,0,,,,0.26037222,0.0,0.0,0.0,3.88753344
8,14,4,0,,,,0.25863335,0.0,0.0,0.0,3.89974002
8,15,4,0,,,,0.2564,0.0,0.0,0.0,3.6725136
8,16,4,0,,,,0.25416666,0.0,0.0,0.0,3.15834
8,17,4,0,,,,0.25360554,0.0,0.0,0.0,2.35286664
8,18,4,0,,,,0.25036666,0.0,0.0,0.0,1.30354002
8,19,4,0,,,,0.24027778,0.0,0.0,0.0,0.070226664
8,20,4,0,,,,0.24838333,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.2483,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.66475,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6307778,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.61875,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.6179611,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.32341668,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.32027778,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.32041666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.29685557,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.58028334,0.0,0.0,0.0,0.0395199996
8,7,5,0,,,,3.2488222,0.0,0.0,0.0,0.173659998
8,8,5,0,,,,3.72635,0.0,0.0,0.0,0.54811998
8,9,5,0,,,,3.6627834,0.0,0.0,0.0,1.30995996
8,10,5,0,,,,3.2358,0.0,0.0,0.0,2.16294
8,11,5,0,,,,0.3356206,0.0,0.0,0.0,2.86618764
8,12,5,0,,,,0.2574,0.0,0.0,0.0,3.4242798
8,13,5,0,,,,0.25606668,0.0,0.0,0.0,3.75726
8,14,5,0,,,,0.31303334,0.0,0.0,0.0,3.84318
8,15,5,0,,,,0.2569111,0.0,0.0,0.0,3.6360399
8,16,5,0,,,,0.30791667,0.0,0.0,0.0,3.0845802
8,17,5,0,,,,2.614789,0.0,0.0,0.0,2.2685667
8,18,5,0,,,,1.6745334,0.0,0.0,0.0,1.19942004
8,19,5,0,,,,3.7207055,0.0,0.0,0.0,0.073146666
8,20,5,0,,,,5.4325833,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.2105277,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.5043167,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.0069335,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.87175,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.4488889,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.6351833,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.143,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.87205,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8325111,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.79176664,0.0,0.0,0.0,0.01266
8,7,6,0,,,,0.9306222,0.0,0.0,0.0,0.1128
8,8,6,0,,,,0.72465,0.0,0.0,0.0,0.47586
8,9,6,0,,,,0.8088055,0.0,0.0,0.0,1.24684002
8,10,6,0,,,,0.87168336,0.0,0.0,0.0,2.09628
8,11,6,0,,,,1.1088778,0.0,0.0,0.0,2.84677332
8,12,6,0,,,,1.0840666,0.0,0.0,0.0,3.4106199
8,13,6,0,,,,1.5485667,0.0,0.0,0.0,3.7284534
8,14,6,0,,,,1.7939667,0.0,0.0,0.0,3.78438
8,15,6,0,,,,3.10965,0.0,0.0,0.0,3.56631996
8,16,6,0,,,,4.18255,0.0,0.0,0.0,3.02517996
8,17,6,0,,,,2.8054833,0.0,0.0,0.0,2.1707466
8,18,6,0,,,,2.9513834,0.0,0.0,0.0,1.10120004
8,19,6,0,,,,1.4437222,0.0,0.0,0.0,0.048026664
8,20,6,0,,,,3.41855,0.0,0.0,0.0,0.0
8,21,6,0,,,,5.109361,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.5383832,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5492945,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0574167,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.7310889,0.0,0.0,0.0,0.0
8,2,7,0,,,,4.0413,0.0,0.0,0.0,0.0
8,3,7,0,,,,3.979339,0.0,0.0,0.0,0.0
8,4,7,0,,,,3.8864334,0.0,0.0,0.0,0.0
8,5,7,0,,,,2.1787446,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.22725,0.0,0.0,0.0,0.01626
8,7,7,0,,,,0.23659444,0.0,0.0,0.0,0.115106664
8,8,7,0,,,,0.23761667,0.0,0.0,0.0,0.49934001
8,9,7,0,,,,0.24016666,0.0,0.0,0.0,1.2819267
8,10,7,0,,,,0.2406,0.0,0.0,0.0,2.13319998
8,11,7,0,,,,0.24361111,0.0,0.0,0.0,2.88238002
8,12,7,0,,,,0.29066667,0.0,0.0,0.0,3.42798
8,13,7,0,,,,0.24197778,0.0,0.0,0.0,3.71964
8,14,7,0,,,,1.55715,0.0,0.0,0.0,3.79998
8,15,7,0,,,,4.7032666,0.0,0.0,0.0,3.5792802
8,16,7,0,,,,3.0621834,0.0,0.0,0.0,3.04508004
8,17,7,0,,,,3.5238721,0.0,0.0,0.0,2.1994932
8,18,7,0,,,,3.0815833,0.0,0.0,0.0,1.137
8,19,7,0,,,,1.6604055,0.0,0.0,0.0,0.0185599992
8,20,7,0,,,,1.5375167,0.0,0.0,0.0,0.0
8,21,7,0,,,,6.328128,0.0,0.0,0.0,0.0
8,22,7,0,,,,6.8590665,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.58295,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.97565,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.3593667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0167333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.9854111,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0079334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.58208334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0469834,0.0,0.0,0.0,0.0144200004
8,7,1,0,,,,0.56739444,0.0,0.0,0.0,0.111233334
8,8,1,0,,,,0.72096664,0.0,0.0,0.0,0.53056002
8,9,1,0,,,,0.8316278,0.0,0.0,0.0,1.33811334
8,10,1,0,,,,1.1382,0.0,0.0,0.0,2.20327992
8,11,1,0,,,,0.9655278,0.0,0.0,0.0,2.95748658
8,12,1,0,,,,1.0134833,0.0,0.0,0.0,3.4760598
8,13,1,0,,,,1.2596722,0.0,0.0,0.0,3.76572
8,14,1,0,,,,2.6783166,0.0,0.0,0.0,3.83016
8,15,1,0,,,,3.3552,0.0,0.0,0.0,3.57968004
8,16,1,0,,,,2.9894166,0.0,0.0,0.0,3.03567996
8,17,1,0,,,,2.728436,0.0,0.0,0.0,2.21208
8,18,1,0,,,,4.3715835,0.0,0.0,0.0,1.35228
8,19,1,0,,,,5.4998665,0.0,0.0,0.0,0.103599996
8,20,1,0,,,,2.7983334,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.4131666,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3305666,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.3324833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.5481,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5756611,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24935,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.5267722,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6498167,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.71295,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0237666,0.0,0.0,0.0,0.00306
8,7,2,0,,,,0.39711112,0.0,0.0,0.0,0.091193334
8,8,2,0,,,,0.44771665,0.0,0.0,0.0,0.46789998
8,9,2,0,,,,0.24147777,0.0,0.0,0.0,1.3007667
8,10,2,0,,,,0.24346666,0.0,0.0,0.0,2.21886
8,11,2,0,,,,0.24463889,0.0,0.0,0.0,3.03088662
8,12,2,0,,,,0.2449,0.0,0.0,0.0,3.6009402
8,13,2,0,,,,0.24555556,0.0,0.0,0.0,3.9303666
8,14,2,0,,,,0.24486667,0.0,0.0,0.0,3.97704
8,15,2,0,,,,5.431161,0.0,0.0,0.0,3.7414068
8,16,2,0,,,,7.43115,0.0,0.0,0.0,3.24602016
8,17,2,0,,,,7.3041444,0.0,0.0,0.0,2.47326672
8,18,2,0,,,,6.4655,0.0,0.0,0.0,1.40233998
8,19,2,0,,,,2.1928055,0.0,0.0,0.0,0.0567
8,20,2,0,,,,1.7462667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.6603278,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.1730666,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.23165,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0239333,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.54236114,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.728,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.47120556,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.44796667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.39748332,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8107,0.0,0.0,0.0,0.00618
8,7,3,0,,,,1.8699833,0.0,0.0,0.0,0.097040004
8,8,3,0,,,,3.9895167,0.0,0.0,0.0,0.48912
8,9,3,0,,,,3.9771612,0.0,0.0,0.0,1.30648002
8,10,3,0,,,,4.27915,0.0,0.0,0.0,2.18538
8,11,3,0,,,,1.6692,0.0,0.0,0.0,2.9727132
8,12,3,0,,,,0.95933336,0.0,0.0,0.0,3.54902016
8,13,3,0,,,,1.3712444,0.0,0.0,0.0,3.85509996
8,14,3,0,,,,1.3365834,0.0,0.0,0.0,3.91947984
8,15,3,0,,,,2.5559666,0.0,0.0,0.0,3.6410136
8,16,3,0,,,,4.48685,0.0,0.0,0.0,3.0839202
8,17,3,0,,,,3.0840778,0.0,0.0,0.0,2.25901998
8,18,3,0,,,,3.7365334,0.0,0.0,0.0,1.14520002
8,19,3,0,,,,3.3014762,0.0,0.0,0.0,0.01518
8,20,3,0,,,,2.9498167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.8940833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6871333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.32325,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.12055,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.1284833,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.87595,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.48556668,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.45728335,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.25686666,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.1239333,0.0,0.0,0.0,0.00518000004
8,7,4,0,,,,3.8849833,0.0,0.0,0.0,0.0942
8,8,4,0,,,,3.8712666,0.0,0.0,0.0,0.42483996
8,9,4,0,,,,4.1372333,0.0,0.0,0.0,1.2006
8,10,4,0,,,,2.4370666,0.0,0.0,0.0,2.06895996
8,11,4,0,,,,0.8501722,0.0,0.0,0.0,2.8481067
8,12,4,0,,,,0.938,0.0,0.0,0.0,3.39944016
8,13,4,0,,,,1.4553666,0.0,0.0,0.0,3.74690004
8,14,4,0,,,,1.2531834,0.0,0.0,0.0,3.77618004
8,15,4,0,,,,2.1300666,0.0,0.0,0.0,3.56839344
8,16,4,0,,,,2.6947834,0.0,0.0,0.0,3.1021398
8,17,4,0,,,,2.8462334,0.0,0.0,0.0,2.3089668
8,18,4,0,,,,2.1879,0.0,0.0,0.0,1.25179998
8,19,4,0,,,,1.17705,0.0,0.0,0.0,0.060713334
8,20,4,0,,,,1.04445,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.98685557,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.94586664,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.8816278,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.279425,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.5238777,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.5752,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5334778,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.6329833,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.39238888,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.80695,0.0,0.0,0.0,0.00642
8,7,5,0,,,,2.5725443,0.0,0.0,0.0,0.10392
8,8,5,0,,,,3.8981,0.0,0.0,0.0,0.451100004
8,9,5,0,,,,3.912,0.0,0.0,0.0,1.23009996
8,10,5,0,,,,3.8767667,0.0,0.0,0.0,2.0871
8,11,5,0,,,,0.8384111,0.0,0.0,0.0,2.87143998
8,12,5,0,,,,0.93575,0.0,0.0,0.0,3.4512798
8,13,5,0,,,,1.0780166,0.0,0.0,0.0,3.79062
8,14,5,0,,,,2.2219167,0.0,0.0,0.0,3.86298
8,15,5,0,,,,3.5433779,0.0,0.0,0.0,3.6332268
8,16,5,0,,,,2.92005,0.0,0.0,0.0,3.03988002
8,17,5,0,,,,2.1744666,0.0,0.0,0.0,2.1681
8,18,5,0,,,,3.0952833,0.0,0.0,0.0,0.9072
8,19,5,0,,,,3.5314167,0.0,0.0,0.0,0.02754
8,20,5,0,,,,2.558,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.2248334,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.7125334,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.48343334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.8413889,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.45128334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.71759444,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.2924,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.24222222,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.24305,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.23839444,0.0,0.0,0.0,0.0234400008
8,7,6,0,,,,0.45181668,0.0,0.0,0.0,0.17166
8,8,6,0,,,,0.24361667,0.0,0.0,0.0,0.50122668
8,9,6,0,,,,0.24636666,0.0,0.0,0.0,1.18941996
8,10,6,0,,,,2.5489612,0.0,0.0,0.0,1.98154668
8,11,6,0,,,,4.4385,0.0,0.0,0.0,2.72750004
8,12,6,0,,,,3.210239,0.0,0.0,0.0,3.2717934
8,13,6,0,,,,2.9741833,0.0,0.0,0.0,3.5735736
8,14,6,0,,,,5.723183,0.0,0.0,0.0,3.65898
8,15,6,0,,,,3.4877167,0.0,0.0,0.0,3.4209
8,16,6,0,,,,4.437,0.0,0.0,0.0,2.7438999
8,17,6,0,,,,4.3180833,0.0,0.0,0.0,1.99596
8,18,6,0,,,,2.9254334,0.0,0.0,0.0,0.90645996
8,19,6,0,,,,1.05175,0.0,0.0,0.0,0.0390200016
8,20,6,0,,,,1.4436834,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5610666,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0894,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1774666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.525725,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.97401667,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.6507666,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.7482333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.7492167,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1016,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1172667,0.0,0.0,0.0,0.03954
8,7,7,0,,,,1.14015,0.0,0.0,0.0,0.177760002
8,8,7,0,,,,0.9087667,0.0,0.0,0.0,0.48493998
8,9,7,0,,,,1.37055,0.0,0.0,0.0,1.03304004
8,10,7,0,,,,1.3742167,0.0,0.0,0.0,2.00463996
8,11,7,0,,,,1.2602167,0.0,0.0,0.0,1.92654
8,12,7,0,,,,1.8724834,0.0,0.0,0.0,1.60909992
8,13,7,0,,,,2.2793667,0.0,0.0,0.0,3.13269984
8,14,7,0,,,,2.37225,0.0,0.0,0.0,1.60066002
8,15,7,0,,,,1.5832,0.0,0.0,0.0,2.46301998
8,16,7,0,,,,2.3671167,0.0,0.0,0.0,2.90548002
8,17,7,0,,,,2.6422834,0.0,0.0,0.0,2.06983998
8,18,7,0,,,,1.84055,0.0,0.0,0.0,0.9936
8,19,7,0,,,,1.0603,0.0,0.0,0.0,0.0309
8,20,7,0,,,,0.93371665,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.88701665,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.8713167,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.5385778,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.9038333,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.22845,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0253278,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.33105,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.8792833,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.4154834,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7914778,0.0,0.0,0.0,0.0130000002
8,7,1,0,,,,1.1548834,0.0,0.0,0.0,0.120020004
8,8,1,0,,,,0.5067,0.0,0.0,0.0,0.42739332
8,9,1,0,,,,1.4241333,0.0,0.0,0.0,1.16161998
8,10,1,0,,,,1.8678167,0.0,0.0,0.0,2.00437338
8,11,1,0,,,,1.6814166,0.0,0.0,0.0,2.76502002
8,12,1,0,,,,3.42305,0.0,0.0,0.0,3.3431199
8,13,1,0,,,,3.1841667,0.0,0.0,0.0,3.7191
8,14,1,0,,,,3.2169333,0.0,0.0,0.0,3.79545996
8,15,1,0,,,,5.07285,0.0,0.0,0.0,3.5703999
8,16,1,0,,,,5.0035777,0.0,0.0,0.0,2.3370066
8,17,1,0,,,,5.38695,0.0,0.0,0.0,1.85258004
8,18,1,0,,,,1.9178166,0.0,0.0,0.0,0.75013998
8,19,1,0,,,,1.2816666,0.0,0.0,0.0,0.0181599996
8,20,1,0,,,,3.0242667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8947111,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.8822,0.0,0.0,0.0,0.0
8,23,1,0,,,,4.3181777,0.0,0.0,0.0,0.0
8,24,1,0,,,,4.483375,0.0,0.0,0.0,0.0
8,1,2,0,,,,4.4202113,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.3224,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.1299666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6823,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.6448445,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6461167,0.0,0.0,0.0,0.0130600002
8,7,2,0,,,,1.05785,0.0,0.0,0.0,0.130366662
8,8,2,0,,,,0.24756667,0.0,0.0,0.0,0.44353998
8,9,2,0,,,,0.32098332,0.0,0.0,0.0,1.16898
8,10,2,0,,,,0.38251665,0.0,0.0,0.0,1.99366002
8,11,2,0,,,,1.2826778,0.0,0.0,0.0,2.73504678
8,12,2,0,,,,1.1272944,0.0,0.0,0.0,3.2868534
8,13,2,0,,,,0.52091664,0.0,0.0,0.0,3.5925
8,14,2,0,,,,1.0524666,0.0,0.0,0.0,3.57036
8,15,2,0,,,,4.160333,0.0,0.0,0.0,3.3101199
8,16,2,0,,,,3.77715,0.0,0.0,0.0,2.72016
8,17,2,0,,,,3.7759833,0.0,0.0,0.0,1.85046
8,18,2,0,,,,2.56125,0.0,0.0,0.0,0.754899996
8,19,2,0,,,,0.33278334,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.3502834,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.6443334,0.0,0.0,0.0,0.0
8,22,2,0,,,,4.1721334,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.8386056,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.74085,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.6068833,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.1253333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.3830889,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.3659,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3003,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.25156668,0.0,0.0,0.0,0.0178999998
8,7,3,0,,,,1.6291223,0.0,0.0,0.0,0.150366666
8,8,3,0,,,,3.7422166,0.0,0.0,0.0,0.45043998
8,9,3,0,,,,3.6776612,0.0,0.0,0.0,1.1529267
8,10,3,0,,,,4.0811834,0.0,0.0,0.0,1.98417996
8,11,3,0,,,,1.6973222,0.0,0.0,0.0,2.74579998
8,12,3,0,,,,0.30598333,0.0,0.0,0.0,3.30032004
8,13,3,0,,,,0.24802221,0.0,0.0,0.0,3.6067932
8,14,3,0,,,,2.5014334,0.0,0.0,0.0,3.64854
8,15,3,0,,,,4.0523334,0.0,0.0,0.0,3.3820266
8,16,3,0,,,,1.6036834,0.0,0.0,0.0,2.80157502
8,17,3,0,,,,1.3434334,0.0,0.0,0.0,1.98316002
8,18,3,0,,,,1.45295,0.0,0.0,0.0,0.81379998
8,19,3,0,,,,0.97251666,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.8615,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.4074334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.8317333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0321333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.985,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3395778,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6092333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2901334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.5192722,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.92118335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.90265,0.0,0.0,0.0,0.0165
8,7,4,0,,,,4.1809835,0.0,0.0,0.0,0.16578
8,8,4,0,,,,3.9654667,0.0,0.0,0.0,0.46524
8,9,4,0,,,,3.9354916,0.0,0.0,0.0,1.12452
8,10,4,0,,,,4.009683,0.0,0.0,0.0,1.93579998
8,11,4,0,,,,0.9318278,0.0,0.0,0.0,2.64492336
8,12,4,0,,,,0.97713333,0.0,0.0,0.0,3.1881
8,13,4,0,,,,1.0315666,0.0,0.0,0.0,3.4962798
8,14,4,0,,,,1.1311083,0.0,0.0,0.0,3.5424198
8,15,4,0,,,,1.8729334,0.0,0.0,0.0,3.36369984
8,16,4,0,,,,2.2140362,0.0,0.0,0.0,2.83025664
8,17,4,0,,,,2.0194333,0.0,0.0,0.0,1.95282
8,18,4,0,,,,1.1588833,0.0,0.0,0.0,0.77856
8,19,4,0,,,,0.9392667,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.88156664,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.1556,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.87455,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.8567667,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.2894804,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.14525,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2527889,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.91386664,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7314,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.37596667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.7180333,0.0,0.0,0.0,0.0182799996
8,7,5,0,,,,3.2613833,0.0,0.0,0.0,0.25307334
8,8,5,0,,,,3.8997667,0.0,0.0,0.0,0.75589998
8,9,5,0,,,,3.8235223,0.0,0.0,0.0,1.20393996
8,10,5,0,,,,3.4212,0.0,0.0,0.0,1.98001998
8,11,5,0,,,,0.48852777,0.0,0.0,0.0,2.87611998
8,12,5,0,,,,0.8193667,0.0,0.0,0.0,3.4467798
8,13,5,0,,,,0.58179444,0.0,0.0,0.0,3.786
8,14,5,0,,,,0.93721664,0.0,0.0,0.0,3.8279601
8,15,5,0,,,,1.3263167,0.0,0.0,0.0,3.6269601
8,16,5,0,,,,1.8887334,0.0,0.0,0.0,3.1201602
8,17,5,0,,,,2.0469334,0.0,0.0,0.0,2.25394008
8,18,5,0,,,,2.5485168,0.0,0.0,0.0,1.05392004
8,19,5,0,,,,3.0454834,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.78173333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.7986945,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.64841664,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.79936665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.89755833,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8247833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.66038334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.67466664,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.31281668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49398333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.48123333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.65755,0.0,0.0,0.0,0.117579996
8,8,6,0,,,,0.48505,0.0,0.0,0.0,0.51354
8,9,6,0,,,,0.4815,0.0,0.0,0.0,1.26475998
8,10,6,0,,,,0.49721667,0.0,0.0,0.0,2.00054004
8,11,6,0,,,,0.30206665,0.0,0.0,0.0,2.77128
8,12,6,0,,,,0.32431668,0.0,0.0,0.0,3.32658
8,13,6,0,,,,0.53253335,0.0,0.0,0.0,3.6615399
8,14,6,0,,,,0.88261664,0.0,0.0,0.0,3.66574002
8,15,6,0,,,,0.39615,0.0,0.0,0.0,3.39228
8,16,6,0,,,,0.40628332,0.0,0.0,0.0,2.79208008
8,17,6,0,,,,0.39501667,0.0,0.0,0.0,1.9389
8,18,6,0,,,,3.3355417,0.0,0.0,0.0,0.80129004
8,19,6,0,,,,1.2759,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.5800667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.5516056,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.61115,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.5344333,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.80100834,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.4580778,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5567667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5498722,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.50025,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.39950556,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.32283333,0.0,0.0,0.0,0.00888
8,7,7,0,,,,0.25225556,0.0,0.0,0.0,0.1146
8,8,7,0,,,,0.25755,0.0,0.0,0.0,0.392000016
8,9,7,0,,,,0.26143333,0.0,0.0,0.0,1.12359996
8,10,7,0,,,,0.26146665,0.0,0.0,0.0,1.9704
8,11,7,0,,,,0.2635,0.0,0.0,0.0,2.71563996
8,12,7,0,,,,0.26305,0.0,0.0,0.0,3.2863398
8,13,7,0,,,,0.26338333,0.0,0.0,0.0,3.5863398
8,14,7,0,,,,0.26813334,0.0,0.0,0.0,3.6451602
8,15,7,0,,,,0.26788333,0.0,0.0,0.0,3.4176
8,16,7,0,,,,0.3938,0.0,0.0,0.0,2.83731996
8,17,7,0,,,,3.9686055,0.0,0.0,0.0,1.96390008
8,18,7,0,,,,5.4284835,0.0,0.0,0.0,0.78232002
8,19,7,0,,,,4.0107665,0.0,0.0,0.0,0.0
8,20,7,0,,,,4.958667,0.0,0.0,0.0,0.0
8,21,7,0,,,,5.2217665,0.0,0.0,0.0,0.0
8,22,7,0,,,,5.274717,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.5148168,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.5827084,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2704667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.27355,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5240833,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2116667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.48857778,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0443333,0.0,0.0,0.0,0.0054
8,7,1,0,,,,0.9912278,0.0,0.0,0.0,0.111160002
8,8,1,0,,,,0.49888334,0.0,0.0,0.0,0.3822
8,9,1,0,,,,0.5495222,0.0,0.0,0.0,1.1012133
8,10,1,0,,,,1.1372,0.0,0.0,0.0,1.92804
8,11,1,0,,,,0.9270667,0.0,0.0,0.0,2.66302002
8,12,1,0,,,,1.0156667,0.0,0.0,0.0,3.22428
8,13,1,0,,,,1.4488333,0.0,0.0,0.0,3.5534202
8,14,1,0,,,,2.0479,0.0,0.0,0.0,3.5862798
8,15,1,0,,,,3.0458167,0.0,0.0,0.0,3.3351
8,16,1,0,,,,4.92875,0.0,0.0,0.0,2.77131996
8,17,1,0,,,,2.7348166,0.0,0.0,0.0,1.88047998
8,18,1,0,,,,3.65,0.0,0.0,0.0,0.74276001
8,19,1,0,,,,4.9445167,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.1824,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8586667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3382833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.18425,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.8750333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.95785,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8997833,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.59943336,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5374333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.59278333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.912,0.0,0.0,0.0,0.00202000002
8,7,2,0,,,,0.7569,0.0,0.0,0.0,0.105280002
8,8,2,0,,,,0.53828335,0.0,0.0,0.0,0.373279998
8,9,2,0,,,,0.51676667,0.0,0.0,0.0,1.0758
8,10,2,0,,,,0.86396664,0.0,0.0,0.0,1.90626
8,11,2,0,,,,0.9210333,0.0,0.0,0.0,2.65188
8,12,2,0,,,,0.97903335,0.0,0.0,0.0,3.2319798
8,13,2,0,,,,1.13495,0.0,0.0,0.0,3.56112
8,14,2,0,,,,1.6877,0.0,0.0,0.0,3.61268004
8,15,2,0,,,,4.04525,0.0,0.0,0.0,3.3317802
8,16,2,0,,,,6.0448833,0.0,0.0,0.0,2.69727996
8,17,2,0,,,,5.9483833,0.0,0.0,0.0,1.68081996
8,18,2,0,,,,5.2074165,0.0,0.0,0.0,0.63793998
8,19,2,0,,,,2.2270834,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.1118333,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.2763722,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.2794,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2714,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.2558583,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.92155,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.56021667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.49103335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.7388833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.56128335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8857833,0.0,0.0,0.0,0.00100000002
8,7,3,0,,,,3.1904333,0.0,0.0,0.0,0.097549998
8,8,3,0,,,,3.90635,0.0,0.0,0.0,0.356920008
8,9,3,0,,,,4.2490554,0.0,0.0,0.0,1.07634666
8,10,3,0,,,,3.92015,0.0,0.0,0.0,1.91649996
8,11,3,0,,,,0.91377777,0.0,0.0,0.0,2.66304678
8,12,3,0,,,,1.2136,0.0,0.0,0.0,3.25524
8,13,3,0,,,,1.0995722,0.0,0.0,0.0,3.51368664
8,14,3,0,,,,1.5187,0.0,0.0,0.0,3.61086
8,15,3,0,,,,2.3147666,0.0,0.0,0.0,3.4040598
8,16,3,0,,,,2.6241,0.0,0.0,0.0,2.86243998
8,17,3,0,,,,4.015283,0.0,0.0,0.0,2.02420002
8,18,3,0,,,,5.8497667,0.0,0.0,0.0,0.86479998
8,19,3,0,,,,4.609433,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.3297833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.25965,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2167667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1050333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6243167,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.86368334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.5474167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5251667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.5113,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7186667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.7939,0.0,0.0,0.0,0.0
9,7,4,0,,,,3.8353333,0.0,0.0,0.0,0.086559996
9,8,4,0,,,,3.8891168,0.0,0.0,0.0,0.343400004
9,9,4,0,,,,3.9252167,0.0,0.0,0.0,1.06326
9,10,4,0,,,,3.12395,0.0,0.0,0.0,1.9082067
9,11,4,0,,,,0.563925,0.0,0.0,0.0,2.68095
9,12,4,0,,,,0.9425333,0.0,0.0,0.0,3.2588598
9,13,4,0,,,,0.9967667,0.0,0.0,0.0,3.59736
9,14,4,0,,,,1.53135,0.0,0.0,0.0,3.67776
9,15,4,0,,,,1.7434666,0.0,0.0,0.0,3.4036602
9,16,4,0,,,,2.22935,0.0,0.0,0.0,2.84179998
9,17,4,0,,,,2.0118666,0.0,0.0,0.0,1.97170002
9,18,4,0,,,,1.5727834,0.0,0.0,0.0,0.83862
9,19,4,0,,,,0.96575,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.87985,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.6641667,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3591167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.2288,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.040675,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.83058333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.6407167,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26825,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.28118333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30453333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7079667,0.0,0.0,0.0,0.0132800004
9,7,5,0,,,,3.6579168,0.0,0.0,0.0,0.354739998
9,8,5,0,,,,3.78495,0.0,0.0,0.0,0.73131999
9,9,5,0,,,,3.7862833,0.0,0.0,0.0,1.22382
9,10,5,0,,,,2.8980834,0.0,0.0,0.0,2.11494
9,11,5,0,,,,0.55183333,0.0,0.0,0.0,2.91350004
9,12,5,0,,,,0.5793167,0.0,0.0,0.0,3.50934
9,13,5,0,,,,0.90148336,0.0,0.0,0.0,3.8158002
9,14,5,0,,,,0.9997333,0.0,0.0,0.0,3.8810802
9,15,5,0,,,,1.1210667,0.0,0.0,0.0,3.6571398
9,16,5,0,,,,1.7968944,0.0,0.0,0.0,3.1002732
9,17,5,0,,,,1.7768834,0.0,0.0,0.0,2.23326
9,18,5,0,,,,1.3233111,0.0,0.0,0.0,0.97904664
9,19,5,0,,,,0.79976666,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.5295167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.76453334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.67803335,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.87485,0.0,0.0,0.0,0.0
9,24,5,0,,,,4.09205,0.0,0.0,0.0,0.0
9,1,6,0,,,,4.0258555,0.0,0.0,0.0,0.0
9,2,6,0,,,,4.17175,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0714,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.63453335,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.31931666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.32106668,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.30558333,0.0,0.0,0.0,0.165080004
9,8,6,0,,,,0.30758333,0.0,0.0,0.0,0.545420016
9,9,6,0,,,,0.30786666,0.0,0.0,0.0,1.31522004
9,10,6,0,,,,0.3113,0.0,0.0,0.0,2.07648
9,11,6,0,,,,0.31655,0.0,0.0,0.0,2.9102199
9,12,6,0,,,,0.3928,0.0,0.0,0.0,3.4863801
9,13,6,0,,,,0.38021666,0.0,0.0,0.0,3.84576
9,14,6,0,,,,0.8746167,0.0,0.0,0.0,3.81642
9,15,6,0,,,,0.6817833,0.0,0.0,0.0,3.5910798
9,16,6,0,,,,0.82991666,0.0,0.0,0.0,3.01308
9,17,6,0,,,,0.6622667,0.0,0.0,0.0,2.12196
9,18,6,0,,,,0.40441668,0.0,0.0,0.0,0.85570002
9,19,6,0,,,,0.24485,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.24686667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.25355,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.9289334,0.0,0.0,0.0,0.0
9,23,6,0,,,,3.9968834,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.7138667,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.40585,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.29173332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.29266667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.29180834,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.29053333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.29049444,0.0,0.0,0.0,0.0084133338
9,7,7,0,,,,0.29281667,0.0,0.0,0.0,0.247059996
9,8,7,0,,,,0.2936111,0.0,0.0,0.0,0.495046644
9,9,7,0,,,,0.29415,0.0,0.0,0.0,1.31734002
9,10,7,0,,,,0.29494444,0.0,0.0,0.0,1.50167328
9,11,7,0,,,,0.39845833,0.0,0.0,0.0,2.08270002
9,12,7,0,,,,0.59506667,0.0,0.0,0.0,3.3429402
9,13,7,0,,,,0.83192223,0.0,0.0,0.0,3.7644468
9,14,7,0,,,,0.66936666,0.0,0.0,0.0,3.72684
9,15,7,0,,,,0.46196112,0.0,0.0,0.0,3.4529868
9,16,7,0,,,,0.25346667,0.0,0.0,0.0,2.83982004
9,17,7,0,,,,0.2511,0.0,0.0,0.0,1.89754338
9,18,7,0,,,,0.27751666,0.0,0.0,0.0,0.61634001
9,19,7,0,,,,0.4847,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.45148334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.48509446,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.50455,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.85838336,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.9716418,0.0,0.0,0.0,0.0
9,1,1,0,,,,4.330917,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.1970668,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.43646112,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.44278333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.36648333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.37105,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.36125556,0.0,0.0,0.0,0.185440008
9,8,1,0,,,,0.3622,0.0,0.0,0.0,0.62174004
9,9,1,0,,,,0.31628335,0.0,0.0,0.0,0.91890666
9,10,1,0,,,,0.2920111,0.0,0.0,0.0,1.84687338
9,11,1,0,,,,0.299,0.0,0.0,0.0,2.71128
9,12,1,0,,,,1.9351277,0.0,0.0,0.0,3.3749466
9,13,1,0,,,,3.8535,0.0,0.0,0.0,3.68931996
9,14,1,0,,,,3.8474166,0.0,0.0,0.0,3.69645996
9,15,1,0,,,,4.1365666,0.0,0.0,0.0,3.41355984
9,16,1,0,,,,1.2954167,0.0,0.0,0.0,2.83270002
9,17,1,0,,,,1.4212166,0.0,0.0,0.0,1.94062008
9,18,1,0,,,,1.3923334,0.0,0.0,0.0,0.650079984
9,19,1,0,,,,0.9787833,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.85676664,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.3543389,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1926666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5815167,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.369325,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.33955,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.29353333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.29248333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.29226667,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.43991667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6971833,0.0,0.0,0.0,0.0112600002
9,7,2,0,,,,0.44805,0.0,0.0,0.0,0.16962
9,8,2,0,,,,0.29393333,0.0,0.0,0.0,0.537399996
9,9,2,0,,,,0.2975,0.0,0.0,0.0,1.13395998
9,10,2,0,,,,0.29838333,0.0,0.0,0.0,2.00194008
9,11,2,0,,,,0.30081666,0.0,0.0,0.0,2.78248002
9,12,2,0,,,,0.30086666,0.0,0.0,0.0,3.33717996
9,13,2,0,,,,0.5287333,0.0,0.0,0.0,3.6626001
9,14,2,0,,,,0.39805,0.0,0.0,0.0,3.6777
9,15,2,0,,,,0.39745,0.0,0.0,0.0,3.3903
9,16,2,0,,,,0.39228332,0.0,0.0,0.0,2.80872
9,17,2,0,,,,0.3784,0.0,0.0,0.0,1.91041992
9,18,2,0,,,,0.35613334,0.0,0.0,0.0,0.65631999
9,19,2,0,,,,0.606,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.195017,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2749083,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3403333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.8073277,0.0,0.0,0.0,0.0
9,24,2,0,,,,3.1798916,0.0,0.0,0.0,0.0
9,1,3,0,,,,3.5234833,0.0,0.0,0.0,0.0
9,2,3,0,,,,2.3739,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.0922278,0.0,0.0,0.0,0.0
9,4,3,0,,,,2.0546334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.5780112,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.4526334,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.7987833,0.0,0.0,0.0,0.091193334
9,8,3,0,,,,1.06885,0.0,0.0,0.0,0.3522
9,9,3,0,,,,1.749461,0.0,0.0,0.0,1.12154664
9,10,3,0,,,,1.1388333,0.0,0.0,0.0,2.0058
9,11,3,0,,,,1.13595,0.0,0.0,0.0,2.76427332
9,12,3,0,,,,1.1881334,0.0,0.0,0.0,3.3142998
9,13,3,0,,,,1.5701083,0.0,0.0,0.0,3.62859
9,14,3,0,,,,1.83515,0.0,0.0,0.0,3.6835002
9,15,3,0,,,,2.2873833,0.0,0.0,0.0,3.43418664
9,16,3,0,,,,2.6705,0.0,0.0,0.0,2.8602
9,17,3,0,,,,2.4888444,0.0,0.0,0.0,2.00563332
9,18,3,0,,,,3.5103667,0.0,0.0,0.0,0.73036002
9,19,3,0,,,,2.774811,0.0,0.0,0.0,0.00116000004
9,20,3,0,,,,1.9516166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.0161943,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.94028336,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8808445,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1906917,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.0395555,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.6465833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6297028,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.63386667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.71531665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9965,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6713167,0.0,0.0,0.0,0.161439996
9,8,4,0,,,,0.56511664,0.0,0.0,0.0,0.391899996
9,9,4,0,,,,0.5729833,0.0,0.0,0.0,1.06284
9,10,4,0,,,,0.57371664,0.0,0.0,0.0,1.9011
9,11,4,0,,,,0.57605,0.0,0.0,0.0,2.6505399
9,12,4,0,,,,0.5771833,0.0,0.0,0.0,3.22308
9,13,4,0,,,,0.5441333,0.0,0.0,0.0,3.54054
9,14,4,0,,,,0.5340667,0.0,0.0,0.0,3.55596
9,15,4,0,,,,2.358,0.0,0.0,0.0,3.27495996
9,16,4,0,,,,4.02195,0.0,0.0,0.0,2.69300004
9,17,4,0,,,,3.9808,0.0,0.0,0.0,1.78566012
9,18,4,0,,,,5.7227,0.0,0.0,0.0,0.5934
9,19,4,0,,,,1.2727,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.59256667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1132,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.94193333,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8491667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.788875,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.55651665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.57306665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.93495,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.62415,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.57455,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.90286666,0.0,0.0,0.0,0.00534
9,7,5,0,,,,2.9278834,0.0,0.0,0.0,0.12732
9,8,5,0,,,,4.0179834,0.0,0.0,0.0,0.37968
9,9,5,0,,,,3.98065,0.0,0.0,0.0,1.02722004
9,10,5,0,,,,3.70105,0.0,0.0,0.0,1.86337992
9,11,5,0,,,,0.82665,0.0,0.0,0.0,2.61859992
9,12,5,0,,,,0.56338334,0.0,0.0,0.0,3.16728
9,13,5,0,,,,0.5775167,0.0,0.0,0.0,3.47496
9,14,5,0,,,,1.64935,0.0,0.0,0.0,3.4804398
9,15,5,0,,,,1.32075,0.0,0.0,0.0,3.1709601
9,16,5,0,,,,2.8788333,0.0,0.0,0.0,2.58115998
9,17,5,0,,,,5.7187834,0.0,0.0,0.0,1.7368599
9,18,5,0,,,,3.33725,0.0,0.0,0.0,0.5805
9,19,5,0,,,,1.6763333,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.5104667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.816,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.41005,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0169916,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.90923333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.86706114,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8347667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6571389,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6174,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.58542776,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.73936665,0.0,0.0,0.0,0.0
9,7,6,0,,,,3.9360445,0.0,0.0,0.0,0.06618
9,8,6,0,,,,3.941,0.0,0.0,0.0,0.3081
9,9,6,0,,,,4.125583,0.0,0.0,0.0,1.05877998
9,10,6,0,,,,2.70765,0.0,0.0,0.0,1.92547998
9,11,6,0,,,,0.7270611,0.0,0.0,0.0,2.66969328
9,12,6,0,,,,1.2372167,0.0,0.0,0.0,3.2169198
9,13,6,0,,,,1.5415056,0.0,0.0,0.0,3.52358682
9,14,6,0,,,,2.1557333,0.0,0.0,0.0,3.57555984
9,15,6,0,,,,2.5823,0.0,0.0,0.0,3.3246468
9,16,6,0,,,,2.70945,0.0,0.0,0.0,2.73290004
9,17,6,0,,,,2.3830278,0.0,0.0,0.0,1.85281332
9,18,6,0,,,,1.04365,0.0,0.0,0.0,0.60423999
9,19,6,0,,,,0.67985,0.0,0.0,0.0,0.00184000002
9,20,6,0,,,,1.2769667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.8083889,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.1130034,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.37895,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.9866167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.86083335,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.84248334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5650333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.48583335,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.4796,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.47513333,0.0,0.0,0.0,0.0
9,7,7,0,,,,3.1714168,0.0,0.0,0.0,0.062140002
9,8,7,0,,,,3.89155,0.0,0.0,0.0,0.286579992
9,9,7,0,,,,3.89015,0.0,0.0,0.0,1.01211996
9,10,7,0,,,,3.27765,0.0,0.0,0.0,1.8846
9,11,7,0,,,,0.4786,0.0,0.0,0.0,2.66072004
9,12,7,0,,,,0.48321667,0.0,0.0,0.0,3.2550099
9,13,7,0,,,,0.48175,0.0,0.0,0.0,3.55722
9,14,7,0,,,,0.48175,0.0,0.0,0.0,3.5863464
9,15,7,0,,,,0.5797167,0.0,0.0,0.0,3.3064998
9,16,7,0,,,,3.8816888,0.0,0.0,0.0,2.7463866
9,17,7,0,,,,4.7841,0.0,0.0,0.0,1.8645
9,18,7,0,,,,1.6632278,0.0,0.0,0.0,0.67374
9,19,7,0,,,,1.0558333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3275555,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.9506,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.5033054,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.5746833,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.7267528,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.20965,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7026111,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5013667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.5264,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.6084333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.94166666,0.0,0.0,0.0,0.0106399998
9,7,1,0,,,,0.58870834,0.0,0.0,0.0,0.28767
9,8,1,0,,,,1.31965,0.0,0.0,0.0,0.588540024
9,9,1,0,,,,0.7886,0.0,0.0,0.0,1.10566002
9,10,1,0,,,,0.5248306,0.0,0.0,0.0,1.97202
9,11,1,0,,,,0.52676666,0.0,0.0,0.0,2.75056002
9,12,1,0,,,,0.52355,0.0,0.0,0.0,3.2930598
9,13,1,0,,,,0.532,0.0,0.0,0.0,3.59268
9,14,1,0,,,,0.57818335,0.0,0.0,0.0,3.6702198
9,15,1,0,,,,1.0395334,0.0,0.0,0.0,3.37614
9,16,1,0,,,,3.5657582,0.0,0.0,0.0,2.77775004
9,17,1,0,,,,0.9713,0.0,0.0,0.0,1.76575998
9,18,1,0,,,,0.8089167,0.0,0.0,0.0,0.43837998
9,19,1,0,,,,0.26086667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.58463335,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.65501666,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7778,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.0152667,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0546666,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.9364,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.808425,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.685,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6533611,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30893335,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.70881665,0.0,0.0,0.0,0.00100000002
9,7,2,0,,,,0.49641666,0.0,0.0,0.0,0.078799998
9,8,2,0,,,,0.31218332,0.0,0.0,0.0,0.29833332
9,9,2,0,,,,0.30236667,0.0,0.0,0.0,0.45322002
9,10,2,0,,,,0.3070111,0.0,0.0,0.0,0.51958668
9,11,2,0,,,,0.30765,0.0,0.0,0.0,0.4797
9,12,2,0,,,,0.30288333,0.0,0.0,0.0,0.49692
9,13,2,0,,,,0.30208334,0.0,0.0,0.0,0.98690004
9,14,2,0,,,,0.29941666,0.0,0.0,0.0,0.92629998
9,15,2,0,,,,0.30691665,0.0,0.0,0.0,2.69706
9,16,2,0,,,,0.30476665,0.0,0.0,0.0,2.03900004
9,17,2,0,,,,0.30125,0.0,0.0,0.0,1.40859996
9,18,2,0,,,,0.53265,0.0,0.0,0.0,0.29376
9,19,2,0,,,,4.1841445,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1163666,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.9730333,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.4467056,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.9554167,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.2731028,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.2558,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.24850556,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.24646667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.24656667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.34886667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.6623361,0.0,0.0,0.0,0.0012
9,7,3,0,,,,0.44533333,0.0,0.0,0.0,0.11856
9,8,3,0,,,,0.24885556,0.0,0.0,0.0,0.39714
9,9,3,0,,,,0.25041667,0.0,0.0,0.0,1.14322002
9,10,3,0,,,,0.2521,0.0,0.0,0.0,1.96234002
9,11,3,0,,,,0.25306666,0.0,0.0,0.0,2.73402
9,12,3,0,,,,0.2561,0.0,0.0,0.0,3.3228801
9,13,3,0,,,,0.25545,0.0,0.0,0.0,3.6384
9,14,3,0,,,,0.25605,0.0,0.0,0.0,3.6612798
9,15,3,0,,,,0.32630834,0.0,0.0,0.0,3.4048002
9,16,3,0,,,,0.34643334,0.0,0.0,0.0,2.78574
9,17,3,0,,,,0.34028333,0.0,0.0,0.0,1.86096
9,18,3,0,,,,0.57551664,0.0,0.0,0.0,0.55167996
9,19,3,0,,,,0.59340554,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.10785,0.0,0.0,0.0,0.0
9,21,3,0,,,,3.6624167,0.0,0.0,0.0,0.0
9,22,3,0,,,,3.3725667,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.7949,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.03665,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7075667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.49541667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2705,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.26676667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39513335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.79031664,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.34186667,0.0,0.0,0.0,0.075460002
9,8,4,0,,,,0.25536665,0.0,0.0,0.0,0.296260002
9,9,4,0,,,,0.2552,0.0,0.0,0.0,1.04977998
9,10,4,0,,,,0.25098333,0.0,0.0,0.0,1.93113996
9,11,4,0,,,,0.25326666,0.0,0.0,0.0,2.71116012
9,12,4,0,,,,0.25368333,0.0,0.0,0.0,3.2703801
9,13,4,0,,,,0.22641666,0.0,0.0,0.0,3.5758398
9,14,4,0,,,,0.20836666,0.0,0.0,0.0,3.6441402
9,15,4,0,,,,0.2073,0.0,0.0,0.0,3.35568
9,16,4,0,,,,3.92125,0.0,0.0,0.0,2.76952002
9,17,4,0,,,,4.32305,0.0,0.0,0.0,1.84659996
9,18,4,0,,,,3.6212168,0.0,0.0,0.0,0.53080002
9,19,4,0,,,,2.6857333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.48016667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.78078336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.49956667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.34791666,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.41354167,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6739333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.33326668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.32211667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.32088333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.34583333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.68088335,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.3460667,0.0,0.0,0.0,0.074599998
9,8,5,0,,,,3.6877167,0.0,0.0,0.0,0.28908
9,9,5,0,,,,3.6570334,0.0,0.0,0.0,1.0248
9,10,5,0,,,,2.7291,0.0,0.0,0.0,1.89730002
9,11,5,0,,,,0.2569,0.0,0.0,0.0,2.65782
9,12,5,0,,,,0.25531667,0.0,0.0,0.0,3.2353602
9,13,5,0,,,,0.21231666,0.0,0.0,0.0,3.52561998
9,14,5,0,,,,0.21076111,0.0,0.0,0.0,3.5355333
9,15,5,0,,,,0.54683334,0.0,0.0,0.0,3.2314998
9,16,5,0,,,,1.2709278,0.0,0.0,0.0,2.60176668
9,17,5,0,,,,0.9672833,0.0,0.0,0.0,1.65066012
9,18,5,0,,,,3.7394667,0.0,0.0,0.0,0.372760002
9,19,5,0,,,,3.665,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3618277,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45875,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.46502224,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.78615,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6244917,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.70565,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6796111,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0161,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.59085,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6753167,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.05765,0.0,0.0,0.0,0.00108
9,7,6,0,,,,0.6843333,0.0,0.0,0.0,0.0972
9,8,6,0,,,,0.58955556,0.0,0.0,0.0,0.32063334
9,9,6,0,,,,0.19344167,0.0,0.0,0.0,1.0335
9,10,6,0,,,,0.6055,0.0,0.0,0.0,1.86945996
9,11,6,0,,,,0.20438333,0.0,0.0,0.0,2.63268
9,12,6,0,,,,0.26486668,0.0,0.0,0.0,3.17886
9,13,6,0,,,,0.6572667,0.0,0.0,0.0,3.4774398
9,14,6,0,,,,0.73735,0.0,0.0,0.0,3.44038002
9,15,6,0,,,,0.31649166,0.0,0.0,0.0,3.1379901
9,16,6,0,,,,0.20015,0.0,0.0,0.0,2.54230002
9,17,6,0,,,,0.1987,0.0,0.0,0.0,1.63398672
9,18,6,0,,,,0.19425,0.0,0.0,0.0,0.41344002
9,19,6,0,,,,0.19371112,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.19453333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.19491667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.19455,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.35046113,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.945075,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.5196611,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.4535,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.32523334,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.31631666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.31556112,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.66635,0.0,0.0,0.0,0.0
9,7,7,0,,,,3.6368222,0.0,0.0,0.0,0.056366664
9,8,7,0,,,,3.62105,0.0,0.0,0.0,0.28182
9,9,7,0,,,,3.6165667,0.0,0.0,0.0,0.97999002
9,10,7,0,,,,2.1784666,0.0,0.0,0.0,1.83918
9,11,7,0,,,,0.20100278,0.0,0.0,0.0,2.59858998
9,12,7,0,,,,0.30485,0.0,0.0,0.0,3.1086402
9,13,7,0,,,,0.7119222,0.0,0.0,0.0,3.4030734
9,14,7,0,,,,1.602,0.0,0.0,0.0,3.37128
9,15,7,0,,,,4.679328,0.0,0.0,0.0,3.0981534
9,16,7,0,,,,4.9465,0.0,0.0,0.0,2.51563002
9,17,7,0,,,,4.7955165,0.0,0.0,0.0,1.65108
9,18,7,0,,,,5.2818666,0.0,0.0,0.0,0.461079984
9,19,7,0,,,,3.6765916,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.1884167,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7951306,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.48985,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.4478889,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3800583,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.3269278,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1394666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.64128333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.77215,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.46720555,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.7952333,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6046944,0.0,0.0,0.0,0.113719998
