month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,8,1,0,,,,0.44606668,0.0,0.0,0.0,0.575079984
9,9,1,0,,,,0.84978336,0.0,0.0,0.0,1.07461998
9,10,1,0,,,,0.86035,0.0,0.0,0.0,1.81666002
9,11,1,0,,,,0.89536667,0.0,0.0,0.0,2.3950332
9,12,1,0,,,,0.9904,0.0,0.0,0.0,2.32917996
9,13,1,0,,,,0.9946667,0.0,0.0,0.0,0.87736002
9,14,1,0,,,,1.0179,0.0,0.0,0.0,1.24716
9,15,1,0,,,,1.4347111,0.0,0.0,0.0,0.65461332
9,16,1,0,,,,3.6091332,0.0,0.0,0.0,0.42271998
9,17,1,0,,,,0.89956665,0.0,0.0,0.0,0.42810666
9,18,1,0,,,,0.87588334,0.0,0.0,0.0,0.2967
9,19,1,0,,,,1.0515584,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.4761167,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.7331028,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.8644583,0.0,0.0,0.0,0.0
9,23,1,0,,,,4.4303665,0.0,0.0,0.0,0.0
9,24,1,0,,,,3.657425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7565333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.46780556,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.68441665,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.4298611,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.72823334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.83853334,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.49855554,0.0,0.0,0.0,0.093406668
9,8,2,0,,,,0.45943335,0.0,0.0,0.0,0.54205998
9,9,2,0,,,,0.3917,0.0,0.0,0.0,0.62324004
9,10,2,0,,,,0.43461666,0.0,0.0,0.0,1.32601998
9,11,2,0,,,,0.74569446,0.0,0.0,0.0,0.88714662
9,12,2,0,,,,0.4624,0.0,0.0,0.0,1.09161996
9,13,2,0,,,,0.7843,0.0,0.0,0.0,0.82159332
9,14,2,0,,,,0.9126833,0.0,0.0,0.0,0.673100004
9,15,2,0,,,,0.4851389,0.0,0.0,0.0,0.40426002
9,16,2,0,,,,0.778,0.0,0.0,0.0,0.50170002
9,17,2,0,,,,0.7366222,0.0,0.0,0.0,1.45291332
9,18,2,0,,,,0.62563336,0.0,0.0,0.0,0.18846
9,19,2,0,,,,0.8372889,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.736,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.039011,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.58025,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.5811222,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5223,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27426666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.25113332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.76105,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.20256667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.4096111,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.61088336,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.44476667,0.0,0.0,0.0,0.189700002
9,8,3,0,,,,0.26675,0.0,0.0,0.0,0.30037998
9,9,3,0,,,,0.27209446,0.0,0.0,0.0,0.78037338
9,10,3,0,,,,0.27221668,0.0,0.0,0.0,1.31592
9,11,3,0,,,,0.21161667,0.0,0.0,0.0,2.52118668
9,12,3,0,,,,0.20486666,0.0,0.0,0.0,2.73726
9,13,3,0,,,,0.20496666,0.0,0.0,0.0,2.78212008
9,14,3,0,,,,0.2031,0.0,0.0,0.0,2.81233998
9,15,3,0,,,,0.45296112,0.0,0.0,0.0,2.31141996
9,16,3,0,,,,0.7154833,0.0,0.0,0.0,1.91173992
9,17,3,0,,,,3.8271277,0.0,0.0,0.0,0.9387666
9,18,3,0,,,,2.2106,0.0,0.0,0.0,0.10182
9,19,3,0,,,,0.43396667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.50100833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.55488336,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5722833,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.9708722,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.65544164,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.57255554,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.45031667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.29514444,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21305,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.20447223,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.46878332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.29014444,0.0,0.0,0.0,0.110546664
9,8,4,0,,,,0.19725,0.0,0.0,0.0,0.50011998
9,9,4,0,,,,0.20052777,0.0,0.0,0.0,1.13985336
9,10,4,0,,,,0.20121667,0.0,0.0,0.0,1.80666
9,11,4,0,,,,0.20422779,0.0,0.0,0.0,2.76748662
9,12,4,0,,,,0.20283334,0.0,0.0,0.0,2.83270002
9,13,4,0,,,,0.20306112,0.0,0.0,0.0,2.62445322
9,14,4,0,,,,0.20326667,0.0,0.0,0.0,3.31128
9,15,4,0,,,,3.0446944,0.0,0.0,0.0,2.7481866
9,16,4,0,,,,3.6187167,0.0,0.0,0.0,0.30438
9,17,4,0,,,,3.6021528,0.0,0.0,0.0,0.38521002
9,18,4,0,,,,2.9192166,0.0,0.0,0.0,0.11082
9,19,4,0,,,,0.1963,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.38231668,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.55848336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.9284833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8995611,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.71811664,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.72876114,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.7181,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.9969556,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1507,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1238834,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.26585,0.0,0.0,0.0,0.109046664
9,8,5,0,,,,4.5863166,0.0,0.0,0.0,0.27912
9,9,5,0,,,,4.1265554,0.0,0.0,0.0,0.94977336
9,10,5,0,,,,4.01055,0.0,0.0,0.0,1.85388
9,11,5,0,,,,0.7164556,0.0,0.0,0.0,2.62695996
9,12,5,0,,,,0.5825833,0.0,0.0,0.0,3.21302016
9,13,5,0,,,,0.22722778,0.0,0.0,0.0,3.4921464
9,14,5,0,,,,0.22331111,0.0,0.0,0.0,3.46832664
9,15,5,0,,,,0.22668333,0.0,0.0,0.0,2.72814
9,16,5,0,,,,0.24508333,0.0,0.0,0.0,2.55469998
9,17,5,0,,,,0.36161667,0.0,0.0,0.0,1.60242
9,18,5,0,,,,2.6739166,0.0,0.0,0.0,0.31718001
9,19,5,0,,,,0.4367,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.5505667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.9211333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4560333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.65483886,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.51789165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.7693889,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.58781666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.34957778,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.34756666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6558722,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09505,0.0,0.0,0.0,0.0
9,7,6,0,,,,4.0027165,0.0,0.0,0.0,0.0459800004
9,8,6,0,,,,3.6252167,0.0,0.0,0.0,0.2325
9,9,6,0,,,,3.6256166,0.0,0.0,0.0,0.92948664
9,10,6,0,,,,1.6528667,0.0,0.0,0.0,1.80337992
9,11,6,0,,,,0.21938333,0.0,0.0,0.0,2.58554004
9,12,6,0,,,,0.21656667,0.0,0.0,0.0,3.1562802
9,13,6,0,,,,0.21386111,0.0,0.0,0.0,3.43402662
9,14,6,0,,,,0.48103333,0.0,0.0,0.0,3.4119798
9,15,6,0,,,,0.91386664,0.0,0.0,0.0,3.0820002
9,16,6,0,,,,0.57881665,0.0,0.0,0.0,2.45524002
9,17,6,0,,,,0.5913944,0.0,0.0,0.0,1.49377332
9,18,6,0,,,,0.20591667,0.0,0.0,0.0,0.2964
9,19,6,0,,,,0.20538889,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.20573333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.5714778,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.77996665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.75290555,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.3200417,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2027333,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.9536834,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.5615222,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.3572834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0000612,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.63817,0.0,0.0,0.0,0.00324
9,7,7,0,,,,1.8546333,0.0,0.0,0.0,0.0425199996
9,8,7,0,,,,3.8535333,0.0,0.0,0.0,0.22608
9,9,7,0,,,,3.8121555,0.0,0.0,0.0,0.92369328
9,10,7,0,,,,3.7632167,0.0,0.0,0.0,1.8342
9,11,7,0,,,,0.7778389,0.0,0.0,0.0,2.62751328
9,12,7,0,,,,0.22065,0.0,0.0,0.0,3.18361998
9,13,7,0,,,,0.22116667,0.0,0.0,0.0,3.4894266
9,14,7,0,,,,0.21821667,0.0,0.0,0.0,3.5011602
9,15,7,0,,,,0.21832222,0.0,0.0,0.0,3.1396536
9,16,7,0,,,,0.2456,0.0,0.0,0.0,2.50422
9,17,7,0,,,,1.0107445,0.0,0.0,0.0,1.5653466
9,18,7,0,,,,1.74775,0.0,0.0,0.0,0.312619998
9,19,7,0,,,,1.0347611,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.90975,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.1546333,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.8699333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5621333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.825725,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.0136,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.55605,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.21293333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.20986667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.43715554,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.6506,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.25469443,0.0,0.0,0.0,0.054486666
9,8,1,0,,,,0.20268333,0.0,0.0,0.0,0.25752
9,9,1,0,,,,0.20483333,0.0,0.0,0.0,0.96795996
9,10,1,0,,,,0.20573333,0.0,0.0,0.0,1.83244008
9,11,1,0,,,,0.20876667,0.0,0.0,0.0,2.5887867
9,12,1,0,,,,0.1994,0.0,0.0,0.0,3.0931398
9,13,1,0,,,,0.20691666,0.0,0.0,0.0,3.32334
9,14,1,0,,,,0.30726665,0.0,0.0,0.0,3.2823999
9,15,1,0,,,,0.25444445,0.0,0.0,0.0,3.08990004
9,16,1,0,,,,5.5011334,0.0,0.0,0.0,2.38633998
9,17,1,0,,,,6.105639,0.0,0.0,0.0,1.47022998
9,18,1,0,,,,2.77795,0.0,0.0,0.0,0.190339998
9,19,1,0,,,,4.6331,0.0,0.0,0.0,0.0
9,20,1,0,,,,5.5849166,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.2710333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.65611666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.37071666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21879166,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.20631666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.98355,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.22315556,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.20441666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.37901112,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6156,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.33168334,0.0,0.0,0.0,0.101119998
9,8,2,0,,,,0.38401666,0.0,0.0,0.0,0.249760002
9,9,2,0,,,,0.22091667,0.0,0.0,0.0,0.73612002
9,10,2,0,,,,0.43121666,0.0,0.0,0.0,1.6434333
9,11,2,0,,,,0.4466,0.0,0.0,0.0,2.17731996
9,12,2,0,,,,0.9524,0.0,0.0,0.0,3.32217996
9,13,2,0,,,,1.6437,0.0,0.0,0.0,3.3967599
9,14,2,0,,,,1.1068277,0.0,0.0,0.0,2.37247998
9,15,2,0,,,,1.5557333,0.0,0.0,0.0,2.05594008
9,16,2,0,,,,1.07375,0.0,0.0,0.0,0.79733334
9,17,2,0,,,,1.3446333,0.0,0.0,0.0,0.75534
9,18,2,0,,,,3.8880277,0.0,0.0,0.0,0.11064
9,19,2,0,,,,6.40245,0.0,0.0,0.0,0.0
9,20,2,0,,,,5.1260667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.6415334,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1779222,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.61871666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.7461,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77095,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.43396112,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.77141666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.4011,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.56376666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.81663334,0.0,0.0,0.0,0.00202000002
9,7,3,0,,,,0.3352,0.0,0.0,0.0,0.074119998
9,8,3,0,,,,0.45075,0.0,0.0,0.0,0.51430002
9,9,3,0,,,,0.5645,0.0,0.0,0.0,0.98851998
9,10,3,0,,,,0.45085832,0.0,0.0,0.0,1.70161998
9,11,3,0,,,,0.7298333,0.0,0.0,0.0,2.42743998
9,12,3,0,,,,0.8066389,0.0,0.0,0.0,2.12781996
9,13,3,0,,,,0.89086664,0.0,0.0,0.0,2.43608004
9,14,3,0,,,,0.9195778,0.0,0.0,0.0,1.66344672
9,15,3,0,,,,1.7197167,0.0,0.0,0.0,2.72437992
9,16,3,0,,,,2.0803666,0.0,0.0,0.0,1.43867328
9,17,3,0,,,,1.8806334,0.0,0.0,0.0,0.10542
9,18,3,0,,,,3.5104167,0.0,0.0,0.0,0.062900004
9,19,3,0,,,,1.0249112,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5080167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.1533778,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1079333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7524667,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2747583,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.92053336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.52538335,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5009611,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.53455,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8207,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6826,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.42767778,0.0,0.0,0.0,0.08396667
9,8,4,0,,,,0.40278333,0.0,0.0,0.0,0.301579992
9,9,4,0,,,,0.3813389,0.0,0.0,0.0,1.16484666
9,10,4,0,,,,0.6982,0.0,0.0,0.0,2.1285
9,11,4,0,,,,0.7812611,0.0,0.0,0.0,2.93727336
9,12,4,0,,,,0.83713335,0.0,0.0,0.0,3.5067198
9,13,4,0,,,,0.92443335,0.0,0.0,0.0,3.8080134
9,14,4,0,,,,0.9924667,0.0,0.0,0.0,2.86482
9,15,4,0,,,,5.0880775,0.0,0.0,0.0,3.20931996
9,16,4,0,,,,5.32085,0.0,0.0,0.0,2.4744
9,17,4,0,,,,4.966789,0.0,0.0,0.0,1.1392134
9,18,4,0,,,,3.4384334,0.0,0.0,0.0,0.169059996
9,19,4,0,,,,1.1115777,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.1127833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2137333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.74331665,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1361166,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8628833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.744,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.50011665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46851668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.22241667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.39281112,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.52758336,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.1532779,0.0,0.0,0.0,0.077506668
9,8,5,0,,,,3.87605,0.0,0.0,0.0,0.28626
9,9,5,0,,,,3.8300445,0.0,0.0,0.0,1.14447336
9,10,5,0,,,,3.6888666,0.0,0.0,0.0,2.12656002
9,11,5,0,,,,0.73558336,0.0,0.0,0.0,2.9283933
9,12,5,0,,,,0.79613334,0.0,0.0,0.0,3.48297984
9,13,5,0,,,,0.88338333,0.0,0.0,0.0,3.77930016
9,14,5,0,,,,1.3330667,0.0,0.0,0.0,3.7409202
9,15,5,0,,,,1.5060722,0.0,0.0,0.0,3.3792066
9,16,5,0,,,,1.8847,0.0,0.0,0.0,2.70676008
9,17,5,0,,,,2.144375,0.0,0.0,0.0,1.69081002
9,18,5,0,,,,3.2005167,0.0,0.0,0.0,0.271819998
9,19,5,0,,,,3.9375334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8663,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.09705,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2338889,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.23678334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.23580278,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.24025,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.23895,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.24395,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29578334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.27817777,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.27073333,0.0,0.0,0.0,0.0
10,7,6,0,,,,3.2386167,0.0,0.0,0.0,0.077859996
10,8,6,0,,,,3.6135,0.0,0.0,0.0,0.283599996
10,9,6,0,,,,3.6112168,0.0,0.0,0.0,1.1550933
10,10,6,0,,,,2.72475,0.0,0.0,0.0,2.16048
10,11,6,0,,,,0.21807778,0.0,0.0,0.0,2.98666002
10,12,6,0,,,,0.33868334,0.0,0.0,0.0,3.56616
10,13,6,0,,,,0.54118335,0.0,0.0,0.0,3.8599266
10,14,6,0,,,,0.20126666,0.0,0.0,0.0,3.85098
10,15,6,0,,,,1.0461278,0.0,0.0,0.0,3.49728
10,16,6,0,,,,0.900325,0.0,0.0,0.0,2.80038996
10,17,6,0,,,,1.0424666,0.0,0.0,0.0,1.73275998
10,18,6,0,,,,0.7064667,0.0,0.0,0.0,0.26875998
10,19,6,0,,,,0.9626833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5642833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.42880556,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5082333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.3452389,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.52746665,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.52498335,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.5265333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.49635,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30966666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.24965,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2489,0.0,0.0,0.0,0.0
10,7,7,0,,,,3.1292167,0.0,0.0,0.0,0.0888
10,8,7,0,,,,3.7982,0.0,0.0,0.0,0.292420008
10,9,7,0,,,,3.7259834,0.0,0.0,0.0,1.16215998
10,10,7,0,,,,2.8983667,0.0,0.0,0.0,2.18874
10,11,7,0,,,,0.25801668,0.0,0.0,0.0,3.03213996
10,12,7,0,,,,0.32806668,0.0,0.0,0.0,3.6333
10,13,7,0,,,,0.5136667,0.0,0.0,0.0,3.9300798
10,14,7,0,,,,1.18695,0.0,0.0,0.0,3.92838
10,15,7,0,,,,1.6604583,0.0,0.0,0.0,3.5936301
10,16,7,0,,,,1.05,0.0,0.0,0.0,2.83351998
10,17,7,0,,,,1.7090222,0.0,0.0,0.0,1.66909662
10,18,7,0,,,,1.8873,0.0,0.0,0.0,0.1659
10,19,7,0,,,,1.0125667,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.4015334,0.0,0.0,0.0,0.0
10,21,7,0,,,,4.2183723,0.0,0.0,0.0,0.0
10,22,7,0,,,,4.0466833,0.0,0.0,0.0,0.0
10,23,7,0,,,,3.43365,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.8513833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.8939,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.78936666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.7208222,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.09015,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.7636389,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.5427834,0.0,0.0,0.0,0.0
10,7,1,0,,,,3.51085,0.0,0.0,0.0,0.127006668
10,8,1,0,,,,4.36605,0.0,0.0,0.0,0.39408
10,9,1,0,,,,4.091772,0.0,0.0,0.0,1.2083934
10,10,1,0,,,,2.9595,0.0,0.0,0.0,2.09799996
10,11,1,0,,,,0.6369333,0.0,0.0,0.0,2.98082664
10,12,1,0,,,,0.62261665,0.0,0.0,0.0,3.53892
10,13,1,0,,,,0.2047889,0.0,0.0,0.0,3.81906
10,14,1,0,,,,0.20361666,0.0,0.0,0.0,3.7728
10,15,1,0,,,,0.2556778,0.0,0.0,0.0,3.3636534
10,16,1,0,,,,1.1575834,0.0,0.0,0.0,2.59884
10,17,1,0,,,,0.19803445,0.0,0.0,0.0,1.39852668
10,18,1,0,,,,0.20081666,0.0,0.0,0.0,0.152179998
10,19,1,0,,,,0.5664167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.61408335,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.88313335,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.657925,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.68725,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2451583,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.84144443,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.3376,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26505557,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.2568,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30367777,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62651664,0.0,0.0,0.0,0.0
10,7,2,0,,,,3.8530722,0.0,0.0,0.0,0.084739998
10,8,2,0,,,,3.6606,0.0,0.0,0.0,0.2805
10,9,2,0,,,,3.6525555,0.0,0.0,0.0,1.10340666
10,10,2,0,,,,2.13165,0.0,0.0,0.0,2.1043599
10,11,2,0,,,,0.2481611,0.0,0.0,0.0,2.92914
10,12,2,0,,,,0.24641667,0.0,0.0,0.0,3.4742802
10,13,2,0,,,,0.24691667,0.0,0.0,0.0,3.71709996
10,14,2,0,,,,0.20693333,0.0,0.0,0.0,3.62067996
10,15,2,0,,,,0.20075,0.0,0.0,0.0,3.22716
10,16,2,0,,,,0.3402,0.0,0.0,0.0,2.53606002
10,17,2,0,,,,0.96925,0.0,0.0,0.0,1.34972004
10,18,2,0,,,,0.2483389,0.0,0.0,0.0,0.100306662
10,19,2,0,,,,0.23016667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.37877223,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.32948333,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.3839667,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.9178,0.0,0.0,0.0,0.0
10,24,2,0,,,,3.7017221,0.0,0.0,0.0,0.0
10,1,3,0,,,,3.7197,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.3069,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.25561666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25008333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.36646667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.68707776,0.0,0.0,0.0,0.00106666662
10,7,3,0,,,,0.57346666,0.0,0.0,0.0,0.209260002
10,8,3,0,,,,0.25355557,0.0,0.0,0.0,0.51168666
10,9,3,0,,,,0.25393334,0.0,0.0,0.0,1.08001998
10,10,3,0,,,,0.25607777,0.0,0.0,0.0,1.89805992
10,11,3,0,,,,0.25581667,0.0,0.0,0.0,2.83398
10,12,3,0,,,,0.25878334,0.0,0.0,0.0,3.52532004
10,13,3,0,,,,0.26194167,0.0,0.0,0.0,3.77895996
10,14,3,0,,,,0.26035,0.0,0.0,0.0,3.66182004
10,15,3,0,,,,0.2578611,0.0,0.0,0.0,3.3152136
10,16,3,0,,,,0.24946667,0.0,0.0,0.0,2.57972004
10,17,3,0,,,,1.3068833,0.0,0.0,0.0,1.1712
10,18,3,0,,,,0.5553833,0.0,0.0,0.0,0.06588
10,19,3,0,,,,0.61618334,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.3635,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2401667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.70455,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.96468335,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6458167,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.61541665,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.24508333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.34188333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.43558332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.55106664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.7359333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.43175,0.0,0.0,0.0,0.064240002
10,8,4,0,,,,0.25393334,0.0,0.0,0.0,0.244940004
10,9,4,0,,,,0.2579,0.0,0.0,0.0,1.06734
10,10,4,0,,,,0.25283334,0.0,0.0,0.0,2.10740004
10,11,4,0,,,,0.25455,0.0,0.0,0.0,2.97858
10,12,4,0,,,,0.24236667,0.0,0.0,0.0,3.55056
10,13,4,0,,,,0.21185,0.0,0.0,0.0,3.80274
10,14,4,0,,,,0.21003333,0.0,0.0,0.0,3.7714998
10,15,4,0,,,,0.39195555,0.0,0.0,0.0,3.37490004
10,16,4,0,,,,1.0372666,0.0,0.0,0.0,2.65156002
10,17,4,0,,,,0.73854446,0.0,0.0,0.0,1.49191662
10,18,4,0,,,,0.9702833,0.0,0.0,0.0,0.141920004
10,19,4,0,,,,4.9811335,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.2525666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.515275,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.95313334,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.885239,0.0,0.0,0.0,0.0
10,24,4,0,,,,5.8171916,0.0,0.0,0.0,0.0
10,1,5,0,,,,3.638289,0.0,0.0,0.0,0.0
10,2,5,0,,,,2.2242334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.21321666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.20833333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.2308,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.62661666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.62795,0.0,0.0,0.0,0.081099996
10,8,5,0,,,,0.24026667,0.0,0.0,0.0,0.32586
10,9,5,0,,,,0.21408333,0.0,0.0,0.0,1.12756002
10,10,5,0,,,,0.21088333,0.0,0.0,0.0,2.11154004
10,11,5,0,,,,0.21241666,0.0,0.0,0.0,2.82172008
10,12,5,0,,,,0.31691667,0.0,0.0,0.0,3.3410202
10,13,5,0,,,,0.81563336,0.0,0.0,0.0,3.4943598
10,14,5,0,,,,0.80903333,0.0,0.0,0.0,3.1663602
10,15,5,0,,,,0.28360835,0.0,0.0,0.0,3.3037599
10,16,5,0,,,,0.30739167,0.0,0.0,0.0,2.50161
10,17,5,0,,,,0.27418333,0.0,0.0,0.0,1.19291994
10,18,5,0,,,,0.83995,0.0,0.0,0.0,0.091099998
10,19,5,0,,,,3.3370278,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.7038,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0155222,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.58286667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.36904445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.35516667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.3531,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.36066666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.3472,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.40253332,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.53619444,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.7086667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.74260557,0.0,0.0,0.0,0.09558
10,8,6,0,,,,0.23873334,0.0,0.0,0.0,0.28485999
10,9,6,0,,,,0.22622222,0.0,0.0,0.0,1.0657533
10,10,6,0,,,,0.21996666,0.0,0.0,0.0,2.0511
10,11,6,0,,,,0.21666667,0.0,0.0,0.0,2.85944658
10,12,6,0,,,,0.21175,0.0,0.0,0.0,3.42942
10,13,6,0,,,,0.20552778,0.0,0.0,0.0,3.6739134
10,14,6,0,,,,1.6319667,0.0,0.0,0.0,3.6467202
10,15,6,0,,,,2.2775888,0.0,0.0,0.0,3.3013266
10,16,6,0,,,,4.5856833,0.0,0.0,0.0,2.57238
10,17,6,0,,,,4.399889,0.0,0.0,0.0,1.41920664
10,18,6,0,,,,3.9690332,0.0,0.0,0.0,0.06672
10,19,6,0,,,,1.993689,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.2512833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.8601,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.76988333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1308666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.68669164,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.35061666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.3082,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.2779,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27845,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.2763,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2767,0.0,0.0,0.0,0.0
10,7,7,0,,,,2.68995,0.0,0.0,0.0,0.081559998
10,8,7,0,,,,3.61745,0.0,0.0,0.0,0.26028
10,9,7,0,,,,3.6164668,0.0,0.0,0.0,1.00326
10,10,7,0,,,,3.1569278,0.0,0.0,0.0,1.95583998
10,11,7,0,,,,0.25363332,0.0,0.0,0.0,2.75362008
10,12,7,0,,,,0.2114111,0.0,0.0,0.0,3.32240664
10,13,7,0,,,,0.20906667,0.0,0.0,0.0,3.6137802
10,14,7,0,,,,0.20855,0.0,0.0,0.0,3.5799402
10,15,7,0,,,,2.8783667,0.0,0.0,0.0,3.23238
10,16,7,0,,,,3.15225,0.0,0.0,0.0,1.78933008
10,17,7,0,,,,2.1567333,0.0,0.0,0.0,0.77493996
10,18,7,0,,,,1.8431667,0.0,0.0,0.0,0.00354000018
10,19,7,0,,,,1.8183167,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.70593333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.52089167,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.52851665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58308333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.52990836,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7287056,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5154167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.27937222,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.24866667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21172222,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.46763334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.62210554,0.0,0.0,0.0,0.066039996
10,8,1,0,,,,0.2346,0.0,0.0,0.0,0.23886
10,9,1,0,,,,0.22581667,0.0,0.0,0.0,1.01504664
10,10,1,0,,,,0.22651666,0.0,0.0,0.0,2.00176008
10,11,1,0,,,,0.2287,0.0,0.0,0.0,2.80762662
10,12,1,0,,,,0.34633332,0.0,0.0,0.0,3.34812
10,13,1,0,,,,0.38807222,0.0,0.0,0.0,3.47312658
10,14,1,0,,,,0.21743333,0.0,0.0,0.0,3.55316016
10,15,1,0,,,,0.2142,0.0,0.0,0.0,3.1760868
10,16,1,0,,,,0.7199,0.0,0.0,0.0,2.15108004
10,17,1,0,,,,0.7437611,0.0,0.0,0.0,1.18236
10,18,1,0,,,,0.20805,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.3026389,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.31588334,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.80398333,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.3556833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.1328056,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.59850836,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.42844445,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.33741668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.32024443,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.27606666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.51244444,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.70953333,0.0,0.0,0.0,0.0
10,7,2,0,,,,2.9093056,0.0,0.0,0.0,0.069680004
10,8,2,0,,,,3.81985,0.0,0.0,0.0,0.257140002
10,9,2,0,,,,3.714089,0.0,0.0,0.0,1.05982662
10,10,2,0,,,,3.2424667,0.0,0.0,0.0,2.03124
10,11,2,0,,,,0.26875,0.0,0.0,0.0,2.8293534
10,12,2,0,,,,0.25381428,0.0,0.0,0.0,3.36576564
10,13,2,0,,,,0.44083333,0.0,0.0,0.0,3.6301602
10,14,2,0,,,,0.6474111,0.0,0.0,0.0,3.6204798
10,15,2,0,,,,0.85425,0.0,0.0,0.0,3.1983999
10,16,2,0,,,,0.93691665,0.0,0.0,0.0,2.40030672
10,17,2,0,,,,0.56476665,0.0,0.0,0.0,1.15261998
10,18,2,0,,,,1.2034278,0.0,0.0,0.0,0.060799998
10,19,2,0,,,,0.49224168,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.46056667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.42553332,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.4603,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.8757167,0.0,0.0,0.0,0.0
10,24,2,0,,,,3.81955,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.8455667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.28673333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2547,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25254443,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.49736667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6722889,0.0,0.0,0.0,0.00102
10,7,3,0,,,,0.34058332,0.0,0.0,0.0,0.169059996
10,8,3,0,,,,0.32359445,0.0,0.0,0.0,0.52720665
10,9,3,0,,,,0.26733333,0.0,0.0,0.0,0.95254002
10,10,3,0,,,,0.25020555,0.0,0.0,0.0,1.40533998
10,11,3,0,,,,0.25125,0.0,0.0,0.0,1.52236002
10,12,3,0,,,,0.25568333,0.0,0.0,0.0,3.1410399
10,13,3,0,,,,0.25451666,0.0,0.0,0.0,3.57068004
10,14,3,0,,,,0.25328332,0.0,0.0,0.0,3.5474202
10,15,3,0,,,,0.25221667,0.0,0.0,0.0,3.1447401
10,16,3,0,,,,0.4313,0.0,0.0,0.0,2.34688002
10,17,3,0,,,,0.2068,0.0,0.0,0.0,1.00468002
10,18,3,0,,,,2.85925,0.0,0.0,0.0,0.027799998
10,19,3,0,,,,3.6754167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5464333,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.75923336,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.8793333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.6540833,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6926305,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.7611333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6626833,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.32681668,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.31935,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.38375834,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.64376664,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.41668335,0.0,0.0,0.0,0.072979998
10,8,4,0,,,,0.24966666,0.0,0.0,0.0,0.234099996
10,9,4,0,,,,0.2786,0.0,0.0,0.0,0.93824004
10,10,4,0,,,,0.26981667,0.0,0.0,0.0,1.87977996
10,11,4,0,,,,0.26253334,0.0,0.0,0.0,2.6817
10,12,4,0,,,,0.2615,0.0,0.0,0.0,3.32514
10,13,4,0,,,,0.2434,0.0,0.0,0.0,3.3405399
10,14,4,0,,,,0.216675,0.0,0.0,0.0,3.2580099
10,15,4,0,,,,0.2809,0.0,0.0,0.0,2.3536401
10,16,4,0,,,,0.47711667,0.0,0.0,0.0,1.93982004
10,17,4,0,,,,1.8564833,0.0,0.0,0.0,1.19036004
10,18,4,0,,,,2.0180666,0.0,0.0,0.0,0.0308600004
10,19,4,0,,,,0.20015,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.28771666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.46081668,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.46068335,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.8602667,0.0,0.0,0.0,0.0
10,1,5,0,,,,3.7254167,0.0,0.0,0.0,0.0
10,2,5,0,,,,3.673861,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.6128,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.24906667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.39148334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.63485557,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.65363336,0.0,0.0,0.0,0.085519998
10,8,5,0,,,,0.35623333,0.0,0.0,0.0,0.29414001
10,9,5,0,,,,0.24943334,0.0,0.0,0.0,0.93025998
10,10,5,0,,,,0.25195,0.0,0.0,0.0,1.83370002
10,11,5,0,,,,0.25368333,0.0,0.0,0.0,2.63593998
10,12,5,0,,,,0.25194168,0.0,0.0,0.0,3.1882899
10,13,5,0,,,,0.23331666,0.0,0.0,0.0,3.41592
10,14,5,0,,,,0.2117,0.0,0.0,0.0,3.3667533
10,15,5,0,,,,0.50406665,0.0,0.0,0.0,2.91637992
10,16,5,0,,,,0.59407777,0.0,0.0,0.0,2.09406
10,17,5,0,,,,3.7873833,0.0,0.0,0.0,0.93027996
10,18,5,0,,,,0.70835,0.0,0.0,0.0,0.0081200004
10,19,5,0,,,,0.27746665,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3515,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.6559,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.45325,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9677333,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.93261665,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.31055,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.2957833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1938167,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0318834,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.33015,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.3593833,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3486834,0.0,0.0,0.0,0.074619999
10,8,6,0,,,,1.0825,0.0,0.0,0.0,0.26972001
10,9,6,0,,,,1.3382666,0.0,0.0,0.0,0.92434002
10,10,6,0,,,,1.0798,0.0,0.0,0.0,1.81286004
10,11,6,0,,,,1.0816833,0.0,0.0,0.0,2.60188002
10,12,6,0,,,,0.61343336,0.0,0.0,0.0,3.1573398
10,13,6,0,,,,0.20193334,0.0,0.0,0.0,3.3824601
10,14,6,0,,,,0.3282,0.0,0.0,0.0,3.36066
10,15,6,0,,,,4.29085,0.0,0.0,0.0,2.94908004
10,16,6,0,,,,4.8914084,0.0,0.0,0.0,2.05438002
10,17,6,0,,,,4.3754334,0.0,0.0,0.0,0.83708004
10,18,6,0,,,,4.1043777,0.0,0.0,0.0,0.021939999
10,19,6,0,,,,1.3715667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1544167,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.1733667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5438833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5294472,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5246,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6281833,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.67321664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.76963335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.39483333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32313332,0.0,0.0,0.0,0.0
10,7,7,0,,,,2.7678833,0.0,0.0,0.0,0.0032200002
10,8,7,0,,,,3.6386445,0.0,0.0,0.0,0.0122199996
10,9,7,0,,,,3.65825,0.0,0.0,0.0,0.126
10,10,7,0,,,,3.1561277,0.0,0.0,0.0,1.30679334
10,11,7,0,,,,0.24921666,0.0,0.0,0.0,0.89376
10,12,7,0,,,,0.24872223,0.0,0.0,0.0,1.38314664
10,13,7,0,,,,0.24631667,0.0,0.0,0.0,0.743979996
10,14,7,0,,,,0.5822611,0.0,0.0,0.0,0.68581332
10,15,7,0,,,,1.1585833,0.0,0.0,0.0,0.82056
10,16,7,0,,,,1.3590667,0.0,0.0,0.0,0.409580016
10,17,7,0,,,,0.56083333,0.0,0.0,0.0,0.11202
10,18,7,0,,,,3.28475,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.6525834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0208833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0768167,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0056056,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.3297167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.8444292,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0189,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.86696666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.75075,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1871556,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9837667,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.4056222,0.0,0.0,0.0,0.0
10,7,1,0,,,,3.38485,0.0,0.0,0.0,0.0
10,8,1,0,,,,4.540178,0.0,0.0,0.0,0.090979998
10,9,1,0,,,,4.2236166,0.0,0.0,0.0,0.38112
10,10,1,0,,,,3.6216779,0.0,0.0,0.0,0.64169334
10,11,1,0,,,,1.0343333,0.0,0.0,0.0,0.304979988
10,12,1,0,,,,0.6057,0.0,0.0,0.0,1.01607996
10,13,1,0,,,,0.661,0.0,0.0,0.0,0.757479996
10,14,1,0,,,,0.70426667,0.0,0.0,0.0,0.55762665
10,15,1,0,,,,0.7000167,0.0,0.0,0.0,0.32808
10,16,1,0,,,,0.69846666,0.0,0.0,0.0,0.0136999998
10,17,1,0,,,,1.0861666,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.7117,0.0,0.0,0.0,0.00100000002
10,19,1,0,,,,1.0826417,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.3189167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.70276666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.69656664,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.1117584,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.78005,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.10765,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.1198,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.71181667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.2674167,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.532,0.0,0.0,0.0,0.0
10,7,2,0,,,,2.7979667,0.0,0.0,0.0,0.086920002
10,8,2,0,,,,4.7468834,0.0,0.0,0.0,0.57679998
10,9,2,0,,,,4.0935335,0.0,0.0,0.0,0.94125996
10,10,2,0,,,,4.3939667,0.0,0.0,0.0,2.05188
10,11,2,0,,,,0.7497333,0.0,0.0,0.0,2.81515338
10,12,2,0,,,,0.5933167,0.0,0.0,0.0,3.3704202
10,13,2,0,,,,0.20322222,0.0,0.0,0.0,3.63704004
10,14,2,0,,,,0.20316666,0.0,0.0,0.0,3.58790004
10,15,2,0,,,,0.20220001,0.0,0.0,0.0,3.1549866
10,16,2,0,,,,0.23026666,0.0,0.0,0.0,2.32552002
10,17,2,0,,,,0.36112222,0.0,0.0,0.0,0.96511332
10,18,2,0,,,,0.69138336,0.0,0.0,0.0,0.0050800002
10,19,2,0,,,,0.38717777,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.4077,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.6234222,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.52248335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5917639,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.46228334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.58582777,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.5968,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.59143335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.61051667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6965,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9860167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0486889,0.0,0.0,0.0,0.063200004
10,8,3,0,,,,0.59998333,0.0,0.0,0.0,0.21504
10,9,3,0,,,,0.60916114,0.0,0.0,0.0,1.04199336
10,10,3,0,,,,0.21675,0.0,0.0,0.0,2.11711998
10,11,3,0,,,,0.34197778,0.0,0.0,0.0,2.9803134
10,12,3,0,,,,0.34355,0.0,0.0,0.0,3.5396199
10,13,3,0,,,,0.33016112,0.0,0.0,0.0,3.78380676
10,14,3,0,,,,0.31336668,0.0,0.0,0.0,3.69416016
10,15,3,0,,,,0.23787223,0.0,0.0,0.0,3.27072
10,16,3,0,,,,0.19916667,0.0,0.0,0.0,2.46076008
10,17,3,0,,,,0.19615,0.0,0.0,0.0,1.03765998
10,18,3,0,,,,0.7377333,0.0,0.0,0.0,0.00102
10,19,3,0,,,,0.74546665,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5464833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.5941167,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1768334,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5883167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.54606664,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.50341666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.90585,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0989333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.7077389,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.55113333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5824111,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.59365,0.0,0.0,0.0,0.050299998
10,8,4,0,,,,0.277,0.0,0.0,0.0,0.18668667
10,9,4,0,,,,0.52061665,0.0,0.0,0.0,0.96554004
10,10,4,0,,,,0.5018833,0.0,0.0,0.0,2.04942
10,11,4,0,,,,0.51136667,0.0,0.0,0.0,2.92695996
10,12,4,0,,,,0.70475,0.0,0.0,0.0,3.50682018
10,13,4,0,,,,0.81563336,0.0,0.0,0.0,3.7676199
10,14,4,0,,,,1.0052,0.0,0.0,0.0,3.6904398
10,15,4,0,,,,1.5971,0.0,0.0,0.0,3.2751
10,16,4,0,,,,1.7897667,0.0,0.0,0.0,2.48470002
10,17,4,0,,,,1.056,0.0,0.0,0.0,1.18699998
10,18,4,0,,,,0.85406667,0.0,0.0,0.0,0.0172600008
10,19,4,0,,,,0.565,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.70495,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.60935,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.71895,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.77966666,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.74041665,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.08345,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.71571666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5215833,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.21473333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.21251667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6619,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.63545,0.0,0.0,0.0,0.050839998
10,8,5,0,,,,0.3395,0.0,0.0,0.0,0.183619998
10,9,5,0,,,,0.4637,0.0,0.0,0.0,0.93097998
10,10,5,0,,,,0.46411666,0.0,0.0,0.0,1.94956002
10,11,5,0,,,,0.35617778,0.0,0.0,0.0,2.75374002
10,12,5,0,,,,0.8133,0.0,0.0,0.0,3.31272
10,13,5,0,,,,0.91022223,0.0,0.0,0.0,3.5759466
10,14,5,0,,,,0.98403335,0.0,0.0,0.0,3.5190798
10,15,5,0,,,,1.7907277,0.0,0.0,0.0,3.1152936
10,16,5,0,,,,2.5139666,0.0,0.0,0.0,2.35062
10,17,5,0,,,,1.5367612,0.0,0.0,0.0,0.68137998
10,18,5,0,,,,0.8152,0.0,0.0,0.0,0.0074200002
10,19,5,0,,,,0.99768335,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1717666,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.71355,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1855167,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.73704445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.711675,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.76299447,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.90823334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4153,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.3794889,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31456667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.33031112,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29205,0.0,0.0,0.0,0.054280002
10,8,6,0,,,,0.26524445,0.0,0.0,0.0,0.187666674
10,9,6,0,,,,0.26021665,0.0,0.0,0.0,0.94677996
10,10,6,0,,,,0.26013333,0.0,0.0,0.0,1.9965732
10,11,6,0,,,,0.25753334,0.0,0.0,0.0,2.80543998
10,12,6,0,,,,0.23596111,0.0,0.0,0.0,3.3704667
10,13,6,0,,,,1.0646666,0.0,0.0,0.0,3.54708
10,14,6,0,,,,2.120711,0.0,0.0,0.0,3.54996
10,15,6,0,,,,2.8676167,0.0,0.0,0.0,3.1780602
10,16,6,0,,,,3.1156833,0.0,0.0,0.0,2.3829
10,17,6,0,,,,1.6085167,0.0,0.0,0.0,0.96481998
10,18,6,0,,,,1.7152389,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.59243333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8146333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.4587,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.90295553,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2659167,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1566305,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9072667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.0122056,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.4921167,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.7360333,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1067166,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.75631666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.74771667,0.0,0.0,0.0,0.05418
10,8,7,0,,,,0.71213335,0.0,0.0,0.0,0.48123336
10,9,7,0,,,,0.6185333,0.0,0.0,0.0,1.15420002
10,10,7,0,,,,0.60325,0.0,0.0,0.0,1.41195336
10,11,7,0,,,,0.20273334,0.0,0.0,0.0,1.75105992
10,12,7,0,,,,0.5236722,0.0,0.0,0.0,0.52579998
10,13,7,0,,,,0.5693333,0.0,0.0,0.0,1.00425996
10,14,7,0,,,,0.22006667,0.0,0.0,0.0,1.09780002
10,15,7,0,,,,0.20036666,0.0,0.0,0.0,0.50530002
10,16,7,0,,,,0.8940833,0.0,0.0,0.0,0.086180004
10,17,7,0,,,,1.1394833,0.0,0.0,0.0,0.0148999998
10,18,7,0,,,,0.44588333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.6684,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.46891665,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.77568334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.938275,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8394333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.9536028,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1090333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.8088889,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.68021667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.67606664,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.69233334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0939,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2837167,0.0,0.0,0.0,0.00531999996
10,8,1,0,,,,0.80655,0.0,0.0,0.0,0.0224599998
10,9,1,0,,,,0.7417333,0.0,0.0,0.0,0.5267067
10,10,1,0,,,,0.72326666,0.0,0.0,0.0,1.05392004
10,11,1,0,,,,0.7075167,0.0,0.0,0.0,0.43789002
10,12,1,0,,,,0.7259,0.0,0.0,0.0,0.60918
10,13,1,0,,,,0.71131665,0.0,0.0,0.0,0.84283998
10,14,1,0,,,,0.70166665,0.0,0.0,0.0,0.99220002
10,15,1,0,,,,0.70421666,0.0,0.0,0.0,0.15654
10,16,1,0,,,,0.7159167,0.0,0.0,0.0,0.180939996
10,17,1,0,,,,0.7115167,0.0,0.0,0.0,0.030919998
10,18,1,0,,,,1.13345,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.74529445,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.78251666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2592223,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9367667,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2225611,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.1245084,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.7484889,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.90713334,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.1494167,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.2038833,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0716444,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.3939834,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0188833,0.0,0.0,0.0,0.050980002
10,8,2,0,,,,0.31318334,0.0,0.0,0.0,0.185839998
10,9,2,0,,,,0.31809443,0.0,0.0,0.0,0.87844668
10,10,2,0,,,,0.32018334,0.0,0.0,0.0,1.93993998
10,11,2,0,,,,0.2878389,0.0,0.0,0.0,2.73915324
10,12,2,0,,,,0.24777777,0.0,0.0,0.0,3.22869984
10,13,2,0,,,,0.24671666,0.0,0.0,0.0,3.4213398
10,14,2,0,,,,0.24571666,0.0,0.0,0.0,3.28694016
10,15,2,0,,,,0.24441667,0.0,0.0,0.0,2.84626008
10,16,2,0,,,,0.24338333,0.0,0.0,0.0,2.07624
10,17,2,0,,,,0.33722222,0.0,0.0,0.0,0.66626001
10,18,2,0,,,,0.8853833,0.0,0.0,0.0,0.0
10,19,2,0,,,,2.6636112,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.4895,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.8421278,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1100667,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4850389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6177833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.61948335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.4245,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.6979166,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.62005,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.64771664,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98653334,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0121167,0.0,0.0,0.0,0.05658
10,8,3,0,,,,0.6918667,0.0,0.0,0.0,0.21756999
10,9,3,0,,,,0.56853336,0.0,0.0,0.0,0.87336
10,10,3,0,,,,0.2502222,0.0,0.0,0.0,1.89350664
10,11,3,0,,,,0.30405,0.0,0.0,0.0,2.68672008
10,12,3,0,,,,0.2668111,0.0,0.0,0.0,3.0967599
10,13,3,0,,,,0.26761666,0.0,0.0,0.0,3.20390004
10,14,3,0,,,,0.21516111,0.0,0.0,0.0,2.41398
10,15,3,0,,,,0.20523334,0.0,0.0,0.0,2.33647998
10,16,3,0,,,,0.20108333,0.0,0.0,0.0,0.9175866
10,17,3,0,,,,0.19161667,0.0,0.0,0.0,0.34868001
10,18,3,0,,,,0.19286667,0.0,0.0,0.0,0.00103999998
10,19,3,0,,,,0.46031666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.8911055,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.0103166,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.6569,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.27855,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.2774556,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.79551667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.47515556,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.55798334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.32562777,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.41496667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.69973886,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.66006666,0.0,0.0,0.0,0.10338
10,8,4,0,,,,0.59232223,0.0,0.0,0.0,0.52254666
10,9,4,0,,,,0.20736666,0.0,0.0,0.0,1.16916
10,10,4,0,,,,0.20318888,0.0,0.0,0.0,1.49956668
10,11,4,0,,,,0.20443334,0.0,0.0,0.0,2.0957199
10,12,4,0,,,,0.20178333,0.0,0.0,0.0,2.13679998
10,13,4,0,,,,0.20005555,0.0,0.0,0.0,1.77574656
10,14,4,0,,,,0.27998334,0.0,0.0,0.0,1.84194
10,15,4,0,,,,0.4511889,0.0,0.0,0.0,0.94919328
10,16,4,0,,,,0.62210834,0.0,0.0,0.0,0.41770998
10,17,4,0,,,,0.35981667,0.0,0.0,0.0,0.116000004
10,18,4,0,,,,0.27668333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.45208332,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.3578,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.5822333,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4581167,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0874945,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5870917,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.81927776,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1604333,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.1423723,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38326666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.42320833,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6316,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.6243,0.0,0.0,0.0,0.10446
10,8,5,0,,,,0.24655,0.0,0.0,0.0,0.357739998
10,9,5,0,,,,0.247,0.0,0.0,0.0,0.62658
10,10,5,0,,,,0.24923334,0.0,0.0,0.0,1.03677996
10,11,5,0,,,,0.24650556,0.0,0.0,0.0,0.68658
10,12,5,0,,,,0.25088334,0.0,0.0,0.0,1.17883998
10,13,5,0,,,,0.2463,0.0,0.0,0.0,0.63240666
10,14,5,0,,,,0.2478,0.0,0.0,0.0,0.84556002
10,15,5,0,,,,0.36047223,0.0,0.0,0.0,0.94426668
10,16,5,0,,,,0.42841667,0.0,0.0,0.0,1.10982
10,17,5,0,,,,2.6467223,0.0,0.0,0.0,0.24084
10,18,5,0,,,,3.8600166,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.27155,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0465333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.7558944,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.6319,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.58184445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.38726667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.32814443,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.32968333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32976666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.293,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.24635,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.2454,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25183332,0.0,0.0,0.0,0.099880002
10,8,6,0,,,,0.24853334,0.0,0.0,0.0,0.54906
10,9,6,0,,,,0.29488888,0.0,0.0,0.0,1.07069328
10,10,6,0,,,,0.32406667,0.0,0.0,0.0,1.82328
10,11,6,0,,,,0.45760557,0.0,0.0,0.0,2.34141342
10,12,6,0,,,,0.36788332,0.0,0.0,0.0,2.92922004
10,13,6,0,,,,0.33890554,0.0,0.0,0.0,2.28880662
10,14,6,0,,,,0.6523,0.0,0.0,0.0,1.9441401
10,15,6,0,,,,3.1672888,0.0,0.0,0.0,1.30997334
10,16,6,0,,,,4.4862833,0.0,0.0,0.0,0.63535998
10,17,6,0,,,,3.7052112,0.0,0.0,0.0,0.094713336
10,18,6,0,,,,3.2094166,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.32263333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.7089667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.60768336,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.3756167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.5689,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.75811666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5320778,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6472833,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.44061112,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.28813332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.28724444,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,7,7,0,,,,3.6162055,0.0,0.0,0.0,0.0124999998
10,8,7,0,,,,3.6239667,0.0,0.0,0.0,0.24642
10,9,7,0,,,,3.6198833,0.0,0.0,0.0,0.378440004
10,10,7,0,,,,1.0051167,0.0,0.0,0.0,0.61678002
10,11,7,0,,,,0.26335555,0.0,0.0,0.0,1.6477134
10,12,7,0,,,,0.6218,0.0,0.0,0.0,1.01742
10,13,7,0,,,,0.6599333,0.0,0.0,0.0,0.525500016
10,14,7,0,,,,1.9929167,0.0,0.0,0.0,0.30531999
10,15,7,0,,,,1.5900389,0.0,0.0,0.0,0.101900004
10,16,7,0,,,,1.4933,0.0,0.0,0.0,0.027460002
10,17,7,0,,,,1.93725,0.0,0.0,0.0,0.0177733338
10,18,7,0,,,,2.0831168,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.87820554,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.8441,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2506223,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7382,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6734722,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49755,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.61859447,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.33023334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.32768333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.32013333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44525,0.0,0.0,0.0,0.0
10,6,1,0,,,,2.099,0.0,0.0,0.0,0.0
10,7,1,0,,,,4.1815777,0.0,0.0,0.0,0.12162
10,8,1,0,,,,3.82155,0.0,0.0,0.0,0.377439996
10,9,1,0,,,,3.6735444,0.0,0.0,0.0,1.15836
10,10,1,0,,,,0.65795,0.0,0.0,0.0,1.65901998
10,11,1,0,,,,0.27240556,0.0,0.0,0.0,2.34380658
10,12,1,0,,,,0.2667,0.0,0.0,0.0,2.42124
10,13,1,0,,,,0.25205,0.0,0.0,0.0,1.5495
10,14,1,0,,,,0.25158334,0.0,0.0,0.0,1.29913998
10,15,1,0,,,,0.25263888,0.0,0.0,0.0,1.19988
10,16,1,0,,,,0.24786666,0.0,0.0,0.0,0.294099996
10,17,1,0,,,,0.24159445,0.0,0.0,0.0,0.057880002
10,18,1,0,,,,0.24165,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.29249445,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.59561664,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6253,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.5594666,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.274661,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.9225833,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.4856222,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.3331,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2190833,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4139167,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2664833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.37895,0.0,0.0,0.0,0.0
11,7,2,0,,,,4.3113723,0.0,0.0,0.0,0.096640002
11,8,2,0,,,,4.9338665,0.0,0.0,0.0,0.337819998
11,9,2,0,,,,5.0628943,0.0,0.0,0.0,0.60118002
11,10,2,0,,,,3.176,0.0,0.0,0.0,1.24218
11,11,2,0,,,,1.0819111,0.0,0.0,0.0,1.50261336
11,12,2,0,,,,0.70301664,0.0,0.0,0.0,1.70522004
11,13,2,0,,,,1.0706944,0.0,0.0,0.0,1.41817998
11,14,2,0,,,,0.62715,0.0,0.0,0.0,1.26456
11,15,2,0,,,,0.6652,0.0,0.0,0.0,1.12945998
11,16,2,0,,,,0.33888334,0.0,0.0,0.0,1.57572
11,17,2,0,,,,0.7898167,0.0,0.0,0.0,0.193520004
11,18,2,0,,,,3.4854,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.0114667,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.9535,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.3574,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.0335333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.3116889,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.23755,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.2739834,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.4529166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1504834,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.3646333,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6074945,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.7939833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2378777,0.0,0.0,0.0,0.06468
11,8,3,0,,,,1.0363834,0.0,0.0,0.0,0.218480004
11,9,3,0,,,,0.9417667,0.0,0.0,0.0,1.07792004
11,10,3,0,,,,0.64065,0.0,0.0,0.0,2.13608004
11,11,3,0,,,,0.76150554,0.0,0.0,0.0,2.9509266
11,12,3,0,,,,0.20405,0.0,0.0,0.0,3.42981996
11,13,3,0,,,,0.20392777,0.0,0.0,0.0,3.5983602
11,14,3,0,,,,0.2326,0.0,0.0,0.0,3.4271001
11,15,3,0,,,,0.3007222,0.0,0.0,0.0,2.8527066
11,16,3,0,,,,0.44938335,0.0,0.0,0.0,1.88145996
11,17,3,0,,,,0.37795556,0.0,0.0,0.0,0.39538668
11,18,3,0,,,,0.33078334,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.7150056,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.45045,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0550945,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.4180167,0.0,0.0,0.0,0.0
11,23,3,0,,,,4.191861,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.8243916,0.0,0.0,0.0,0.0
11,1,4,0,,,,2.7484446,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.6012667,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.90832776,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.57516664,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1601,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0581,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9359611,0.0,0.0,0.0,0.075380001
11,8,4,0,,,,0.59646666,0.0,0.0,0.0,0.24222
11,9,4,0,,,,0.2016,0.0,0.0,0.0,1.08883998
11,10,4,0,,,,0.59833336,0.0,0.0,0.0,2.09604
11,11,4,0,,,,0.20832223,0.0,0.0,0.0,2.85995322
11,12,4,0,,,,0.22438334,0.0,0.0,0.0,3.31825998
11,13,4,0,,,,0.26761666,0.0,0.0,0.0,3.4652934
11,14,4,0,,,,0.32546666,0.0,0.0,0.0,3.2517
11,15,4,0,,,,0.38615555,0.0,0.0,0.0,2.67773328
11,16,4,0,,,,0.38411668,0.0,0.0,0.0,1.67136
11,17,4,0,,,,0.37477222,0.0,0.0,0.0,0.201086676
11,18,4,0,,,,0.41836667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6446222,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.4232167,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.1580443,0.0,0.0,0.0,0.0
11,22,4,0,,,,4.131233,0.0,0.0,0.0,0.0
11,23,4,0,,,,4.311267,0.0,0.0,0.0,0.0
11,24,4,0,,,,2.69935,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.6679611,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.48451668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5689222,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2929,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.72748333,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.0181167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.82198334,0.0,0.0,0.0,0.078140004
11,8,5,0,,,,0.57698333,0.0,0.0,0.0,0.24966
11,9,5,0,,,,0.20677778,0.0,0.0,0.0,1.09261998
11,10,5,0,,,,0.2041,0.0,0.0,0.0,2.05254
11,11,5,0,,,,0.20301667,0.0,0.0,0.0,2.76098676
11,12,5,0,,,,0.22056666,0.0,0.0,0.0,3.2035002
11,13,5,0,,,,0.27459446,0.0,0.0,0.0,3.33380676
11,14,5,0,,,,0.31543332,0.0,0.0,0.0,3.10326
11,15,5,0,,,,0.6076667,0.0,0.0,0.0,2.3547
11,16,5,0,,,,0.33048335,0.0,0.0,0.0,1.39790004
11,17,5,0,,,,0.19632222,0.0,0.0,0.0,0.152359998
11,18,5,0,,,,1.5148833,0.0,0.0,0.0,0.0
11,19,5,0,,,,4.0812554,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.6909666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.73274446,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.55303335,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.2726,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.23136666,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6268111,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.21695,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8503112,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.7158333,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0212444,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.97078335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.82180554,0.0,0.0,0.0,0.079640004
11,8,6,0,,,,0.8214167,0.0,0.0,0.0,0.274159998
11,9,6,0,,,,0.47929445,0.0,0.0,0.0,1.13669328
11,10,6,0,,,,0.47925,0.0,0.0,0.0,2.08834002
11,11,6,0,,,,0.4815389,0.0,0.0,0.0,2.80498662
11,12,6,0,,,,0.48171666,0.0,0.0,0.0,3.2307798
11,13,6,0,,,,0.4814611,0.0,0.0,0.0,3.3350934
11,14,6,0,,,,0.645,0.0,0.0,0.0,3.09025998
11,15,6,0,,,,0.92602223,0.0,0.0,0.0,2.4975
11,16,6,0,,,,2.2513332,0.0,0.0,0.0,1.38772002
11,17,6,0,,,,0.8958611,0.0,0.0,0.0,0.1065
11,18,6,0,,,,0.5354667,0.0,0.0,0.0,0.0
11,19,6,0,,,,4.187911,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4169667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.68504447,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.7334667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0542611,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.1429417,0.0,0.0,0.0,0.0
11,1,7,0,,,,3.0657723,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.3423166,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.8984778,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.4430333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.7758667,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.2714666,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2726166,0.0,0.0,0.0,0.13976667
11,8,7,0,,,,0.7482333,0.0,0.0,0.0,0.3072
11,9,7,0,,,,0.5541722,0.0,0.0,0.0,1.19098662
11,10,7,0,,,,0.8103667,0.0,0.0,0.0,2.13024
11,11,7,0,,,,0.48492777,0.0,0.0,0.0,2.81023992
11,12,7,0,,,,0.5699833,0.0,0.0,0.0,3.20938002
11,13,7,0,,,,0.83035,0.0,0.0,0.0,3.14724
11,14,7,0,,,,0.595,0.0,0.0,0.0,2.66047998
11,15,7,0,,,,0.6489389,0.0,0.0,0.0,1.26436668
11,16,7,0,,,,1.7444,0.0,0.0,0.0,0.220159998
