month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,17,7,0,,,,2.2835166,0.0,0.0,0.0,0.0193600002
11,18,7,0,,,,1.965,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.5102556,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.21175,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.1865056,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7229667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7354444,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.7378333,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.7388333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.67261666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.89318335,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.88135,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.8238889,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.1513166,0.0,0.0,0.0,0.0
11,7,1,0,,,,4.1562943,0.0,0.0,0.0,0.157893336
11,8,1,0,,,,4.5171666,0.0,0.0,0.0,0.69564
11,9,1,0,,,,3.892411,0.0,0.0,0.0,1.68475998
11,10,1,0,,,,2.4248834,0.0,0.0,0.0,2.47777992
11,11,1,0,,,,0.49386668,0.0,0.0,0.0,2.9613534
11,12,1,0,,,,0.49336666,0.0,0.0,0.0,3.1642401
11,13,1,0,,,,0.4930722,0.0,0.0,0.0,3.1254
11,14,1,0,,,,0.51891667,0.0,0.0,0.0,2.63593998
11,15,1,0,,,,0.4907389,0.0,0.0,0.0,1.4238933
11,16,1,0,,,,3.764,0.0,0.0,0.0,0.137960004
11,17,1,0,,,,1.3963889,0.0,0.0,0.0,0.0136999998
11,18,1,0,,,,0.93083334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.94551665,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1769667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1905445,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9230667,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.8154167,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.7680333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6612389,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.57026666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.56054443,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.5509667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.53125,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.8252,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.9945943,0.0,0.0,0.0,0.13602
11,8,2,0,,,,3.9925168,0.0,0.0,0.0,0.71794002
11,9,2,0,,,,3.904011,0.0,0.0,0.0,1.71144672
11,10,2,0,,,,2.7917833,0.0,0.0,0.0,2.5353
11,11,2,0,,,,0.49371666,0.0,0.0,0.0,3.0755202
11,12,2,0,,,,0.49465,0.0,0.0,0.0,3.24594
11,13,2,0,,,,0.4936611,0.0,0.0,0.0,3.15538002
11,14,2,0,,,,0.49466667,0.0,0.0,0.0,2.67619998
11,15,2,0,,,,0.49486667,0.0,0.0,0.0,1.78191996
11,16,2,0,,,,0.488,0.0,0.0,0.0,0.42130002
11,17,2,0,,,,0.7491111,0.0,0.0,0.0,0.0045999999
11,18,2,0,,,,1.9531333,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.2917445,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.3798168,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.4931834,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.9388,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0100778,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5725167,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5680611,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.54125,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49885556,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.49056667,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0587611,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91648334,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.9262779,0.0,0.0,0.0,0.166966668
11,8,3,0,,,,3.95955,0.0,0.0,0.0,0.82750002
11,9,3,0,,,,3.9142222,0.0,0.0,0.0,1.72590672
11,10,3,0,,,,3.00325,0.0,0.0,0.0,2.45683998
11,11,3,0,,,,0.49333334,0.0,0.0,0.0,2.94538002
11,12,3,0,,,,0.48971668,0.0,0.0,0.0,3.24818004
11,13,3,0,,,,0.48723334,0.0,0.0,0.0,3.1353135
11,14,3,0,,,,0.48765,0.0,0.0,0.0,2.67590004
11,15,3,0,,,,0.48756668,0.0,0.0,0.0,1.7556666
11,16,3,0,,,,0.491,0.0,0.0,0.0,0.313960008
11,17,3,0,,,,0.49404445,0.0,0.0,0.0,0.0136999998
11,18,3,0,,,,0.49205,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.4856,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1898167,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9379445,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.90021664,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0332778,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.78826666,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.55814445,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.55301666,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.5713167,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.0907,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.88799447,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.6322333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.538573,0.0,0.0,0.0,0.15816762
11,8,4,0,,,,0.58515,0.0,0.0,0.0,0.609080016
11,9,4,0,,,,0.50262225,0.0,0.0,0.0,1.5956133
11,10,4,0,,,,0.49873334,0.0,0.0,0.0,2.41776
11,11,4,0,,,,0.49286667,0.0,0.0,0.0,2.97220662
11,12,4,0,,,,0.49183333,0.0,0.0,0.0,3.19694016
11,13,4,0,,,,0.48799443,0.0,0.0,0.0,3.06572004
11,14,4,0,,,,0.48495,0.0,0.0,0.0,2.62087992
11,15,4,0,,,,0.4837222,0.0,0.0,0.0,1.80448002
11,16,4,0,,,,0.48046666,0.0,0.0,0.0,0.47323998
11,17,4,0,,,,0.5914111,0.0,0.0,0.0,0.00402
11,18,4,0,,,,2.663525,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.01275,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.2537665,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.2566667,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.83275,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.85688335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.66366667,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.72275,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5332,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4788,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.78603333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.73572224,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.88913333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6605389,0.0,0.0,0.0,0.131506668
11,8,5,0,,,,0.6591833,0.0,0.0,0.0,0.61176
11,9,5,0,,,,0.6612833,0.0,0.0,0.0,1.60405992
11,10,5,0,,,,0.66461664,0.0,0.0,0.0,2.42491992
11,11,5,0,,,,0.6529833,0.0,0.0,0.0,2.9602134
11,12,5,0,,,,0.49725556,0.0,0.0,0.0,3.1696398
11,13,5,0,,,,0.6656,0.0,0.0,0.0,3.06847998
11,14,5,0,,,,0.67948335,0.0,0.0,0.0,2.62512
11,15,5,0,,,,0.66711664,0.0,0.0,0.0,1.82920002
11,16,5,0,,,,0.65985,0.0,0.0,0.0,0.46897998
11,17,5,0,,,,0.6975,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.87813336,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.96425,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.98715,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0339167,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0357833,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.91436386,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.85545,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.7757222,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.31575,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.247639,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.54445,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.43372223,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.47895,0.0,0.0,0.0,0.311019996
11,8,6,0,,,,0.47987223,0.0,0.0,0.0,0.7962333
11,9,6,0,,,,0.48055,0.0,0.0,0.0,1.1421
11,10,6,0,,,,0.82179445,0.0,0.0,0.0,1.78051998
11,11,6,0,,,,0.48291665,0.0,0.0,0.0,1.79838
11,12,6,0,,,,0.5036111,0.0,0.0,0.0,2.2197066
11,13,6,0,,,,0.5576,0.0,0.0,0.0,2.59812
11,14,6,0,,,,0.5553111,0.0,0.0,0.0,1.57663332
11,15,6,0,,,,0.54945,0.0,0.0,0.0,0.86467998
11,16,6,0,,,,0.63760555,0.0,0.0,0.0,0.13302
11,17,6,0,,,,0.98448336,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.92422223,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.9235,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.9396833,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.8523333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.83885556,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.83566666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.88824165,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.8850389,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.80118334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.66081667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6491,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49497223,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7851667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.82074445,0.0,0.0,0.0,0.12618666
11,8,7,0,,,,0.47795,0.0,0.0,0.0,0.57352002
11,9,7,0,,,,0.47789446,0.0,0.0,0.0,1.55877336
11,10,7,0,,,,0.68086666,0.0,0.0,0.0,2.39316012
11,11,7,0,,,,0.64111114,0.0,0.0,0.0,2.93844672
11,12,7,0,,,,0.54976666,0.0,0.0,0.0,3.16206
11,13,7,0,,,,0.5528333,0.0,0.0,0.0,3.1122
11,14,7,0,,,,0.5525333,0.0,0.0,0.0,2.66809992
11,15,7,0,,,,0.5497889,0.0,0.0,0.0,1.78896
11,16,7,0,,,,0.5538333,0.0,0.0,0.0,0.41356002
11,17,7,0,,,,1.6827611,0.0,0.0,0.0,0.00168
11,18,7,0,,,,4.2025833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.93412775,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.939,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.2445611,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.24683334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.24428889,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.24284166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.24171667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.2425,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.24264444,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.6091667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.24095,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.84293336,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.8454833,0.0,0.0,0.0,0.130733334
11,8,1,0,,,,3.7470834,0.0,0.0,0.0,0.607479996
11,9,1,0,,,,3.7212667,0.0,0.0,0.0,1.5715068
11,10,1,0,,,,1.8074334,0.0,0.0,0.0,2.37694008
11,11,1,0,,,,0.25070557,0.0,0.0,0.0,2.89219338
11,12,1,0,,,,0.24815,0.0,0.0,0.0,3.1152
11,13,1,0,,,,0.4500111,0.0,0.0,0.0,3.0064668
11,14,1,0,,,,0.53368336,0.0,0.0,0.0,2.57791992
11,15,1,0,,,,0.24815834,0.0,0.0,0.0,1.81318998
11,16,1,0,,,,2.2840834,0.0,0.0,0.0,0.53230002
11,17,1,0,,,,3.9340334,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.9276721,0.0,0.0,0.0,0.0
11,19,1,0,,,,3.8107333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.8088222,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.26003334,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.24747778,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.2473,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.2488,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.24666667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.24611667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.61686665,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6134833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.58998334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.59826666,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.27105,0.0,0.0,0.0,0.1455
11,8,2,0,,,,3.7507112,0.0,0.0,0.0,0.57678666
11,9,2,0,,,,3.7477167,0.0,0.0,0.0,1.56148002
11,10,2,0,,,,2.8611777,0.0,0.0,0.0,2.06206002
11,11,2,0,,,,0.26651666,0.0,0.0,0.0,2.7168
11,12,2,0,,,,0.2664,0.0,0.0,0.0,3.0119667
11,13,2,0,,,,0.26346666,0.0,0.0,0.0,1.98018
11,14,2,0,,,,0.26045555,0.0,0.0,0.0,1.43184
11,15,2,0,,,,0.25746667,0.0,0.0,0.0,0.42246
11,16,2,0,,,,0.38537776,0.0,0.0,0.0,0.0435400002
11,17,2,0,,,,0.75921667,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.9972444,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.75851667,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.77039444,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.58345,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6225889,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.65603334,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.67600554,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.67006665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6923,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.70241666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.1092722,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.73301667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.0986445,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.5026166,0.0,0.0,0.0,0.17454
11,8,3,0,,,,3.813675,0.0,0.0,0.0,0.66558
11,9,3,0,,,,3.7670667,0.0,0.0,0.0,1.64605992
11,10,3,0,,,,2.7794833,0.0,0.0,0.0,1.83012
11,11,3,0,,,,0.31083333,0.0,0.0,0.0,2.47705992
11,12,3,0,,,,0.31038332,0.0,0.0,0.0,2.43528
11,13,3,0,,,,0.30948332,0.0,0.0,0.0,2.20690668
11,14,3,0,,,,0.30901667,0.0,0.0,0.0,2.45232
11,15,3,0,,,,0.3069,0.0,0.0,0.0,1.43767998
11,16,3,0,,,,0.3006,0.0,0.0,0.0,0.190639998
11,17,3,0,,,,0.3008,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.29885554,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.3235,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.66227776,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.3003,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.29958335,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.30155,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.3018139,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.30186668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.30066666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.30086666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.3000111,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.29968333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.28001666,0.0,0.0,0.0,0.0
11,7,4,0,,,,2.9085,0.0,0.0,0.0,0.134680002
11,8,4,0,,,,3.8539667,0.0,0.0,0.0,0.56393334
11,9,4,0,,,,3.9475,0.0,0.0,0.0,1.58367996
11,10,4,0,,,,2.993789,0.0,0.0,0.0,2.4706401
11,11,4,0,,,,0.54825,0.0,0.0,0.0,3.05947998
11,12,4,0,,,,0.5477333,0.0,0.0,0.0,3.32167344
11,13,4,0,,,,0.28165,0.0,0.0,0.0,3.2375202
11,14,4,0,,,,0.67441666,0.0,0.0,0.0,2.75931996
11,15,4,0,,,,0.3487,0.0,0.0,0.0,1.82274
11,16,4,0,,,,0.2580611,0.0,0.0,0.0,0.36102
11,17,4,0,,,,0.25398332,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.25615555,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.25575,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.25473332,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.25433335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.25495556,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.25543332,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.25688612,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25681666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.2576611,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.25876668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.25943333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.2602,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.24,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.26171666,0.0,0.0,0.0,0.12186
11,8,5,0,,,,0.26634446,0.0,0.0,0.0,0.58217334
11,9,5,0,,,,0.26901665,0.0,0.0,0.0,1.60852002
11,10,5,0,,,,0.27075556,0.0,0.0,0.0,2.47281996
11,11,5,0,,,,0.26686665,0.0,0.0,0.0,3.03102
11,12,5,0,,,,0.26731667,0.0,0.0,0.0,3.25297338
11,13,5,0,,,,0.26378334,0.0,0.0,0.0,3.0892401
11,14,5,0,,,,0.26479444,0.0,0.0,0.0,2.59884
11,15,5,0,,,,0.28036666,0.0,0.0,0.0,1.74186
11,16,5,0,,,,0.5962222,0.0,0.0,0.0,0.343459992
11,17,5,0,,,,0.25425,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.25415555,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.25441667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.25520554,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.25365,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.25429446,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.25528333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.25706112,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.25628334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.25831667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25791666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.25661665,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.25565,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.232,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.25653332,0.0,0.0,0.0,0.13266
11,8,6,0,,,,0.2626611,0.0,0.0,0.0,0.62454666
11,9,6,0,,,,0.26425,0.0,0.0,0.0,1.45758
11,10,6,0,,,,0.26615554,0.0,0.0,0.0,1.84065324
11,11,6,0,,,,0.26415,0.0,0.0,0.0,1.45736004
11,12,6,0,,,,0.26455,0.0,0.0,0.0,1.48659996
11,13,6,0,,,,0.26418334,0.0,0.0,0.0,1.45201998
11,14,6,0,,,,0.2644222,0.0,0.0,0.0,2.53599996
11,15,6,0,,,,0.25851667,0.0,0.0,0.0,0.53146002
11,16,6,0,,,,0.5277778,0.0,0.0,0.0,0.0374200002
11,17,6,0,,,,0.312225,0.0,0.0,0.0,0.0106000008
11,18,6,0,,,,0.25586668,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.25485834,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.2574,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.25495,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.2549611,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.25513333,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.25451943,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.25695,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.25722778,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.25773335,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.2536611,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.25681666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.25204444,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.256,0.0,0.0,0.0,0.154479996
11,8,7,0,,,,0.25813332,0.0,0.0,0.0,0.64710666
11,9,7,0,,,,0.266825,0.0,0.0,0.0,1.308285
11,10,7,0,,,,0.2651,0.0,0.0,0.0,2.18902002
11,11,7,0,,,,0.26413333,0.0,0.0,0.0,2.16358008
11,12,7,0,,,,0.26577777,0.0,0.0,0.0,2.47459992
11,13,7,0,,,,0.26408333,0.0,0.0,0.0,1.74336
11,14,7,0,,,,0.25991112,0.0,0.0,0.0,0.76309332
11,15,7,0,,,,0.25525,0.0,0.0,0.0,0.178240002
11,16,7,0,,,,0.30705,0.0,0.0,0.0,0.00579999984
11,17,7,0,,,,3.2689333,0.0,0.0,0.0,0.0
11,18,7,0,,,,8.238916,0.0,0.0,0.0,0.0
11,19,7,0,,,,8.24675,0.0,0.0,0.0,0.0
11,20,7,0,,,,5.0966387,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.4724333,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.84435,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.0474834,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.8199278,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.0560334,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.8421556,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5153167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.3480389,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.8113333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.2373333,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.673,0.0,0.0,0.0,0.208999992
11,8,1,0,,,,1.2467889,0.0,0.0,0.0,0.42158664
11,9,1,0,,,,1.5374167,0.0,0.0,0.0,1.11733998
11,10,1,0,,,,1.1203556,0.0,0.0,0.0,1.13572002
11,11,1,0,,,,1.1482,0.0,0.0,0.0,0.60721998
11,12,1,0,,,,1.3499944,0.0,0.0,0.0,0.112413336
11,13,1,0,,,,0.6305778,0.0,0.0,0.0,0.343819998
11,14,1,0,,,,0.2531,0.0,0.0,0.0,0.32862
11,15,1,0,,,,3.8736334,0.0,0.0,0.0,0.091060002
11,16,1,0,,,,4.071944,0.0,0.0,0.0,0.00133999998
11,17,1,0,,,,4.317867,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.0053,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.5868,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.67233336,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.99695,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.03125,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.86555,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.9561611,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.8048333,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.00555,0.0,0.0,0.0,0.0
11,3,2,0,,,,4.3038836,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.9177833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.76958334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.30161667,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.4692667,0.0,0.0,0.0,0.135700002
11,8,2,0,,,,3.9095833,0.0,0.0,0.0,0.48372
11,9,2,0,,,,3.7446666,0.0,0.0,0.0,1.46668002
11,10,2,0,,,,2.2132611,0.0,0.0,0.0,2.31417336
11,11,2,0,,,,1.2515666,0.0,0.0,0.0,2.85386004
11,12,2,0,,,,0.4785611,0.0,0.0,0.0,3.05722008
11,13,2,0,,,,0.44566,0.0,0.0,0.0,2.95375596
11,14,2,0,,,,0.45685,0.0,0.0,0.0,2.58327996
11,15,2,0,,,,0.5284944,0.0,0.0,0.0,1.77686004
11,16,2,0,,,,0.8020667,0.0,0.0,0.0,0.335480004
11,17,2,0,,,,0.6854333,0.0,0.0,0.0,0.00265999998
11,18,2,0,,,,0.5897833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.32915,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8165,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1591166,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.95608336,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.00115,0.0,0.0,0.0,0.0
11,24,2,0,,,,4.7869,0.0,0.0,0.0,0.0
11,1,3,0,,,,4.2423334,0.0,0.0,0.0,0.0
11,2,3,0,,,,3.5411444,0.0,0.0,0.0,0.0
11,3,3,0,,,,3.1412,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.808011,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.5664167,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1064056,0.0,0.0,0.0,0.0
11,7,3,0,,,,4.2921834,0.0,0.0,0.0,0.13002
11,8,3,0,,,,3.9521306,0.0,0.0,0.0,0.49886334
11,9,3,0,,,,3.7075834,0.0,0.0,0.0,1.33257996
11,10,3,0,,,,2.1745667,0.0,0.0,0.0,2.14816002
11,11,3,0,,,,0.31313333,0.0,0.0,0.0,2.82138
11,12,3,0,,,,0.51435,0.0,0.0,0.0,3.0894336
11,13,3,0,,,,0.5898833,0.0,0.0,0.0,2.81972004
11,14,3,0,,,,0.88943887,0.0,0.0,0.0,2.30982
11,15,3,0,,,,0.87876666,0.0,0.0,0.0,1.38451998
11,16,3,0,,,,0.8062,0.0,0.0,0.0,0.143420004
11,17,3,0,,,,0.26276666,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.24391666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.24336667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.4529,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0224167,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2989612,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.6292334,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.5881805,0.0,0.0,0.0,0.0
11,1,4,0,,,,2.1548,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.64265,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.98975,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.5934111,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.4615166,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.684789,0.0,0.0,0.0,0.0
11,7,4,0,,,,3.9772832,0.0,0.0,0.0,0.136699998
11,8,4,0,,,,5.1513667,0.0,0.0,0.0,0.48727332
11,9,4,0,,,,5.3138165,0.0,0.0,0.0,1.47970002
11,10,4,0,,,,2.9263,0.0,0.0,0.0,2.37522672
11,11,4,0,,,,1.4079334,0.0,0.0,0.0,2.98969998
11,12,4,0,,,,1.6309055,0.0,0.0,0.0,3.2567802
11,13,4,0,,,,1.8758583,0.0,0.0,0.0,3.1700598
11,14,4,0,,,,0.9866167,0.0,0.0,0.0,2.70918
11,15,4,0,,,,0.57678336,0.0,0.0,0.0,1.80894
11,16,4,0,,,,0.9386944,0.0,0.0,0.0,0.378340002
11,17,4,0,,,,3.5705,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.8184445,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.2532667,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0353167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.05905,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.838,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.91605836,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.3698,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2548111,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.27595,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.2644,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.25313333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.25161666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.241,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.41362223,0.0,0.0,0.0,0.13466667
11,8,5,0,,,,2.3462167,0.0,0.0,0.0,0.47666004
11,9,5,0,,,,0.88887775,0.0,0.0,0.0,1.45446672
11,10,5,0,,,,0.94306666,0.0,0.0,0.0,2.30341992
11,11,5,0,,,,1.0526806,0.0,0.0,0.0,2.8653234
11,12,5,0,,,,1.5017834,0.0,0.0,0.0,3.08646
11,13,5,0,,,,1.8944167,0.0,0.0,0.0,3.03009996
11,14,5,0,,,,1.5228916,0.0,0.0,0.0,2.58684
11,15,5,0,,,,0.6965,0.0,0.0,0.0,1.74738
11,16,5,0,,,,4.2248836,0.0,0.0,0.0,0.371380002
11,17,5,0,,,,4.44985,0.0,0.0,0.0,0.0
11,18,5,0,,,,4.4955835,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.08235,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.90176666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.72815,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.766675,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.76625,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.8016833,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.15785,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.1138834,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.42893332,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.2033834,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.53966665,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0064666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.9948,0.0,0.0,0.0,0.114
11,8,6,0,,,,0.9514055,0.0,0.0,0.0,0.45403998
11,9,6,0,,,,0.87705,0.0,0.0,0.0,1.41609996
11,10,6,0,,,,1.1346389,0.0,0.0,0.0,2.26990668
11,11,6,0,,,,2.6976833,0.0,0.0,0.0,2.77206
11,12,6,0,,,,0.7317,0.0,0.0,0.0,2.30832
11,13,6,0,,,,3.7156,0.0,0.0,0.0,1.15915998
11,14,6,0,,,,4.3461165,0.0,0.0,0.0,0.276519996
11,15,6,0,,,,6.592183,0.0,0.0,0.0,0.0084399996
11,16,6,0,,,,5.6054835,0.0,0.0,0.0,0.0039199998
11,17,6,0,,,,2.05775,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.29935,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.29895,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.29695,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.81041944,0.0,0.0,0.0,0.0
11,23,6,0,,,,2.0624,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.9185388,0.0,0.0,0.0,0.0
11,1,7,0,,,,2.8087,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.7342,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.9449667,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.3543445,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.058,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.32375,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.5735833,0.0,0.0,0.0,0.236439996
11,8,7,0,,,,0.67720556,0.0,0.0,0.0,0.20069334
11,9,7,0,,,,0.6749667,0.0,0.0,0.0,0.188800002
11,10,7,0,,,,0.41875556,0.0,0.0,0.0,0.085693332
11,11,7,0,,,,0.26726112,0.0,0.0,0.0,0.144133338
11,12,7,0,,,,0.26911667,0.0,0.0,0.0,0.32308002
11,13,7,0,,,,0.2661,0.0,0.0,0.0,0.395459976
11,14,7,0,,,,2.47145,0.0,0.0,0.0,0.106479996
11,15,7,0,,,,1.1958667,0.0,0.0,0.0,0.198073332
11,16,7,0,,,,3.93885,0.0,0.0,0.0,0.0224599998
11,17,7,0,,,,3.7318,0.0,0.0,0.0,0.0131800002
11,18,7,0,,,,2.9520166,0.0,0.0,0.0,0.0
11,19,7,0,,,,3.1563222,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.1114666,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3712277,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0596167,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0765166,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.0478415,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.5197334,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.49845,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.0500612,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.4980333,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.6558611,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4487833,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.3089334,0.0,0.0,0.0,0.310039992
11,8,1,0,,,,1.1838666,0.0,0.0,0.0,0.73870998
11,9,1,0,,,,1.08665,0.0,0.0,0.0,1.10595996
11,10,1,0,,,,1.3357888,0.0,0.0,0.0,1.95798672
11,11,1,0,,,,0.7246,0.0,0.0,0.0,2.86263996
11,12,1,0,,,,2.3694277,0.0,0.0,0.0,2.32131336
11,13,1,0,,,,0.7769333,0.0,0.0,0.0,1.89352002
11,14,1,0,,,,1.4835,0.0,0.0,0.0,0.6723
11,15,1,0,,,,3.8440666,0.0,0.0,0.0,0.704953356
11,16,1,0,,,,4.9887166,0.0,0.0,0.0,0.168440004
11,17,1,0,,,,4.9820113,0.0,0.0,0.0,0.0114199998
11,18,1,0,,,,4.272967,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0763888,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.78305,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1947889,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.6735333,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.1443834,0.0,0.0,0.0,0.0
11,24,1,0,,,,2.1552334,0.0,0.0,0.0,0.0
11,1,2,0,,,,4.1254835,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.06405,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.0761778,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.0019166,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.31947222,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.33123332,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.3374112,0.0,0.0,0.0,0.123259998
11,8,2,0,,,,3.7614,0.0,0.0,0.0,0.41004
11,9,2,0,,,,4.4315777,0.0,0.0,0.0,1.37450664
11,10,2,0,,,,3.4317,0.0,0.0,0.0,2.26842
11,11,2,0,,,,0.86186665,0.0,0.0,0.0,2.88404664
11,12,2,0,,,,0.27916667,0.0,0.0,0.0,3.17052
11,13,2,0,,,,0.27743334,0.0,0.0,0.0,3.0847266
11,14,2,0,,,,0.27893335,0.0,0.0,0.0,2.65252002
11,15,2,0,,,,0.31344166,0.0,0.0,0.0,1.81611
11,16,2,0,,,,2.2423832,0.0,0.0,0.0,0.34842
11,17,2,0,,,,2.9993,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0505834,0.0,0.0,0.0,0.0
11,19,2,0,,,,5.1219053,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.1280832,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.9669278,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.7772,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.85743886,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.2658583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.3223833,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1061168,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.7616777,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6497,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0022888,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.89075,0.0,0.0,0.0,0.0
11,7,3,0,,,,4.663428,0.0,0.0,0.0,0.10866666
11,8,3,0,,,,5.1468835,0.0,0.0,0.0,0.40128
11,9,3,0,,,,4.492089,0.0,0.0,0.0,1.36128
11,10,3,0,,,,3.0638168,0.0,0.0,0.0,2.21206002
11,11,3,0,,,,0.8225,0.0,0.0,0.0,2.53705332
11,12,3,0,,,,1.0248834,0.0,0.0,0.0,3.03818004
11,13,3,0,,,,0.63375556,0.0,0.0,0.0,2.93486664
11,14,3,0,,,,0.46546668,0.0,0.0,0.0,2.48313996
11,15,3,0,,,,0.6624278,0.0,0.0,0.0,1.61944008
11,16,3,0,,,,0.95606667,0.0,0.0,0.0,0.30036
11,17,3,0,,,,1.3972833,0.0,0.0,0.0,0.0023200002
11,18,3,0,,,,0.8914,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2180556,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2721833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0541611,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3602834,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.9822778,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7035333,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3219333,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.3955333,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.3444166,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.1247,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.2732832,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.30625,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0068445,0.0,0.0,0.0,0.259940004
12,8,4,0,,,,1.8340334,0.0,0.0,0.0,0.64720002
12,9,4,0,,,,1.7832445,0.0,0.0,0.0,1.2582534
12,10,4,0,,,,1.2283167,0.0,0.0,0.0,1.48615998
12,11,4,0,,,,1.2618667,0.0,0.0,0.0,1.4805333
12,12,4,0,,,,1.1762167,0.0,0.0,0.0,2.83794
12,13,4,0,,,,0.63105553,0.0,0.0,0.0,2.74591992
12,14,4,0,,,,0.6337,0.0,0.0,0.0,2.17682004
12,15,4,0,,,,0.71271664,0.0,0.0,0.0,1.55347998
12,16,4,0,,,,0.75546664,0.0,0.0,0.0,0.168
12,17,4,0,,,,1.7448666,0.0,0.0,0.0,0.00100000002
12,18,4,0,,,,2.1542277,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6852833,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.81408334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.72816664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.8200222,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.9892833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.9304139,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.9345667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.94787776,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5868666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.62926114,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.7615334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.26797223,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.27066666,0.0,0.0,0.0,0.108920004
12,8,5,0,,,,0.2763278,0.0,0.0,0.0,0.382426668
12,9,5,0,,,,0.2794,0.0,0.0,0.0,1.33909998
12,10,5,0,,,,0.28284445,0.0,0.0,0.0,2.22765324
12,11,5,0,,,,0.27863333,0.0,0.0,0.0,2.8080399
12,12,5,0,,,,0.27776667,0.0,0.0,0.0,3.07044672
12,13,5,0,,,,0.2752611,0.0,0.0,0.0,3.04786668
12,14,5,0,,,,0.27595,0.0,0.0,0.0,2.6352
12,15,5,0,,,,0.5589833,0.0,0.0,0.0,1.79047998
12,16,5,0,,,,0.8538,0.0,0.0,0.0,0.3714
12,17,5,0,,,,4.885689,0.0,0.0,0.0,0.00288
12,18,5,0,,,,5.4414167,0.0,0.0,0.0,0.0
12,19,5,0,,,,5.48935,0.0,0.0,0.0,0.0
12,20,5,0,,,,5.3010836,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.9117,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6187944,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.1908,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7423917,0.0,0.0,0.0,0.0
12,1,6,0,,,,3.4335,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.1201832,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.10085,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.7555166,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9182944,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.52315,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4991277,0.0,0.0,0.0,0.100966668
12,8,6,0,,,,1.4841666,0.0,0.0,0.0,0.355439988
12,9,6,0,,,,1.395,0.0,0.0,0.0,1.29846
12,10,6,0,,,,1.17585,0.0,0.0,0.0,2.19115998
12,11,6,0,,,,0.67352223,0.0,0.0,0.0,2.80223328
12,12,6,0,,,,0.9540333,0.0,0.0,0.0,3.07004004
12,13,6,0,,,,0.29430556,0.0,0.0,0.0,3.0238134
12,14,6,0,,,,0.36338332,0.0,0.0,0.0,2.59206
12,15,6,0,,,,1.2689389,0.0,0.0,0.0,1.72665324
12,16,6,0,,,,1.2982666,0.0,0.0,0.0,0.3615
12,17,6,0,,,,1.8605444,0.0,0.0,0.0,0.00148000002
12,18,6,0,,,,2.3149834,0.0,0.0,0.0,0.0
12,19,6,0,,,,5.077878,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.352267,0.0,0.0,0.0,0.0
12,21,6,0,,,,7.17965,0.0,0.0,0.0,0.0
12,22,6,0,,,,5.689461,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.5171,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.5431777,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5981833,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.36925,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6117166,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1376333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.4628832,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4834722,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4907666,0.0,0.0,0.0,0.094720002
12,8,7,0,,,,1.51295,0.0,0.0,0.0,0.32298
12,9,7,0,,,,1.0958055,0.0,0.0,0.0,1.2265866
12,10,7,0,,,,0.65031666,0.0,0.0,0.0,2.09326008
12,11,7,0,,,,1.0477417,0.0,0.0,0.0,2.67712008
12,12,7,0,,,,0.62025,0.0,0.0,0.0,2.92956
12,13,7,0,,,,0.22227223,0.0,0.0,0.0,2.8907133
12,14,7,0,,,,0.23033333,0.0,0.0,0.0,2.27683998
12,15,7,0,,,,0.30484444,0.0,0.0,0.0,1.43722668
12,16,7,0,,,,1.9722333,0.0,0.0,0.0,0.162579996
12,17,7,0,,,,0.9296833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.80791664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.5377667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.46529168,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.35221666,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.0207777,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.6831,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.6139193,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.8001333,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4887333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.1600167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.9257278,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.33446667,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.34771666,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.28968334,0.0,0.0,0.0,0.24218001
12,8,1,0,,,,0.27318335,0.0,0.0,0.0,0.634493316
12,9,1,0,,,,0.27335,0.0,0.0,0.0,1.33132002
12,10,1,0,,,,0.5867556,0.0,0.0,0.0,1.6820733
12,11,1,0,,,,0.66358334,0.0,0.0,0.0,1.67083998
12,12,1,0,,,,0.7018667,0.0,0.0,0.0,1.85891328
12,13,1,0,,,,0.36743334,0.0,0.0,0.0,2.41704
12,14,1,0,,,,1.0399055,0.0,0.0,0.0,2.15701338
12,15,1,0,,,,1.6036333,0.0,0.0,0.0,1.17385998
12,16,1,0,,,,1.9493889,0.0,0.0,0.0,0.158659998
12,17,1,0,,,,1.3976,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6163889,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6903333,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.7000611,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.99041665,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.9034166,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7962667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.747775,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5596167,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.4476778,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.39135,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.27557778,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.3977,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.6758222,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.65775,0.0,0.0,0.0,0.25368
12,8,2,0,,,,0.61312777,0.0,0.0,0.0,0.46482666
12,9,2,0,,,,0.27216667,0.0,0.0,0.0,0.95293998
12,10,2,0,,,,0.26304168,0.0,0.0,0.0,1.30983006
12,11,2,0,,,,0.27431667,0.0,0.0,0.0,1.18918002
12,12,2,0,,,,0.2741,0.0,0.0,0.0,1.11633
12,13,2,0,,,,0.34426665,0.0,0.0,0.0,0.38605998
12,14,2,0,,,,0.27195,0.0,0.0,0.0,0.35768667
12,15,2,0,,,,0.28523332,0.0,0.0,0.0,0.103539996
12,16,2,0,,,,0.58447224,0.0,0.0,0.0,0.00146000004
12,17,2,0,,,,0.53545,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.0466166,0.0,0.0,0.0,0.0
12,19,2,0,,,,8.6019,0.0,0.0,0.0,0.0
12,20,2,0,,,,5.5622663,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.0148335,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.6859945,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6672666,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.92195,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.84456664,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.76359445,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.35686666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.34525,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.492,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.8086889,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.67356664,0.0,0.0,0.0,0.21312
12,8,3,0,,,,0.55382776,0.0,0.0,0.0,0.59034
12,9,3,0,,,,0.27946666,0.0,0.0,0.0,1.08786
12,10,3,0,,,,0.2797278,0.0,0.0,0.0,2.02512672
12,11,3,0,,,,0.27805,0.0,0.0,0.0,2.31282
12,12,3,0,,,,0.28092223,0.0,0.0,0.0,2.95232004
12,13,3,0,,,,0.27895,0.0,0.0,0.0,2.91598002
12,14,3,0,,,,0.27966666,0.0,0.0,0.0,2.42598012
12,15,3,0,,,,3.4815166,0.0,0.0,0.0,1.29996
12,16,3,0,,,,3.6791945,0.0,0.0,0.0,0.073533336
12,17,3,0,,,,7.0337334,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.3246334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.26923335,0.0,0.0,0.0,0.0
12,20,3,0,,,,3.1656778,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.36265,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.6344779,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2669666,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6902833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.41275,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.40964445,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38695,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0887722,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.36076668,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.7529333,0.0,0.0,0.0,0.0
12,7,4,0,,,,4.06855,0.0,0.0,0.0,0.18636
12,8,4,0,,,,4.1326222,0.0,0.0,0.0,0.37355334
12,9,4,0,,,,3.7355833,0.0,0.0,0.0,1.22076
12,10,4,0,,,,2.1338556,0.0,0.0,0.0,2.04513996
12,11,4,0,,,,0.29745,0.0,0.0,0.0,2.55955992
12,12,4,0,,,,0.29884446,0.0,0.0,0.0,2.77516002
12,13,4,0,,,,0.29471666,0.0,0.0,0.0,2.68024002
12,14,4,0,,,,0.29035556,0.0,0.0,0.0,2.0012199
12,15,4,0,,,,0.29311666,0.0,0.0,0.0,1.13695998
12,16,4,0,,,,0.45741665,0.0,0.0,0.0,0.080980002
12,17,4,0,,,,0.8213,0.0,0.0,0.0,0.0
12,18,4,0,,,,5.6544333,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.3168,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0173333,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.8449667,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.4968722,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.20525,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8454555,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.7254,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.37395555,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3191,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.2919778,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.30118334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.7391667,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.1330667,0.0,0.0,0.0,0.22366002
12,8,5,0,,,,4.1235723,0.0,0.0,0.0,0.67414668
12,9,5,0,,,,3.7245,0.0,0.0,0.0,1.32876
12,10,5,0,,,,1.7989,0.0,0.0,0.0,1.3664667
12,11,5,0,,,,0.28848332,0.0,0.0,0.0,1.73967996
12,12,5,0,,,,0.24729191,0.0,0.0,0.0,2.13736176
12,13,5,0,,,,0.28693333,0.0,0.0,0.0,2.01312
12,14,5,0,,,,0.28596666,0.0,0.0,0.0,1.74376008
12,15,5,0,,,,0.28333333,0.0,0.0,0.0,1.32964002
12,16,5,0,,,,0.27835,0.0,0.0,0.0,0.1902
12,17,5,0,,,,0.28068334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.27888888,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.0739666,0.0,0.0,0.0,0.0
12,20,5,0,,,,4.926778,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.807,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1599445,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1231,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.4821278,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.50845,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5614611,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.1738167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3822833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5181834,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.9936389,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.91515,0.0,0.0,0.0,0.185000004
12,8,6,0,,,,3.936711,0.0,0.0,0.0,0.40411998
12,9,6,0,,,,3.9244,0.0,0.0,0.0,1.07442
12,10,6,0,,,,2.3766334,0.0,0.0,0.0,1.84111998
12,11,6,0,,,,0.70923334,0.0,0.0,0.0,2.37790008
12,12,6,0,,,,0.84703887,0.0,0.0,0.0,2.55970662
12,13,6,0,,,,0.51608336,0.0,0.0,0.0,2.43709992
12,14,6,0,,,,0.60780555,0.0,0.0,0.0,1.83844668
12,15,6,0,,,,0.5333167,0.0,0.0,0.0,1.11276
12,16,6,0,,,,0.7771889,0.0,0.0,0.0,0.103606668
12,17,6,0,,,,2.5016334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.1877167,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.06135,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.11615,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8185667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7862556,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.4603,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7760445,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.7139666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.9102777,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9790666,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4997778,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.6787833,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.57255,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.3697,0.0,0.0,0.0,0.00260000004
12,8,7,0,,,,1.3192278,0.0,0.0,0.0,0.17742
12,9,7,0,,,,1.37535,0.0,0.0,0.0,0.410420016
12,10,7,0,,,,1.3729,0.0,0.0,0.0,0.72037998
12,11,7,0,,,,1.3780167,0.0,0.0,0.0,0.55466004
12,12,7,0,,,,1.2675611,0.0,0.0,0.0,0.63281334
12,13,7,0,,,,1.3546833,0.0,0.0,0.0,0.61336002
12,14,7,0,,,,1.4574277,0.0,0.0,0.0,0.178073328
12,15,7,0,,,,1.1972834,0.0,0.0,0.0,0.057559998
12,16,7,0,,,,1.9758834,0.0,0.0,0.0,0.014319999
12,17,7,0,,,,2.0034332,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.0792832,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7571,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3364278,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.042439,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.99885,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.5050974,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.3858,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.33536667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.29421666,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9776889,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.65143335,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.7914,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.0972333,0.0,0.0,0.0,0.19338
12,8,1,0,,,,1.0906278,0.0,0.0,0.0,0.74094
12,9,1,0,,,,0.56638336,0.0,0.0,0.0,0.95398002
12,10,1,0,,,,0.7631056,0.0,0.0,0.0,0.73351332
12,11,1,0,,,,0.7011,0.0,0.0,0.0,0.87601998
12,12,1,0,,,,0.69359446,0.0,0.0,0.0,0.78459996
12,13,1,0,,,,0.4914,0.0,0.0,0.0,0.92942004
12,14,1,0,,,,0.6740889,0.0,0.0,0.0,0.597973344
12,15,1,0,,,,0.45701668,0.0,0.0,0.0,0.207079992
12,16,1,0,,,,0.8204778,0.0,0.0,0.0,0.014319999
12,17,1,0,,,,1.1249666,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.0450277,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.1479167,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8598833,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.4869168,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.5683,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.1070334,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.3654277,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3605,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9994389,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.2450167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.21265,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4294167,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.6448,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.60205,0.0,0.0,0.0,0.266119998
12,8,2,0,,,,1.6359333,0.0,0.0,0.0,0.59985333
12,9,2,0,,,,1.2402834,0.0,0.0,0.0,1.15212
12,10,2,0,,,,0.72191113,0.0,0.0,0.0,1.66906002
12,11,2,0,,,,1.0359334,0.0,0.0,0.0,1.86531996
12,12,2,0,,,,0.61640555,0.0,0.0,0.0,2.5700733
12,13,2,0,,,,0.2508,0.0,0.0,0.0,2.42667996
12,14,2,0,,,,0.25497222,0.0,0.0,0.0,2.16315324
12,15,2,0,,,,0.211965,0.0,0.0,0.0,1.06336998
12,16,2,0,,,,0.7704833,0.0,0.0,0.0,0.07458
12,17,2,0,,,,0.98573333,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.270239,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.6416335,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.32055,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.1888833,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0492444,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3474166,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.9889139,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.54135,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.4230722,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2395667,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.2133334,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.24405,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5104945,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.5416167,0.0,0.0,0.0,0.114980004
12,8,3,0,,,,1.4122388,0.0,0.0,0.0,0.334526664
12,9,3,0,,,,0.75311667,0.0,0.0,0.0,0.95893998
12,10,3,0,,,,0.9349222,0.0,0.0,0.0,1.7557866
12,11,3,0,,,,0.61973333,0.0,0.0,0.0,2.41909992
12,12,3,0,,,,0.6444333,0.0,0.0,0.0,2.74912662
12,13,3,0,,,,0.2466,0.0,0.0,0.0,2.32056
12,14,3,0,,,,0.2491,0.0,0.0,0.0,1.5969
12,15,3,0,,,,2.9967,0.0,0.0,0.0,1.14216
12,16,3,0,,,,3.6786444,0.0,0.0,0.0,0.184746666
12,17,3,0,,,,4.171129,0.0,0.0,0.0,0.01944
12,18,3,0,,,,3.8133166,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.65366113,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.47225,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.0350333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0476167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0224723,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1329583,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1170889,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4546167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.86909443,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.08695,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0946889,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2111334,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7871,0.0,0.0,0.0,0.0
12,8,4,0,,,,4.979767,0.0,0.0,0.0,0.61135998
12,9,4,0,,,,4.1340113,0.0,0.0,0.0,1.07132664
12,10,4,0,,,,4.0719666,0.0,0.0,0.0,1.6737
12,11,4,0,,,,0.84550554,0.0,0.0,0.0,1.09670664
12,12,4,0,,,,0.62135,0.0,0.0,0.0,0.99666
12,13,4,0,,,,0.6832333,0.0,0.0,0.0,1.06363332
12,14,4,0,,,,0.8557,0.0,0.0,0.0,0.620420016
12,15,4,0,,,,0.58616114,0.0,0.0,0.0,0.21669333
12,16,4,0,,,,0.8777583,0.0,0.0,0.0,0.00200000004
12,17,4,0,,,,3.8695667,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.96993333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.275575,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5965667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4699222,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3220167,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.7466556,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.47595835,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.35733333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.29153332,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.28337222,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.27776667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.2758611,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.62948334,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.034639,0.0,0.0,0.0,0.0031399998
12,8,5,0,,,,3.9664166,0.0,0.0,0.0,0.133599996
12,9,5,0,,,,3.6802332,0.0,0.0,0.0,0.41267334
12,10,5,0,,,,2.0622833,0.0,0.0,0.0,0.43236
12,11,5,0,,,,0.2764,0.0,0.0,0.0,0.516413316
12,12,5,0,,,,0.2945,0.0,0.0,0.0,1.06711998
12,13,5,0,,,,0.36931667,0.0,0.0,0.0,2.2125333
12,14,5,0,,,,0.36596668,0.0,0.0,0.0,2.6278599
12,15,5,0,,,,0.36575556,0.0,0.0,0.0,1.21167336
12,16,5,0,,,,0.3538,0.0,0.0,0.0,0.0448200018
12,17,5,0,,,,0.48169443,0.0,0.0,0.0,0.0070400004
12,18,5,0,,,,0.35498333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.70920557,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.4570668,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.357689,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.3719833,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.4631221,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.3041418,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.64135,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.8614333,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5696833,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.7973833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2681944,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6872333,0.0,0.0,0.0,0.0
12,7,6,0,,,,4.898372,0.0,0.0,0.0,0.096280002
12,8,6,0,,,,5.1727,0.0,0.0,0.0,0.301459992
12,9,6,0,,,,4.6546335,0.0,0.0,0.0,1.2139467
12,10,6,0,,,,3.2382333,0.0,0.0,0.0,2.1315399
12,11,6,0,,,,0.9098111,0.0,0.0,0.0,2.72865324
12,12,6,0,,,,0.9612167,0.0,0.0,0.0,3.03231996
12,13,6,0,,,,0.30094445,0.0,0.0,0.0,2.9961066
12,14,6,0,,,,0.58386666,0.0,0.0,0.0,2.5725399
12,15,6,0,,,,2.5946834,0.0,0.0,0.0,1.70947338
12,16,6,0,,,,1.8924667,0.0,0.0,0.0,0.317659998
12,17,6,0,,,,2.3827333,0.0,0.0,0.0,0.0070400004
12,18,6,0,,,,2.1734333,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.4818223,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.9599833,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.7186667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.9546833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.86305,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2783333,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.658489,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.6729,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.683861,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.31175,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.914339,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4099834,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2626278,0.0,0.0,0.0,0.09756
12,8,7,0,,,,1.0593667,0.0,0.0,0.0,0.3291
12,9,7,0,,,,0.83858335,0.0,0.0,0.0,1.2638733
12,10,7,0,,,,1.1965166,0.0,0.0,0.0,2.18551998
12,11,7,0,,,,1.87655,0.0,0.0,0.0,2.82152676
12,12,7,0,,,,2.9321666,0.0,0.0,0.0,3.1160802
12,13,7,0,,,,1.8708888,0.0,0.0,0.0,3.04356
12,14,7,0,,,,1.9549,0.0,0.0,0.0,2.59640004
12,15,7,0,,,,1.2930722,0.0,0.0,0.0,1.7096067
12,16,7,0,,,,0.98543334,0.0,0.0,0.0,0.329979996
12,17,7,0,,,,1.8235389,0.0,0.0,0.0,0.0117400002
12,18,7,0,,,,2.3913834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.9122889,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.6251917,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.4364,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7780666,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6267555,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.71865,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.91135,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.72825,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7652444,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.36268333,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.2965722,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6005167,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.9765944,0.0,0.0,0.0,0.077113332
12,8,1,0,,,,3.7779834,0.0,0.0,0.0,0.24288
12,9,1,0,,,,0.36838335,0.0,0.0,0.0,1.10211996
12,10,1,0,,,,0.2779278,0.0,0.0,0.0,2.0790399
12,11,1,0,,,,0.27868333,0.0,0.0,0.0,2.77082004
12,12,1,0,,,,0.279225,0.0,0.0,0.0,3.11022324
12,13,1,0,,,,0.31653333,0.0,0.0,0.0,3.10304004
12,14,1,0,,,,0.4576889,0.0,0.0,0.0,2.73968664
12,15,1,0,,,,0.54978335,0.0,0.0,0.0,1.93944
12,16,1,0,,,,0.8391167,0.0,0.0,0.0,0.52842
12,17,1,0,,,,0.53485,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.53167224,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6875156,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.7083333,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.6567335,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.7157667,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.6291332,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.0394583,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.8399667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.264,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2288167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.91385,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.6567667,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.165,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.1457167,0.0,0.0,0.0,0.0681
12,8,2,0,,,,1.9168,0.0,0.0,0.0,0.232579992
12,9,2,0,,,,1.7857167,0.0,0.0,0.0,1.05572004
12,10,2,0,,,,2.9580667,0.0,0.0,0.0,1.9890399
12,11,2,0,,,,4.8124166,0.0,0.0,0.0,2.43086004
12,12,2,0,,,,2.7691417,0.0,0.0,0.0,2.58495996
12,13,2,0,,,,0.7848667,0.0,0.0,0.0,2.92816002
12,14,2,0,,,,0.4045,0.0,0.0,0.0,2.15502
12,15,2,0,,,,1.0260167,0.0,0.0,0.0,0.46063998
12,16,2,0,,,,1.0556,0.0,0.0,0.0,0.033019998
12,17,2,0,,,,1.2554166,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.1183,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.5429667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.2605166,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.4561167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.1839334,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.9864,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.8627,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.1933666,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1120334,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.11285,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6950167,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1029667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2293167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4187334,0.0,0.0,0.0,0.043359999
12,8,3,0,,,,1.49885,0.0,0.0,0.0,0.295899996
12,9,3,0,,,,1.0467167,0.0,0.0,0.0,0.25302
12,10,3,0,,,,0.7407167,0.0,0.0,0.0,0.353920008
12,11,3,0,,,,0.9402,0.0,0.0,0.0,0.603920016
12,12,3,0,,,,1.0523,0.0,0.0,0.0,0.62896002
12,13,3,0,,,,1.07,0.0,0.0,0.0,0.70513998
12,14,3,0,,,,1.0854,0.0,0.0,0.0,0.4701333
12,15,3,0,,,,3.1071167,0.0,0.0,0.0,0.245979996
12,16,3,0,,,,4.5862665,0.0,0.0,0.0,0.0437133324
12,17,3,0,,,,4.73555,0.0,0.0,0.0,0.0
12,18,3,0,,,,4.475217,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.2262167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.6146444,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.3129168,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6141611,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8865833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.341425,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.8385167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6651,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.5229167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.89705,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.8102833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5667611,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.1997333,0.0,0.0,0.0,0.0
12,8,4,0,,,,5.3571334,0.0,0.0,0.0,0.19291998
12,9,4,0,,,,5.2651834,0.0,0.0,0.0,0.4194
12,10,4,0,,,,4.90415,0.0,0.0,0.0,0.58144002
12,11,4,0,,,,2.2063,0.0,0.0,0.0,0.57156
12,12,4,0,,,,1.28155,0.0,0.0,0.0,0.63964002
12,13,4,0,,,,1.3879,0.0,0.0,0.0,1.24524
12,14,4,0,,,,1.31645,0.0,0.0,0.0,0.48331998
12,15,4,0,,,,1.1527,0.0,0.0,0.0,0.190400004
12,16,4,0,,,,1.4228166,0.0,0.0,0.0,0.02394
12,17,4,0,,,,1.2625,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.4845834,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.5144112,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.5517,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.2839333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5674334,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.1185668,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.817925,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9076889,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.5561334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5992111,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.5841334,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.2304945,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.76495,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.504539,0.0,0.0,0.0,0.0
12,8,5,0,,,,4.8429,0.0,0.0,0.0,0.183080004
12,9,5,0,,,,5.049783,0.0,0.0,0.0,0.11538
12,10,5,0,,,,3.7177835,0.0,0.0,0.0,0.296260002
12,11,5,0,,,,1.2471334,0.0,0.0,0.0,0.82629996
12,12,5,0,,,,1.3369833,0.0,0.0,0.0,1.22436
12,13,5,0,,,,1.6304166,0.0,0.0,0.0,1.15456002
12,14,5,0,,,,1.4509166,0.0,0.0,0.0,0.78012
12,15,5,0,,,,1.2646667,0.0,0.0,0.0,0.166940004
12,16,5,0,,,,1.4206667,0.0,0.0,0.0,0.036580002
12,17,5,0,,,,1.4885334,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5713167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4537,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.426325,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.5380833,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2697778,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.2816668,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.072589,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1673,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.2942612,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9660667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2383666,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.4195,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.4729056,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.5676167,0.0,0.0,0.0,0.0
12,8,6,0,,,,5.552893,0.0,0.0,0.0,0.40770831
12,9,6,0,,,,5.545533,0.0,0.0,0.0,0.97570002
12,10,6,0,,,,5.40985,0.0,0.0,0.0,2.32987992
12,11,6,0,,,,1.8132417,0.0,0.0,0.0,2.69655
12,12,6,0,,,,1.5264333,0.0,0.0,0.0,3.3321402
12,13,6,0,,,,1.16775,0.0,0.0,0.0,3.05047338
12,14,6,0,,,,1.20445,0.0,0.0,0.0,2.15416992
12,15,6,0,,,,1.1537,0.0,0.0,0.0,2.00311998
12,16,6,0,,,,1.0611389,0.0,0.0,0.0,0.54953334
12,17,6,0,,,,1.1083666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0302334,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.8969667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.7308667,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.70486665,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.73513335,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.60815,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.5483084,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.1007333,0.0,0.0,0.0,0.0
12,2,7,0,,,,4.070433,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.8336167,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.84765,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5726666,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.81225,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.5530834,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.9834666,0.0,0.0,0.0,0.227659998
12,9,7,0,,,,2.3634334,0.0,0.0,0.0,1.03482
12,10,7,0,,,,2.4219666,0.0,0.0,0.0,2.0730399
12,11,7,0,,,,4.3498,0.0,0.0,0.0,2.49016002
