month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,24,1,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,2,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,2,0,,,,2.25075,0.0,0.0,0.0,0.0
2,3,2,0,,,,4.051,0.0,0.0,0.0,0.0
2,4,2,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,2,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,2,0,,,,3.0953054,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.2943168,0.0,0.0,0.0,0.45106002
2,8,2,0,,,,0.97785,0.0,0.0,0.0,1.8627801
2,9,2,0,,,,3.5598333,0.0,0.0,0.0,1.07947998
2,10,2,0,,,,3.2133334,0.0,0.0,0.0,0.89140002
2,11,2,0,,,,0.30486667,0.0,0.0,0.0,1.21395996
2,12,2,0,,,,0.62798333,0.0,0.0,0.0,4.1411199
2,13,2,0,,,,0.82515,0.0,0.0,0.0,4.638
2,14,2,0,,,,0.49221668,0.0,0.0,0.0,4.1856
2,15,2,0,,,,1.0156,0.0,0.0,0.0,1.0284
2,16,2,0,,,,1.415361,0.0,0.0,0.0,0.9175866
2,17,2,0,,,,1.1275389,0.0,0.0,0.0,1.4582466
2,18,2,0,,,,1.4126834,0.0,0.0,0.0,0.87622002
2,19,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,3,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,3,0,,,,2.32805,0.0,0.0,0.0,0.0
2,3,3,0,,,,2.614,0.0,0.0,0.0,0.0
2,4,3,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,3,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.0341444,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.9384665,0.0,0.0,0.0,0.45106002
2,8,3,0,,,,1.22105,0.0,0.0,0.0,1.8627801
2,9,3,0,,,,1.4278333,0.0,0.0,0.0,1.29448002
2,10,3,0,,,,4.272617,0.0,0.0,0.0,2.23852002
2,11,3,0,,,,0.24426667,0.0,0.0,0.0,4.1856
2,12,3,0,,,,0.2339611,0.0,0.0,0.0,4.2720333
2,13,3,0,,,,1.3966167,0.0,0.0,0.0,4.03302
2,14,3,0,,,,1.8556167,0.0,0.0,0.0,1.668
2,15,3,0,,,,0.5069,0.0,0.0,0.0,2.43006
2,16,3,0,,,,1.9584,0.0,0.0,0.0,1.31907996
2,17,3,0,,,,5.1947417,0.0,0.0,0.0,0.38521002
2,18,3,0,,,,1.1627834,0.0,0.0,0.0,0.89042004
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,3,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,4,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,4,0,,,,2.43105,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.2192667,0.0,0.0,0.0,0.42379998
2,8,4,0,,,,1.1124166,0.0,0.0,0.0,1.8627801
2,9,4,0,,,,4.682133,0.0,0.0,0.0,2.99548002
2,10,4,0,,,,1.3385167,0.0,0.0,0.0,2.28712008
2,11,4,0,,,,1.9216,0.0,0.0,0.0,2.19
2,12,4,0,,,,0.5222,0.0,0.0,0.0,4.4519202
2,13,4,0,,,,1.3224,0.0,0.0,0.0,3.03381996
2,14,4,0,,,,1.54155,0.0,0.0,0.0,1.7856
2,15,4,0,,,,2.53885,0.0,0.0,0.0,0.4404
2,16,4,0,,,,0.4342,0.0,0.0,0.0,2.65156002
2,17,4,0,,,,2.7976665,0.0,0.0,0.0,1.41679998
2,18,4,0,,,,2.9824,0.0,0.0,0.0,0.86332002
2,19,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,4,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.8534334,0.0,0.0,0.0,0.0
2,3,5,0,,,,3.6357,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,3.6122668,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.73185,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2992834,0.0,0.0,0.0,0.42379998
2,8,5,0,,,,1.7158667,0.0,0.0,0.0,1.8627801
2,9,5,0,,,,1.2770333,0.0,0.0,0.0,2.56548
2,10,5,0,,,,1.6479666,0.0,0.0,0.0,3.2260002
2,11,5,0,,,,0.91110003,0.0,0.0,0.0,1.668
2,12,5,0,,,,0.75263333,0.0,0.0,0.0,3.9451998
2,13,5,0,,,,0.8293167,0.0,0.0,0.0,4.03302
2,14,5,0,,,,0.33248332,0.0,0.0,0.0,1.668
2,15,5,0,,,,2.53885,0.0,0.0,0.0,0.4404
2,16,5,0,,,,2.3672833,0.0,0.0,0.0,0.13467333
2,17,5,0,,,,0.63795,0.0,0.0,0.0,1.2135
2,18,5,0,,,,2.0022166,0.0,0.0,0.0,0.85668
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.7201333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2132666,0.0,0.0,0.0,0.42379998
2,8,6,0,,,,1.7248666,0.0,0.0,0.0,1.8627801
2,9,6,0,,,,1.3280833,0.0,0.0,0.0,2.56548
2,10,6,0,,,,2.9896,0.0,0.0,0.0,2.93502
2,11,6,0,,,,0.91110003,0.0,0.0,0.0,1.668
2,12,6,0,,,,0.92071664,0.0,0.0,0.0,3.95709996
2,13,6,0,,,,0.469,0.0,0.0,0.0,4.638
2,14,6,0,,,,1.2061555,0.0,0.0,0.0,4.44186
2,15,6,0,,,,1.7429833,0.0,0.0,0.0,2.1492
2,16,6,0,,,,2.3117278,0.0,0.0,0.0,0.068006664
2,17,6,0,,,,0.69388056,0.0,0.0,0.0,1.21407672
2,18,6,0,,,,2.0216167,0.0,0.0,0.0,0.89157996
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.2271833,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.24511667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23755,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.1200166,0.0,0.0,0.0,0.42379998
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,1.8627801
2,9,7,0,,,,3.65945,0.0,0.0,0.0,0.90547998
2,10,7,0,,,,1.8108667,0.0,0.0,0.0,2.1462801
2,11,7,0,,,,1.3753611,0.0,0.0,0.0,2.9095734
2,12,7,0,,,,0.40836668,0.0,0.0,0.0,4.29834
2,13,7,0,,,,1.6112,0.0,0.0,0.0,3.43794
2,14,7,0,,,,0.7112333,0.0,0.0,0.0,4.1418801
2,15,7,0,,,,2.4346,0.0,0.0,0.0,0.1104
2,16,7,0,,,,2.5440555,0.0,0.0,0.0,0.3468
2,17,7,0,,,,1.9888834,0.0,0.0,0.0,1.44942
2,18,7,0,,,,1.1181667,0.0,0.0,0.0,0.86986002
2,19,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,7,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,7,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,1,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.2271833,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.8499,0.0,0.0,0.0,0.42379998
2,8,1,0,,,,4.2801332,0.0,0.0,0.0,1.8627801
2,9,1,0,,,,3.3810833,0.0,0.0,0.0,0.76168002
2,10,1,0,,,,2.5417166,0.0,0.0,0.0,1.11654
2,11,1,0,,,,1.9559,0.0,0.0,0.0,2.7694998
2,12,1,0,,,,0.40891665,0.0,0.0,0.0,4.4519202
2,13,1,0,,,,5.0737166,0.0,0.0,0.0,3.43794
2,14,1,0,,,,0.45836666,0.0,0.0,0.0,2.1708
2,15,1,0,,,,2.48785,0.0,0.0,0.0,0.3792
2,16,1,0,,,,3.933,0.0,0.0,0.0,1.764
2,17,1,0,,,,1.8571,0.0,0.0,0.0,1.44942
2,18,1,0,,,,1.9619833,0.0,0.0,0.0,0.88998
2,19,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,1,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,2,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,2,0,,,,2.2204833,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.0827334,0.0,0.0,0.0,0.45106002
2,8,2,0,,,,1.2517,0.0,0.0,0.0,1.8627801
2,9,2,0,,,,0.6590833,0.0,0.0,0.0,1.07947998
2,10,2,0,,,,0.8014167,0.0,0.0,0.0,3.2394198
2,11,2,0,,,,0.9754222,0.0,0.0,0.0,3.8304264
2,12,2,0,,,,0.47014445,0.0,0.0,0.0,4.2717936
2,13,2,0,,,,1.9079167,0.0,0.0,0.0,4.638
2,14,2,0,,,,0.6764,0.0,0.0,0.0,4.44724002
2,15,2,0,,,,1.0019333,0.0,0.0,0.0,1.0284
2,16,2,0,,,,0.6413,0.0,0.0,0.0,0.9744
2,17,2,0,,,,1.7972333,0.0,0.0,0.0,1.44942
2,18,2,0,,,,0.99835,0.0,0.0,0.0,0.86986002
2,19,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6713166,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,3,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,3,0,,,,2.1734667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.2121334,0.0,0.0,0.0,0.45106002
2,8,3,0,,,,0.7565,0.0,0.0,0.0,1.8627801
2,9,3,0,,,,0.64755,0.0,0.0,0.0,1.07947998
2,10,3,0,,,,0.84381664,0.0,0.0,0.0,3.15348
2,11,3,0,,,,1.1258,0.0,0.0,0.0,1.7856
2,12,3,0,,,,0.47733057,0.0,0.0,0.0,4.1411199
2,13,3,0,,,,1.3829334,0.0,0.0,0.0,3.03381996
2,14,3,0,,,,1.3988333,0.0,0.0,0.0,1.7856
2,15,3,0,,,,3.81205,0.0,0.0,0.0,2.43006
2,16,3,0,,,,4.3162165,0.0,0.0,0.0,0.58819998
2,17,3,0,,,,0.50305,0.0,0.0,0.0,1.7924601
2,18,3,0,,,,1.0736166,0.0,0.0,0.0,0.89042004
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,3,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.5631695,0.0,0.0,0.0,0.0
2,1,4,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,4,0,,,,2.43105,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5101833,0.0,0.0,0.0,0.54796002
2,8,4,0,,,,1.3569167,0.0,0.0,0.0,1.8627801
2,9,4,0,,,,4.3709335,0.0,0.0,0.0,2.99804004
2,10,4,0,,,,0.4864,0.0,0.0,0.0,3.2964798
2,11,4,0,,,,1.1857166,0.0,0.0,0.0,4.1856
2,12,4,0,,,,0.41925,0.0,0.0,0.0,4.00782018
2,13,4,0,,,,0.8035833,0.0,0.0,0.0,3.03381996
2,14,4,0,,,,1.3312833,0.0,0.0,0.0,1.19233998
2,15,4,0,,,,2.0213666,0.0,0.0,0.0,1.61761998
2,16,4,0,,,,2.623889,0.0,0.0,0.0,0.360640002
2,17,4,0,,,,4.118828,0.0,0.0,0.0,0.49687998
2,18,4,0,,,,0.9346833,0.0,0.0,0.0,0.91765998
2,19,4,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.1299083,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.5631695,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2913333,0.0,0.0,0.0,0.54796002
2,8,5,0,,,,1.6770667,0.0,0.0,0.0,1.8627801
2,9,5,0,,,,2.71585,0.0,0.0,0.0,2.9206401
2,10,5,0,,,,1.1885,0.0,0.0,0.0,4.0872
2,11,5,0,,,,3.54625,0.0,0.0,0.0,3.8268
2,12,5,0,,,,0.8851111,0.0,0.0,0.0,3.14274
2,13,5,0,,,,0.77691114,0.0,0.0,0.0,2.98516002
2,14,5,0,,,,1.5127167,0.0,0.0,0.0,2.48745996
2,15,5,0,,,,2.49785,0.0,0.0,0.0,0.3912
2,16,5,0,,,,2.3672833,0.0,0.0,0.0,0.13467333
2,17,5,0,,,,1.7824167,0.0,0.0,0.0,1.7924601
2,18,5,0,,,,0.9899667,0.0,0.0,0.0,0.85282002
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.132025,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9630333,0.0,0.0,0.0,0.42379998
2,8,6,0,,,,4.5339665,0.0,0.0,0.0,1.8627801
2,9,6,0,,,,5.470328,0.0,0.0,0.0,2.18359332
2,10,6,0,,,,3.0205,0.0,0.0,0.0,2.57452002
2,11,6,0,,,,1.6045166,0.0,0.0,0.0,2.70088002
2,12,6,0,,,,2.88155,0.0,0.0,0.0,4.206
2,13,6,0,,,,1.8806611,0.0,0.0,0.0,3.3325002
2,14,6,0,,,,1.8673222,0.0,0.0,0.0,2.4137199
2,15,6,0,,,,0.5201667,0.0,0.0,0.0,1.6908
2,16,6,0,,,,0.68081665,0.0,0.0,0.0,3.5088
2,17,6,0,,,,2.895,0.0,0.0,0.0,0.63984
2,18,6,0,,,,1.1540166,0.0,0.0,0.0,0.99298002
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2539833,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.3240223,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,7,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,7,0,,,,5.2714834,0.0,0.0,0.0,0.59677998
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,1.8627801
2,9,7,0,,,,3.5586834,0.0,0.0,0.0,2.32692
2,10,7,0,,,,3.80275,0.0,0.0,0.0,1.00275996
2,11,7,0,,,,0.17698333,0.0,0.0,0.0,1.01372004
2,12,7,0,,,,0.92786664,0.0,0.0,0.0,2.52576
2,13,7,0,,,,0.408,0.0,0.0,0.0,0.7752
2,14,7,0,,,,0.71645,0.0,0.0,0.0,0.7752
2,15,7,0,,,,2.2822833,0.0,0.0,0.0,0.82263996
2,16,7,0,,,,2.3618388,0.0,0.0,0.0,0.128140002
2,17,7,0,,,,0.77482224,0.0,0.0,0.0,1.38448662
2,18,7,0,,,,1.17745,0.0,0.0,0.0,0.9177
2,19,7,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8025666,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,5.1903834,0.0,0.0,0.0,0.59677998
2,8,1,0,,,,3.8648,0.0,0.0,0.0,1.8468
2,9,1,0,,,,3.1884167,0.0,0.0,0.0,0.4896
2,10,1,0,,,,1.7711166,0.0,0.0,0.0,1.7445399
2,11,1,0,,,,0.24771667,0.0,0.0,0.0,1.01142
2,12,1,0,,,,0.7795278,0.0,0.0,0.0,0.65019333
2,13,1,0,,,,4.914183,0.0,0.0,0.0,0.42136002
2,14,1,0,,,,3.4037223,0.0,0.0,0.0,0.253999992
2,15,1,0,,,,2.3903832,0.0,0.0,0.0,0.092359998
2,16,1,0,,,,2.2577388,0.0,0.0,0.0,0.00321999978
2,17,1,0,,,,4.577083,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.1821945,0.0,0.0,0.0,0.0270400002
2,19,1,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.280986,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5686333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,4.9191,0.0,0.0,0.0,0.59677998
2,8,2,0,,,,3.7737,0.0,0.0,0.0,1.8627801
2,9,2,0,,,,3.7848833,0.0,0.0,0.0,3.23619984
2,10,2,0,,,,0.38311112,0.0,0.0,0.0,3.1853466
2,11,2,0,,,,0.8757167,0.0,0.0,0.0,2.9953599
2,12,2,0,,,,0.9265722,0.0,0.0,0.0,3.7850136
2,13,2,0,,,,1.3657666,0.0,0.0,0.0,3.6895002
2,14,2,0,,,,1.1651889,0.0,0.0,0.0,3.00083988
2,15,2,0,,,,0.9805667,0.0,0.0,0.0,1.77552
2,16,2,0,,,,0.93715,0.0,0.0,0.0,0.196013328
2,17,2,0,,,,0.6493,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.5274111,0.0,0.0,0.0,0.0270400002
2,19,2,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0874333,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1102,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6713166,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.0659056,0.0,0.0,0.0,0.0
3,1,3,0,,,,2.07865,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.0943832,0.0,0.0,0.0,0.0
3,3,3,0,,,,2.1400833,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.7954445,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.6757333,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.0953054,0.0,0.0,0.0,0.0
3,7,3,0,,,,4.04535,0.0,0.0,0.0,0.62395998
3,8,3,0,,,,3.7192445,0.0,0.0,0.0,1.83222672
3,9,3,0,,,,2.8488166,0.0,0.0,0.0,2.92102002
3,10,3,0,,,,0.5375111,0.0,0.0,0.0,3.69960684
3,11,3,0,,,,0.72635,0.0,0.0,0.0,4.1525202
3,12,3,0,,,,3.5605555,0.0,0.0,0.0,4.2717936
3,13,3,0,,,,1.3966167,0.0,0.0,0.0,4.03302
3,14,3,0,,,,0.47340554,0.0,0.0,0.0,3.4388598
3,15,3,0,,,,0.7252833,0.0,0.0,0.0,2.43006
3,16,3,0,,,,0.6986222,0.0,0.0,0.0,0.71976
3,17,3,0,,,,1.8733166,0.0,0.0,0.0,0.0
3,18,3,0,,,,3.8429723,0.0,0.0,0.0,0.0027799998
3,19,3,0,,,,1.7994334,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.6406945,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.90125,0.0,0.0,0.0,0.0
3,22,3,0,,,,5.0285053,0.0,0.0,0.0,0.0
3,23,3,0,,,,4.4027667,0.0,0.0,0.0,0.0
3,24,3,0,,,,3.7722778,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.4558,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37063888,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.27465,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.24307223,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.21523333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11911667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.24451667,0.0,0.0,0.0,0.711579984
3,8,4,0,,,,0.24807222,0.0,0.0,0.0,1.94308008
3,9,4,0,,,,0.28746668,0.0,0.0,0.0,3.01420002
3,10,4,0,,,,1.4439611,0.0,0.0,0.0,3.7901199
3,11,4,0,,,,1.6120167,0.0,0.0,0.0,4.2468999
3,12,4,0,,,,0.677,0.0,0.0,0.0,4.3292136
3,13,4,0,,,,0.32118332,0.0,0.0,0.0,4.07268
3,14,4,0,,,,2.2704277,0.0,0.0,0.0,3.32982
3,15,4,0,,,,3.8367834,0.0,0.0,0.0,1.61761998
3,16,4,0,,,,3.8271945,0.0,0.0,0.0,0.56341332
3,17,4,0,,,,3.88505,0.0,0.0,0.0,0.0
3,18,4,0,,,,1.1182834,0.0,0.0,0.0,0.0270400002
3,19,4,0,,,,0.69835,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.2230277,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0419,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28123334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.28651667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.2873111,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.28606668,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.28478056,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.26003334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.24274722,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2099,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.11137223,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.24925,0.0,0.0,0.0,0.7944
3,8,5,0,,,,0.24790001,0.0,0.0,0.0,2.00537328
3,9,5,0,,,,0.25326666,0.0,0.0,0.0,2.99418
3,10,5,0,,,,0.83077776,0.0,0.0,0.0,3.6848334
3,11,5,0,,,,0.76735,0.0,0.0,0.0,3.98616
3,12,5,0,,,,0.22305,0.0,0.0,0.0,3.82047324
3,13,5,0,,,,0.28616667,0.0,0.0,0.0,3.43394016
3,14,5,0,,,,0.20556666,0.0,0.0,0.0,2.94426672
3,15,5,0,,,,0.20333333,0.0,0.0,0.0,2.03364
3,16,5,0,,,,0.19838889,0.0,0.0,0.0,0.56494002
3,17,5,0,,,,0.57346666,0.0,0.0,0.0,0.0
3,18,5,0,,,,0.6951889,0.0,0.0,0.0,0.0270400002
3,19,5,0,,,,0.8146333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.94051665,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.33176666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.24385555,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.24803333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24460556,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.2447,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.24408889,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.25718334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.24731667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.17631668,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.009100079,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.25066668,0.0,0.0,0.0,1.17763998
3,8,6,0,,,,0.24632223,0.0,0.0,0.0,1.9284666
3,9,6,0,,,,0.2482,0.0,0.0,0.0,2.81488002
3,10,6,0,,,,0.41682777,0.0,0.0,0.0,3.85904664
3,11,6,0,,,,0.43333334,0.0,0.0,0.0,3.78068004
3,12,6,0,,,,0.43072224,0.0,0.0,0.0,3.4208598
3,13,6,0,,,,0.58916664,0.0,0.0,0.0,2.98516002
3,14,6,0,,,,2.1130667,0.0,0.0,0.0,1.19233998
3,15,6,0,,,,3.88455,0.0,0.0,0.0,0.51531999
3,16,6,0,,,,0.8319611,0.0,0.0,0.0,0.054173334
3,17,6,0,,,,0.24421667,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.24398889,0.0,0.0,0.0,0.0270400002
3,19,6,0,,,,0.24446666,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1502334,0.0,0.0,0.0,0.0
3,21,6,0,,,,3.6667166,0.0,0.0,0.0,0.0
3,22,6,0,,,,3.6618445,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.1109,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25605834,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24715,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24601667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.24525,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24429445,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.19101667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.094200045,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.24408333,0.0,0.0,0.0,0.69498
3,8,7,0,,,,0.24380556,0.0,0.0,0.0,1.32874002
3,9,7,0,,,,0.3418,0.0,0.0,0.0,2.0955399
3,10,7,0,,,,0.9246944,0.0,0.0,0.0,1.96652676
3,11,7,0,,,,0.5865667,0.0,0.0,0.0,0.88284
3,12,7,0,,,,0.3030889,0.0,0.0,0.0,0.375313338
3,13,7,0,,,,0.30536667,0.0,0.0,0.0,0.56188002
3,14,7,0,,,,0.36285555,0.0,0.0,0.0,0.75298668
3,15,7,0,,,,2.7657332,0.0,0.0,0.0,1.77259992
3,16,7,0,,,,3.4632945,0.0,0.0,0.0,0.20105334
3,17,7,0,,,,3.1814666,0.0,0.0,0.0,0.0
3,18,7,0,,,,2.823139,0.0,0.0,0.0,0.0270400002
3,19,7,0,,,,2.8577666,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.1759112,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.4916167,0.0,0.0,0.0,0.0
3,22,7,0,,,,4.2231555,0.0,0.0,0.0,0.0
3,23,7,0,,,,5.4959335,0.0,0.0,0.0,0.0
3,24,7,0,,,,5.6114445,0.0,0.0,0.0,0.0
3,1,1,0,,,,5.2471666,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.88815,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.9763833,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.2015388,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.0455334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4146222,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5417,0.0,0.0,0.0,1.07131998
3,8,1,0,,,,1.4307611,0.0,0.0,0.0,2.3038599
3,9,1,0,,,,1.3397,0.0,0.0,0.0,3.26745996
3,10,1,0,,,,0.88845557,0.0,0.0,0.0,3.906993
3,11,1,0,,,,0.77736664,0.0,0.0,0.0,4.2466602
3,12,1,0,,,,0.98654443,0.0,0.0,0.0,4.2594264
3,13,1,0,,,,0.81825,0.0,0.0,0.0,3.92634
3,14,1,0,,,,0.3693,0.0,0.0,0.0,3.2032665
3,15,1,0,,,,0.2497,0.0,0.0,0.0,2.02462008
3,16,1,0,,,,0.56894445,0.0,0.0,0.0,0.334846662
3,17,1,0,,,,2.8617833,0.0,0.0,0.0,0.0
3,18,1,0,,,,4.8272724,0.0,0.0,0.0,0.0270400002
3,19,1,0,,,,1.9129833,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.44770557,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.24665,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.24565,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.24645,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.24667777,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.24711667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.24645555,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29923335,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.4954611,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5071,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.39822227,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.56978333,0.0,0.0,0.0,1.14268002
3,8,2,0,,,,0.5566389,0.0,0.0,0.0,2.35147998
3,9,2,0,,,,0.25221667,0.0,0.0,0.0,3.16382004
3,10,2,0,,,,0.25385556,0.0,0.0,0.0,3.68397984
3,11,2,0,,,,0.25201666,0.0,0.0,0.0,3.90546
3,12,2,0,,,,0.25415555,0.0,0.0,0.0,4.1527134
3,13,2,0,,,,0.6418333,0.0,0.0,0.0,3.8019402
3,14,2,0,,,,3.7535834,0.0,0.0,0.0,3.1218732
3,15,2,0,,,,3.7452834,0.0,0.0,0.0,1.78177992
3,16,2,0,,,,3.6623,0.0,0.0,0.0,0.245140002
3,17,2,0,,,,1.75405,0.0,0.0,0.0,0.0
3,18,2,0,,,,0.3745611,0.0,0.0,0.0,0.0270400002
3,19,2,0,,,,0.66036665,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39918333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.24395,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.24467778,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.24665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.24556944,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.24608333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.24595,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.2444,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24391112,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.1059834,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.4352722,0.0,0.0,0.0,0.0
3,7,3,0,,,,3.6554832,0.0,0.0,0.0,1.23572004
3,8,3,0,,,,3.6546333,0.0,0.0,0.0,2.3412801
3,9,3,0,,,,0.8840333,0.0,0.0,0.0,3.27969984
3,10,3,0,,,,0.2526611,0.0,0.0,0.0,3.9202467
3,11,3,0,,,,0.25215,0.0,0.0,0.0,4.1833002
3,12,3,0,,,,0.25144443,0.0,0.0,0.0,3.9808134
3,13,3,0,,,,0.36963335,0.0,0.0,0.0,3.6455202
3,14,3,0,,,,0.34521666,0.0,0.0,0.0,2.80113336
3,15,3,0,,,,0.37013334,0.0,0.0,0.0,1.70076
3,16,3,0,,,,0.6003944,0.0,0.0,0.0,0.25537332
3,17,3,0,,,,1.3700833,0.0,0.0,0.0,0.0
3,18,3,0,,,,2.4443445,0.0,0.0,0.0,0.0270400002
3,19,3,0,,,,0.80541664,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.46105555,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.24206667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.243,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.24565,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.24481389,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.24631667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.24446666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.24348333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2734389,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.66996664,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.4400666,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.6614,0.0,0.0,0.0,1.305
3,8,4,0,,,,3.6525056,0.0,0.0,0.0,2.4414267
3,9,4,0,,,,1.64695,0.0,0.0,0.0,3.3157599
3,10,4,0,,,,0.24557222,0.0,0.0,0.0,3.89736
3,11,4,0,,,,0.20983334,0.0,0.0,0.0,4.14936
3,12,4,0,,,,0.20983334,0.0,0.0,0.0,3.9732798
3,13,4,0,,,,0.2074,0.0,0.0,0.0,3.57740004
3,14,4,0,,,,0.20566112,0.0,0.0,0.0,2.74159992
3,15,4,0,,,,0.44305,0.0,0.0,0.0,1.46184
3,16,4,0,,,,0.40692222,0.0,0.0,0.0,0.130526664
3,17,4,0,,,,0.20008333,0.0,0.0,0.0,0.0
3,18,4,0,,,,0.20656666,0.0,0.0,0.0,0.0081400002
3,19,4,0,,,,0.20045,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20104444,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.23038334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.24418333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.24591666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.24534722,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.24606666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.24575555,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2445,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23988333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.47535005,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.0098722,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.6669333,0.0,0.0,0.0,1.3617
3,8,5,0,,,,3.6540556,0.0,0.0,0.0,2.46690672
3,9,5,0,,,,1.3996333,0.0,0.0,0.0,3.12534
3,10,5,0,,,,0.25127777,0.0,0.0,0.0,3.28374
3,11,5,0,,,,0.21278334,0.0,0.0,0.0,3.50188002
3,12,5,0,,,,0.20681667,0.0,0.0,0.0,3.2403732
3,13,5,0,,,,0.20565,0.0,0.0,0.0,3.03381996
3,14,5,0,,,,0.4889611,0.0,0.0,0.0,1.49859996
3,15,5,0,,,,3.80095,0.0,0.0,0.0,0.42552
3,16,5,0,,,,0.94309443,0.0,0.0,0.0,0.0190466664
3,17,5,0,,,,0.30403334,0.0,0.0,0.0,0.0
3,18,5,0,,,,0.47397223,0.0,0.0,0.0,0.0039
3,19,5,0,,,,2.31365,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4363222,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4912833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.61216664,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.2807,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.2753,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.27891666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27686667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.2779,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.27267778,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.18118334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.09783336,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0141333,0.0,0.0,0.0,1.4868
3,8,6,0,,,,1.0251389,0.0,0.0,0.0,2.58291996
3,9,6,0,,,,0.60333335,0.0,0.0,0.0,3.4230399
3,10,6,0,,,,0.58515,0.0,0.0,0.0,3.90266016
3,11,6,0,,,,0.49703333,0.0,0.0,0.0,4.1679798
3,12,6,0,,,,0.39255,0.0,0.0,0.0,4.0751199
3,13,6,0,,,,0.29046667,0.0,0.0,0.0,3.68646
3,14,6,0,,,,0.20913889,0.0,0.0,0.0,2.89338
3,15,6,0,,,,0.20395,0.0,0.0,0.0,1.48158
3,16,6,0,,,,0.20231111,0.0,0.0,0.0,0.0657
3,17,6,0,,,,2.79435,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.7698333,0.0,0.0,0.0,0.0270400002
3,19,6,0,,,,0.83058333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.8106722,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.32091665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.24718334,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.34775,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24752778,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.4366,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.48998332,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31091666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24258333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.1498,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.014661187,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.25228333,0.0,0.0,0.0,1.57476
3,8,7,0,,,,0.55499446,0.0,0.0,0.0,2.66354004
3,9,7,0,,,,0.41061667,0.0,0.0,0.0,3.4518801
3,10,7,0,,,,0.39062777,0.0,0.0,0.0,3.91747338
3,11,7,0,,,,0.38995,0.0,0.0,0.0,4.12940004
3,12,7,0,,,,0.26845556,0.0,0.0,0.0,4.09624002
3,13,7,0,,,,0.20613334,0.0,0.0,0.0,3.59031996
3,14,7,0,,,,0.2043,0.0,0.0,0.0,2.76919998
3,15,7,0,,,,2.4232166,0.0,0.0,0.0,1.41282
3,16,7,0,,,,3.5010166,0.0,0.0,0.0,0.0433000002
3,17,7,0,,,,0.9184,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.91071665,0.0,0.0,0.0,0.0270400002
3,19,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.20762222,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.21081667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.2044389,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.20453334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.36878055,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.33681667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.33089444,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3293,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.20967777,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.0943,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.20498334,0.0,0.0,0.0,1.67727996
3,8,1,0,,,,0.20789444,0.0,0.0,0.0,2.74578
3,9,1,0,,,,0.20973334,0.0,0.0,0.0,3.5240802
3,10,1,0,,,,0.21023889,0.0,0.0,0.0,4.0109202
3,11,1,0,,,,0.21026666,0.0,0.0,0.0,4.20424002
3,12,1,0,,,,0.3100722,0.0,0.0,0.0,4.0526067
3,13,1,0,,,,0.768,0.0,0.0,0.0,3.59540004
3,14,1,0,,,,0.36783335,0.0,0.0,0.0,2.7109266
3,15,1,0,,,,0.20378333,0.0,0.0,0.0,1.38217998
3,16,1,0,,,,2.505072,0.0,0.0,0.0,0.053466666
3,17,1,0,,,,0.6576167,0.0,0.0,0.0,0.0
3,18,1,0,,,,0.6239528,0.0,0.0,0.0,0.0039
3,19,1,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.2629389,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.20453334,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.2110889,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.20403333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.20083055,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.20151667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.23904444,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.24236667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.22157222,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.12828334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.00048342667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24845,0.0,0.0,0.0,1.75100004
3,8,2,0,,,,0.24940556,0.0,0.0,0.0,2.7839667
3,9,2,0,,,,0.25353333,0.0,0.0,0.0,3.55158
3,10,2,0,,,,0.21128888,0.0,0.0,0.0,4.03173342
3,11,2,0,,,,0.20996666,0.0,0.0,0.0,4.25928
3,12,2,0,,,,1.7977667,0.0,0.0,0.0,3.7728066
3,13,2,0,,,,5.4943,0.0,0.0,0.0,3.5649402
3,14,2,0,,,,4.881872,0.0,0.0,0.0,2.18080002
3,15,2,0,,,,4.5274167,0.0,0.0,0.0,0.76893996
3,16,2,0,,,,1.3691722,0.0,0.0,0.0,0.0198466656
3,17,2,0,,,,0.78508335,0.0,0.0,0.0,0.0
3,18,2,0,,,,1.5283834,0.0,0.0,0.0,0.0190600002
3,19,2,0,,,,0.63411665,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.48152223,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.4829,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.48288333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.48398334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.4817472,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.48075,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4796611,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.48003334,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.34455,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.6209166,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.0264056,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.5698833,0.0,0.0,0.0,1.9063599
3,8,3,0,,,,0.21178333,0.0,0.0,0.0,1.7924601
3,9,3,0,,,,0.21646667,0.0,0.0,0.0,3.38397984
3,10,3,0,,,,0.21820556,0.0,0.0,0.0,3.9502068
3,11,3,0,,,,0.32595,0.0,0.0,0.0,4.0884198
3,12,3,0,,,,0.6171611,0.0,0.0,0.0,4.0088334
3,13,3,0,,,,0.8967,0.0,0.0,0.0,3.52017996
3,14,3,0,,,,1.2547778,0.0,0.0,0.0,2.62938
3,15,3,0,,,,1.3876834,0.0,0.0,0.0,1.30264002
3,16,3,0,,,,5.438239,0.0,0.0,0.0,0.03108
3,17,3,0,,,,3.4383333,0.0,0.0,0.0,0.0
3,18,3,0,,,,0.2100889,0.0,0.0,0.0,0.0270400002
3,19,3,0,,,,0.20803334,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.20916666,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20933333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.23498334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.25476667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.25252223,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.25268334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.25179446,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.53455,0.0,0.0,0.0,0.0
3,4,4,0,,,,2.0010278,0.0,0.0,0.0,0.0
3,5,4,0,,,,3.5555832,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.0341444,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.6613333,0.0,0.0,0.0,1.90297998
3,8,4,0,,,,0.46127224,0.0,0.0,0.0,2.87908008
3,9,4,0,,,,0.29438335,0.0,0.0,0.0,3.5750802
3,10,4,0,,,,0.6283389,0.0,0.0,0.0,3.9767268
3,11,4,0,,,,0.21738334,0.0,0.0,0.0,4.0518999
3,12,4,0,,,,0.21643889,0.0,0.0,0.0,3.76075344
3,13,4,0,,,,0.21538334,0.0,0.0,0.0,3.36740004
3,14,4,0,,,,0.7615,0.0,0.0,0.0,2.53216662
3,15,4,0,,,,0.8383333,0.0,0.0,0.0,1.02507996
3,16,4,0,,,,0.20618333,0.0,0.0,0.0,0.0145466664
3,17,4,0,,,,0.20791666,0.0,0.0,0.0,0.0
3,18,4,0,,,,0.21121112,0.0,0.0,0.0,0.0039
3,19,4,0,,,,0.20883334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20994444,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.238,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.25585556,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.25486666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.25382778,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.25255,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.25378612,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.25183332,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.8750917,0.0,0.0,0.0,0.0
3,5,5,0,,,,3.47605,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.8861833,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.6101167,0.0,0.0,0.0,2.04114
3,8,5,0,,,,0.3761889,0.0,0.0,0.0,3.00200004
3,9,5,0,,,,0.26258335,0.0,0.0,0.0,3.6443598
3,10,5,0,,,,0.23243889,0.0,0.0,0.0,4.09382664
3,11,5,0,,,,0.2183,0.0,0.0,0.0,4.0298598
3,12,5,0,,,,0.4470889,0.0,0.0,0.0,3.72318
3,13,5,0,,,,0.84525,0.0,0.0,0.0,3.01027992
3,14,5,0,,,,0.9767611,0.0,0.0,0.0,2.2213599
3,15,5,0,,,,0.51893336,0.0,0.0,0.0,0.59234001
3,16,5,0,,,,0.5786333,0.0,0.0,0.0,0.00121999998
3,17,5,0,,,,1.4088167,0.0,0.0,0.0,0.0
3,18,5,0,,,,3.463039,0.0,0.0,0.0,0.0039
3,19,5,0,,,,0.60588336,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7358222,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.3409,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.37059444,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38125,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3724611,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.33525,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33393332,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.29795,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.18217778,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.07315003,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.257,0.0,0.0,0.0,2.10724002
3,8,6,0,,,,0.2587611,0.0,0.0,0.0,3.04177332
3,9,6,0,,,,0.26211667,0.0,0.0,0.0,3.67686
3,10,6,0,,,,0.3728,0.0,0.0,0.0,3.9783135
3,11,6,0,,,,0.47661668,0.0,0.0,0.0,4.2140598
3,12,6,0,,,,0.3825111,0.0,0.0,0.0,3.28766676
3,13,6,0,,,,0.28213334,0.0,0.0,0.0,1.90944
3,14,6,0,,,,0.6922278,0.0,0.0,0.0,1.97178
3,15,6,0,,,,0.76885,0.0,0.0,0.0,1.08430002
3,16,6,0,,,,2.9255612,0.0,0.0,0.0,0.00244000002
3,17,6,0,,,,1.1440166,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.59845,0.0,0.0,0.0,0.0239800002
3,19,6,0,,,,0.9366,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0815778,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.73363334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6210611,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.38058335,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.30784443,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.33526668,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2991389,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.26496667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18486111,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.079383366,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.25745,0.0,0.0,0.0,2.19054
3,8,7,0,,,,0.26060554,0.0,0.0,0.0,3.11816676
3,9,7,0,,,,0.26286668,0.0,0.0,0.0,3.78618
3,10,7,0,,,,0.46621665,0.0,0.0,0.0,4.1836668
3,11,7,0,,,,0.30741668,0.0,0.0,0.0,4.2485802
3,12,7,0,,,,0.22022778,0.0,0.0,0.0,3.9247467
3,13,7,0,,,,0.21608333,0.0,0.0,0.0,3.36230016
3,14,7,0,,,,0.73454446,0.0,0.0,0.0,2.3003532
3,15,7,0,,,,0.50305,0.0,0.0,0.0,0.582999984
3,16,7,0,,,,0.29147777,0.0,0.0,0.0,0.0134599998
3,17,7,0,,,,0.5366667,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.91548336,0.0,0.0,0.0,0.0039
3,19,7,0,,,,1.0467334,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.73135555,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.6727833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.28812224,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.2656,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.2738,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.33696666,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.25957778,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.25621668,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.22115,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.040883385,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.25911668,0.0,0.0,0.0,1.27622004
3,8,1,0,,,,0.26202223,0.0,0.0,0.0,2.38516002
3,9,1,0,,,,0.28238332,0.0,0.0,0.0,3.9292401
3,10,1,0,,,,0.4823278,0.0,0.0,0.0,4.2048534
3,11,1,0,,,,0.75186664,0.0,0.0,0.0,4.4660802
3,12,1,0,,,,0.28535,0.0,0.0,0.0,4.1004468
3,13,1,0,,,,0.67945,0.0,0.0,0.0,3.4536402
3,14,1,0,,,,1.4271834,0.0,0.0,0.0,2.3113134
3,15,1,0,,,,3.8692334,0.0,0.0,0.0,0.495579984
3,16,1,0,,,,4.0584335,0.0,0.0,0.0,0.056980002
3,17,1,0,,,,2.88615,0.0,0.0,0.0,0.0
3,18,1,0,,,,0.56489444,0.0,0.0,0.0,0.024620001
3,19,1,0,,,,0.87875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.73135555,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.36656666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.74946666,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6145333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.8185667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6053333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35765,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.32686666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.32056665,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.31918332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7527,0.0,0.0,0.0,0.0
3,7,2,0,,,,3.6678,0.0,0.0,0.0,0.111280002
3,8,2,0,,,,3.6722834,0.0,0.0,0.0,0.434420016
3,9,2,0,,,,3.6609166,0.0,0.0,0.0,1.50309996
3,10,2,0,,,,1.47245,0.0,0.0,0.0,1.97808
3,11,2,0,,,,0.28811666,0.0,0.0,0.0,1.29441996
3,12,2,0,,,,2.5709834,0.0,0.0,0.0,1.19472
3,13,2,0,,,,1.6240333,0.0,0.0,0.0,0.93345996
3,14,2,0,,,,0.6943,0.0,0.0,0.0,1.21372002
3,15,2,0,,,,0.9057,0.0,0.0,0.0,1.11444
3,16,2,0,,,,1.0339833,0.0,0.0,0.0,0.360640002
3,17,2,0,,,,1.3590667,0.0,0.0,0.0,0.252519996
3,18,2,0,,,,0.89026666,0.0,0.0,0.0,0.074619999
3,19,2,0,,,,1.7199833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8836667,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.80105,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9385333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.95266664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.9037,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.21825,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.97141665,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.1086,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.78683335,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.32219446,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.31961668,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.7688167,0.0,0.0,0.0,0.111160002
3,8,3,0,,,,3.7368834,0.0,0.0,0.0,0.47985
3,9,3,0,,,,3.6687334,0.0,0.0,0.0,1.29406002
3,10,3,0,,,,2.9854612,0.0,0.0,0.0,1.8448266
3,11,3,0,,,,0.2629,0.0,0.0,0.0,3.48084
3,12,3,0,,,,0.25576666,0.0,0.0,0.0,3.4796199
3,13,3,0,,,,0.99941665,0.0,0.0,0.0,2.80177992
3,14,3,0,,,,3.51175,0.0,0.0,0.0,1.95942
3,15,3,0,,,,1.4375334,0.0,0.0,0.0,1.74732
3,16,3,0,,,,1.1557778,0.0,0.0,0.0,1.70269338
3,17,3,0,,,,0.92218333,0.0,0.0,0.0,1.38468
3,18,3,0,,,,2.5072167,0.0,0.0,0.0,0.101420004
3,19,3,0,,,,4.7244,0.0,0.0,0.0,0.0
3,20,3,0,,,,4.7412887,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.0970167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8723667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.5416167,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.6219,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.8179,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.343375,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.0913832,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.4773166,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.24245,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.8062667,0.0,0.0,0.0,0.0
3,7,4,0,,,,4.5979667,0.0,0.0,0.0,0.22173999
3,8,4,0,,,,4.5706,0.0,0.0,0.0,0.63913998
3,9,4,0,,,,4.5842834,0.0,0.0,0.0,1.43845998
3,10,4,0,,,,2.52345,0.0,0.0,0.0,2.68254
3,11,4,0,,,,0.94988334,0.0,0.0,0.0,3.4490598
3,12,4,0,,,,1.8176,0.0,0.0,0.0,3.88596
3,13,4,0,,,,1.0264167,0.0,0.0,0.0,4.5114
3,14,4,0,,,,0.8527,0.0,0.0,0.0,4.08234
3,15,4,0,,,,0.42681667,0.0,0.0,0.0,3.2155602
3,16,4,0,,,,0.42306668,0.0,0.0,0.0,2.92058004
3,17,4,0,,,,0.6839833,0.0,0.0,0.0,1.97282004
3,18,4,0,,,,0.6504833,0.0,0.0,0.0,0.89179998
3,19,4,0,,,,0.74453336,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1731666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.61685,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9903,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3936334,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.1668305,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.64605,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1961167,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.7475166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2930334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7940667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.89145,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.3723333,0.0,0.0,0.0,0.093980004
3,8,5,0,,,,5.1403,0.0,0.0,0.0,0.29268
3,9,5,0,,,,4.2153554,0.0,0.0,0.0,1.27180662
3,10,5,0,,,,3.55845,0.0,0.0,0.0,2.41795992
3,11,5,0,,,,0.6832333,0.0,0.0,0.0,3.31083984
3,12,5,0,,,,2.4604166,0.0,0.0,0.0,3.95709996
3,13,5,0,,,,0.66095,0.0,0.0,0.0,4.30419984
3,14,5,0,,,,0.6865,0.0,0.0,0.0,4.31859996
3,15,5,0,,,,0.58246666,0.0,0.0,0.0,3.99369984
3,16,5,0,,,,0.43035,0.0,0.0,0.0,2.96155992
3,17,5,0,,,,0.57161665,0.0,0.0,0.0,1.4283
3,18,5,0,,,,0.42205,0.0,0.0,0.0,0.759579984
3,19,5,0,,,,3.7309167,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.3902667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2159667,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.13605,0.0,0.0,0.0,0.0
3,23,5,0,,,,4.2096334,0.0,0.0,0.0,0.0
3,24,5,0,,,,4.368583,0.0,0.0,0.0,0.0
3,1,6,0,,,,4.8496666,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.7914833,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.4405833,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.41415,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.29335,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4426167,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.6202333,0.0,0.0,0.0,0.295039992
3,8,6,0,,,,1.29755,0.0,0.0,0.0,0.57696
3,9,6,0,,,,1.2087,0.0,0.0,0.0,1.40504004
3,10,6,0,,,,0.80215,0.0,0.0,0.0,2.86522008
3,11,6,0,,,,0.7974167,0.0,0.0,0.0,2.23474002
3,12,6,0,,,,0.8362,0.0,0.0,0.0,2.10381996
3,13,6,0,,,,0.67071664,0.0,0.0,0.0,2.25934002
3,14,6,0,,,,1.2900167,0.0,0.0,0.0,2.35555992
3,15,6,0,,,,0.94998336,0.0,0.0,0.0,1.16851998
3,16,6,0,,,,0.65463334,0.0,0.0,0.0,0.72553998
3,17,6,0,,,,1.05155,0.0,0.0,0.0,0.24841998
3,18,6,0,,,,0.87315,0.0,0.0,0.0,0.061940004
3,19,6,0,,,,2.88465,0.0,0.0,0.0,0.0
3,20,6,0,,,,5.33435,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.1568333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9163,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6166667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25385,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24998334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24961667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.24508333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24518333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2504,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.25355,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.24246667,0.0,0.0,0.0,0.103159998
3,8,7,0,,,,0.2472,0.0,0.0,0.0,0.54502002
3,9,7,0,,,,0.24776667,0.0,0.0,0.0,1.09435998
3,10,7,0,,,,0.24855,0.0,0.0,0.0,1.89942
3,11,7,0,,,,0.24933334,0.0,0.0,0.0,2.24884002
3,12,7,0,,,,0.38978332,0.0,0.0,0.0,2.31983988
3,13,7,0,,,,2.0600166,0.0,0.0,0.0,3.3102798
3,14,7,0,,,,1.3312833,0.0,0.0,0.0,3.4680399
3,15,7,0,,,,0.92483336,0.0,0.0,0.0,2.51494008
3,16,7,0,,,,0.8689333,0.0,0.0,0.0,1.31088
3,17,7,0,,,,0.59398335,0.0,0.0,0.0,1.44942
3,18,7,0,,,,0.5696333,0.0,0.0,0.0,0.55965999
3,19,7,0,,,,1.02475,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.8574166,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.9999334,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.4093333,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.7732277,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.670175,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.42958334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.43001112,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4029,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.48867223,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.41353333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.39547223,0.0,0.0,0.0,0.0095800002
3,7,1,0,,,,0.366,0.0,0.0,0.0,0.153640002
3,8,1,0,,,,0.25934446,0.0,0.0,0.0,0.694366656
3,9,1,0,,,,0.25078332,0.0,0.0,0.0,1.46540004
3,10,1,0,,,,0.25072223,0.0,0.0,0.0,1.97506656
3,11,1,0,,,,0.24923334,0.0,0.0,0.0,3.26658984
3,12,1,0,,,,0.27403334,0.0,0.0,0.0,4.13768004
3,13,1,0,,,,0.44574445,0.0,0.0,0.0,4.3048464
3,14,1,0,,,,0.7695,0.0,0.0,0.0,4.1418801
3,15,1,0,,,,0.57926667,0.0,0.0,0.0,2.10433338
3,16,1,0,,,,0.43058333,0.0,0.0,0.0,1.98528
3,17,1,0,,,,0.43015,0.0,0.0,0.0,2.02077996
3,18,1,0,,,,0.9943333,0.0,0.0,0.0,0.85018002
3,19,1,0,,,,4.11665,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.4040666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.93936664,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9916667,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.7917833,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.0562916,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.7413666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.5505,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.32201666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.32135,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.32045,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.31741667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24926667,0.0,0.0,0.0,0.102039996
3,8,2,0,,,,0.25066668,0.0,0.0,0.0,0.331520004
3,9,2,0,,,,0.25115,0.0,0.0,0.0,1.38108
3,10,2,0,,,,0.25261667,0.0,0.0,0.0,2.5791
3,11,2,0,,,,0.26911667,0.0,0.0,0.0,3.5371602
3,12,2,0,,,,0.32711667,0.0,0.0,0.0,4.2217401
3,13,2,0,,,,0.33191666,0.0,0.0,0.0,4.56530016
3,14,2,0,,,,0.8408333,0.0,0.0,0.0,4.60842
3,15,2,0,,,,4.1745,0.0,0.0,0.0,4.3490598
3,16,2,0,,,,4.2009335,0.0,0.0,0.0,3.72246
3,17,2,0,,,,4.2785,0.0,0.0,0.0,2.71746
3,18,2,0,,,,2.2743165,0.0,0.0,0.0,1.17781998
3,19,2,0,,,,0.4828,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7688,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.52791667,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.8737167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9438,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.9601833,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.4135,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.9763333,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.71695,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.93846667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.6023833,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0365833,0.0,0.0,0.0,0.0
3,7,3,0,,,,4.3994665,0.0,0.0,0.0,0.102160002
3,8,3,0,,,,4.51985,0.0,0.0,0.0,0.34237998
3,9,3,0,,,,4.2135835,0.0,0.0,0.0,1.38744
3,10,3,0,,,,2.4290166,0.0,0.0,0.0,2.55126
3,11,3,0,,,,0.6637,0.0,0.0,0.0,3.5057202
3,12,3,0,,,,0.38175,0.0,0.0,0.0,4.16843004
3,13,3,0,,,,0.54838336,0.0,0.0,0.0,4.4632401
3,14,3,0,,,,0.49852222,0.0,0.0,0.0,4.5059934
3,15,3,0,,,,0.96246666,0.0,0.0,0.0,4.26594
3,16,3,0,,,,0.5685167,0.0,0.0,0.0,3.58155324
3,17,3,0,,,,0.38348332,0.0,0.0,0.0,2.6355
3,18,3,0,,,,0.3338,0.0,0.0,0.0,1.05594
3,19,3,0,,,,1.8413084,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.0341167,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5148,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7143,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.88169444,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3863833,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.5283222,0.0,0.0,0.0,0.0
3,2,4,0,,,,2.1609,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.75015,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.38214168,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.63895,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.6355,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.7443,0.0,0.0,0.0,0.111619998
3,8,4,0,,,,4.00235,0.0,0.0,0.0,0.362959992
3,9,4,0,,,,4.0055,0.0,0.0,0.0,1.39809996
3,10,4,0,,,,3.3885667,0.0,0.0,0.0,2.52036
3,11,4,0,,,,0.53548336,0.0,0.0,0.0,3.4227
3,12,4,0,,,,0.62618333,0.0,0.0,0.0,4.15190004
3,13,4,0,,,,1.2280917,0.0,0.0,0.0,4.51413
3,14,4,0,,,,0.59345,0.0,0.0,0.0,4.6408602
3,15,4,0,,,,0.48533332,0.0,0.0,0.0,4.22232
3,16,4,0,,,,0.46205,0.0,0.0,0.0,3.06355992
3,17,4,0,,,,0.47735,0.0,0.0,0.0,0.88344
3,18,4,0,,,,0.45681667,0.0,0.0,0.0,0.131119998
3,19,4,0,,,,0.42861667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.42736667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.55988336,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8269167,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0114833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6792833,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.0549834,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1570166,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.4999334,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2658167,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.1598,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.2407833,0.0,0.0,0.0,0.0
3,7,5,0,,,,4.04645,0.0,0.0,0.0,0.127360002
3,8,5,0,,,,4.63295,0.0,0.0,0.0,0.372859998
3,9,5,0,,,,4.5983667,0.0,0.0,0.0,1.38312
3,10,5,0,,,,3.1372056,0.0,0.0,0.0,2.5529601
3,11,5,0,,,,1.75115,0.0,0.0,0.0,3.5145399
3,12,5,0,,,,1.2537055,0.0,0.0,0.0,4.2185466
3,13,5,0,,,,0.7323667,0.0,0.0,0.0,4.58132004
3,14,5,0,,,,0.6671,0.0,0.0,0.0,4.6121199
3,15,5,0,,,,0.57230836,0.0,0.0,0.0,4.34354004
3,16,5,0,,,,0.5626,0.0,0.0,0.0,3.6941199
3,17,5,0,,,,0.473,0.0,0.0,0.0,2.61006
3,18,5,0,,,,0.43093333,0.0,0.0,0.0,0.97958004
3,19,5,0,,,,0.6344,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.6243944,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.70131665,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.6572056,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0193,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8264056,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6368167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.44020554,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.47315,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.46440557,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.25368333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.24408333,0.0,0.0,0.0,0.00151999998
4,7,6,0,,,,0.24461667,0.0,0.0,0.0,0.111579996
4,8,6,0,,,,0.24793333,0.0,0.0,0.0,0.37664001
4,9,6,0,,,,0.2523,0.0,0.0,0.0,1.44582
4,10,6,0,,,,0.2544,0.0,0.0,0.0,2.58712008
4,11,6,0,,,,0.25468335,0.0,0.0,0.0,3.50556
4,12,6,0,,,,0.27716666,0.0,0.0,0.0,4.12790004
4,13,6,0,,,,0.4796,0.0,0.0,0.0,4.47704004
4,14,6,0,,,,0.89988333,0.0,0.0,0.0,4.4720532
4,15,6,0,,,,0.79611665,0.0,0.0,0.0,4.2836199
4,16,6,0,,,,0.78667223,0.0,0.0,0.0,3.7040934
4,17,6,0,,,,2.3897333,0.0,0.0,0.0,2.68454004
4,18,6,0,,,,2.9454834,0.0,0.0,0.0,1.13961996
4,19,6,0,,,,1.9226834,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2323834,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6189333,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.97067225,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.201575,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.662075,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.54441667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53363335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.45176667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.3206,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.28548333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.24878334,0.0,0.0,0.0,0.00202000002
4,7,7,0,,,,0.2549,0.0,0.0,0.0,0.125200002
4,8,7,0,,,,0.26078334,0.0,0.0,0.0,0.40105998
4,9,7,0,,,,0.25823334,0.0,0.0,0.0,1.45638
4,10,7,0,,,,0.25815,0.0,0.0,0.0,2.58252
4,11,7,0,,,,0.27953333,0.0,0.0,0.0,3.44898
4,12,7,0,,,,0.35725,0.0,0.0,0.0,4.04472
4,13,7,0,,,,0.68993336,0.0,0.0,0.0,4.4151402
4,14,7,0,,,,0.6774,0.0,0.0,0.0,4.55919984
4,15,7,0,,,,0.66713333,0.0,0.0,0.0,4.23117996
4,16,7,0,,,,0.41538888,0.0,0.0,0.0,3.65990664
4,17,7,0,,,,0.25011668,0.0,0.0,0.0,2.56180002
4,18,7,0,,,,0.2471,0.0,0.0,0.0,1.02108
4,19,7,0,,,,0.24146667,0.0,0.0,0.0,0.00121999998
4,20,7,0,,,,0.2451,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.24551667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.24693333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.24825,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.24900833,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.2504,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.24948333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2461,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.24658333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.24511667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.23755,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.24401666,0.0,0.0,0.0,0.140619996
4,8,1,0,,,,0.25038335,0.0,0.0,0.0,0.456
4,9,1,0,,,,0.24838333,0.0,0.0,0.0,1.50972
4,10,1,0,,,,0.25025,0.0,0.0,0.0,2.67175998
4,11,1,0,,,,0.25425,0.0,0.0,0.0,3.5649198
4,12,1,0,,,,0.25568333,0.0,0.0,0.0,4.15962
4,13,1,0,,,,0.46295,0.0,0.0,0.0,4.4499798
4,14,1,0,,,,0.4421,0.0,0.0,0.0,4.49754
4,15,1,0,,,,0.25495,0.0,0.0,0.0,4.1911998
4,16,1,0,,,,0.25235,0.0,0.0,0.0,3.4812
4,17,1,0,,,,0.25115,0.0,0.0,0.0,2.42442
4,18,1,0,,,,0.24798334,0.0,0.0,0.0,0.92497998
4,19,1,0,,,,0.2433,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.24581666,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.24576667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.24723333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.24731667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.24845,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.24705556,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.24945,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2436,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.24563333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.24153888,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.24023333,0.0,0.0,0.0,0.01008
4,7,2,0,,,,0.24447222,0.0,0.0,0.0,0.185920008
4,8,2,0,,,,0.25173333,0.0,0.0,0.0,0.50223999
4,9,2,0,,,,0.25151667,0.0,0.0,0.0,1.5456732
4,10,2,0,,,,0.33946666,0.0,0.0,0.0,2.59384002
4,11,2,0,,,,0.5566,0.0,0.0,0.0,3.44432004
4,12,2,0,,,,0.256525,0.0,0.0,0.0,3.98412
4,13,2,0,,,,0.26688334,0.0,0.0,0.0,4.38361998
4,14,2,0,,,,0.30898333,0.0,0.0,0.0,4.4085798
4,15,2,0,,,,0.21103333,0.0,0.0,0.0,4.12075998
4,16,2,0,,,,0.20875,0.0,0.0,0.0,3.43272
4,17,2,0,,,,0.20707777,0.0,0.0,0.0,1.75595322
4,18,2,0,,,,0.22128333,0.0,0.0,0.0,0.57266004
4,19,2,0,,,,0.29445,0.0,0.0,0.0,0.0
