month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,20,2,0,,,,0.2452,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6835167,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.7896583,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.70671666,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.03315,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.80085,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.1542833,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.1563166,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3989667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.71993333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.9955278,0.0,0.0,0.0,0.0175400004
4,7,3,0,,,,1.0324167,0.0,0.0,0.0,0.3267
4,8,3,0,,,,0.62753886,0.0,0.0,0.0,0.63274668
4,9,3,0,,,,0.5933833,0.0,0.0,0.0,1.57044
4,10,3,0,,,,0.59458333,0.0,0.0,0.0,2.5709601
4,11,3,0,,,,0.21128333,0.0,0.0,0.0,3.45066
4,12,3,0,,,,0.36916667,0.0,0.0,0.0,3.9253602
4,13,3,0,,,,0.8211,0.0,0.0,0.0,4.34022
4,14,3,0,,,,0.8088,0.0,0.0,0.0,4.3785
4,15,3,0,,,,0.47918335,0.0,0.0,0.0,4.1129601
4,16,3,0,,,,0.21001667,0.0,0.0,0.0,3.4966398
4,17,3,0,,,,0.20638333,0.0,0.0,0.0,2.51478
4,18,3,0,,,,0.20055,0.0,0.0,0.0,0.954
4,19,3,0,,,,2.4232166,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.1401334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.76096666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.67198336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8538833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.99615,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.0404,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.3918834,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.71278334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.45008335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.44806665,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.4445,0.0,0.0,0.0,0.04272
4,7,4,0,,,,0.38498333,0.0,0.0,0.0,0.40678002
4,8,4,0,,,,0.24786666,0.0,0.0,0.0,0.86748
4,9,4,0,,,,0.24733333,0.0,0.0,0.0,1.63498002
4,10,4,0,,,,0.25053334,0.0,0.0,0.0,2.9489601
4,11,4,0,,,,0.25438333,0.0,0.0,0.0,3.5067198
4,12,4,0,,,,0.26391667,0.0,0.0,0.0,4.35459996
4,13,4,0,,,,0.38861668,0.0,0.0,0.0,4.8020202
4,14,4,0,,,,0.70603335,0.0,0.0,0.0,4.2695598
4,15,4,0,,,,2.34675,0.0,0.0,0.0,3.2120802
4,16,4,0,,,,3.7182167,0.0,0.0,0.0,1.49983998
4,17,4,0,,,,3.6948,0.0,0.0,0.0,1.17874002
4,18,4,0,,,,3.6300833,0.0,0.0,0.0,1.09156002
4,19,4,0,,,,0.73025,0.0,0.0,0.0,0.00110000004
4,20,4,0,,,,1.0980166,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3879334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.72181666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.66155,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.91965,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.8081,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.8390333,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.36635,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.9328833,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.1713166,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2816833,0.0,0.0,0.0,0.00103999998
4,7,5,0,,,,3.2751834,0.0,0.0,0.0,0.189739998
4,8,5,0,,,,3.788,0.0,0.0,0.0,0.63228
4,9,5,0,,,,3.78295,0.0,0.0,0.0,1.67072004
4,10,5,0,,,,3.1076834,0.0,0.0,0.0,2.60455992
4,11,5,0,,,,0.30245,0.0,0.0,0.0,3.4534998
4,12,5,0,,,,0.28961667,0.0,0.0,0.0,4.16161998
4,13,5,0,,,,0.66925,0.0,0.0,0.0,4.26147984
4,14,5,0,,,,0.8976167,0.0,0.0,0.0,4.3471398
4,15,5,0,,,,0.91003335,0.0,0.0,0.0,4.2657
4,16,5,0,,,,0.51921666,0.0,0.0,0.0,3.02318004
4,17,5,0,,,,0.43088335,0.0,0.0,0.0,1.72194
4,18,5,0,,,,0.38358334,0.0,0.0,0.0,0.69826002
4,19,5,0,,,,3.193,0.0,0.0,0.0,0.00337999998
4,20,5,0,,,,0.8979,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8803,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.87186664,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.27505,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.0909667,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1754167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.29281667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.29613334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32305,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32076666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32085,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.3607833,0.0,0.0,0.0,0.1035
4,8,6,0,,,,3.6803167,0.0,0.0,0.0,0.33792
4,9,6,0,,,,3.6687334,0.0,0.0,0.0,0.56839998
4,10,6,0,,,,2.3809834,0.0,0.0,0.0,1.45990002
4,11,6,0,,,,0.40754443,0.0,0.0,0.0,1.14031332
4,12,6,0,,,,1.7025334,0.0,0.0,0.0,2.92074
4,13,6,0,,,,0.7414333,0.0,0.0,0.0,4.36248
4,14,6,0,,,,0.48825,0.0,0.0,0.0,3.72276
4,15,6,0,,,,0.4858,0.0,0.0,0.0,2.23944
4,16,6,0,,,,0.42506668,0.0,0.0,0.0,0.70843998
4,17,6,0,,,,0.48973334,0.0,0.0,0.0,0.52927998
4,18,6,0,,,,0.43038332,0.0,0.0,0.0,0.31130001
4,19,6,0,,,,0.4234,0.0,0.0,0.0,0.0061399998
4,20,6,0,,,,0.4228222,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.52045,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.4172833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0402334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.64748335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.63333887,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.76463336,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.93987775,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.98181665,0.0,0.0,0.0,0.0
4,5,7,0,,,,3.0923195,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.3927,0.0,0.0,0.0,0.0229399998
4,7,7,0,,,,3.76925,0.0,0.0,0.0,0.365900004
4,8,7,0,,,,4.4462056,0.0,0.0,0.0,0.9141933
4,9,7,0,,,,3.7386,0.0,0.0,0.0,1.76352
4,10,7,0,,,,3.6212,0.0,0.0,0.0,2.30352
4,11,7,0,,,,0.30456668,0.0,0.0,0.0,2.58901998
4,12,7,0,,,,0.26591668,0.0,0.0,0.0,3.4082202
4,13,7,0,,,,0.2577,0.0,0.0,0.0,4.0801998
4,14,7,0,,,,0.25743333,0.0,0.0,0.0,4.17061998
4,15,7,0,,,,1.0917,0.0,0.0,0.0,4.43540004
4,16,7,0,,,,1.5551167,0.0,0.0,0.0,3.76392
4,17,7,0,,,,1.62955,0.0,0.0,0.0,2.78504004
4,18,7,0,,,,1.20035,0.0,0.0,0.0,1.21188
4,19,7,0,,,,1.7728333,0.0,0.0,0.0,0.0
4,20,7,0,,,,6.952083,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3940667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.2188833,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.1763333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.6407667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.6548167,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.9910834,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.64975,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.87881666,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.49783334,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24321666,0.0,0.0,0.0,0.015759999
4,7,1,0,,,,0.24393333,0.0,0.0,0.0,0.166580004
4,8,1,0,,,,0.24861667,0.0,0.0,0.0,0.58246002
4,9,1,0,,,,0.25135,0.0,0.0,0.0,1.73041992
4,10,1,0,,,,0.25536665,0.0,0.0,0.0,2.83764
4,11,1,0,,,,0.26163888,0.0,0.0,0.0,3.5881998
4,12,1,0,,,,0.26301667,0.0,0.0,0.0,4.21908
4,13,1,0,,,,0.26407778,0.0,0.0,0.0,4.5582666
4,14,1,0,,,,0.2656,0.0,0.0,0.0,4.7060598
4,15,1,0,,,,0.48047778,0.0,0.0,0.0,4.42647984
4,16,1,0,,,,0.7298167,0.0,0.0,0.0,3.7925202
4,17,1,0,,,,0.8670722,0.0,0.0,0.0,2.70205332
4,18,1,0,,,,1.9475,0.0,0.0,0.0,1.13016
4,19,1,0,,,,3.7222388,0.0,0.0,0.0,0.0061999998
4,20,1,0,,,,4.64065,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.0445778,0.0,0.0,0.0,0.0
4,22,1,0,,,,2.62535,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.5200833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.78385836,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.87494445,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.76766664,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.81475556,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.7313167,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.85404444,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8049333,0.0,0.0,0.0,0.0091599996
4,7,2,0,,,,0.29893333,0.0,0.0,0.0,0.22161333
4,8,2,0,,,,0.2523,0.0,0.0,0.0,0.67866
4,9,2,0,,,,0.25174445,0.0,0.0,0.0,1.7622534
4,10,2,0,,,,0.24253333,0.0,0.0,0.0,2.70684996
4,11,2,0,,,,0.25483334,0.0,0.0,0.0,3.4640802
4,12,2,0,,,,0.25716665,0.0,0.0,0.0,4.16768004
4,13,2,0,,,,0.25636667,0.0,0.0,0.0,4.0768602
4,14,2,0,,,,0.25573334,0.0,0.0,0.0,3.5788002
4,15,2,0,,,,0.56305,0.0,0.0,0.0,4.2766398
4,16,2,0,,,,0.83451664,0.0,0.0,0.0,3.59433324
4,17,2,0,,,,0.7607167,0.0,0.0,0.0,2.46451998
4,18,2,0,,,,0.3257111,0.0,0.0,0.0,0.92097336
4,19,2,0,,,,0.31223333,0.0,0.0,0.0,0.0121000002
4,20,2,0,,,,0.43170556,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.7819333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.88267225,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.9964333,0.0,0.0,0.0,0.0
4,24,2,0,,,,4.014272,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.9629667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.68213886,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5974,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.50586665,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.2454333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.2547,0.0,0.0,0.0,0.0204800004
4,7,3,0,,,,1.1070334,0.0,0.0,0.0,0.16236
4,8,3,0,,,,0.8804833,0.0,0.0,0.0,0.58683996
4,9,3,0,,,,0.25423333,0.0,0.0,0.0,1.72147998
4,10,3,0,,,,0.26305,0.0,0.0,0.0,2.8119
4,11,3,0,,,,0.26883334,0.0,0.0,0.0,3.6605802
4,12,3,0,,,,0.26433334,0.0,0.0,0.0,4.2517401
4,13,3,0,,,,0.25738335,0.0,0.0,0.0,4.5940602
4,14,3,0,,,,0.36953333,0.0,0.0,0.0,4.69938
4,15,3,0,,,,0.71288335,0.0,0.0,0.0,4.42304004
4,16,3,0,,,,0.79478335,0.0,0.0,0.0,3.69624
4,17,3,0,,,,0.9277,0.0,0.0,0.0,2.67482004
4,18,3,0,,,,0.5466167,0.0,0.0,0.0,1.19095998
4,19,3,0,,,,3.2777834,0.0,0.0,0.0,0.0116399994
4,20,3,0,,,,3.6429834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0343,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6236333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.50191665,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.509575,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.36895,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2705834,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.4902,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.4791334,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0953166,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.4941,0.0,0.0,0.0,0.0073999998
4,7,4,0,,,,1.14075,0.0,0.0,0.0,0.40944
4,8,4,0,,,,0.8799833,0.0,0.0,0.0,0.87609996
4,9,4,0,,,,1.05315,0.0,0.0,0.0,1.6004601
4,10,4,0,,,,0.6313,0.0,0.0,0.0,1.2831
4,11,4,0,,,,1.0434834,0.0,0.0,0.0,0.94168002
4,12,4,0,,,,0.5981167,0.0,0.0,0.0,1.22701998
4,13,4,0,,,,1.0106666,0.0,0.0,0.0,2.82236004
4,14,4,0,,,,0.6955889,0.0,0.0,0.0,4.4286468
4,15,4,0,,,,3.3106334,0.0,0.0,0.0,3.07268004
4,16,4,0,,,,4.45305,0.0,0.0,0.0,1.14177996
4,17,4,0,,,,4.6138,0.0,0.0,0.0,0.502479996
4,18,4,0,,,,3.9952166,0.0,0.0,0.0,0.08442
4,19,4,0,,,,1.03775,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6656333,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.2578334,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.1602944,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.54565,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2667583,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.49305,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.6369889,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.7483166,0.0,0.0,0.0,0.0
4,4,5,0,,,,2.0664222,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4137167,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.7310916,0.0,0.0,0.0,0.0310299996
4,7,5,0,,,,3.9594667,0.0,0.0,0.0,0.168500004
4,8,5,0,,,,4.513839,0.0,0.0,0.0,0.60556668
4,9,5,0,,,,4.579183,0.0,0.0,0.0,1.66713996
4,10,5,0,,,,3.6651666,0.0,0.0,0.0,2.9082132
4,11,5,0,,,,0.64813334,0.0,0.0,0.0,3.8077401
4,12,5,0,,,,1.0654083,0.0,0.0,0.0,4.45188
4,13,5,0,,,,0.7176,0.0,0.0,0.0,4.7596998
4,14,5,0,,,,0.46353334,0.0,0.0,0.0,4.7857599
4,15,5,0,,,,0.8412611,0.0,0.0,0.0,4.4780664
4,16,5,0,,,,0.87441665,0.0,0.0,0.0,3.8043
4,17,5,0,,,,0.31316668,0.0,0.0,0.0,2.71995336
4,18,5,0,,,,0.24241666,0.0,0.0,0.0,1.21520004
4,19,5,0,,,,2.8387084,0.0,0.0,0.0,0.0174800004
4,20,5,0,,,,1.1266,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.02435,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9443833,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0344555,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.978075,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.6231611,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.4995834,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.4100889,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.5201167,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.1672333,0.0,0.0,0.0,0.0
4,6,6,0,,,,2.3095,0.0,0.0,0.0,0.027260001
4,7,6,0,,,,4.1989665,0.0,0.0,0.0,0.173559996
4,8,6,0,,,,4.5454335,0.0,0.0,0.0,0.65002002
4,9,6,0,,,,4.460533,0.0,0.0,0.0,1.7952
4,10,6,0,,,,1.6320833,0.0,0.0,0.0,2.86059996
4,11,6,0,,,,0.5949,0.0,0.0,0.0,3.71922
4,12,6,0,,,,0.60158336,0.0,0.0,0.0,4.29818004
4,13,6,0,,,,0.21678333,0.0,0.0,0.0,4.63236
4,14,6,0,,,,0.2111,0.0,0.0,0.0,4.70583984
4,15,6,0,,,,0.5031,0.0,0.0,0.0,4.36854
4,16,6,0,,,,0.82495,0.0,0.0,0.0,3.74217996
4,17,6,0,,,,0.43316665,0.0,0.0,0.0,2.76274002
4,18,6,0,,,,0.38925,0.0,0.0,0.0,1.28047998
4,19,6,0,,,,0.3924,0.0,0.0,0.0,0.00744
4,20,6,0,,,,0.39256668,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.42723334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.34621668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5757,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.96858335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7256944,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.04775,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.48145,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.6682,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.02845,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.4231167,0.0,0.0,0.0,0.06534
4,7,7,0,,,,4.0802665,0.0,0.0,0.0,0.40714002
4,8,7,0,,,,4.43655,0.0,0.0,0.0,0.97552002
4,9,7,0,,,,3.9920833,0.0,0.0,0.0,1.81309992
4,10,7,0,,,,2.1804833,0.0,0.0,0.0,2.70259992
4,11,7,0,,,,0.21165,0.0,0.0,0.0,3.77118
4,12,7,0,,,,0.2135,0.0,0.0,0.0,4.3494
4,13,7,0,,,,0.24336667,0.0,0.0,0.0,4.6749
4,14,7,0,,,,0.43448332,0.0,0.0,0.0,4.51490004
4,15,7,0,,,,0.83615,0.0,0.0,0.0,4.49883984
4,16,7,0,,,,0.8128,0.0,0.0,0.0,3.68054004
4,17,7,0,,,,0.56481665,0.0,0.0,0.0,2.17702002
4,18,7,0,,,,0.38386667,0.0,0.0,0.0,1.29277998
4,19,7,0,,,,2.2643166,0.0,0.0,0.0,0.01404
4,20,7,0,,,,2.0162168,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.1785333,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1084334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.613,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.60938334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.92266667,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0316,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5780333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.7696667,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.81458336,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.55795,0.0,0.0,0.0,0.07836
4,7,1,0,,,,0.25061667,0.0,0.0,0.0,0.301720002
4,8,1,0,,,,0.25346112,0.0,0.0,0.0,0.75370002
4,9,1,0,,,,0.25068334,0.0,0.0,0.0,1.82208
4,10,1,0,,,,0.25078332,0.0,0.0,0.0,2.77242
4,11,1,0,,,,0.25646666,0.0,0.0,0.0,3.73692
4,12,1,0,,,,0.2630222,0.0,0.0,0.0,4.04275344
4,13,1,0,,,,0.2675,0.0,0.0,0.0,4.81616016
4,14,1,0,,,,0.33813334,0.0,0.0,0.0,4.09746
4,15,1,0,,,,0.49761668,0.0,0.0,0.0,4.35384
4,16,1,0,,,,0.95845,0.0,0.0,0.0,3.6549402
4,17,1,0,,,,0.6041333,0.0,0.0,0.0,2.18170002
4,18,1,0,,,,0.59653336,0.0,0.0,0.0,0.742899996
4,19,1,0,,,,2.9033833,0.0,0.0,0.0,0.0058399998
4,20,1,0,,,,2.1527667,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.82556665,0.0,0.0,0.0,0.0
4,22,1,0,,,,2.2294555,0.0,0.0,0.0,0.0
4,23,1,0,,,,3.9718666,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.6820416,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.65855,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.25146666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.37731665,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5116889,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45793334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.45020556,0.0,0.0,0.0,0.03618
4,7,2,0,,,,0.44451666,0.0,0.0,0.0,0.22092
4,8,2,0,,,,0.44398612,0.0,0.0,0.0,0.394303344
4,9,2,0,,,,0.40896666,0.0,0.0,0.0,0.472520004
4,10,2,0,,,,0.24823333,0.0,0.0,0.0,1.39929996
4,11,2,0,,,,0.25031668,0.0,0.0,0.0,1.66377996
4,12,2,0,,,,0.25612777,0.0,0.0,0.0,2.89630002
4,13,2,0,,,,0.38275,0.0,0.0,0.0,4.47368004
4,14,2,0,,,,0.94447225,0.0,0.0,0.0,2.89208658
4,15,2,0,,,,1.1402167,0.0,0.0,0.0,2.11917996
4,16,2,0,,,,0.6776222,0.0,0.0,0.0,0.8145534
4,17,2,0,,,,0.5534667,0.0,0.0,0.0,0.37476
4,18,2,0,,,,0.96125555,0.0,0.0,0.0,0.169326666
4,19,2,0,,,,1.1580334,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.3024833,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.61125,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9259833,0.0,0.0,0.0,0.0
4,23,2,0,,,,3.2433167,0.0,0.0,0.0,0.0
4,24,2,0,,,,3.1675167,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.62795,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.0763333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.8908833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.0166334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6533833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.42425,0.0,0.0,0.0,0.051
4,7,3,0,,,,0.24995,0.0,0.0,0.0,0.205940004
4,8,3,0,,,,0.2558,0.0,0.0,0.0,0.72427998
4,9,3,0,,,,0.2550889,0.0,0.0,0.0,1.87495332
4,10,3,0,,,,0.25636667,0.0,0.0,0.0,2.95938
4,11,3,0,,,,0.46402222,0.0,0.0,0.0,3.7867401
4,12,3,0,,,,0.26773334,0.0,0.0,0.0,4.4291199
4,13,3,0,,,,0.26519445,0.0,0.0,0.0,4.7374134
4,14,3,0,,,,0.28635,0.0,0.0,0.0,4.7323398
4,15,3,0,,,,0.5150333,0.0,0.0,0.0,4.4148801
4,16,3,0,,,,1.0252167,0.0,0.0,0.0,3.71294016
4,17,3,0,,,,0.6571611,0.0,0.0,0.0,2.6079267
4,18,3,0,,,,0.8422167,0.0,0.0,0.0,1.08795996
4,19,3,0,,,,4.1590333,0.0,0.0,0.0,0.01794
4,20,3,0,,,,3.1206834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0074278,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6494333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.79342777,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.4954083,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.7522,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.5335333,0.0,0.0,0.0,0.0
4,3,4,0,,,,2.755861,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.6335334,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1556444,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.68743336,0.0,0.0,0.0,0.0371000004
4,7,4,0,,,,0.7307,0.0,0.0,0.0,0.176800002
4,8,4,0,,,,0.45221666,0.0,0.0,0.0,0.71373999
4,9,4,0,,,,0.32046667,0.0,0.0,0.0,1.86361998
4,10,4,0,,,,0.25393334,0.0,0.0,0.0,2.91963996
4,11,4,0,,,,0.25405,0.0,0.0,0.0,3.75942
4,12,4,0,,,,0.25566667,0.0,0.0,0.0,4.4240202
4,13,4,0,,,,0.26651666,0.0,0.0,0.0,4.7274402
4,14,4,0,,,,0.26687223,0.0,0.0,0.0,4.67504004
4,15,4,0,,,,2.1154332,0.0,0.0,0.0,4.3951398
4,16,4,0,,,,3.917789,0.0,0.0,0.0,3.7328532
4,17,4,0,,,,4.2161164,0.0,0.0,0.0,2.74072008
4,18,4,0,,,,3.8378112,0.0,0.0,0.0,1.30504668
4,19,4,0,,,,1.00145,0.0,0.0,0.0,0.01584
4,20,4,0,,,,0.54656667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.44738334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.42827222,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.43148333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.71941113,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38791665,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2219388,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.3119,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.5147611,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.69805,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.0095111,0.0,0.0,0.0,0.0439399998
4,7,5,0,,,,0.72299445,0.0,0.0,0.0,0.17175333
4,8,5,0,,,,0.67828333,0.0,0.0,0.0,0.720080016
4,9,5,0,,,,0.5706667,0.0,0.0,0.0,1.8741
4,10,5,0,,,,0.83633333,0.0,0.0,0.0,2.98272
4,11,5,0,,,,3.6001167,0.0,0.0,0.0,3.8542668
4,12,5,0,,,,3.6376333,0.0,0.0,0.0,4.4218602
4,13,5,0,,,,3.6300056,0.0,0.0,0.0,4.67973342
4,14,5,0,,,,2.70905,0.0,0.0,0.0,4.6059198
4,15,5,0,,,,0.39614445,0.0,0.0,0.0,4.28136
4,16,5,0,,,,0.39583334,0.0,0.0,0.0,3.67916016
4,17,5,0,,,,0.70572776,0.0,0.0,0.0,2.67954
4,18,5,0,,,,0.69226664,0.0,0.0,0.0,1.30843998
4,19,5,0,,,,2.596089,0.0,0.0,0.0,0.018233334
4,20,5,0,,,,0.46424446,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.0228667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6028,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.56906664,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.57953334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.58098334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58218336,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.58003336,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.57755,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.24311666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.59965,0.0,0.0,0.0,0.06804
4,7,6,0,,,,3.6589832,0.0,0.0,0.0,0.19764
4,8,6,0,,,,3.62965,0.0,0.0,0.0,0.82540002
4,9,6,0,,,,3.6199667,0.0,0.0,0.0,1.73286
4,10,6,0,,,,1.8375334,0.0,0.0,0.0,2.79609996
4,11,6,0,,,,0.21552779,0.0,0.0,0.0,3.61640664
4,12,6,0,,,,0.3979,0.0,0.0,0.0,4.1173002
4,13,6,0,,,,0.57817775,0.0,0.0,0.0,4.5346998
4,14,6,0,,,,0.3422,0.0,0.0,0.0,4.5841398
4,15,6,0,,,,0.31231666,0.0,0.0,0.0,4.32855984
4,16,6,0,,,,0.29876667,0.0,0.0,0.0,3.7492002
4,17,6,0,,,,0.45175,0.0,0.0,0.0,2.69448
4,18,6,0,,,,0.44216666,0.0,0.0,0.0,1.17624
4,19,6,0,,,,0.4359,0.0,0.0,0.0,0.0082000002
4,20,6,0,,,,0.4527,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.29086667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.2778,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.34615,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.27765,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.29118332,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.45983332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6936917,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.73845,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.39009446,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.02695,0.0,0.0,0.0,0.050599998
4,7,7,0,,,,3.764286,0.0,0.0,0.0,0.19185
4,8,7,0,,,,4.0688167,0.0,0.0,0.0,0.76975998
4,9,7,0,,,,3.6290834,0.0,0.0,0.0,1.86591996
4,10,7,0,,,,1.423,0.0,0.0,0.0,2.87754
4,11,7,0,,,,0.20965,0.0,0.0,0.0,3.73118004
4,12,7,0,,,,0.20948334,0.0,0.0,0.0,4.3540002
4,13,7,0,,,,0.20871666,0.0,0.0,0.0,4.72962
4,14,7,0,,,,0.20891666,0.0,0.0,0.0,4.7487
4,15,7,0,,,,0.2082,0.0,0.0,0.0,4.4101602
4,16,7,0,,,,0.36086667,0.0,0.0,0.0,3.6320598
4,17,7,0,,,,0.3812,0.0,0.0,0.0,2.70538002
4,18,7,0,,,,0.52853334,0.0,0.0,0.0,1.24758
4,19,7,0,,,,0.79403335,0.0,0.0,0.0,0.035379999
4,20,7,0,,,,1.0170166,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.079467,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.0357332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.64496666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.993425,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.79735,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5058,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.50563335,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.4048333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33128333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.31881666,0.0,0.0,0.0,0.0103400004
4,7,1,0,,,,0.25823334,0.0,0.0,0.0,0.234560004
4,8,1,0,,,,0.25361666,0.0,0.0,0.0,0.247840002
4,9,1,0,,,,0.25173333,0.0,0.0,0.0,0.86713998
4,10,1,0,,,,0.25138333,0.0,0.0,0.0,1.57808004
4,11,1,0,,,,0.25275,0.0,0.0,0.0,1.60596
4,12,1,0,,,,0.25371668,0.0,0.0,0.0,1.56666012
4,13,1,0,,,,0.25461668,0.0,0.0,0.0,1.9588599
4,14,1,0,,,,0.253,0.0,0.0,0.0,1.93225998
4,15,1,0,,,,0.37005,0.0,0.0,0.0,1.41654
4,16,1,0,,,,0.42783332,0.0,0.0,0.0,0.5832
4,17,1,0,,,,0.46830556,0.0,0.0,0.0,0.5853
4,18,1,0,,,,0.43043333,0.0,0.0,0.0,0.28923999
4,19,1,0,,,,0.6839667,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.57353336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.38808334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.24923334,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0827612,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.668225,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.8897945,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5613,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.59258336,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.34325,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.93609446,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.3484,0.0,0.0,0.0,0.072019998
4,7,2,0,,,,0.2454,0.0,0.0,0.0,0.47769333
4,8,2,0,,,,0.83926666,0.0,0.0,0.0,0.86572002
4,9,2,0,,,,0.8629556,0.0,0.0,0.0,1.7387133
4,10,2,0,,,,0.91211665,0.0,0.0,0.0,2.24659992
4,11,2,0,,,,0.5884167,0.0,0.0,0.0,3.5450736
4,12,2,0,,,,0.25185,0.0,0.0,0.0,2.73787992
4,13,2,0,,,,0.3242611,0.0,0.0,0.0,3.0076866
4,14,2,0,,,,0.45426667,0.0,0.0,0.0,3.66716016
4,15,2,0,,,,0.32498333,0.0,0.0,0.0,3.29090004
4,16,2,0,,,,0.7186,0.0,0.0,0.0,3.02548002
4,17,2,0,,,,0.4957,0.0,0.0,0.0,1.86204
4,18,2,0,,,,0.38461667,0.0,0.0,0.0,0.93056004
4,19,2,0,,,,0.7002389,0.0,0.0,0.0,0.0264
4,20,2,0,,,,2.2611,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.5440667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.3453,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.4910389,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50633335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.73834443,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.7935167,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.0486389,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3434666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.85376114,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.0069833,0.0,0.0,0.0,0.09504
4,7,3,0,,,,0.8026389,0.0,0.0,0.0,0.46239336
4,8,3,0,,,,0.7213333,0.0,0.0,0.0,0.92778
4,9,3,0,,,,0.20573333,0.0,0.0,0.0,1.40304
4,10,3,0,,,,0.66858333,0.0,0.0,0.0,2.01637992
4,11,3,0,,,,0.21142222,0.0,0.0,0.0,3.2562936
4,12,3,0,,,,0.32446668,0.0,0.0,0.0,4.1569998
4,13,3,0,,,,0.3931111,0.0,0.0,0.0,4.3799334
4,14,3,0,,,,0.37830833,0.0,0.0,0.0,2.63409996
4,15,3,0,,,,0.41771665,0.0,0.0,0.0,2.6973
4,16,3,0,,,,0.44466665,0.0,0.0,0.0,1.40526
4,17,3,0,,,,1.9053667,0.0,0.0,0.0,0.51314667
4,18,3,0,,,,2.0975833,0.0,0.0,0.0,0.64114002
4,19,3,0,,,,0.7655944,0.0,0.0,0.0,0.065140002
4,20,3,0,,,,0.56191665,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.2429667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.6417389,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.30225,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.24285,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2190334,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2302889,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.5508167,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2117555,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.2707167,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.2232722,0.0,0.0,0.0,0.077953332
4,7,4,0,,,,1.3530667,0.0,0.0,0.0,0.305060004
4,8,4,0,,,,0.8498833,0.0,0.0,0.0,0.89599998
4,9,4,0,,,,1.1038166,0.0,0.0,0.0,1.9218
4,10,4,0,,,,0.6659222,0.0,0.0,0.0,2.7497067
4,11,4,0,,,,1.2369833,0.0,0.0,0.0,3.59934
4,12,4,0,,,,0.8140722,0.0,0.0,0.0,3.87818004
4,13,4,0,,,,0.46091667,0.0,0.0,0.0,3.79225998
4,14,4,0,,,,0.78851664,0.0,0.0,0.0,3.59540004
4,15,4,0,,,,4.03085,0.0,0.0,0.0,2.09690004
4,16,4,0,,,,4.4205832,0.0,0.0,0.0,3.4681602
4,17,4,0,,,,4.1825333,0.0,0.0,0.0,2.3623599
4,18,4,0,,,,2.3074667,0.0,0.0,0.0,0.55045998
4,19,4,0,,,,0.44846666,0.0,0.0,0.0,0.01206
4,20,4,0,,,,0.77365,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.6688167,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9046,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.59449446,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.6236,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5999,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.70953333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.6832611,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.72401667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5653333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.29803333,0.0,0.0,0.0,0.077479998
4,7,5,0,,,,2.9523556,0.0,0.0,0.0,0.34195332
4,8,5,0,,,,3.6640167,0.0,0.0,0.0,0.8649
4,9,5,0,,,,3.6574667,0.0,0.0,0.0,1.99749336
4,10,5,0,,,,2.925075,0.0,0.0,0.0,3.05361
4,11,5,0,,,,2.9408166,0.0,0.0,0.0,3.88888002
4,12,5,0,,,,1.2025334,0.0,0.0,0.0,4.47456
4,13,5,0,,,,0.39206666,0.0,0.0,0.0,4.7043
4,14,5,0,,,,0.39358333,0.0,0.0,0.0,4.6487868
4,15,5,0,,,,0.4653,0.0,0.0,0.0,4.2780399
4,16,5,0,,,,0.45672223,0.0,0.0,0.0,3.6809268
4,17,5,0,,,,0.41818333,0.0,0.0,0.0,2.6326401
4,18,5,0,,,,1.4324555,0.0,0.0,0.0,1.47396
4,19,5,0,,,,2.31995,0.0,0.0,0.0,0.0395199996
4,20,5,0,,,,0.60183,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.55546665,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.63661665,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.55446666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5568333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.932325,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.8638333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5668833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.34793332,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32161668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.40256667,0.0,0.0,0.0,0.050960004
4,7,6,0,,,,3.6668916,0.0,0.0,0.0,0.177490002
4,8,6,0,,,,3.66265,0.0,0.0,0.0,0.86359998
4,9,6,0,,,,3.6542,0.0,0.0,0.0,2.04504
4,10,6,0,,,,2.0923,0.0,0.0,0.0,3.126
4,11,6,0,,,,0.33725,0.0,0.0,0.0,3.9858
4,12,6,0,,,,1.34705,0.0,0.0,0.0,4.5679998
4,13,6,0,,,,0.38348332,0.0,0.0,0.0,4.85615004
4,14,6,0,,,,0.3756,0.0,0.0,0.0,4.88928
4,15,6,0,,,,0.36258888,0.0,0.0,0.0,4.5814134
4,16,6,0,,,,0.3905,0.0,0.0,0.0,3.9756
4,17,6,0,,,,0.3896611,0.0,0.0,0.0,3.0467466
4,18,6,0,,,,0.69445,0.0,0.0,0.0,1.77378
4,19,6,0,,,,0.73465,0.0,0.0,0.0,0.0387200004
4,20,6,0,,,,0.38408333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.9052167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9794667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0841167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.62023336,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.71328336,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0120667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.7400333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.32249168,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32176667,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.31719443,0.0,0.0,0.0,0.053900004
4,7,7,0,,,,1.8408667,0.0,0.0,0.0,0.183939996
4,8,7,0,,,,3.6601055,0.0,0.0,0.0,0.87996672
4,9,7,0,,,,3.6586,0.0,0.0,0.0,2.0206401
4,10,7,0,,,,3.6588416,0.0,0.0,0.0,3.04593
4,11,7,0,,,,0.9332,0.0,0.0,0.0,3.83454
4,12,7,0,,,,0.4251,0.0,0.0,0.0,4.40125998
4,13,7,0,,,,0.400575,0.0,0.0,0.0,4.73430984
4,14,7,0,,,,0.40745,0.0,0.0,0.0,4.7475
4,15,7,0,,,,0.41508332,0.0,0.0,0.0,4.4983602
4,16,7,0,,,,0.64335,0.0,0.0,0.0,3.92709996
4,17,7,0,,,,0.82455003,0.0,0.0,0.0,2.9920266
4,18,7,0,,,,0.51496667,0.0,0.0,0.0,1.66418004
4,19,7,0,,,,0.53071666,0.0,0.0,0.0,0.056020002
4,20,7,0,,,,1.3419666,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.4826,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.2808332,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.5385112,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.42975,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.4268111,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32345,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30246112,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2623,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.31752777,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.30921668,0.0,0.0,0.0,0.058940004
5,7,1,0,,,,0.305875,0.0,0.0,0.0,0.18891
5,8,1,0,,,,0.25141665,0.0,0.0,0.0,0.86142
5,9,1,0,,,,0.25315,0.0,0.0,0.0,1.97905992
5,10,1,0,,,,0.3058,0.0,0.0,0.0,2.99674002
5,11,1,0,,,,0.26678333,0.0,0.0,0.0,3.78088002
5,12,1,0,,,,0.24893333,0.0,0.0,0.0,4.35633984
5,13,1,0,,,,0.21121667,0.0,0.0,0.0,4.69092
5,14,1,0,,,,0.22448333,0.0,0.0,0.0,4.7103999
5,15,1,0,,,,0.5290667,0.0,0.0,0.0,4.42917996
5,16,1,0,,,,0.63198334,0.0,0.0,0.0,3.84516
5,17,1,0,,,,0.38636667,0.0,0.0,0.0,2.92026
5,18,1,0,,,,0.38411668,0.0,0.0,0.0,1.57659996
5,19,1,0,,,,0.9953667,0.0,0.0,0.0,0.053980002
5,20,1,0,,,,3.0382833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5837167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56021667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.47143334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.8263,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.73775,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.42521667,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3503,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31598333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.27516666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.24435,0.0,0.0,0.0,0.059380002
5,7,2,0,,,,0.24398333,0.0,0.0,0.0,0.199819998
5,8,2,0,,,,0.24824166,0.0,0.0,0.0,0.85741002
5,9,2,0,,,,0.24656667,0.0,0.0,0.0,1.94908008
5,10,2,0,,,,0.24686667,0.0,0.0,0.0,2.97079998
5,11,2,0,,,,0.40031666,0.0,0.0,0.0,3.59502
5,12,2,0,,,,1.0493,0.0,0.0,0.0,4.3060602
5,13,2,0,,,,0.66978335,0.0,0.0,0.0,4.6395
5,14,2,0,,,,0.39101666,0.0,0.0,0.0,4.67112
5,15,2,0,,,,0.39195,0.0,0.0,0.0,4.38819984
5,16,2,0,,,,1.5904666,0.0,0.0,0.0,3.80874
5,17,2,0,,,,1.19235,0.0,0.0,0.0,2.8755399
5,18,2,0,,,,0.85333335,0.0,0.0,0.0,1.50216
5,19,2,0,,,,0.6192333,0.0,0.0,0.0,0.060339996
5,20,2,0,,,,0.59953886,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.9897667,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3445333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5968,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.43456668,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37398332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.35203335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.34616667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.270675,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.25118887,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24605,0.0,0.0,0.0,0.09474
5,7,3,0,,,,0.25001666,0.0,0.0,0.0,0.306319998
5,8,3,0,,,,0.2517,0.0,0.0,0.0,0.91026
5,9,3,0,,,,0.25237224,0.0,0.0,0.0,1.97197338
5,10,3,0,,,,0.25275,0.0,0.0,0.0,2.91988002
5,11,3,0,,,,0.2569528,0.0,0.0,0.0,3.71807004
5,12,3,0,,,,0.36165,0.0,0.0,0.0,4.26222
5,13,3,0,,,,0.71694446,0.0,0.0,0.0,4.5508266
5,14,3,0,,,,0.39273334,0.0,0.0,0.0,4.587
5,15,3,0,,,,2.2334611,0.0,0.0,0.0,4.29774684
5,16,3,0,,,,3.8241,0.0,0.0,0.0,3.6867198
5,17,3,0,,,,3.8225777,0.0,0.0,0.0,2.78731332
5,18,3,0,,,,3.9385166,0.0,0.0,0.0,1.48125996
5,19,3,0,,,,2.1705666,0.0,0.0,0.0,0.051979998
5,20,3,0,,,,0.71281666,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.63645,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.59435,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.48637778,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.47786668,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.3471667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.78978336,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.59864444,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8824667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.66057223,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.4164,0.0,0.0,0.0,0.062559996
5,7,4,0,,,,0.42543334,0.0,0.0,0.0,0.209239998
5,8,4,0,,,,0.428125,0.0,0.0,0.0,0.88045002
5,9,4,0,,,,0.43138334,0.0,0.0,0.0,1.93227996
5,10,4,0,,,,0.4299,0.0,0.0,0.0,2.87259996
5,11,4,0,,,,1.8529,0.0,0.0,0.0,3.63104004
5,12,4,0,,,,0.45698333,0.0,0.0,0.0,4.2082998
5,13,4,0,,,,0.5847,0.0,0.0,0.0,4.5233598
5,14,4,0,,,,3.9025056,0.0,0.0,0.0,4.5860868
5,15,4,0,,,,3.8870666,0.0,0.0,0.0,4.29228
5,16,4,0,,,,3.8838055,0.0,0.0,0.0,3.70418004
5,17,4,0,,,,2.8757,0.0,0.0,0.0,2.80966002
5,18,4,0,,,,1.89515,0.0,0.0,0.0,1.4823933
5,19,4,0,,,,0.6103,0.0,0.0,0.0,0.072319998
5,20,4,0,,,,4.3874,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8687,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.1344833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.58195,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.5333167,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.51639444,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.5523667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.40380555,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.57945,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5304833,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.6440167,0.0,0.0,0.0,0.085279998
5,7,5,0,,,,0.58373886,0.0,0.0,0.0,0.300453324
5,8,5,0,,,,0.25216666,0.0,0.0,0.0,0.98074002
5,9,5,0,,,,0.5588389,0.0,0.0,0.0,2.02720002
5,10,5,0,,,,0.21081667,0.0,0.0,0.0,3.1265802
5,11,5,0,,,,0.20816112,0.0,0.0,0.0,3.6875802
5,12,5,0,,,,0.2673,0.0,0.0,0.0,4.1267202
5,13,5,0,,,,0.3502389,0.0,0.0,0.0,4.3370736
5,14,5,0,,,,0.58526665,0.0,0.0,0.0,4.33197984
5,15,5,0,,,,0.6805556,0.0,0.0,0.0,2.85619338
5,16,5,0,,,,0.40228334,0.0,0.0,0.0,3.6811998
5,17,5,0,,,,0.3937,0.0,0.0,0.0,1.93834002
5,18,5,0,,,,0.6533833,0.0,0.0,0.0,1.31616
5,19,5,0,,,,1.2901223,0.0,0.0,0.0,0.114199998
5,20,5,0,,,,2.5067,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8381611,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5973,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.59081113,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.59805,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.59795,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6008,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.41085,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.65891665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.80065,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.5889167,0.0,0.0,0.0,0.00103999998
5,7,6,0,,,,4.3290887,0.0,0.0,0.0,0.16683333
5,8,6,0,,,,4.6231055,0.0,0.0,0.0,0.51330666
5,9,6,0,,,,4.1672835,0.0,0.0,0.0,0.57145998
5,10,6,0,,,,1.8952334,0.0,0.0,0.0,0.34485999
5,11,6,0,,,,1.0514834,0.0,0.0,0.0,0.84199998
5,12,6,0,,,,0.9349667,0.0,0.0,0.0,1.79347998
5,13,6,0,,,,1.19995,0.0,0.0,0.0,0.92293998
5,14,6,0,,,,1.3271,0.0,0.0,0.0,0.69727998
5,15,6,0,,,,1.3816,0.0,0.0,0.0,0.39564
5,16,6,0,,,,1.3703,0.0,0.0,0.0,0.43590999
5,17,6,0,,,,1.3266166,0.0,0.0,0.0,0.35437998
5,18,6,0,,,,1.38315,0.0,0.0,0.0,0.12354
5,19,6,0,,,,1.2855,0.0,0.0,0.0,0.0219
5,20,6,0,,,,1.81105,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.0817833,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.93355,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.7161834,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.220075,0.0,0.0,0.0,0.0
5,1,7,0,,,,3.6603334,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.6506333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.4356611,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.24751666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.24831666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24478333,0.0,0.0,0.0,0.112300002
5,7,7,0,,,,0.24776667,0.0,0.0,0.0,0.45716664
5,8,7,0,,,,0.2525,0.0,0.0,0.0,1.05124002
5,9,7,0,,,,0.25390556,0.0,0.0,0.0,1.50992004
5,10,7,0,,,,0.24926667,0.0,0.0,0.0,2.19952002
5,11,7,0,,,,0.2501111,0.0,0.0,0.0,2.7261066
5,12,7,0,,,,0.64825,0.0,0.0,0.0,2.57794008
5,13,7,0,,,,0.37468332,0.0,0.0,0.0,2.40241332
5,14,7,0,,,,3.6056166,0.0,0.0,0.0,0.193720002
5,15,7,0,,,,2.3359778,0.0,0.0,0.0,3.6008532
5,16,7,0,,,,2.4858444,0.0,0.0,0.0,2.4846468
5,17,7,0,,,,4.5814667,0.0,0.0,0.0,1.00747998
5,18,7,0,,,,4.437339,0.0,0.0,0.0,1.18602
5,19,7,0,,,,4.4574833,0.0,0.0,0.0,0.11274
5,20,7,0,,,,2.32965,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.7002333,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.5873666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.7801222,0.0,0.0,0.0,0.0
5,24,7,0,,,,2.022375,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.88373333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.80093336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3812111,0.0,0.0,0.0,0.0
5,4,1,0,,,,2.2734168,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3649722,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.53805,0.0,0.0,0.0,0.074479998
5,7,1,0,,,,1.5547,0.0,0.0,0.0,0.23400666
5,8,1,0,,,,1.0207334,0.0,0.0,0.0,0.84762
5,9,1,0,,,,0.89872223,0.0,0.0,0.0,1.6065
5,10,1,0,,,,0.8303,0.0,0.0,0.0,3.08844
5,11,1,0,,,,0.6857389,0.0,0.0,0.0,4.0316865
5,12,1,0,,,,0.34045,0.0,0.0,0.0,4.58054004
5,13,1,0,,,,0.6872611,0.0,0.0,0.0,4.93359996
5,14,1,0,,,,1.4336333,0.0,0.0,0.0,4.91840004
5,15,1,0,,,,0.5152889,0.0,0.0,0.0,4.5058668
5,16,1,0,,,,0.21098334,0.0,0.0,0.0,3.86802
5,17,1,0,,,,0.21162778,0.0,0.0,0.0,2.73068004
5,18,1,0,,,,0.20885,0.0,0.0,0.0,1.08316002
5,19,1,0,,,,0.33311668,0.0,0.0,0.0,0.0450400002
5,20,1,0,,,,0.26278332,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.32193333,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2913166,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.186522,0.0,0.0,0.0,0.0
5,24,1,0,,,,4.0795083,0.0,0.0,0.0,0.0
5,1,2,0,,,,3.7849,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.2669667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.24850556,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.26155,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.24685556,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.23723334,0.0,0.0,0.0,0.100720002
5,7,2,0,,,,0.23421666,0.0,0.0,0.0,0.443216676
5,8,2,0,,,,0.24698333,0.0,0.0,0.0,1.09248
5,9,2,0,,,,0.24598333,0.0,0.0,0.0,1.14507996
5,10,2,0,,,,0.24855,0.0,0.0,0.0,1.81093998
5,11,2,0,,,,0.25293332,0.0,0.0,0.0,3.8258598
5,12,2,0,,,,0.2854,0.0,0.0,0.0,4.3904601
5,13,2,0,,,,0.33736667,0.0,0.0,0.0,4.68648
5,14,2,0,,,,0.75266665,0.0,0.0,0.0,4.71140004
5,15,2,0,,,,2.1130555,0.0,0.0,0.0,4.5009864
5,16,2,0,,,,3.9246166,0.0,0.0,0.0,2.47754004
5,17,2,0,,,,3.9952834,0.0,0.0,0.0,2.54533998
5,18,2,0,,,,4.15525,0.0,0.0,0.0,0.81043002
5,19,2,0,,,,2.0129666,0.0,0.0,0.0,0.0096799998
5,20,2,0,,,,3.0096388,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2957667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.77645,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6377,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.61906666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.87076664,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.0141555,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.9683667,0.0,0.0,0.0,0.0
5,4,3,0,,,,3.239011,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.8580833,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.9617722,0.0,0.0,0.0,0.02304
5,7,3,0,,,,2.0024333,0.0,0.0,0.0,0.147519996
5,8,3,0,,,,0.8771778,0.0,0.0,0.0,0.595046676
5,9,3,0,,,,0.4042,0.0,0.0,0.0,1.42861998
5,10,3,0,,,,0.29065555,0.0,0.0,0.0,1.94595336
5,11,3,0,,,,0.37145,0.0,0.0,0.0,1.04982
5,12,3,0,,,,0.24495,0.0,0.0,0.0,0.71621334
5,13,3,0,,,,0.24646667,0.0,0.0,0.0,1.56174
5,14,3,0,,,,2.2852445,0.0,0.0,0.0,1.68219324
5,15,3,0,,,,1.6975833,0.0,0.0,0.0,0.88915998
5,16,3,0,,,,1.54115,0.0,0.0,0.0,1.14831336
5,17,3,0,,,,1.0256333,0.0,0.0,0.0,0.65530002
5,18,3,0,,,,0.71706665,0.0,0.0,0.0,0.209513328
5,19,3,0,,,,0.7015,0.0,0.0,0.0,0.00100000002
5,20,3,0,,,,0.70163333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.9805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0919167,0.0,0.0,0.0,0.0
5,23,3,0,,,,3.1826167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8706167,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.2105,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.98716664,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.36245,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.28365,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2453,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.23853333,0.0,0.0,0.0,0.12864
5,7,4,0,,,,0.24363333,0.0,0.0,0.0,0.337020012
5,8,4,0,,,,0.24466667,0.0,0.0,0.0,1.02349998
5,9,4,0,,,,0.24871667,0.0,0.0,0.0,2.13820002
5,10,4,0,,,,0.44018334,0.0,0.0,0.0,3.09456996
5,11,4,0,,,,0.30341667,0.0,0.0,0.0,3.88014
5,12,4,0,,,,0.90584445,0.0,0.0,0.0,4.39568004
5,13,4,0,,,,0.9407167,0.0,0.0,0.0,4.68333984
5,14,4,0,,,,2.1791723,0.0,0.0,0.0,4.6968867
5,15,4,0,,,,1.31785,0.0,0.0,0.0,4.4712936
5,16,4,0,,,,2.4004834,0.0,0.0,0.0,3.9313002
5,17,4,0,,,,1.8769333,0.0,0.0,0.0,3.01525998
5,18,4,0,,,,3.8860667,0.0,0.0,0.0,1.75040004
5,19,4,0,,,,3.7855833,0.0,0.0,0.0,0.127966668
5,20,4,0,,,,1.2218167,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.3158667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8743,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7623889,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.5311583,0.0,0.0,0.0,0.0
5,1,5,0,,,,2.4815223,0.0,0.0,0.0,0.0
5,2,5,0,,,,3.8655167,0.0,0.0,0.0,0.0
5,3,5,0,,,,3.1740944,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26486668,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24052222,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.237025,0.0,0.0,0.0,0.097699998
5,7,5,0,,,,0.24563333,0.0,0.0,0.0,0.287439996
5,8,5,0,,,,0.249375,0.0,0.0,0.0,1.04434002
5,9,5,0,,,,0.2478,0.0,0.0,0.0,2.19415998
5,10,5,0,,,,0.24903889,0.0,0.0,0.0,3.1657932
5,11,5,0,,,,0.2875,0.0,0.0,0.0,3.9517599
5,12,5,0,,,,0.7164389,0.0,0.0,0.0,4.48226658
5,13,5,0,,,,0.76191664,0.0,0.0,0.0,4.82004
5,14,5,0,,,,0.7449667,0.0,0.0,0.0,4.85618004
5,15,5,0,,,,0.40518335,0.0,0.0,0.0,4.6354998
5,16,5,0,,,,2.513211,0.0,0.0,0.0,4.0684068
5,17,5,0,,,,3.8609834,0.0,0.0,0.0,3.1850202
5,18,5,0,,,,2.2561,0.0,0.0,0.0,1.71426
5,19,5,0,,,,3.7818666,0.0,0.0,0.0,0.10398
5,20,5,0,,,,4.418383,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.1873833,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.65001667,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.48468888,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.39883333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.38343334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.38185,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3885389,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.37745,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.37294444,0.0,0.0,0.0,0.127900008
5,7,6,0,,,,0.37535,0.0,0.0,0.0,0.60547998
5,8,6,0,,,,0.3188778,0.0,0.0,0.0,1.23823332
5,9,6,0,,,,0.24881667,0.0,0.0,0.0,2.32465998
5,10,6,0,,,,0.25098333,0.0,0.0,0.0,3.347367
5,11,6,0,,,,0.3107375,0.0,0.0,0.0,4.130715
5,12,6,0,,,,0.7503167,0.0,0.0,0.0,4.65981996
5,13,6,0,,,,0.36448333,0.0,0.0,0.0,4.9319202
5,14,6,0,,,,0.4808,0.0,0.0,0.0,4.92519984
5,15,6,0,,,,0.8016,0.0,0.0,0.0,4.59945996
5,16,6,0,,,,0.50668335,0.0,0.0,0.0,4.0239
5,17,6,0,,,,0.50335,0.0,0.0,0.0,3.1044798
5,18,6,0,,,,0.47261667,0.0,0.0,0.0,1.76974002
5,19,6,0,,,,0.7001167,0.0,0.0,0.0,0.156020004
5,20,6,0,,,,0.977775,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4535834,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.7169666,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.7011833,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.0054336,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.1264834,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.0434723,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.59963334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.60280555,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.73578334,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5226333,0.0,0.0,0.0,0.092740002
5,7,7,0,,,,0.31579444,0.0,0.0,0.0,0.273519996
5,8,7,0,,,,0.32181665,0.0,0.0,0.0,1.07090004
5,9,7,0,,,,0.27126667,0.0,0.0,0.0,2.21946
5,10,7,0,,,,0.25068334,0.0,0.0,0.0,3.24042
5,11,7,0,,,,0.25345,0.0,0.0,0.0,4.04882004
5,12,7,0,,,,0.27273333,0.0,0.0,0.0,4.6153398
5,13,7,0,,,,0.32221666,0.0,0.0,0.0,4.9157802
5,14,7,0,,,,0.70788336,0.0,0.0,0.0,4.8062802
5,15,7,0,,,,0.5314611,0.0,0.0,0.0,4.6074066
5,16,7,0,,,,0.55303335,0.0,0.0,0.0,4.0258002
5,17,7,0,,,,3.4803555,0.0,0.0,0.0,3.01469328
5,18,7,0,,,,0.49523333,0.0,0.0,0.0,1.40120004
5,19,7,0,,,,3.06755,0.0,0.0,0.0,0.072259998
5,20,7,0,,,,5.3097167,0.0,0.0,0.0,0.0
5,21,7,0,,,,4.714272,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.9607334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.7937667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1412166,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0657222,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5953,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.48312777,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.6881666,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.1634111,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.11055,0.0,0.0,0.0,0.0117800004
5,7,1,0,,,,0.937975,0.0,0.0,0.0,0.143709996
5,8,1,0,,,,0.56481665,0.0,0.0,0.0,0.31729998
5,9,1,0,,,,0.80707777,0.0,0.0,0.0,0.760913316
5,10,1,0,,,,0.95928335,0.0,0.0,0.0,1.69933998
5,11,1,0,,,,0.85301113,0.0,0.0,0.0,2.31072
5,12,1,0,,,,0.875,0.0,0.0,0.0,2.93391996
5,13,1,0,,,,0.31135,0.0,0.0,0.0,1.50826668
5,14,1,0,,,,2.1738834,0.0,0.0,0.0,2.47375998
5,15,1,0,,,,2.955889,0.0,0.0,0.0,4.88088
5,16,1,0,,,,0.73855,0.0,0.0,0.0,2.6283
5,17,1,0,,,,1.9341,0.0,0.0,0.0,3.26766
5,18,1,0,,,,4.396333,0.0,0.0,0.0,0.75310002
5,19,1,0,,,,4.0028667,0.0,0.0,0.0,0.0169399998
5,20,1,0,,,,4.5614333,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.1425,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.3752167,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0587,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1161389,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.18815,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7472917,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.76713336,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.70355,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.18225,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7565167,0.0,0.0,0.0,0.09984
5,7,2,0,,,,1.1541834,0.0,0.0,0.0,0.59946
5,8,2,0,,,,0.9762333,0.0,0.0,0.0,1.07174004
5,9,2,0,,,,1.4098834,0.0,0.0,0.0,1.32856002
5,10,2,0,,,,0.78751665,0.0,0.0,0.0,1.80706002
5,11,2,0,,,,0.24901667,0.0,0.0,0.0,2.24479998
5,12,2,0,,,,0.25236666,0.0,0.0,0.0,3.07198002
5,13,2,0,,,,0.32301667,0.0,0.0,0.0,1.98348
5,14,2,0,,,,0.4219,0.0,0.0,0.0,1.44036
5,15,2,0,,,,0.39706665,0.0,0.0,0.0,0.75225996
5,16,2,0,,,,3.4898834,0.0,0.0,0.0,0.34923999
5,17,2,0,,,,2.4023833,0.0,0.0,0.0,0.165820002
5,18,2,0,,,,2.1600168,0.0,0.0,0.0,0.076540002
5,19,2,0,,,,1.7353166,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.715,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.5509833,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.7204666,0.0,0.0,0.0,0.0
5,23,2,0,,,,4.262017,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.3556914,0.0,0.0,0.0,0.0
5,1,3,0,,,,5.383867,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.5567,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42333335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3371,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24951667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.22905,0.0,0.0,0.0,0.0193999998
5,7,3,0,,,,0.2449,0.0,0.0,0.0,0.174080004
5,8,3,0,,,,0.24725,0.0,0.0,0.0,0.40473999
5,9,3,0,,,,0.2439,0.0,0.0,0.0,0.52916004
5,10,3,0,,,,0.26641667,0.0,0.0,0.0,0.55993998
5,11,3,0,,,,0.33556667,0.0,0.0,0.0,0.49422
5,12,3,0,,,,0.25475,0.0,0.0,0.0,0.40424004
5,13,3,0,,,,0.3646,0.0,0.0,0.0,0.36572001
5,14,3,0,,,,1.4920334,0.0,0.0,0.0,0.27423999
5,15,3,0,,,,3.5086167,0.0,0.0,0.0,0.33658002
5,16,3,0,,,,0.6298,0.0,0.0,0.0,0.25612668
5,17,3,0,,,,0.8347667,0.0,0.0,0.0,0.130599996
5,18,3,0,,,,3.1587777,0.0,0.0,0.0,0.11318667
5,19,3,0,,,,1.6036834,0.0,0.0,0.0,0.0414800004
5,20,3,0,,,,0.97235,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.7405666,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.6854112,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.59875,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.59751946,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.61738336,0.0,0.0,0.0,0.0
5,2,4,0,,,,4.3225164,0.0,0.0,0.0,0.0
5,3,4,0,,,,4.5128055,0.0,0.0,0.0,0.0
5,4,4,0,,,,2.7057834,0.0,0.0,0.0,0.0
5,5,4,0,,,,2.1938667,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.9062,0.0,0.0,0.0,0.086900004
5,7,4,0,,,,1.3892167,0.0,0.0,0.0,0.25782
5,8,4,0,,,,1.61255,0.0,0.0,0.0,1.12401336
5,9,4,0,,,,0.7574833,0.0,0.0,0.0,2.28472008
5,10,4,0,,,,1.2729833,0.0,0.0,0.0,3.2858532
5,11,4,0,,,,0.8682167,0.0,0.0,0.0,4.04064
5,12,4,0,,,,1.3460389,0.0,0.0,0.0,4.6132599
5,13,4,0,,,,1.8871833,0.0,0.0,0.0,4.91148
5,14,4,0,,,,1.5793945,0.0,0.0,0.0,4.9332798
5,15,4,0,,,,1.9143833,0.0,0.0,0.0,4.63878
5,16,4,0,,,,0.4146,0.0,0.0,0.0,4.0089798
5,17,4,0,,,,0.5552833,0.0,0.0,0.0,3.1057599
5,18,4,0,,,,0.80413336,0.0,0.0,0.0,1.87358004
5,19,4,0,,,,0.5913333,0.0,0.0,0.0,0.188979996
5,20,4,0,,,,0.41641667,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.46395,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.69305,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.64552224,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.57915,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.73852223,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.7308,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.29516667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.2617,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.26164445,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25155,0.0,0.0,0.0,0.077420004
5,7,5,0,,,,0.25519446,0.0,0.0,0.0,0.24370668
5,8,5,0,,,,0.2571,0.0,0.0,0.0,1.12011996
5,9,5,0,,,,0.26015556,0.0,0.0,0.0,2.28398676
5,10,5,0,,,,0.296475,0.0,0.0,0.0,3.2952498
5,11,5,0,,,,0.45311666,0.0,0.0,0.0,4.06794
5,12,5,0,,,,3.85905,0.0,0.0,0.0,4.6138398
5,13,5,0,,,,1.3807666,0.0,0.0,0.0,4.8505002
5,14,5,0,,,,1.074,0.0,0.0,0.0,4.78766016
5,15,5,0,,,,1.7481834,0.0,0.0,0.0,4.51044
5,16,5,0,,,,1.2347555,0.0,0.0,0.0,3.9523332
5,17,5,0,,,,2.7276,0.0,0.0,0.0,3.1535802
5,18,5,0,,,,2.5035112,0.0,0.0,0.0,2.01590664
5,19,5,0,,,,1.5336334,0.0,0.0,0.0,0.20988
5,20,5,0,,,,0.71088886,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.46313334,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.8569555,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.71125,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.7507806,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.8499,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.4823111,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.408,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.29373333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.26661667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.25744444,0.0,0.0,0.0,0.082519998
5,7,6,0,,,,0.25888333,0.0,0.0,0.0,0.25666002
5,8,6,0,,,,0.26562777,0.0,0.0,0.0,1.14063336
5,9,6,0,,,,0.2662,0.0,0.0,0.0,2.24031996
5,10,6,0,,,,0.25303057,0.0,0.0,0.0,3.1818066
5,11,6,0,,,,0.22801666,0.0,0.0,0.0,3.90838002
5,12,6,0,,,,0.29933333,0.0,0.0,0.0,4.38554004
5,13,6,0,,,,0.29838333,0.0,0.0,0.0,4.74276
5,14,6,0,,,,0.31724167,0.0,0.0,0.0,4.76113002
5,15,6,0,,,,0.3603,0.0,0.0,0.0,4.45416
5,16,6,0,,,,0.6295056,0.0,0.0,0.0,3.92239344
5,17,6,0,,,,0.8620833,0.0,0.0,0.0,3.1168398
5,18,6,0,,,,0.80324167,0.0,0.0,0.0,1.97527002
5,19,6,0,,,,0.5761833,0.0,0.0,0.0,0.222980004
5,20,6,0,,,,0.40565,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.6587833,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.6399333,0.0,0.0,0.0,0.0
5,23,6,0,,,,7.2454333,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.874125,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.6137166,0.0,0.0,0.0,0.0
5,2,7,0,,,,2.34655,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.12415,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.55565,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.67588335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.28156668,0.0,0.0,0.0,0.08094
5,7,7,0,,,,0.28785,0.0,0.0,0.0,0.25134
5,8,7,0,,,,0.2929889,0.0,0.0,0.0,1.09333326
5,9,7,0,,,,0.29435,0.0,0.0,0.0,2.17615998
5,10,7,0,,,,0.261,0.0,0.0,0.0,3.123
5,11,7,0,,,,0.226775,0.0,0.0,0.0,3.9105
5,12,7,0,,,,0.22398333,0.0,0.0,0.0,4.4628
5,13,7,0,,,,0.25042778,0.0,0.0,0.0,4.7464065
5,14,7,0,,,,1.3220333,0.0,0.0,0.0,4.8102798
5,15,7,0,,,,2.8909082,0.0,0.0,0.0,4.5890898
5,16,7,0,,,,0.40441668,0.0,0.0,0.0,4.03232004
5,17,7,0,,,,0.40237778,0.0,0.0,0.0,3.1627533
5,18,7,0,,,,6.176183,0.0,0.0,0.0,1.90684002
5,19,7,0,,,,5.4017057,0.0,0.0,0.0,0.054579996
5,20,7,0,,,,5.8351665,0.0,0.0,0.0,0.0
5,21,7,0,,,,5.5333557,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2267,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.8895389,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.5071666,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0937945,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.71835,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23356111,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27185,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.30657223,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.29716668,0.0,0.0,0.0,0.09054
5,7,1,0,,,,0.30191666,0.0,0.0,0.0,0.27666666
5,8,1,0,,,,0.30813333,0.0,0.0,0.0,1.13646
5,9,1,0,,,,0.3134889,0.0,0.0,0.0,2.20058658
5,10,1,0,,,,0.31668332,0.0,0.0,0.0,3.14196
5,11,1,0,,,,0.3206722,0.0,0.0,0.0,3.8444268
5,12,1,0,,,,0.35940832,0.0,0.0,0.0,4.3246698
5,13,1,0,,,,0.49511668,0.0,0.0,0.0,4.64604
5,14,1,0,,,,0.63795,0.0,0.0,0.0,4.57548
5,15,1,0,,,,1.3486834,0.0,0.0,0.0,4.4095002
5,16,1,0,,,,4.2996,0.0,0.0,0.0,3.8372202
5,17,1,0,,,,1.1269166,0.0,0.0,0.0,3.03276
5,18,1,0,,,,4.06795,0.0,0.0,0.0,1.82540004
5,19,1,0,,,,5.454167,0.0,0.0,0.0,0.20758002
5,20,1,0,,,,5.1558,0.0,0.0,0.0,0.0
5,21,1,0,,,,5.2964334,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4130334,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1602,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.7461333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.77571666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.75621665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.8622222,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.73255,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8332667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61806667,0.0,0.0,0.0,0.092319996
5,7,2,0,,,,0.303,0.0,0.0,0.0,0.26952
5,8,2,0,,,,0.29748333,0.0,0.0,0.0,1.08151998
5,9,2,0,,,,0.27410832,0.0,0.0,0.0,2.13633
5,10,2,0,,,,0.2261,0.0,0.0,0.0,3.06943998
5,11,2,0,,,,0.22558333,0.0,0.0,0.0,3.78960684
5,12,2,0,,,,0.44365,0.0,0.0,0.0,4.37911998
5,13,2,0,,,,1.56465,0.0,0.0,0.0,4.6908801
5,14,2,0,,,,1.4294,0.0,0.0,0.0,4.7438598
5,15,2,0,,,,1.4542667,0.0,0.0,0.0,4.5036
5,16,2,0,,,,2.1396666,0.0,0.0,0.0,3.93906
5,17,2,0,,,,2.25595,0.0,0.0,0.0,3.02038002
5,18,2,0,,,,2.052725,0.0,0.0,0.0,1.79788002
