month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,19,2,0,,,,4.9215665,0.0,0.0,0.0,0.19739001
5,20,2,0,,,,2.2631166,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5263,0.0,0.0,0.0,0.0
5,22,2,0,,,,3.65965,0.0,0.0,0.0,0.0
5,23,2,0,,,,3.9619417,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.248775,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.93465,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.45585,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.2634,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.22666667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24441667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.26086667,0.0,0.0,0.0,0.15066
5,7,3,0,,,,0.2661,0.0,0.0,0.0,0.29958
5,8,3,0,,,,0.26775,0.0,0.0,0.0,1.12691994
5,9,3,0,,,,0.26891667,0.0,0.0,0.0,2.04740004
5,10,3,0,,,,0.2714,0.0,0.0,0.0,3.07395996
5,11,3,0,,,,0.8069,0.0,0.0,0.0,3.78126
5,12,3,0,,,,0.84758335,0.0,0.0,0.0,4.1277198
5,13,3,0,,,,0.53171664,0.0,0.0,0.0,4.6607202
5,14,3,0,,,,0.22929722,0.0,0.0,0.0,4.5048699
5,15,3,0,,,,0.26951668,0.0,0.0,0.0,4.42284
5,16,3,0,,,,1.6271,0.0,0.0,0.0,3.7766001
5,17,3,0,,,,0.26741666,0.0,0.0,0.0,3.18230016
5,18,3,0,,,,0.22203334,0.0,0.0,0.0,2.0567199
5,19,3,0,,,,1.0434166,0.0,0.0,0.0,0.22785999
5,20,3,0,,,,4.39185,0.0,0.0,0.0,0.0
5,21,3,0,,,,5.507983,0.0,0.0,0.0,0.0
5,22,3,0,,,,4.458017,0.0,0.0,0.0,0.0
5,23,3,0,,,,4.1281667,0.0,0.0,0.0,0.0
5,24,3,0,,,,2.1029916,0.0,0.0,0.0,0.0
5,1,4,0,,,,2.0622,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.8601,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.49291667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2974,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.27186668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.25376666,0.0,0.0,0.0,0.06246
5,7,4,0,,,,0.26398334,0.0,0.0,0.0,0.45372
5,8,4,0,,,,0.26253334,0.0,0.0,0.0,1.05211998
5,9,4,0,,,,0.26495,0.0,0.0,0.0,1.95637992
5,10,4,0,,,,0.2682,0.0,0.0,0.0,3.34542
5,11,4,0,,,,0.26983333,0.0,0.0,0.0,3.4930668
5,12,4,0,,,,0.33033332,0.0,0.0,0.0,4.70583984
5,13,4,0,,,,0.7194167,0.0,0.0,0.0,4.82292
5,14,4,0,,,,1.0624,0.0,0.0,0.0,4.94172
5,15,4,0,,,,1.0084167,0.0,0.0,0.0,4.6347798
5,16,4,0,,,,2.5404334,0.0,0.0,0.0,4.08080016
5,17,4,0,,,,2.35225,0.0,0.0,0.0,3.1985598
5,18,4,0,,,,0.6602167,0.0,0.0,0.0,1.92970002
5,19,4,0,,,,1.7838167,0.0,0.0,0.0,0.22758
5,20,4,0,,,,3.7411335,0.0,0.0,0.0,0.0
5,21,4,0,,,,3.6809056,0.0,0.0,0.0,0.0
5,22,4,0,,,,3.7746334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.0934944,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.367975,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36725,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32743335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.27545,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26548332,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.2628,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25898334,0.0,0.0,0.0,0.068779998
5,7,5,0,,,,0.26253334,0.0,0.0,0.0,0.39580002
5,8,5,0,,,,0.26411667,0.0,0.0,0.0,1.19148
5,9,5,0,,,,0.2668,0.0,0.0,0.0,2.09196
5,10,5,0,,,,0.2713111,0.0,0.0,0.0,3.2216001
5,11,5,0,,,,0.29796666,0.0,0.0,0.0,2.33416002
5,12,5,0,,,,0.5449333,0.0,0.0,0.0,4.0709601
5,13,5,0,,,,0.46403334,0.0,0.0,0.0,3.45462
5,14,5,0,,,,0.6705,0.0,0.0,0.0,4.89925998
5,15,5,0,,,,0.60831666,0.0,0.0,0.0,4.3429998
5,16,5,0,,,,0.7650167,0.0,0.0,0.0,4.06794
5,17,5,0,,,,0.73965,0.0,0.0,0.0,3.1528002
5,18,5,0,,,,2.8292665,0.0,0.0,0.0,1.88590008
5,19,5,0,,,,4.1656,0.0,0.0,0.0,0.223293342
5,20,5,0,,,,2.8864834,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0288389,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.88531667,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.8866,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.77955,0.0,0.0,0.0,0.0
5,1,6,0,,,,2.4368,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.6162722,0.0,0.0,0.0,0.0
5,3,6,0,,,,2.2540667,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.4231639,0.0,0.0,0.0,0.0
5,5,6,0,,,,2.2637167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6249666,0.0,0.0,0.0,0.165239994
5,7,6,0,,,,1.38505,0.0,0.0,0.0,0.3387
5,8,6,0,,,,0.99710554,0.0,0.0,0.0,1.37413998
5,9,6,0,,,,1.2794833,0.0,0.0,0.0,2.31493998
5,10,6,0,,,,1.2952722,0.0,0.0,0.0,3.2819535
5,11,6,0,,,,0.7841333,0.0,0.0,0.0,3.9991398
5,12,6,0,,,,0.75303334,0.0,0.0,0.0,4.5164268
5,13,6,0,,,,0.75365,0.0,0.0,0.0,4.80081996
5,14,6,0,,,,0.51346666,0.0,0.0,0.0,4.76488002
5,15,6,0,,,,0.43551666,0.0,0.0,0.0,4.5369
5,16,6,0,,,,0.44840834,0.0,0.0,0.0,4.03299
5,17,6,0,,,,0.42563334,0.0,0.0,0.0,3.21724002
5,18,6,0,,,,0.42072222,0.0,0.0,0.0,2.01068004
5,19,6,0,,,,0.5509667,0.0,0.0,0.0,0.25884
5,20,6,0,,,,0.8342,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4506167,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.6501834,0.0,0.0,0.0,0.0
5,23,6,0,,,,4.2922335,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.9042335,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.9701276,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.1071,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.4428222,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.8158,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.1122222,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1897,0.0,0.0,0.0,0.112959996
5,7,7,0,,,,1.2212389,0.0,0.0,0.0,0.31622667
5,8,7,0,,,,0.7187833,0.0,0.0,0.0,1.15004004
5,9,7,0,,,,1.1066111,0.0,0.0,0.0,2.2206534
5,10,7,0,,,,0.6349667,0.0,0.0,0.0,3.1593801
5,11,7,0,,,,0.62696666,0.0,0.0,0.0,3.88525344
5,12,7,0,,,,0.230325,0.0,0.0,0.0,4.3681098
5,13,7,0,,,,0.44086668,0.0,0.0,0.0,4.65336
5,14,7,0,,,,0.2939278,0.0,0.0,0.0,4.6734
5,15,7,0,,,,4.1632,0.0,0.0,0.0,4.40592
5,16,7,0,,,,5.8472834,0.0,0.0,0.0,3.88058022
5,17,7,0,,,,5.9549084,0.0,0.0,0.0,3.08304
5,18,7,0,,,,5.356283,0.0,0.0,0.0,1.92774
5,19,7,0,,,,1.32355,0.0,0.0,0.0,0.26178
5,20,7,0,,,,0.42868334,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6714,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.6971111,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1711833,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.9571944,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4304,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3278111,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8533,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.72522223,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.83863336,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.47728333,0.0,0.0,0.0,0.21186666
5,7,1,0,,,,0.35065,0.0,0.0,0.0,0.326900004
5,8,1,0,,,,0.34235555,0.0,0.0,0.0,1.18047336
5,9,1,0,,,,0.34066668,0.0,0.0,0.0,2.24274
5,10,1,0,,,,0.33676112,0.0,0.0,0.0,2.8336401
5,11,1,0,,,,0.27063334,0.0,0.0,0.0,3.72768
5,12,1,0,,,,0.26531667,0.0,0.0,0.0,4.10517996
5,13,1,0,,,,0.26791668,0.0,0.0,0.0,4.59819984
5,14,1,0,,,,0.229825,0.0,0.0,0.0,4.6479498
5,15,1,0,,,,2.7574,0.0,0.0,0.0,4.44756
5,16,1,0,,,,7.8385444,0.0,0.0,0.0,2.96413332
5,17,1,0,,,,5.6363835,0.0,0.0,0.0,2.3157
5,18,1,0,,,,4.0055056,0.0,0.0,0.0,1.4904
5,19,1,0,,,,1.776975,0.0,0.0,0.0,0.241510002
5,20,1,0,,,,2.6371167,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.6372833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6921667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.65093887,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.6217,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.60849446,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.55145,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.69063336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5226833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.4806,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.46631667,0.0,0.0,0.0,0.152140002
5,7,2,0,,,,0.41941667,0.0,0.0,0.0,0.5352
5,8,2,0,,,,0.40466666,0.0,0.0,0.0,1.21627998
5,9,2,0,,,,0.30741668,0.0,0.0,0.0,1.83968004
5,10,2,0,,,,0.27471668,0.0,0.0,0.0,2.95216002
5,11,2,0,,,,0.274075,0.0,0.0,0.0,3.78381996
5,12,2,0,,,,0.54181665,0.0,0.0,0.0,4.2592998
5,13,2,0,,,,0.67087775,0.0,0.0,0.0,4.7294667
5,14,2,0,,,,0.7031083,0.0,0.0,0.0,4.6756098
5,15,2,0,,,,0.7938,0.0,0.0,0.0,4.30718004
5,16,2,0,,,,0.8128333,0.0,0.0,0.0,3.97014
5,17,2,0,,,,0.41083333,0.0,0.0,0.0,3.0816402
5,18,2,0,,,,0.29333332,0.0,0.0,0.0,1.41298002
5,19,2,0,,,,1.5579333,0.0,0.0,0.0,0.088880001
5,20,2,0,,,,1.6863723,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88645,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.5219778,0.0,0.0,0.0,0.0
5,23,2,0,,,,3.4777334,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.278803,0.0,0.0,0.0,0.0
5,1,3,0,,,,5.04735,0.0,0.0,0.0,0.0
5,2,3,0,,,,4.139,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.94738334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.9746,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.83648336,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1325667,0.0,0.0,0.0,0.077599998
5,7,3,0,,,,0.7684917,0.0,0.0,0.0,0.39069
5,8,3,0,,,,0.9622,0.0,0.0,0.0,0.63286002
5,9,3,0,,,,0.6369,0.0,0.0,0.0,1.50144672
5,10,3,0,,,,0.74486667,0.0,0.0,0.0,2.0799
5,11,3,0,,,,0.5590278,0.0,0.0,0.0,2.27776668
5,12,3,0,,,,0.41865,0.0,0.0,0.0,3.13052016
5,13,3,0,,,,2.9932778,0.0,0.0,0.0,3.2620935
5,14,3,0,,,,0.61195,0.0,0.0,0.0,2.61175998
5,15,3,0,,,,0.69166666,0.0,0.0,0.0,1.88848662
5,16,3,0,,,,0.47876668,0.0,0.0,0.0,1.57756002
5,17,3,0,,,,0.58670557,0.0,0.0,0.0,1.4928033
5,18,3,0,,,,2.4170833,0.0,0.0,0.0,0.43312002
5,19,3,0,,,,0.87261665,0.0,0.0,0.0,0.1734
5,20,3,0,,,,1.0476611,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.1577,0.0,0.0,0.0,0.0
5,22,3,0,,,,4.1380835,0.0,0.0,0.0,0.0
5,23,3,0,,,,3.9883168,0.0,0.0,0.0,0.0
5,24,3,0,,,,4.1499195,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1671,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6317111,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6171833,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.0158445,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.64395,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9834333,0.0,0.0,0.0,0.080113332
6,7,4,0,,,,0.7046,0.0,0.0,0.0,0.59494002
6,8,4,0,,,,0.6389722,0.0,0.0,0.0,1.87904664
6,9,4,0,,,,0.6239667,0.0,0.0,0.0,2.01114
6,10,4,0,,,,0.8905611,0.0,0.0,0.0,2.9889333
6,11,4,0,,,,0.5683,0.0,0.0,0.0,3.8815002
6,12,4,0,,,,0.8955,0.0,0.0,0.0,4.38368004
6,13,4,0,,,,1.5121722,0.0,0.0,0.0,4.67947338
6,14,4,0,,,,4.4953666,0.0,0.0,0.0,4.6809402
6,15,4,0,,,,1.2383,0.0,0.0,0.0,4.4300202
6,16,4,0,,,,0.6807167,0.0,0.0,0.0,3.81333984
6,17,4,0,,,,0.31306666,0.0,0.0,0.0,2.86411998
6,18,4,0,,,,0.25516668,0.0,0.0,0.0,1.61044008
6,19,4,0,,,,0.24896666,0.0,0.0,0.0,0.20958
6,20,4,0,,,,2.2774832,0.0,0.0,0.0,0.0
6,21,4,0,,,,4.402694,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.1553,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.474489,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.45988333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6607889,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.51015,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.65262777,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.9805667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6210167,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.6087667,0.0,0.0,0.0,0.140659998
6,7,5,0,,,,0.92239445,0.0,0.0,0.0,0.35245332
6,8,5,0,,,,0.61865,0.0,0.0,0.0,1.13427996
6,9,5,0,,,,0.24811111,0.0,0.0,0.0,2.16262008
6,10,5,0,,,,0.89456666,0.0,0.0,0.0,3.05390004
6,11,5,0,,,,0.8899222,0.0,0.0,0.0,3.77425344
6,12,5,0,,,,1.0661666,0.0,0.0,0.0,4.2853602
6,13,5,0,,,,0.76703334,0.0,0.0,0.0,4.54152
6,14,5,0,,,,2.50815,0.0,0.0,0.0,4.5312198
6,15,5,0,,,,4.012,0.0,0.0,0.0,4.30833984
6,16,5,0,,,,2.9760334,0.0,0.0,0.0,3.82776
6,17,5,0,,,,0.77045,0.0,0.0,0.0,2.98951998
6,18,5,0,,,,0.62995,0.0,0.0,0.0,1.81638
6,19,5,0,,,,0.4374,0.0,0.0,0.0,0.24477999
6,20,5,0,,,,0.68726665,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0703833,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.9534222,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.81836665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.5493778,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.40043333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.23002778,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.22796667,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.23181666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21996666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.24827778,0.0,0.0,0.0,0.099259998
6,7,6,0,,,,0.2611,0.0,0.0,0.0,0.299140002
6,8,6,0,,,,0.26601112,0.0,0.0,0.0,1.12172664
6,9,6,0,,,,0.267,0.0,0.0,0.0,2.12470002
6,10,6,0,,,,0.26908332,0.0,0.0,0.0,3.0747732
6,11,6,0,,,,0.2463,0.0,0.0,0.0,3.77136
6,12,6,0,,,,0.22865,0.0,0.0,0.0,4.3124466
6,13,6,0,,,,0.32175,0.0,0.0,0.0,4.6109202
6,14,6,0,,,,1.4977666,0.0,0.0,0.0,4.62906
6,15,6,0,,,,0.41061667,0.0,0.0,0.0,4.37655984
6,16,6,0,,,,2.47915,0.0,0.0,0.0,3.83331996
6,17,6,0,,,,1.3456,0.0,0.0,0.0,3.01700004
6,18,6,0,,,,2.3723056,0.0,0.0,0.0,1.88036004
6,19,6,0,,,,3.646075,0.0,0.0,0.0,0.26883
6,20,6,0,,,,1.4837333,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.2704166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.5947555,0.0,0.0,0.0,0.0
6,23,6,0,,,,4.459717,0.0,0.0,0.0,0.0
6,24,6,0,,,,4.6201916,0.0,0.0,0.0,0.0
6,1,7,0,,,,4.10785,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.8437889,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.63313335,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.41918334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.25826666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.25740278,0.0,0.0,0.0,0.11055
6,7,7,0,,,,0.2593,0.0,0.0,0.0,0.296680002
6,8,7,0,,,,0.26382777,0.0,0.0,0.0,1.0758933
6,9,7,0,,,,0.26416665,0.0,0.0,0.0,2.08138002
6,10,7,0,,,,0.31671667,0.0,0.0,0.0,3.00337992
6,11,7,0,,,,0.52145,0.0,0.0,0.0,3.7428801
6,12,7,0,,,,0.4851889,0.0,0.0,0.0,4.2541536
6,13,7,0,,,,0.64556664,0.0,0.0,0.0,4.3300602
6,14,7,0,,,,1.0239583,0.0,0.0,0.0,4.3083
6,15,7,0,,,,1.2609167,0.0,0.0,0.0,4.4115
6,16,7,0,,,,1.8029,0.0,0.0,0.0,3.8473602
6,17,7,0,,,,6.41115,0.0,0.0,0.0,2.94441996
6,18,7,0,,,,3.5127168,0.0,0.0,0.0,1.78906002
6,19,7,0,,,,4.2143,0.0,0.0,0.0,0.254439996
6,20,7,0,,,,1.8907334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.1632333,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.1529334,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.6250611,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.44378334,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.4334611,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.42865,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.37585557,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.26335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.26244444,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.25933334,0.0,0.0,0.0,0.10266
6,7,1,0,,,,0.26396668,0.0,0.0,0.0,0.30534666
6,8,1,0,,,,0.26330554,0.0,0.0,0.0,1.08293334
6,9,1,0,,,,0.26886666,0.0,0.0,0.0,2.10808008
6,10,1,0,,,,0.2704,0.0,0.0,0.0,3.04633998
6,11,1,0,,,,0.27233332,0.0,0.0,0.0,3.80630016
6,12,1,0,,,,0.36999443,0.0,0.0,0.0,4.3038867
6,13,1,0,,,,0.41328335,0.0,0.0,0.0,4.55982
6,14,1,0,,,,0.6111389,0.0,0.0,0.0,4.61090004
6,15,1,0,,,,0.97838336,0.0,0.0,0.0,4.4032599
6,16,1,0,,,,0.43149167,0.0,0.0,0.0,3.91415004
6,17,1,0,,,,0.35545,0.0,0.0,0.0,3.13656
6,18,1,0,,,,2.5393,0.0,0.0,0.0,2.04249996
6,19,1,0,,,,2.4444,0.0,0.0,0.0,0.0
6,20,1,0,,,,2.0458112,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.9177333,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.8556833,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.1292667,0.0,0.0,0.0,0.0
6,24,1,0,,,,4.493739,0.0,0.0,0.0,0.0
6,1,2,0,,,,4.27725,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.9550722,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.75951666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6493722,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.4965,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.27135,0.0,0.0,0.0,0.211966668
6,7,2,0,,,,0.26871666,0.0,0.0,0.0,0.477399996
6,8,2,0,,,,0.2678611,0.0,0.0,0.0,1.11114672
6,9,2,0,,,,0.26946667,0.0,0.0,0.0,2.18394
6,10,2,0,,,,0.27186668,0.0,0.0,0.0,3.03927336
6,11,2,0,,,,0.27316666,0.0,0.0,0.0,3.77574
6,12,2,0,,,,0.32079443,0.0,0.0,0.0,4.2555132
6,13,2,0,,,,0.27371666,0.0,0.0,0.0,4.60152
6,14,2,0,,,,2.1904721,0.0,0.0,0.0,4.6125534
6,15,2,0,,,,2.4551167,0.0,0.0,0.0,4.36959996
6,16,2,0,,,,0.7179111,0.0,0.0,0.0,3.8851734
6,17,2,0,,,,1.32215,0.0,0.0,0.0,2.85009996
6,18,2,0,,,,4.0470057,0.0,0.0,0.0,1.7449932
6,19,2,0,,,,5.4606333,0.0,0.0,0.0,0.0
6,20,2,0,,,,4.59195,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.7358333,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.84592223,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.76475,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.7221889,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7582833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.5187,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.4005,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.4505611,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.48928332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.39185,0.0,0.0,0.0,0.151246662
6,7,3,0,,,,0.35251668,0.0,0.0,0.0,0.55693998
6,8,3,0,,,,0.41981667,0.0,0.0,0.0,1.09652664
6,9,3,0,,,,0.35783333,0.0,0.0,0.0,2.08917996
6,10,3,0,,,,0.36272776,0.0,0.0,0.0,3.0213666
6,11,3,0,,,,0.36501667,0.0,0.0,0.0,3.79212
6,12,3,0,,,,0.48847222,0.0,0.0,0.0,4.3632936
6,13,3,0,,,,0.74193335,0.0,0.0,0.0,4.5911001
6,14,3,0,,,,2.3550556,0.0,0.0,0.0,4.5093666
6,15,3,0,,,,1.6596667,0.0,0.0,0.0,4.34898
6,16,3,0,,,,1.86195,0.0,0.0,0.0,3.6670935
6,17,3,0,,,,0.6139917,0.0,0.0,0.0,3.05285502
6,18,3,0,,,,3.4644666,0.0,0.0,0.0,1.97928
6,19,3,0,,,,3.7859333,0.0,0.0,0.0,0.0
6,20,3,0,,,,4.004433,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.3672667,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8397833,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6362,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7509111,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6252667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.8372333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7238333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.48108333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.46576667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.47508332,0.0,0.0,0.0,0.161860002
6,7,4,0,,,,0.48091668,0.0,0.0,0.0,0.54202002
6,8,4,0,,,,0.47238332,0.0,0.0,0.0,0.87166002
6,9,4,0,,,,0.46988332,0.0,0.0,0.0,0.90177996
6,10,4,0,,,,0.47308335,0.0,0.0,0.0,2.42586
6,11,4,0,,,,0.47766668,0.0,0.0,0.0,3.77781996
6,12,4,0,,,,0.48166665,0.0,0.0,0.0,4.2930399
6,13,4,0,,,,0.47653332,0.0,0.0,0.0,4.57202016
6,14,4,0,,,,0.4354,0.0,0.0,0.0,4.54644
6,15,4,0,,,,0.43374443,0.0,0.0,0.0,4.3441932
6,16,4,0,,,,0.42976665,0.0,0.0,0.0,3.87162
6,17,4,0,,,,0.80240554,0.0,0.0,0.0,2.45313996
6,18,4,0,,,,0.86256665,0.0,0.0,0.0,1.85638002
6,19,4,0,,,,0.44411114,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.6494333,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.62738335,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6855166,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.6203778,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.92655,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.564028,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.2215667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.56889445,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28311667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.26794446,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.26873332,0.0,0.0,0.0,0.201040008
6,7,5,0,,,,0.2728722,0.0,0.0,0.0,0.57289998
6,8,5,0,,,,0.26981667,0.0,0.0,0.0,1.07474004
6,9,5,0,,,,0.2705611,0.0,0.0,0.0,2.02019328
6,10,5,0,,,,0.28246668,0.0,0.0,0.0,2.95024002
6,11,5,0,,,,0.36963335,0.0,0.0,0.0,3.66831996
6,12,5,0,,,,0.38231668,0.0,0.0,0.0,4.1836398
6,13,5,0,,,,0.27809444,0.0,0.0,0.0,4.5575202
6,14,5,0,,,,0.32763332,0.0,0.0,0.0,4.6069398
6,15,5,0,,,,1.8938888,0.0,0.0,0.0,4.29044676
6,16,5,0,,,,0.6355,0.0,0.0,0.0,3.77616
6,17,5,0,,,,0.27053332,0.0,0.0,0.0,2.9070333
6,18,5,0,,,,0.26533332,0.0,0.0,0.0,1.74533988
6,19,5,0,,,,0.33444446,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.70021665,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2777945,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.8764,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.57897776,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.61059165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.53965,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.48771667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.47652224,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.32,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.26934445,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.2665,0.0,0.0,0.0,0.220979988
6,7,6,0,,,,0.27467778,0.0,0.0,0.0,0.60275331
6,8,6,0,,,,0.26743335,0.0,0.0,0.0,0.99012
6,9,6,0,,,,0.26862776,0.0,0.0,0.0,2.74868004
6,10,6,0,,,,0.2771,0.0,0.0,0.0,1.73274
6,11,6,0,,,,0.5747833,0.0,0.0,0.0,1.71726
6,12,6,0,,,,2.2474666,0.0,0.0,0.0,3.95394
6,13,6,0,,,,0.7647667,0.0,0.0,0.0,4.0836402
6,14,6,0,,,,0.46005,0.0,0.0,0.0,3.9363468
6,15,6,0,,,,0.34456667,0.0,0.0,0.0,3.4591398
6,16,6,0,,,,0.3091,0.0,0.0,0.0,3.8825802
6,17,6,0,,,,0.26938334,0.0,0.0,0.0,3.16430016
6,18,6,0,,,,0.52668333,0.0,0.0,0.0,1.30825998
6,19,6,0,,,,0.64082223,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.56553334,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.75176114,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.96095,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.84479445,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.59211665,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5661833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.53291667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.37261668,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.26993334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.26985,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.26121667,0.0,0.0,0.0,0.048099996
6,7,7,0,,,,0.26320833,0.0,0.0,0.0,0.40731
6,8,7,0,,,,0.26336667,0.0,0.0,0.0,0.564500016
6,9,7,0,,,,0.26238889,0.0,0.0,0.0,1.1234667
6,10,7,0,,,,0.26388332,0.0,0.0,0.0,0.97411998
6,11,7,0,,,,0.38363335,0.0,0.0,0.0,2.36887992
6,12,7,0,,,,0.8418056,0.0,0.0,0.0,3.5247864
6,13,7,0,,,,1.0061333,0.0,0.0,0.0,1.60863996
6,14,7,0,,,,1.2275611,0.0,0.0,0.0,1.5678867
6,15,7,0,,,,0.9658333,0.0,0.0,0.0,2.91037992
6,16,7,0,,,,0.3868111,0.0,0.0,0.0,3.0531666
6,17,7,0,,,,0.31466666,0.0,0.0,0.0,3.28617996
6,18,7,0,,,,3.3407388,0.0,0.0,0.0,2.10480672
6,19,7,0,,,,4.9739084,0.0,0.0,0.0,0.0
6,20,7,0,,,,5.6193,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.1321166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.1230333,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.12435,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.0968611,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.2041,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6215,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.27946666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.26992223,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.25405,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2649389,0.0,0.0,0.0,0.166426668
6,7,1,0,,,,0.26675,0.0,0.0,0.0,0.60140004
6,8,1,0,,,,0.26816112,0.0,0.0,0.0,1.33032
6,9,1,0,,,,0.26985,0.0,0.0,0.0,2.34536004
6,10,1,0,,,,0.27314445,0.0,0.0,0.0,3.3155736
6,11,1,0,,,,0.27428332,0.0,0.0,0.0,3.9865002
6,12,1,0,,,,0.42157778,0.0,0.0,0.0,4.6962936
6,13,1,0,,,,0.48405,0.0,0.0,0.0,4.8555
6,14,1,0,,,,0.61632776,0.0,0.0,0.0,4.8415002
6,15,1,0,,,,1.2910833,0.0,0.0,0.0,4.56864
6,16,1,0,,,,1.0928278,0.0,0.0,0.0,4.01468664
6,17,1,0,,,,0.7622333,0.0,0.0,0.0,3.15961998
6,18,1,0,,,,0.5425611,0.0,0.0,0.0,1.94991996
6,19,1,0,,,,0.34403336,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.48415,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.7499833,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.4343445,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.0090165,0.0,0.0,0.0,0.0
6,24,1,0,,,,5.2463584,0.0,0.0,0.0,0.0
6,1,2,0,,,,5.2784333,0.0,0.0,0.0,0.0
6,2,2,0,,,,4.4088554,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.5148667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.78705,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.78886664,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.64625555,0.0,0.0,0.0,0.11583333
6,7,2,0,,,,0.38626668,0.0,0.0,0.0,0.343819998
6,8,2,0,,,,0.3891111,0.0,0.0,0.0,1.2701133
6,9,2,0,,,,0.39115,0.0,0.0,0.0,2.3568999
6,10,2,0,,,,0.39351112,0.0,0.0,0.0,3.3096666
6,11,2,0,,,,2.1162333,0.0,0.0,0.0,4.02696
6,12,2,0,,,,0.8179,0.0,0.0,0.0,4.48868004
6,13,2,0,,,,0.9166333,0.0,0.0,0.0,4.77534
6,14,2,0,,,,0.7633778,0.0,0.0,0.0,4.77688002
6,15,2,0,,,,0.65065,0.0,0.0,0.0,4.52586
6,16,2,0,,,,3.023,0.0,0.0,0.0,3.99538662
6,17,2,0,,,,4.2846,0.0,0.0,0.0,3.18324
6,18,2,0,,,,3.9436722,0.0,0.0,0.0,2.03758008
6,19,2,0,,,,3.6117833,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.483789,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.40726668,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.32075554,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.84526664,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.40889445,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.32118332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.3201222,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.30691665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.49043888,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.7100667,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3580222,0.0,0.0,0.0,0.10638
6,7,3,0,,,,0.3,0.0,0.0,0.0,0.30858
6,8,3,0,,,,0.3060653,0.0,0.0,0.0,1.17773832
6,9,3,0,,,,0.30653334,0.0,0.0,0.0,2.19856002
6,10,3,0,,,,0.30728334,0.0,0.0,0.0,3.15018
6,11,3,0,,,,0.31519446,0.0,0.0,0.0,3.8839866
6,12,3,0,,,,0.97153336,0.0,0.0,0.0,4.4276199
6,13,3,0,,,,0.9301389,0.0,0.0,0.0,4.7187132
6,14,3,0,,,,0.44513333,0.0,0.0,0.0,4.7796402
6,15,3,0,,,,4.2055054,0.0,0.0,0.0,4.5604398
6,16,3,0,,,,5.3836164,0.0,0.0,0.0,4.0012002
6,17,3,0,,,,6.2184334,0.0,0.0,0.0,3.1831866
6,18,3,0,,,,5.7649665,0.0,0.0,0.0,2.08086
6,19,3,0,,,,2.4605668,0.0,0.0,0.0,0.0
6,20,3,0,,,,2.08275,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.7554167,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.85962224,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.4739666,0.0,0.0,0.0,0.0
6,24,3,0,,,,4.5383916,0.0,0.0,0.0,0.0
6,1,4,0,,,,4.156433,0.0,0.0,0.0,0.0
6,2,4,0,,,,3.6908667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.80303335,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.8149,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7252667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.46675,0.0,0.0,0.0,0.095119998
6,7,4,0,,,,0.45788333,0.0,0.0,0.0,0.287559996
6,8,4,0,,,,0.46366668,0.0,0.0,0.0,1.14459996
6,9,4,0,,,,0.33830556,0.0,0.0,0.0,2.21466012
6,10,4,0,,,,0.26485,0.0,0.0,0.0,3.14552016
6,11,4,0,,,,0.26469445,0.0,0.0,0.0,3.8575068
6,12,4,0,,,,0.26863334,0.0,0.0,0.0,4.38668004
6,13,4,0,,,,0.29413334,0.0,0.0,0.0,4.65152016
6,14,4,0,,,,0.3429,0.0,0.0,0.0,4.68933984
6,15,4,0,,,,0.48844445,0.0,0.0,0.0,4.52102016
6,16,4,0,,,,0.52061665,0.0,0.0,0.0,4.01964
6,17,4,0,,,,2.3104167,0.0,0.0,0.0,3.1809066
6,18,4,0,,,,2.4341166,0.0,0.0,0.0,2.06654004
6,19,4,0,,,,1.1961501,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.5552167,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.4585888,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.6305667,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1437445,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.331683,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.9690056,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.5919833,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.71528333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32453334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.26917222,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.25433335,0.0,0.0,0.0,0.10404
6,7,5,0,,,,0.26726112,0.0,0.0,0.0,0.307279998
6,8,5,0,,,,0.26465,0.0,0.0,0.0,1.16961996
6,9,5,0,,,,0.30447778,0.0,0.0,0.0,2.21602662
6,10,5,0,,,,0.37905,0.0,0.0,0.0,3.09909996
6,11,5,0,,,,0.35033888,0.0,0.0,0.0,3.8017665
6,12,5,0,,,,0.26708335,0.0,0.0,0.0,4.34616
6,13,5,0,,,,0.2875111,0.0,0.0,0.0,4.61523342
6,14,5,0,,,,1.9969833,0.0,0.0,0.0,4.6421001
6,15,5,0,,,,0.37928334,0.0,0.0,0.0,4.44495336
6,16,5,0,,,,3.3811166,0.0,0.0,0.0,3.91525998
6,17,5,0,,,,3.213411,0.0,0.0,0.0,3.08916
6,18,5,0,,,,5.5373335,0.0,0.0,0.0,2.02926
6,19,5,0,,,,3.035361,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.966,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.65431666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.77281666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.39857778,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.26808333,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0307277,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.26813334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.26002777,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.26263332,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.26155555,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.25921667,0.0,0.0,0.0,0.102799998
6,7,6,0,,,,0.26147223,0.0,0.0,0.0,0.296266662
6,8,6,0,,,,0.26475,0.0,0.0,0.0,1.15054002
6,9,6,0,,,,0.23442222,0.0,0.0,0.0,2.19536004
6,10,6,0,,,,0.33294168,0.0,0.0,0.0,3.1112952
6,11,6,0,,,,0.61565,0.0,0.0,0.0,3.7917198
6,12,6,0,,,,0.5006833,0.0,0.0,0.0,4.3012599
6,13,6,0,,,,0.2133,0.0,0.0,0.0,4.5843
6,14,6,0,,,,1.30435,0.0,0.0,0.0,4.6243668
6,15,6,0,,,,1.425,0.0,0.0,0.0,4.47219984
6,16,6,0,,,,1.5260167,0.0,0.0,0.0,3.9484068
6,17,6,0,,,,1.5214833,0.0,0.0,0.0,3.0864402
6,18,6,0,,,,1.44545,0.0,0.0,0.0,2.04631332
6,19,6,0,,,,1.1243501,0.0,0.0,0.0,0.0
6,20,6,0,,,,2.4621055,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.629783,0.0,0.0,0.0,0.0
6,22,6,0,,,,5.161325,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7708167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.0473722,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5536,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.2187,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.2156,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.21607777,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.21068333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.20334445,0.0,0.0,0.0,0.101493336
6,7,7,0,,,,0.21184167,0.0,0.0,0.0,0.29607
6,8,7,0,,,,0.20785555,0.0,0.0,0.0,1.09704666
6,9,7,0,,,,0.4025,0.0,0.0,0.0,2.11506
6,10,7,0,,,,1.0575666,0.0,0.0,0.0,3.00309996
6,11,7,0,,,,0.475075,0.0,0.0,0.0,3.7318398
6,12,7,0,,,,1.4053833,0.0,0.0,0.0,4.22322
6,13,7,0,,,,1.2878667,0.0,0.0,0.0,4.51111998
6,14,7,0,,,,3.4514055,0.0,0.0,0.0,4.5796266
6,15,7,0,,,,2.8148084,0.0,0.0,0.0,4.37207004
6,16,7,0,,,,5.87955,0.0,0.0,0.0,3.8287002
6,17,7,0,,,,4.73205,0.0,0.0,0.0,3.02362662
6,18,7,0,,,,4.7205834,0.0,0.0,0.0,1.91913996
6,19,7,0,,,,3.2534528,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.0042167,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.58435,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.8429,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.58190554,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.612525,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.79489446,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5843667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.21552223,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.22691667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.21432778,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.20368333,0.0,0.0,0.0,0.134420004
6,7,1,0,,,,0.20724444,0.0,0.0,0.0,0.351313338
6,8,1,0,,,,0.20996666,0.0,0.0,0.0,1.12918002
6,9,1,0,,,,0.21103889,0.0,0.0,0.0,2.13601998
6,10,1,0,,,,0.21191667,0.0,0.0,0.0,3.024
6,11,1,0,,,,1.1040167,0.0,0.0,0.0,3.71282004
6,12,1,0,,,,1.0653833,0.0,0.0,0.0,4.2116001
6,13,1,0,,,,0.43366668,0.0,0.0,0.0,4.47318
6,14,1,0,,,,0.44291666,0.0,0.0,0.0,4.5083598
6,15,1,0,,,,0.62433887,0.0,0.0,0.0,4.2431001
6,16,1,0,,,,0.4273,0.0,0.0,0.0,3.7489998
6,17,1,0,,,,1.6338333,0.0,0.0,0.0,2.9850066
6,18,1,0,,,,3.6585667,0.0,0.0,0.0,1.9257
6,19,1,0,,,,0.80866665,0.0,0.0,0.0,0.29373999
6,20,1,0,,,,3.4690833,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.704,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.2955334,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.9013834,0.0,0.0,0.0,0.0
6,24,1,0,,,,4.3301473,0.0,0.0,0.0,0.0
6,1,2,0,,,,4.3620834,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.4031668,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.9029833,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.9019222,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.2280834,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.51585,0.0,0.0,0.0,0.09798
6,7,2,0,,,,0.50455,0.0,0.0,0.0,0.29877999
6,8,2,0,,,,0.50184447,0.0,0.0,0.0,1.0907133
6,9,2,0,,,,0.44166666,0.0,0.0,0.0,2.10097998
6,10,2,0,,,,0.30344445,0.0,0.0,0.0,2.98915998
6,11,2,0,,,,0.30681667,0.0,0.0,0.0,3.70446
6,12,2,0,,,,0.24697778,0.0,0.0,0.0,4.18208682
6,13,2,0,,,,3.6487668,0.0,0.0,0.0,4.42305984
6,14,2,0,,,,8.347517,0.0,0.0,0.0,4.46223342
6,15,2,0,,,,8.087816,0.0,0.0,0.0,4.26668004
6,16,2,0,,,,8.182734,0.0,0.0,0.0,3.8295798
6,17,2,0,,,,5.2972,0.0,0.0,0.0,3.04304004
6,18,2,0,,,,3.8248777,0.0,0.0,0.0,1.98182664
6,19,2,0,,,,4.70245,0.0,0.0,0.0,0.3351
6,20,2,0,,,,2.7764,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.4501333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2941945,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2533667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1602445,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.8301833,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.42175,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.6031833,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.61585,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.71078336,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.20759444,0.0,0.0,0.0,0.083496666
6,7,3,0,,,,0.4035,0.0,0.0,0.0,0.256300002
6,8,3,0,,,,0.6577167,0.0,0.0,0.0,1.0731933
6,9,3,0,,,,0.48573333,0.0,0.0,0.0,2.11873992
6,10,3,0,,,,0.5598528,0.0,0.0,0.0,3.04413996
6,11,3,0,,,,0.85258335,0.0,0.0,0.0,3.74331996
6,12,3,0,,,,1.1842166,0.0,0.0,0.0,4.25802
6,13,3,0,,,,1.32425,0.0,0.0,0.0,4.5267
6,14,3,0,,,,4.0490947,0.0,0.0,0.0,4.6127334
6,15,3,0,,,,4.13725,0.0,0.0,0.0,4.44795996
6,16,3,0,,,,7.2768555,0.0,0.0,0.0,3.93759996
6,17,3,0,,,,6.6576166,0.0,0.0,0.0,3.19272
6,18,3,0,,,,6.516711,0.0,0.0,0.0,2.12519328
6,19,3,0,,,,3.4945333,0.0,0.0,0.0,0.39675996
6,20,3,0,,,,1.3778167,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.10135,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.3952667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1970084,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3608667,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.15385,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.54183334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.47112778,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.41668335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.45474446,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.20696667,0.0,0.0,0.0,0.112539996
6,7,4,0,,,,0.39908335,0.0,0.0,0.0,0.32279334
6,8,4,0,,,,0.21603334,0.0,0.0,0.0,1.11577998
6,9,4,0,,,,0.4158611,0.0,0.0,0.0,2.14176672
6,10,4,0,,,,0.5758,0.0,0.0,0.0,3.05844
6,11,4,0,,,,0.5184611,0.0,0.0,0.0,3.82432656
6,12,4,0,,,,0.67656666,0.0,0.0,0.0,4.3348398
6,13,4,0,,,,0.8251111,0.0,0.0,0.0,4.5628332
6,14,4,0,,,,3.43785,0.0,0.0,0.0,4.57314
6,15,4,0,,,,2.18495,0.0,0.0,0.0,4.338867
6,16,4,0,,,,2.6204834,0.0,0.0,0.0,3.8165202
6,17,4,0,,,,2.5141723,0.0,0.0,0.0,3.05623332
6,18,4,0,,,,2.0998,0.0,0.0,0.0,2.05072008
6,19,4,0,,,,1.2254722,0.0,0.0,0.0,0.323533332
6,20,4,0,,,,0.82928336,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48273334,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2449,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1911833,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.2585835,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.205822,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.6996,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.4523222,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22955,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22335556,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.25836667,0.0,0.0,0.0,0.116119998
6,7,5,0,,,,0.2599778,0.0,0.0,0.0,0.31878666
6,8,5,0,,,,0.26323333,0.0,0.0,0.0,1.18222002
6,9,5,0,,,,0.31647778,0.0,0.0,0.0,2.19623328
6,10,5,0,,,,0.5126333,0.0,0.0,0.0,3.0613599
6,11,5,0,,,,0.4846111,0.0,0.0,0.0,3.7490136
6,12,5,0,,,,0.57988334,0.0,0.0,0.0,4.2431199
6,13,5,0,,,,2.6142056,0.0,0.0,0.0,4.5038466
6,14,5,0,,,,4.1222,0.0,0.0,0.0,4.53332004
6,15,5,0,,,,3.3065279,0.0,0.0,0.0,4.2982668
6,16,5,0,,,,2.86935,0.0,0.0,0.0,3.71952
6,17,5,0,,,,2.8974721,0.0,0.0,0.0,2.83832004
6,18,5,0,,,,5.0408,0.0,0.0,0.0,1.71158004
6,19,5,0,,,,4.0592294,0.0,0.0,0.0,0.235915008
6,20,5,0,,,,1.04395,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.9771,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1873167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.14605,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.8279389,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.15155,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0383333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.73691666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.6287778,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.38845,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.22321111,0.0,0.0,0.0,0.25811334
6,7,6,0,,,,0.2239,0.0,0.0,0.0,0.73918002
6,8,6,0,,,,0.7235639,0.0,0.0,0.0,1.30477002
6,9,6,0,,,,0.53971666,0.0,0.0,0.0,1.73274
6,10,6,0,,,,0.44356668,0.0,0.0,0.0,2.90540004
6,11,6,0,,,,0.59,0.0,0.0,0.0,2.99694
6,12,6,0,,,,1.3111556,0.0,0.0,0.0,4.1664
6,13,6,0,,,,0.77025,0.0,0.0,0.0,4.4280798
6,14,6,0,,,,1.3621,0.0,0.0,0.0,4.41416016
6,15,6,0,,,,3.8205333,0.0,0.0,0.0,4.1982198
6,16,6,0,,,,7.519828,0.0,0.0,0.0,3.64866
6,17,6,0,,,,5.4368834,0.0,0.0,0.0,2.84295996
6,18,6,0,,,,4.1233554,0.0,0.0,0.0,1.78206
6,19,6,0,,,,2.0910833,0.0,0.0,0.0,0.32062002
6,20,6,0,,,,1.0504,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0219,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.6711,0.0,0.0,0.0,0.0
6,23,6,0,,,,4.973775,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.4071277,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.5719167,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.93368334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.23541667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.39980555,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.22893333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.22034444,0.0,0.0,0.0,0.095973336
6,7,7,0,,,,0.21688333,0.0,0.0,0.0,0.277279998
6,8,7,0,,,,0.40150556,0.0,0.0,0.0,1.05685338
6,9,7,0,,,,0.4259278,0.0,0.0,0.0,2.05384002
6,10,7,0,,,,0.46546668,0.0,0.0,0.0,2.93783988
6,11,7,0,,,,0.79054165,0.0,0.0,0.0,3.61647
6,12,7,0,,,,1.0168333,0.0,0.0,0.0,4.0996998
6,13,7,0,,,,1.32855,0.0,0.0,0.0,4.44124656
6,14,7,0,,,,1.9714667,0.0,0.0,0.0,4.6044798
6,15,7,0,,,,4.9198055,0.0,0.0,0.0,4.3766067
6,16,7,0,,,,3.97645,0.0,0.0,0.0,3.88608
6,17,7,0,,,,3.8901334,0.0,0.0,0.0,3.10808682
6,18,7,0,,,,4.8056,0.0,0.0,0.0,1.9798599
6,19,7,0,,,,2.5379112,0.0,0.0,0.0,0.357313338
6,20,7,0,,,,1.8098,0.0,0.0,0.0,0.0
6,21,7,0,,,,2.48785,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.0807,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5220723,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.8770417,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.2755111,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.17385,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.1591444,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.7416833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.41041112,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.59115,0.0,0.0,0.0,0.098299998
6,7,1,0,,,,0.53364444,0.0,0.0,0.0,0.28794666
6,8,1,0,,,,0.612,0.0,0.0,0.0,1.08016002
6,9,1,0,,,,0.8501722,0.0,0.0,0.0,2.07798
6,10,1,0,,,,0.92518336,0.0,0.0,0.0,2.98405992
6,11,1,0,,,,0.96702224,0.0,0.0,0.0,3.6957
6,12,1,0,,,,3.1709666,0.0,0.0,0.0,4.2856602
6,13,1,0,,,,1.8580166,0.0,0.0,0.0,4.5808536
6,14,1,0,,,,2.6247,0.0,0.0,0.0,4.64781996
6,15,1,0,,,,2.1986222,0.0,0.0,0.0,4.40797338
6,16,1,0,,,,2.3926666,0.0,0.0,0.0,3.87564
6,17,1,0,,,,2.9149222,0.0,0.0,0.0,3.10861998
6,18,1,0,,,,3.1203833,0.0,0.0,0.0,2.07565998
6,19,1,0,,,,1.78405,0.0,0.0,0.0,0.327499992
6,20,1,0,,,,1.5241,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.7457722,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.6499166,0.0,0.0,0.0,0.0
6,23,1,0,,,,4.900428,0.0,0.0,0.0,0.0
6,24,1,0,,,,6.412225,0.0,0.0,0.0,0.0
6,1,2,0,,,,5.0817943,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.8823333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.3678111,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.64865,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.48968333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40403333,0.0,0.0,0.0,0.08598
6,7,2,0,,,,0.40714446,0.0,0.0,0.0,0.289006668
6,8,2,0,,,,0.5025,0.0,0.0,0.0,1.17382002
6,9,2,0,,,,0.28133333,0.0,0.0,0.0,2.2283532
6,10,2,0,,,,0.50373334,0.0,0.0,0.0,3.15006
6,11,2,0,,,,0.90602225,0.0,0.0,0.0,3.8350734
6,12,2,0,,,,0.6795833,0.0,0.0,0.0,4.2772998
6,13,2,0,,,,1.4612334,0.0,0.0,0.0,4.64688
6,14,2,0,,,,1.7568166,0.0,0.0,0.0,4.74452016
6,15,2,0,,,,3.8920279,0.0,0.0,0.0,4.53417996
6,16,2,0,,,,5.73145,0.0,0.0,0.0,4.01102016
6,17,2,0,,,,5.792572,0.0,0.0,0.0,3.2579268
6,18,2,0,,,,5.5617332,0.0,0.0,0.0,2.16948
6,19,2,0,,,,2.9577556,0.0,0.0,0.0,0.262899996
6,20,2,0,,,,2.8797,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.0246334,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2097666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.06125,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0011333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.6006611,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.7626333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.97735554,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.1531167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.027839,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.48748332,0.0,0.0,0.0,0.102039996
6,7,3,0,,,,0.23620556,0.0,0.0,0.0,0.32777334
6,8,3,0,,,,0.41295,0.0,0.0,0.0,1.24138002
6,9,3,0,,,,0.43244445,0.0,0.0,0.0,2.31052662
6,10,3,0,,,,0.61918336,0.0,0.0,0.0,3.22118004
6,11,3,0,,,,0.51399446,0.0,0.0,0.0,3.9048732
6,12,3,0,,,,1.1018333,0.0,0.0,0.0,4.3828398
6,13,3,0,,,,2.8285666,0.0,0.0,0.0,4.55574
6,14,3,0,,,,2.1209667,0.0,0.0,0.0,4.5828999
6,15,3,0,,,,3.5011277,0.0,0.0,0.0,4.3968135
6,16,3,0,,,,3.9934165,0.0,0.0,0.0,3.9116001
6,17,3,0,,,,8.240261,0.0,0.0,0.0,3.0668934
6,18,3,0,,,,6.9228,0.0,0.0,0.0,1.91072004
6,19,3,0,,,,5.48545,0.0,0.0,0.0,0.177139998
6,20,3,0,,,,3.02995,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.993191,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.91398335,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.70185,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7034417,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.54611665,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.5473833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5353,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.54366666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5427389,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.53605,0.0,0.0,0.0,0.098680002
6,7,4,0,,,,0.5405333,0.0,0.0,0.0,0.27606
6,8,4,0,,,,0.54676664,0.0,0.0,0.0,1.04716002
6,9,4,0,,,,0.54868335,0.0,0.0,0.0,2.08015998
6,10,4,0,,,,0.5492111,0.0,0.0,0.0,2.99472
6,11,4,0,,,,0.5581167,0.0,0.0,0.0,3.6984198
6,12,4,0,,,,0.9018889,0.0,0.0,0.0,4.2184398
6,13,4,0,,,,1.8062333,0.0,0.0,0.0,4.4994198
6,14,4,0,,,,1.3682722,0.0,0.0,0.0,4.52602662
6,15,4,0,,,,1.9150833,0.0,0.0,0.0,4.2938598
6,16,4,0,,,,3.724872,0.0,0.0,0.0,3.8017734
6,17,4,0,,,,2.5221334,0.0,0.0,0.0,3.01606002
6,18,4,0,,,,1.6751223,0.0,0.0,0.0,1.87237338
6,19,4,0,,,,1.6204166,0.0,0.0,0.0,0.33937998
6,20,4,0,,,,0.9327722,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2985333,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.9477723,0.0,0.0,0.0,0.0
6,23,4,0,,,,4.4128,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.87155,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.7672777,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.6449666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.56561667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5513,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.54445,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.5420333,0.0,0.0,0.0,0.134559996
6,7,5,0,,,,0.54713887,0.0,0.0,0.0,0.371006652
6,8,5,0,,,,0.5471333,0.0,0.0,0.0,1.07095998
6,9,5,0,,,,0.5498833,0.0,0.0,0.0,2.08187328
6,10,5,0,,,,0.62005,0.0,0.0,0.0,2.98149996
6,11,5,0,,,,0.68495,0.0,0.0,0.0,3.713367
6,12,5,0,,,,0.70198333,0.0,0.0,0.0,4.24038
6,13,5,0,,,,0.7877945,0.0,0.0,0.0,4.5496266
6,14,5,0,,,,1.5484834,0.0,0.0,0.0,4.57644
6,15,5,0,,,,3.9238112,0.0,0.0,0.0,4.35033324
6,16,5,0,,,,4.951908,0.0,0.0,0.0,3.84495996
6,17,5,0,,,,3.3114388,0.0,0.0,0.0,3.0122934
6,18,5,0,,,,2.3709667,0.0,0.0,0.0,1.89276
6,19,5,0,,,,1.5767778,0.0,0.0,0.0,0.32685999
6,20,5,0,,,,1.4066167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.3788944,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5127667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8918667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7536333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.7154056,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.60915,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55163336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5471,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.54951113,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5441167,0.0,0.0,0.0,0.130159998
7,7,6,0,,,,0.54515,0.0,0.0,0.0,0.31623999
7,8,6,0,,,,0.5473,0.0,0.0,0.0,1.01756004
7,9,6,0,,,,0.5474667,0.0,0.0,0.0,2.01391992
7,10,6,0,,,,0.6394333,0.0,0.0,0.0,2.94697998
7,11,6,0,,,,1.1602222,0.0,0.0,0.0,3.69274002
7,12,6,0,,,,0.74516666,0.0,0.0,0.0,4.21704
7,13,6,0,,,,0.76917225,0.0,0.0,0.0,4.4936001
7,14,6,0,,,,3.8362,0.0,0.0,0.0,4.52166
7,15,6,0,,,,1.106125,0.0,0.0,0.0,4.32633
7,16,6,0,,,,0.77615,0.0,0.0,0.0,3.8455002
7,17,6,0,,,,0.6896333,0.0,0.0,0.0,3.04198002
7,18,6,0,,,,5.6042333,0.0,0.0,0.0,1.9146
7,19,6,0,,,,4.85065,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.8305333,0.0,0.0,0.0,0.0
7,21,6,0,,,,5.329467,0.0,0.0,0.0,0.0
7,22,6,0,,,,4.23555,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.4704778,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2806083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1877944,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1181,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.78208333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.76086664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.54683334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.53946114,0.0,0.0,0.0,0.112186674
7,7,7,0,,,,0.53693336,0.0,0.0,0.0,0.27831999
7,8,7,0,,,,0.54213333,0.0,0.0,0.0,1.00536
7,9,7,0,,,,0.54508334,0.0,0.0,0.0,2.01981996
7,10,7,0,,,,0.5506667,0.0,0.0,0.0,2.94963996
7,11,7,0,,,,0.7063444,0.0,0.0,0.0,3.7076133
7,12,7,0,,,,0.83311665,0.0,0.0,0.0,4.2441402
7,13,7,0,,,,2.192539,0.0,0.0,0.0,4.5214065
7,14,7,0,,,,2.03155,0.0,0.0,0.0,4.5458598
7,15,7,0,,,,3.4165223,0.0,0.0,0.0,4.3537932
7,16,7,0,,,,2.6752167,0.0,0.0,0.0,3.9143598
7,17,7,0,,,,2.6401167,0.0,0.0,0.0,3.1925202
7,18,7,0,,,,2.5388334,0.0,0.0,0.0,2.14801998
7,19,7,0,,,,1.5301223,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.4683167,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6086944,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8898166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6978222,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.718,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.70805275,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.8609667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.31601667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3035,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8236167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23706667,0.0,0.0,0.0,0.073420002
7,7,1,0,,,,0.23363334,0.0,0.0,0.0,0.238579992
7,8,1,0,,,,0.22766666,0.0,0.0,0.0,1.00442004
7,9,1,0,,,,0.22753888,0.0,0.0,0.0,2.0559
7,10,1,0,,,,0.22038333,0.0,0.0,0.0,3.00252
7,11,1,0,,,,0.39139444,0.0,0.0,0.0,3.7339068
7,12,1,0,,,,0.42666668,0.0,0.0,0.0,4.21383984
7,13,1,0,,,,0.6340778,0.0,0.0,0.0,4.4971734
7,14,1,0,,,,0.86983335,0.0,0.0,0.0,4.5567
7,15,1,0,,,,3.8763056,0.0,0.0,0.0,4.3449132
7,16,1,0,,,,3.6914167,0.0,0.0,0.0,3.86454
7,17,1,0,,,,3.6500168,0.0,0.0,0.0,3.12830016
7,18,1,0,,,,3.04245,0.0,0.0,0.0,2.09869998
7,19,1,0,,,,1.8167,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.00305,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.8964667,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.0107667,0.0,0.0,0.0,0.0
7,23,1,0,,,,4.04445,0.0,0.0,0.0,0.0
7,24,1,0,,,,4.22855,0.0,0.0,0.0,0.0
7,1,2,0,,,,4.1278667,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4893944,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.55826664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.24682222,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.23228334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.22071667,0.0,0.0,0.0,0.074960004
7,7,2,0,,,,0.22315,0.0,0.0,0.0,0.233060004
7,8,2,0,,,,0.4298778,0.0,0.0,0.0,0.94450002
7,9,2,0,,,,0.40673333,0.0,0.0,0.0,1.93801998
7,10,2,0,,,,0.4434889,0.0,0.0,0.0,2.85162672
7,11,2,0,,,,0.48803332,0.0,0.0,0.0,3.58182018
7,12,2,0,,,,1.0024389,0.0,0.0,0.0,4.0688334
7,13,2,0,,,,2.3846166,0.0,0.0,0.0,4.3030002
7,14,2,0,,,,2.3899388,0.0,0.0,0.0,4.3534932
7,15,2,0,,,,2.3581667,0.0,0.0,0.0,4.14818004
7,16,2,0,,,,2.8021555,0.0,0.0,0.0,3.6560598
7,17,2,0,,,,3.97945,0.0,0.0,0.0,2.8994601
7,18,2,0,,,,3.1190112,0.0,0.0,0.0,1.83955332
7,19,2,0,,,,1.5741,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.7718778,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.1724,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.1476166,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5141667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6855111,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5043666,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.1741111,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.8580667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.51848334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.6993,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.21235555,0.0,0.0,0.0,0.098119998
7,7,3,0,,,,0.45168334,0.0,0.0,0.0,0.284800002
7,8,3,0,,,,0.5760611,0.0,0.0,0.0,0.97322664
7,9,3,0,,,,0.45185,0.0,0.0,0.0,1.91209992
7,10,3,0,,,,0.6943278,0.0,0.0,0.0,2.78515338
7,11,3,0,,,,0.7904,0.0,0.0,0.0,3.45945996
7,12,3,0,,,,1.7264333,0.0,0.0,0.0,3.92877318
7,13,3,0,,,,1.68465,0.0,0.0,0.0,3.6921402
7,14,3,0,,,,2.9743779,0.0,0.0,0.0,2.97351324
7,15,3,0,,,,3.34365,0.0,0.0,0.0,3.97578
7,16,3,0,,,,3.4423332,0.0,0.0,0.0,3.3574866
7,17,3,0,,,,3.1740334,0.0,0.0,0.0,2.67006
7,18,3,0,,,,2.5854888,0.0,0.0,0.0,1.54983324
7,19,3,0,,,,1.7113667,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.4621667,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.9943,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9045833,0.0,0.0,0.0,0.0
7,23,3,0,,,,5.1965,0.0,0.0,0.0,0.0
7,24,3,0,,,,5.2057695,0.0,0.0,0.0,0.0
7,1,4,0,,,,5.683083,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.231139,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.385,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.01695,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.99663335,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.68725556,0.0,0.0,0.0,0.172513332
7,7,4,0,,,,0.6935833,0.0,0.0,0.0,0.39324
7,8,4,0,,,,0.47163334,0.0,0.0,0.0,1.0007133
7,9,4,0,,,,0.7453167,0.0,0.0,0.0,1.9122801
7,10,4,0,,,,0.8899389,0.0,0.0,0.0,2.78049336
7,11,4,0,,,,0.9044333,0.0,0.0,0.0,3.46647984
7,12,4,0,,,,0.9577778,0.0,0.0,0.0,3.95558682
7,13,4,0,,,,1.8988833,0.0,0.0,0.0,4.2077202
7,14,4,0,,,,3.64335,0.0,0.0,0.0,4.2022599
7,15,4,0,,,,4.2016,0.0,0.0,0.0,3.9897198
7,16,4,0,,,,2.6338167,0.0,0.0,0.0,2.97808008
7,17,4,0,,,,2.4892833,0.0,0.0,0.0,2.09877996
7,18,4,0,,,,1.8705833,0.0,0.0,0.0,0.86860668
7,19,4,0,,,,2.3396,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.16155,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8572333,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.99055,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.0887833,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.4709667,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6427166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.2738055,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.04185,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.2381889,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.24185,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.49222222,0.0,0.0,0.0,0.104019996
7,7,5,0,,,,0.7452833,0.0,0.0,0.0,0.29802
7,8,5,0,,,,0.73348886,0.0,0.0,0.0,1.03465326
7,9,5,0,,,,0.5298379,0.0,0.0,0.0,1.87921452
7,10,5,0,,,,0.89265,0.0,0.0,0.0,2.69362008
7,11,5,0,,,,0.9754111,0.0,0.0,0.0,3.3961668
7,12,5,0,,,,1.2702833,0.0,0.0,0.0,3.87902016
7,13,5,0,,,,2.1213,0.0,0.0,0.0,4.09197324
7,14,5,0,,,,2.8046668,0.0,0.0,0.0,4.34358
7,15,5,0,,,,3.0889723,0.0,0.0,0.0,4.1145732
7,16,5,0,,,,3.67805,0.0,0.0,0.0,3.5004798
7,17,5,0,,,,3.466539,0.0,0.0,0.0,2.60677992
7,18,5,0,,,,2.9148667,0.0,0.0,0.0,1.78908
7,19,5,0,,,,2.0639834,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.791,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.8631444,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.40525,0.0,0.0,0.0,0.0
7,23,5,0,,,,4.8316,0.0,0.0,0.0,0.0
7,24,5,0,,,,5.392875,0.0,0.0,0.0,0.0
7,1,6,0,,,,4.547578,0.0,0.0,0.0,0.0
7,2,6,0,,,,4.3785,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.4121833,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0436167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0139111,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0671084,0.0,0.0,0.0,0.090250002
7,7,6,0,,,,1.1071167,0.0,0.0,0.0,0.2637
7,8,6,0,,,,0.7664222,0.0,0.0,0.0,0.89877996
7,9,6,0,,,,1.021975,0.0,0.0,0.0,1.82097
7,10,6,0,,,,1.14115,0.0,0.0,0.0,2.76109992
7,11,6,0,,,,1.2244166,0.0,0.0,0.0,3.5802798
7,12,6,0,,,,1.7746167,0.0,0.0,0.0,3.9679398
7,13,6,0,,,,2.0049,0.0,0.0,0.0,4.13766
7,14,6,0,,,,2.3356946,0.0,0.0,0.0,4.3089198
7,15,6,0,,,,4.8589835,0.0,0.0,0.0,4.2915798
7,16,6,0,,,,3.8155444,0.0,0.0,0.0,3.7283598
7,17,6,0,,,,3.8807166,0.0,0.0,0.0,1.88566002
7,18,6,0,,,,7.706978,0.0,0.0,0.0,1.0597533
7,19,6,0,,,,5.761133,0.0,0.0,0.0,0.0
7,20,6,0,,,,5.6835723,0.0,0.0,0.0,0.0
7,21,6,0,,,,5.5349164,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.9862388,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.37695,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3534778,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.5383166,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0967444,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0418167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9331722,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.6217667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.752,0.0,0.0,0.0,0.087413334
7,7,7,0,,,,0.86918336,0.0,0.0,0.0,0.41454
7,8,7,0,,,,0.7813889,0.0,0.0,0.0,0.72334668
7,9,7,0,,,,0.85585,0.0,0.0,0.0,1.98441996
7,10,7,0,,,,0.97532225,0.0,0.0,0.0,2.02313322
7,11,7,0,,,,1.2039334,0.0,0.0,0.0,2.28925998
7,12,7,0,,,,1.5991777,0.0,0.0,0.0,4.02589344
7,13,7,0,,,,2.2671168,0.0,0.0,0.0,4.14036
7,14,7,0,,,,2.117825,0.0,0.0,0.0,4.3061766
7,15,7,0,,,,2.5329666,0.0,0.0,0.0,4.05408
7,16,7,0,,,,4.9395943,0.0,0.0,0.0,2.64285336
7,17,7,0,,,,3.9469166,0.0,0.0,0.0,1.61758008
7,18,7,0,,,,3.1081388,0.0,0.0,0.0,0.61988667
7,19,7,0,,,,1.22575,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2711055,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4304833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.398539,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3672,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4042444,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4404833,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.62225,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.9225833,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.6273834,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.0647167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.68885,0.0,0.0,0.0,0.090099996
7,7,1,0,,,,0.93936664,0.0,0.0,0.0,0.2724
7,8,1,0,,,,0.9338833,0.0,0.0,0.0,0.87633144
7,9,1,0,,,,0.8810167,0.0,0.0,0.0,1.8108999
7,10,1,0,,,,0.88013333,0.0,0.0,0.0,2.70722004
7,11,1,0,,,,0.9511167,0.0,0.0,0.0,3.44097984
7,12,1,0,,,,1.1667666,0.0,0.0,0.0,3.9884202
7,13,1,0,,,,1.7699833,0.0,0.0,0.0,4.33604004
7,14,1,0,,,,4.6483665,0.0,0.0,0.0,4.43472
7,15,1,0,,,,6.577133,0.0,0.0,0.0,4.27206
7,16,1,0,,,,5.3504,0.0,0.0,0.0,3.77442
7,17,1,0,,,,3.5530112,0.0,0.0,0.0,2.9604
7,18,1,0,,,,3.3843,0.0,0.0,0.0,1.7832
7,19,1,0,,,,2.0323944,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.1433666,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.2180111,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.59485,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3152416,0.0,0.0,0.0,0.0
7,24,1,0,,,,4.660617,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.7407722,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.3442667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.51596665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.68738335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.43950555,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.46146667,0.0,0.0,0.0,0.094059996
7,7,2,0,,,,0.57715,0.0,0.0,0.0,0.268006668
7,8,2,0,,,,0.61006665,0.0,0.0,0.0,0.91900002
7,9,2,0,,,,0.9520722,0.0,0.0,0.0,1.87505328
7,10,2,0,,,,0.9144667,0.0,0.0,0.0,2.76081996
7,11,2,0,,,,4.3651333,0.0,0.0,0.0,3.4535736
7,12,2,0,,,,1.8203167,0.0,0.0,0.0,3.9762798
7,13,2,0,,,,1.2079889,0.0,0.0,0.0,4.31508
7,14,2,0,,,,2.9704332,0.0,0.0,0.0,4.41276
7,15,2,0,,,,4.459811,0.0,0.0,0.0,4.1871468
7,16,2,0,,,,6.54755,0.0,0.0,0.0,3.6543801
7,17,2,0,,,,6.7323613,0.0,0.0,0.0,2.80927332
7,18,2,0,,,,5.1598,0.0,0.0,0.0,1.6380399
7,19,2,0,,,,1.5417889,0.0,0.0,0.0,0.0
7,20,2,0,,,,4.3107667,0.0,0.0,0.0,0.0
