month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,21,2,0,,,,2.49915,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3642833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1946944,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.4326833,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.95743334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.46188334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.44894445,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.64276665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.22648333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.39008334,0.0,0.0,0.0,0.085940004
7,7,3,0,,,,0.3965889,0.0,0.0,0.0,0.261479988
7,8,3,0,,,,0.42721668,0.0,0.0,0.0,0.95336004
7,9,3,0,,,,0.57961667,0.0,0.0,0.0,1.94584662
7,10,3,0,,,,0.5143333,0.0,0.0,0.0,2.83552002
7,11,3,0,,,,0.69336665,0.0,0.0,0.0,3.4886934
7,12,3,0,,,,0.68221664,0.0,0.0,0.0,3.94488
7,13,3,0,,,,1.1544223,0.0,0.0,0.0,4.2178068
7,14,3,0,,,,1.6265,0.0,0.0,0.0,4.2519
7,15,3,0,,,,1.7232444,0.0,0.0,0.0,4.0023534
7,16,3,0,,,,1.9132333,0.0,0.0,0.0,3.5028999
7,17,3,0,,,,1.8794389,0.0,0.0,0.0,2.64383988
7,18,3,0,,,,1.7498667,0.0,0.0,0.0,1.48411998
7,19,3,0,,,,2.6306612,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.7258166,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.6260556,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1138666,0.0,0.0,0.0,0.0
7,23,3,0,,,,6.0429,0.0,0.0,0.0,0.0
7,24,3,0,,,,5.819608,0.0,0.0,0.0,0.0
7,1,4,0,,,,5.018411,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.0093,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.58445,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.84063333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6532056,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.22151667,0.0,0.0,0.0,0.131140002
7,7,4,0,,,,0.22452778,0.0,0.0,0.0,0.30474666
7,8,4,0,,,,0.40818334,0.0,0.0,0.0,1.04445996
7,9,4,0,,,,0.38877666,0.0,0.0,0.0,1.90959192
7,10,4,0,,,,0.4219,0.0,0.0,0.0,2.67084
7,11,4,0,,,,0.47373334,0.0,0.0,0.0,2.78455992
7,12,4,0,,,,0.52105,0.0,0.0,0.0,3.78302016
7,13,4,0,,,,1.0729778,0.0,0.0,0.0,4.2601668
7,14,4,0,,,,1.29885,0.0,0.0,0.0,4.3591998
7,15,4,0,,,,2.3616722,0.0,0.0,0.0,4.1892066
7,16,4,0,,,,5.5524,0.0,0.0,0.0,3.71718
7,17,4,0,,,,2.2807112,0.0,0.0,0.0,2.9097066
7,18,4,0,,,,3.0255167,0.0,0.0,0.0,1.80945996
7,19,4,0,,,,6.5256944,0.0,0.0,0.0,0.0
7,20,4,0,,,,6.1984334,0.0,0.0,0.0,0.0
7,21,4,0,,,,5.524833,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.86385,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.2778667,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0403334,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.62038887,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.6222,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.47898334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.66978335,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.65331113,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.26266667,0.0,0.0,0.0,0.073059996
7,7,5,0,,,,0.3910611,0.0,0.0,0.0,0.23274666
7,8,5,0,,,,0.40398332,0.0,0.0,0.0,0.89227998
7,9,5,0,,,,0.32588887,0.0,0.0,0.0,1.8539667
7,10,5,0,,,,0.45061666,0.0,0.0,0.0,2.77413996
7,11,5,0,,,,0.66484445,0.0,0.0,0.0,3.4851402
7,12,5,0,,,,0.96561664,0.0,0.0,0.0,4.0183602
7,13,5,0,,,,1.1067277,0.0,0.0,0.0,4.3083468
7,14,5,0,,,,1.57895,0.0,0.0,0.0,4.3734198
7,15,5,0,,,,1.8802389,0.0,0.0,0.0,4.10516016
7,16,5,0,,,,3.0839334,0.0,0.0,0.0,3.5856402
7,17,5,0,,,,2.560339,0.0,0.0,0.0,2.77543998
7,18,5,0,,,,2.25835,0.0,0.0,0.0,1.72234002
7,19,5,0,,,,1.7535944,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8989667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.48275,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.9754333,0.0,0.0,0.0,0.0
7,23,5,0,,,,5.262611,0.0,0.0,0.0,0.0
7,24,5,0,,,,7.3280997,0.0,0.0,0.0,0.0
7,1,6,0,,,,6.0047946,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.7083666,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.3040445,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.16235,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.1580666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9162,0.0,0.0,0.0,0.084319998
7,7,6,0,,,,1.0282888,0.0,0.0,0.0,0.27018
7,8,6,0,,,,1.1808167,0.0,0.0,0.0,0.9192
7,9,6,0,,,,0.9810889,0.0,0.0,0.0,1.86609996
7,10,6,0,,,,1.1042334,0.0,0.0,0.0,2.7536001
7,11,6,0,,,,1.3323277,0.0,0.0,0.0,3.4624932
7,12,6,0,,,,1.6760167,0.0,0.0,0.0,3.97302
7,13,6,0,,,,3.747989,0.0,0.0,0.0,3.26402676
7,14,6,0,,,,4.3800836,0.0,0.0,0.0,4.26684
7,15,6,0,,,,8.116773,0.0,0.0,0.0,4.0564866
7,16,6,0,,,,7.6783834,0.0,0.0,0.0,3.57116016
7,17,6,0,,,,7.2282443,0.0,0.0,0.0,2.70465324
7,18,6,0,,,,6.8021336,0.0,0.0,0.0,1.56686004
7,19,6,0,,,,3.9364944,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.66595,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.0363722,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6757166,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3105445,0.0,0.0,0.0,0.0
7,24,6,0,,,,2.0480666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.8724172,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.6227334,0.0,0.0,0.0,0.0
7,3,7,0,,,,2.3416166,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.19865,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.8104833,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6014167,0.0,0.0,0.0,0.092200002
7,7,7,0,,,,1.4844,0.0,0.0,0.0,0.337400004
7,8,7,0,,,,1.6316833,0.0,0.0,0.0,0.8754267
7,9,7,0,,,,1.6971667,0.0,0.0,0.0,1.73634996
7,10,7,0,,,,1.1200167,0.0,0.0,0.0,2.60616
7,11,7,0,,,,2.8996665,0.0,0.0,0.0,3.29133984
7,12,7,0,,,,2.36125,0.0,0.0,0.0,3.50766
7,13,7,0,,,,2.4220333,0.0,0.0,0.0,3.8849466
7,14,7,0,,,,5.8150167,0.0,0.0,0.0,4.2653598
7,15,7,0,,,,5.2709165,0.0,0.0,0.0,4.0686
7,16,7,0,,,,4.0214334,0.0,0.0,0.0,3.5369202
7,17,7,0,,,,3.3393943,0.0,0.0,0.0,2.69559336
7,18,7,0,,,,2.92475,0.0,0.0,0.0,1.56498
7,19,7,0,,,,1.7026,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.4113667,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.9795333,0.0,0.0,0.0,0.0
7,22,7,0,,,,4.022733,0.0,0.0,0.0,0.0
7,23,7,0,,,,4.3944945,0.0,0.0,0.0,0.0
7,24,7,0,,,,4.05835,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.8274,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.245,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4041667,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.06615,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.97715557,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.98158336,0.0,0.0,0.0,0.153760002
7,7,1,0,,,,1.1165466,0.0,0.0,0.0,0.34655466
7,8,1,0,,,,1.35085,0.0,0.0,0.0,0.83841996
7,9,1,0,,,,1.0747278,0.0,0.0,0.0,1.73445996
7,10,1,0,,,,1.61915,0.0,0.0,0.0,2.63313996
7,11,1,0,,,,1.6564611,0.0,0.0,0.0,3.37695996
7,12,1,0,,,,3.4346166,0.0,0.0,0.0,3.93834
7,13,1,0,,,,3.4081223,0.0,0.0,0.0,4.2469866
7,14,1,0,,,,3.3366666,0.0,0.0,0.0,4.31667996
7,15,1,0,,,,4.4263887,0.0,0.0,0.0,4.10664
7,16,1,0,,,,4.2369165,0.0,0.0,0.0,3.5846001
7,17,1,0,,,,2.8134832,0.0,0.0,0.0,2.71561338
7,18,1,0,,,,3.6334667,0.0,0.0,0.0,1.61508
7,19,1,0,,,,2.1766446,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.2522333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8852222,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.05005,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7563444,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1282333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8666889,0.0,0.0,0.0,0.0
7,2,2,0,,,,2.0725334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8781111,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.80048335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.50105,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.72753334,0.0,0.0,0.0,0.087819996
7,7,2,0,,,,0.78555,0.0,0.0,0.0,0.27721332
7,8,2,0,,,,0.799,0.0,0.0,0.0,0.86138004
7,9,2,0,,,,0.76658887,0.0,0.0,0.0,1.77634002
7,10,2,0,,,,0.86433333,0.0,0.0,0.0,2.6878599
7,11,2,0,,,,1.0018444,0.0,0.0,0.0,3.4203468
7,12,2,0,,,,1.3535666,0.0,0.0,0.0,3.80472
7,13,2,0,,,,1.1073778,0.0,0.0,0.0,4.0510002
7,14,2,0,,,,1.8712833,0.0,0.0,0.0,2.85430002
7,15,2,0,,,,2.5830112,0.0,0.0,0.0,1.8335667
7,16,2,0,,,,4.1627336,0.0,0.0,0.0,3.27567996
7,17,2,0,,,,7.389539,0.0,0.0,0.0,2.6982534
7,18,2,0,,,,6.1142836,0.0,0.0,0.0,1.52284002
7,19,2,0,,,,4.8352942,0.0,0.0,0.0,0.0
7,20,2,0,,,,4.74015,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.2938445,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.0399833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.13675,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.2222084,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.98573333,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0744333,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.38541666,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.57926667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.55815554,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5237333,0.0,0.0,0.0,0.06648
7,7,3,0,,,,0.40538332,0.0,0.0,0.0,0.350366664
7,8,3,0,,,,0.6993667,0.0,0.0,0.0,0.95140002
7,9,3,0,,,,0.5234278,0.0,0.0,0.0,1.6509
7,10,3,0,,,,0.73545,0.0,0.0,0.0,2.23519998
7,11,3,0,,,,0.87307775,0.0,0.0,0.0,3.4923135
7,12,3,0,,,,1.37295,0.0,0.0,0.0,3.6545202
7,13,3,0,,,,3.2353334,0.0,0.0,0.0,3.5164332
7,14,3,0,,,,4.30015,0.0,0.0,0.0,4.19928
7,15,3,0,,,,3.9328666,0.0,0.0,0.0,2.76602676
7,16,3,0,,,,3.9478166,0.0,0.0,0.0,3.4704798
7,17,3,0,,,,3.876861,0.0,0.0,0.0,2.56899336
7,18,3,0,,,,3.4934666,0.0,0.0,0.0,1.41309996
7,19,3,0,,,,2.5770721,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.3607666,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.2698444,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.78636664,0.0,0.0,0.0,0.0
7,23,3,0,,,,4.0654335,0.0,0.0,0.0,0.0
7,24,3,0,,,,4.857125,0.0,0.0,0.0,0.0
7,1,4,0,,,,4.270878,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.3859,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47759444,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.68035,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5800222,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.4215,0.0,0.0,0.0,0.09204
7,7,4,0,,,,0.4415,0.0,0.0,0.0,0.24624666
7,8,4,0,,,,0.71071666,0.0,0.0,0.0,0.91549998
7,9,4,0,,,,0.4928,0.0,0.0,0.0,1.81223328
7,10,4,0,,,,0.8136,0.0,0.0,0.0,2.77579998
7,11,4,0,,,,0.8410556,0.0,0.0,0.0,3.531633
7,12,4,0,,,,1.0826,0.0,0.0,0.0,4.06430016
7,13,4,0,,,,1.7958611,0.0,0.0,0.0,4.38182664
7,14,4,0,,,,1.81495,0.0,0.0,0.0,4.48845996
7,15,4,0,,,,5.874706,0.0,0.0,0.0,4.18497984
7,16,4,0,,,,6.1007833,0.0,0.0,0.0,3.65918004
7,17,4,0,,,,6.2696834,0.0,0.0,0.0,2.84841996
7,18,4,0,,,,5.8735,0.0,0.0,0.0,1.7368599
7,19,4,0,,,,1.69035,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2813833,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.52075,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.56005,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.7133,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.2357166,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.1011446,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.27215,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.2890445,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.11855,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0327834,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.64748335,0.0,0.0,0.0,0.078819996
7,7,5,0,,,,0.5070389,0.0,0.0,0.0,0.249093336
7,8,5,0,,,,0.6688167,0.0,0.0,0.0,0.99582
7,9,5,0,,,,0.6624889,0.0,0.0,0.0,1.98168
7,10,5,0,,,,0.67606664,0.0,0.0,0.0,2.91940008
7,11,5,0,,,,0.9681722,0.0,0.0,0.0,3.65796
7,12,5,0,,,,2.6031,0.0,0.0,0.0,4.16604
7,13,5,0,,,,1.5405166,0.0,0.0,0.0,4.4397732
7,14,5,0,,,,2.2762666,0.0,0.0,0.0,4.43883984
7,15,5,0,,,,1.7697333,0.0,0.0,0.0,4.17911316
7,16,5,0,,,,2.0489666,0.0,0.0,0.0,3.6415602
7,17,5,0,,,,2.0459611,0.0,0.0,0.0,2.74934676
7,18,5,0,,,,1.7281166,0.0,0.0,0.0,1.56717996
7,19,5,0,,,,0.97111666,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.8947667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6018555,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.54535,0.0,0.0,0.0,0.0
7,23,5,0,,,,5.2609,0.0,0.0,0.0,0.0
7,24,5,0,,,,5.1462584,0.0,0.0,0.0,0.0
7,1,6,0,,,,4.8728776,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.5450833,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0675445,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.1079667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.85742223,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.73008335,0.0,0.0,0.0,0.090979998
7,7,6,0,,,,0.7610111,0.0,0.0,0.0,0.26928666
7,8,6,0,,,,0.7446833,0.0,0.0,0.0,1.00609998
7,9,6,0,,,,0.7243111,0.0,0.0,0.0,1.97796
7,10,6,0,,,,0.7499667,0.0,0.0,0.0,2.85966
7,11,6,0,,,,1.1022167,0.0,0.0,0.0,3.5740668
7,12,6,0,,,,1.4009833,0.0,0.0,0.0,4.0333002
7,13,6,0,,,,3.2782667,0.0,0.0,0.0,4.277007
7,14,6,0,,,,3.5254667,0.0,0.0,0.0,4.2522
7,15,6,0,,,,5.6267724,0.0,0.0,0.0,3.9406464
7,16,6,0,,,,4.6843166,0.0,0.0,0.0,3.35376
7,17,6,0,,,,6.264328,0.0,0.0,0.0,2.4867801
7,18,6,0,,,,6.1767,0.0,0.0,0.0,1.31642004
7,19,6,0,,,,5.3041224,0.0,0.0,0.0,0.0446800002
7,20,6,0,,,,1.69695,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.2251611,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1255167,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1009055,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.84425,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.0761,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.84938335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.97548336,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.79426664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7701611,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7467333,0.0,0.0,0.0,0.112180002
7,7,7,0,,,,0.7608167,0.0,0.0,0.0,0.303220002
7,8,7,0,,,,0.9716333,0.0,0.0,0.0,1.01506002
7,9,7,0,,,,0.7863333,0.0,0.0,0.0,1.9347867
7,10,7,0,,,,1.05875,0.0,0.0,0.0,2.80431996
7,11,7,0,,,,1.12225,0.0,0.0,0.0,3.4939866
7,12,7,0,,,,1.2261333,0.0,0.0,0.0,3.98328
7,13,7,0,,,,1.3276167,0.0,0.0,0.0,4.1772732
7,14,7,0,,,,1.8976333,0.0,0.0,0.0,4.09308
7,15,7,0,,,,2.479561,0.0,0.0,0.0,3.8023068
7,16,7,0,,,,2.2515333,0.0,0.0,0.0,2.99844
7,17,7,0,,,,2.2416556,0.0,0.0,0.0,2.2823334
7,18,7,0,,,,2.0858834,0.0,0.0,0.0,1.10983998
7,19,7,0,,,,1.4626222,0.0,0.0,0.0,0.024799998
7,20,7,0,,,,0.98998404,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.1227666,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.8760833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0145833,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.8419,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.98081666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.76781666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.76869166,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.76856667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.74521667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5929667,0.0,0.0,0.0,0.122779998
7,7,1,0,,,,0.7424667,0.0,0.0,0.0,0.39033996
7,8,1,0,,,,0.7415,0.0,0.0,0.0,1.10376
7,9,1,0,,,,0.9393,0.0,0.0,0.0,1.28052
7,10,1,0,,,,0.8025944,0.0,0.0,0.0,0.91834674
7,11,1,0,,,,0.99051666,0.0,0.0,0.0,0.83470002
7,12,1,0,,,,0.7887667,0.0,0.0,0.0,0.81022668
7,13,1,0,,,,1.0214666,0.0,0.0,0.0,2.2158
7,14,1,0,,,,1.1004944,0.0,0.0,0.0,3.0806133
7,15,1,0,,,,1.2278,0.0,0.0,0.0,2.64373992
7,16,1,0,,,,1.4111778,0.0,0.0,0.0,3.69681996
7,17,1,0,,,,1.6355166,0.0,0.0,0.0,1.6101
7,18,1,0,,,,1.1572778,0.0,0.0,0.0,0.36594666
7,19,1,0,,,,1.0947584,0.0,0.0,0.0,0.084829998
7,20,1,0,,,,0.8359,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.0307444,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.81465,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2549167,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.7776667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.76465,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.7488111,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7640667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7342889,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.58858335,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.7246889,0.0,0.0,0.0,0.097599996
7,7,2,0,,,,0.5883167,0.0,0.0,0.0,0.56527998
7,8,2,0,,,,0.7264722,0.0,0.0,0.0,0.67214667
7,9,2,0,,,,0.7403,0.0,0.0,0.0,0.92840004
7,10,2,0,,,,0.80565554,0.0,0.0,0.0,2.09073342
7,11,2,0,,,,0.97035,0.0,0.0,0.0,2.89100004
7,12,2,0,,,,1.1040778,0.0,0.0,0.0,3.5830668
7,13,2,0,,,,1.2105,0.0,0.0,0.0,4.29738
7,14,2,0,,,,1.3419389,0.0,0.0,0.0,4.15604664
7,15,2,0,,,,1.8448833,0.0,0.0,0.0,3.70104
7,16,2,0,,,,2.0751889,0.0,0.0,0.0,3.4217202
7,17,2,0,,,,1.9254,0.0,0.0,0.0,1.44261996
7,18,2,0,,,,1.8568277,0.0,0.0,0.0,1.50298662
7,19,2,0,,,,1.2626667,0.0,0.0,0.0,0.21037998
7,20,2,0,,,,1.1467667,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0833666,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.8206611,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0293334,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7914139,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.79165,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.77493334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7517667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.74628335,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.90243334,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5899722,0.0,0.0,0.0,0.06564
7,7,3,0,,,,0.7454,0.0,0.0,0.0,0.20124
7,8,3,0,,,,0.75497776,0.0,0.0,0.0,0.77149998
7,9,3,0,,,,0.7639167,0.0,0.0,0.0,1.68894
7,10,3,0,,,,0.78885,0.0,0.0,0.0,2.5874667
7,11,3,0,,,,1.0525167,0.0,0.0,0.0,3.33318
7,12,3,0,,,,1.1639944,0.0,0.0,0.0,3.89462658
7,13,3,0,,,,1.2345834,0.0,0.0,0.0,4.1907
7,14,3,0,,,,1.7076445,0.0,0.0,0.0,4.2664266
7,15,3,0,,,,2.1605334,0.0,0.0,0.0,4.05009996
7,16,3,0,,,,2.3830056,0.0,0.0,0.0,3.5217066
7,17,3,0,,,,2.1879833,0.0,0.0,0.0,2.72766
7,18,3,0,,,,2.171,0.0,0.0,0.0,1.62130002
7,19,3,0,,,,1.7183334,0.0,0.0,0.0,0.19136286
7,20,3,0,,,,1.2766,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.1394334,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.93811667,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0064278,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.051275,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.82528335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.82621664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.9303167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7996167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.7955,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.583,0.0,0.0,0.0,0.04764
7,7,4,0,,,,0.68669164,0.0,0.0,0.0,0.172479996
7,8,4,0,,,,0.94895,0.0,0.0,0.0,0.72571998
7,9,4,0,,,,0.77575,0.0,0.0,0.0,1.73913336
7,10,4,0,,,,1.0586667,0.0,0.0,0.0,2.47368
7,11,4,0,,,,0.94929445,0.0,0.0,0.0,3.3675534
7,12,4,0,,,,1.35655,0.0,0.0,0.0,3.8185002
7,13,4,0,,,,1.6887,0.0,0.0,0.0,4.24580016
7,14,4,0,,,,1.5814333,0.0,0.0,0.0,4.0508598
7,15,4,0,,,,1.9626944,0.0,0.0,0.0,2.71926672
7,16,4,0,,,,2.3494666,0.0,0.0,0.0,3.156
7,17,4,0,,,,2.2890167,0.0,0.0,0.0,2.24054664
7,18,4,0,,,,2.2841833,0.0,0.0,0.0,1.87644
7,19,4,0,,,,1.4310222,0.0,0.0,0.0,0.269480004
7,20,4,0,,,,1.3450167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.0846,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9686,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0414222,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0443833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.80948335,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.82418334,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8165,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.90015,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.59638333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.7338,0.0,0.0,0.0,0.041859999
7,7,5,0,,,,0.74575,0.0,0.0,0.0,0.163873332
7,8,5,0,,,,0.74901664,0.0,0.0,0.0,0.74014002
7,9,5,0,,,,0.78168887,0.0,0.0,0.0,1.70114664
7,10,5,0,,,,0.8165,0.0,0.0,0.0,2.62429998
7,11,5,0,,,,1.1256555,0.0,0.0,0.0,3.38990664
7,12,5,0,,,,1.2018666,0.0,0.0,0.0,3.9555798
7,13,5,0,,,,1.2722445,0.0,0.0,0.0,4.25517996
7,14,5,0,,,,1.6333667,0.0,0.0,0.0,4.36062
7,15,5,0,,,,2.1643333,0.0,0.0,0.0,4.16364
7,16,5,0,,,,2.28785,0.0,0.0,0.0,3.63874002
7,17,5,0,,,,2.2380333,0.0,0.0,0.0,2.8063932
7,18,5,0,,,,1.9865333,0.0,0.0,0.0,1.73232
7,19,5,0,,,,1.4749222,0.0,0.0,0.0,0.201473328
7,20,5,0,,,,1.4155834,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.9843778,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0783666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8535278,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.951175,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.78952223,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.76841664,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.7471611,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5947667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.728125,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.58695,0.0,0.0,0.0,0.044320002
7,7,6,0,,,,0.59317225,0.0,0.0,0.0,0.149453328
7,8,6,0,,,,0.7525167,0.0,0.0,0.0,0.65442
7,9,6,0,,,,0.76685,0.0,0.0,0.0,1.57572
7,10,6,0,,,,0.98360556,0.0,0.0,0.0,2.5082067
7,11,6,0,,,,0.8269333,0.0,0.0,0.0,3.3016398
7,12,6,0,,,,1.1666722,0.0,0.0,0.0,3.87503322
7,13,6,0,,,,1.2187166,0.0,0.0,0.0,4.15411998
7,14,6,0,,,,1.7034612,0.0,0.0,0.0,4.21677318
7,15,6,0,,,,2.0421834,0.0,0.0,0.0,4.04364
7,16,6,0,,,,2.29455,0.0,0.0,0.0,3.544713
7,17,6,0,,,,2.207,0.0,0.0,0.0,2.71059996
7,18,6,0,,,,2.0688944,0.0,0.0,0.0,1.6399932
7,19,6,0,,,,1.2912834,0.0,0.0,0.0,0.23961999
7,20,6,0,,,,1.1476166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.0843834,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.9152667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.9262667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.78671944,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7887167,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.8449389,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9564833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.59477776,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.59458333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.58832777,0.0,0.0,0.0,0.05376
7,7,7,0,,,,0.594,0.0,0.0,0.0,0.21618
7,8,7,0,,,,0.74788886,0.0,0.0,0.0,0.72370665
7,9,7,0,,,,0.5937167,0.0,0.0,0.0,1.5708
7,10,7,0,,,,0.9241167,0.0,0.0,0.0,2.47278
7,11,7,0,,,,0.7992167,0.0,0.0,0.0,3.22017996
7,12,7,0,,,,1.1032444,0.0,0.0,0.0,3.7467066
7,13,7,0,,,,1.1949333,0.0,0.0,0.0,4.04967996
7,14,7,0,,,,1.3366889,0.0,0.0,0.0,4.0722
7,15,7,0,,,,2.0414834,0.0,0.0,0.0,3.83592
7,16,7,0,,,,4.122772,0.0,0.0,0.0,3.35294016
7,17,7,0,,,,3.5055,0.0,0.0,0.0,2.56695996
7,18,7,0,,,,3.9495277,0.0,0.0,0.0,1.42759998
7,19,7,0,,,,4.9865665,0.0,0.0,0.0,0.149979996
7,20,7,0,,,,5.0207834,0.0,0.0,0.0,0.0
7,21,7,0,,,,4.6870666,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6404667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8158,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0035167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.80506665,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.87461114,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.70895,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7046833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.67266667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.9392722,0.0,0.0,0.0,0.070460004
7,7,1,0,,,,0.7474,0.0,0.0,0.0,0.226159998
7,8,1,0,,,,0.79281664,0.0,0.0,0.0,0.7296333
7,9,1,0,,,,1.3281,0.0,0.0,0.0,1.58082
7,10,1,0,,,,1.4502444,0.0,0.0,0.0,2.4387867
7,11,1,0,,,,1.7477833,0.0,0.0,0.0,3.18045996
7,12,1,0,,,,1.9802778,0.0,0.0,0.0,3.62094
7,13,1,0,,,,3.7759666,0.0,0.0,0.0,4.04244
7,14,1,0,,,,5.5243444,0.0,0.0,0.0,4.03325316
7,15,1,0,,,,6.2754,0.0,0.0,0.0,3.77004
7,16,1,0,,,,4.3929887,0.0,0.0,0.0,3.3058536
7,17,1,0,,,,4.3261333,0.0,0.0,0.0,2.30928
7,18,1,0,,,,5.6400113,0.0,0.0,0.0,1.16404668
7,19,1,0,,,,6.2753334,0.0,0.0,0.0,0.093200004
7,20,1,0,,,,4.244711,0.0,0.0,0.0,0.0
7,21,1,0,,,,4.1465836,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.29365,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0669333,0.0,0.0,0.0,0.0
