month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.7616833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.6907833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.68875,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6335667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6768111,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.62045,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5073556,0.0,0.0,0.0,0.04403333
8,7,1,0,,,,1.74685,0.0,0.0,0.0,0.15725
8,8,1,0,,,,0.7401889,0.0,0.0,0.0,0.50924445
8,9,1,0,,,,1.3831667,0.0,0.0,0.0,1.15876665
8,10,1,0,,,,1.53125,0.0,0.0,0.0,1.8780278
8,11,1,0,,,,1.7837833,0.0,0.0,0.0,2.5104
8,12,1,0,,,,1.8733778,0.0,0.0,0.0,2.9721057
8,13,1,0,,,,2.34505,0.0,0.0,0.0,3.2158165
8,14,1,0,,,,2.2885194,0.0,0.0,0.0,3.2395445
8,15,1,0,,,,2.5597,0.0,0.0,0.0,3.0771335
8,16,1,0,,,,2.4871223,0.0,0.0,0.0,2.6359555
8,17,1,0,,,,2.41095,0.0,0.0,0.0,1.96566665
8,18,1,0,,,,2.5931277,0.0,0.0,0.0,1.0750167
8,19,1,0,,,,3.1244833,0.0,0.0,0.0,0.13616667
8,20,1,0,,,,3.048861,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5688167,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.0228333,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.49835,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.88192225,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.89965,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.70079446,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.77508336,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.7765389,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.69995,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6742111,0.0,0.0,0.0,0.04240556
8,7,2,0,,,,2.0826166,0.0,0.0,0.0,0.161466675
8,8,2,0,,,,0.77848333,0.0,0.0,0.0,0.49
8,9,2,0,,,,1.1408833,0.0,0.0,0.0,1.12268335
8,10,2,0,,,,1.3821223,0.0,0.0,0.0,1.8194499
8,11,2,0,,,,1.3636167,0.0,0.0,0.0,2.44956665
8,12,2,0,,,,1.4755111,0.0,0.0,0.0,2.9139275
8,13,2,0,,,,1.4024333,0.0,0.0,0.0,3.1456668
8,14,2,0,,,,2.0042555,0.0,0.0,0.0,3.17217775
8,15,2,0,,,,2.7914333,0.0,0.0,0.0,2.98865
8,16,2,0,,,,1.3993444,0.0,0.0,0.0,2.5714945
8,17,2,0,,,,1.18755,0.0,0.0,0.0,1.92986665
8,18,2,0,,,,2.2189333,0.0,0.0,0.0,1.06206665
8,19,2,0,,,,3.4964666,0.0,0.0,0.0,0.126033335
8,20,2,0,,,,3.4676833,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.1337166,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.139189,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.50815,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7518139,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.95641667,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.3497334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.85305,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1436944,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5418667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6747278,0.0,0.0,0.0,0.053388885
8,7,3,0,,,,0.6856667,0.0,0.0,0.0,0.181433335
8,8,3,0,,,,1.7987778,0.0,0.0,0.0,0.515205575
8,9,3,0,,,,1.17345,0.0,0.0,0.0,1.09725
8,10,3,0,,,,1.8509444,0.0,0.0,0.0,1.75733885
8,11,3,0,,,,2.05615,0.0,0.0,0.0,2.5595166
8,12,3,0,,,,2.1330554,0.0,0.0,0.0,2.9976165
8,13,3,0,,,,1.9538333,0.0,0.0,0.0,3.2416
8,14,3,0,,,,1.4687778,0.0,0.0,0.0,3.2657165
8,15,3,0,,,,1.8611166,0.0,0.0,0.0,3.06065
8,16,3,0,,,,4.56975,0.0,0.0,0.0,2.6233165
8,17,3,0,,,,3.6832666,0.0,0.0,0.0,1.9341667
8,18,3,0,,,,2.8560333,0.0,0.0,0.0,1.0204
8,19,3,0,,,,2.0279167,0.0,0.0,0.0,0.090733335
8,20,3,0,,,,2.5198166,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.71975,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.49925,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1996334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2555611,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.1118,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.9489667,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.9163833,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.87550557,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.87093335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.8247111,0.0,0.0,0.0,0.044094445
8,7,4,0,,,,0.99401665,0.0,0.0,0.0,0.1966
8,8,4,0,,,,1.13925,0.0,0.0,0.0,0.5722222
8,9,4,0,,,,1.7350667,0.0,0.0,0.0,1.24085
8,10,4,0,,,,1.6102556,0.0,0.0,0.0,1.91017225
8,11,4,0,,,,3.5033,0.0,0.0,0.0,2.5008
8,12,4,0,,,,4.1354,0.0,0.0,0.0,2.9471167
8,13,4,0,,,,4.0516,0.0,0.0,0.0,3.2028
8,14,4,0,,,,2.718722,0.0,0.0,0.0,3.2483335
8,15,4,0,,,,3.4938667,0.0,0.0,0.0,3.04926665
8,16,4,0,,,,2.5367055,0.0,0.0,0.0,2.5689612
8,17,4,0,,,,2.66055,0.0,0.0,0.0,1.8460167
8,18,4,0,,,,2.1860888,0.0,0.0,0.0,0.9256778
8,19,4,0,,,,3.2490833,0.0,0.0,0.0,0.0613
8,20,4,0,,,,3.0746279,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.4457667,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.7839667,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.78555,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.9925944,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0633209,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.8753667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.4792167,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8683278,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.83426666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.8262389,0.0,0.0,0.0,0.04153333
8,7,5,0,,,,1.5110166,0.0,0.0,0.0,0.17508333
8,8,5,0,,,,0.9056278,0.0,0.0,0.0,0.52622223
8,9,5,0,,,,1.0650667,0.0,0.0,0.0,1.1265667
8,10,5,0,,,,1.2325361,0.0,0.0,0.0,1.8391472
8,11,5,0,,,,1.4081833,0.0,0.0,0.0,2.4772333
8,12,5,0,,,,1.4943583,0.0,0.0,0.0,2.9651165
8,13,5,0,,,,2.0585833,0.0,0.0,0.0,3.2422333
8,14,5,0,,,,1.9494,0.0,0.0,0.0,3.2781668
8,15,5,0,,,,3.3726332,0.0,0.0,0.0,3.1151665
8,16,5,0,,,,4.7531056,0.0,0.0,0.0,2.690461
8,17,5,0,,,,4.1849833,0.0,0.0,0.0,2.0451
8,18,5,0,,,,3.1880167,0.0,0.0,0.0,1.1837583
8,19,5,0,,,,0.94388336,0.0,0.0,0.0,0.138116665
8,20,5,0,,,,0.7901083,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.2010666,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0624334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1419,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1360694,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9216667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9329778,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9289167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.92916113,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9653,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.8790778,0.0,0.0,0.0,0.038872223
8,7,6,0,,,,0.9245667,0.0,0.0,0.0,0.172283325
8,8,6,0,,,,1.62695,0.0,0.0,0.0,0.53078335
8,9,6,0,,,,4.191117,0.0,0.0,0.0,1.14521665
8,10,6,0,,,,3.5562055,0.0,0.0,0.0,1.8720723
8,11,6,0,,,,2.3167167,0.0,0.0,0.0,2.5205333
8,12,6,0,,,,2.8902888,0.0,0.0,0.0,2.9782225
8,13,6,0,,,,3.2566667,0.0,0.0,0.0,3.25595
8,14,6,0,,,,2.9347668,0.0,0.0,0.0,3.30035
8,15,6,0,,,,2.4952166,0.0,0.0,0.0,3.15565
8,16,6,0,,,,3.4947555,0.0,0.0,0.0,2.71842225
8,17,6,0,,,,3.5252,0.0,0.0,0.0,2.0368666
8,18,6,0,,,,3.2106833,0.0,0.0,0.0,1.15087775
8,19,6,0,,,,1.2324,0.0,0.0,0.0,0.10673333
8,20,6,0,,,,0.6976944,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.23075,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.6681556,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.2173,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.7929889,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.8368,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7868556,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.7661833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8387194,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.7621667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6663833,0.0,0.0,0.0,0.041794445
8,7,7,0,,,,0.74291664,0.0,0.0,0.0,0.1641
8,8,7,0,,,,0.77155554,0.0,0.0,0.0,0.54883335
8,9,7,0,,,,3.2446833,0.0,0.0,0.0,1.17225
8,10,7,0,,,,1.8363723,0.0,0.0,0.0,1.9001445
8,11,7,0,,,,2.7085834,0.0,0.0,0.0,2.5399167
8,12,7,0,,,,2.6251583,0.0,0.0,0.0,3.00690275
8,13,7,0,,,,2.96,0.0,0.0,0.0,3.2588835
8,14,7,0,,,,3.8964667,0.0,0.0,0.0,3.3236055
8,15,7,0,,,,3.6708167,0.0,0.0,0.0,3.12378325
8,16,7,0,,,,3.8247333,0.0,0.0,0.0,2.6408
8,17,7,0,,,,2.7992666,0.0,0.0,0.0,1.9456166
8,18,7,0,,,,2.4866612,0.0,0.0,0.0,1.0681611
8,19,7,0,,,,2.2391667,0.0,0.0,0.0,0.06265
8,20,7,0,,,,2.230961,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.4043334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1487111,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.2671833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0616417,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.7593667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.76645553,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8332667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.77203053,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0526834,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0912111,0.0,0.0,0.0,0.039866667
8,7,1,0,,,,0.7622167,0.0,0.0,0.0,0.166366675
8,8,1,0,,,,0.8678167,0.0,0.0,0.0,0.58488335
8,9,1,0,,,,1.1788167,0.0,0.0,0.0,1.1968
8,10,1,0,,,,3.1298778,0.0,0.0,0.0,1.92405
8,11,1,0,,,,1.4967,0.0,0.0,0.0,2.55956665
8,12,1,0,,,,2.094425,0.0,0.0,0.0,3.0081915
8,13,1,0,,,,3.545,0.0,0.0,0.0,3.2627667
8,14,1,0,,,,1.8328389,0.0,0.0,0.0,3.29635
8,15,1,0,,,,3.7291,0.0,0.0,0.0,3.10225
8,16,1,0,,,,3.3246555,0.0,0.0,0.0,2.654228
8,17,1,0,,,,2.6617,0.0,0.0,0.0,1.99136675
8,18,1,0,,,,3.9814167,0.0,0.0,0.0,1.1132
8,19,1,0,,,,1.6012666,0.0,0.0,0.0,0.04846667
8,20,1,0,,,,0.9659278,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.1548,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.76829445,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.89916664,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.8352611,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.7862,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.82964444,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7722833,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.83539444,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8948,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.9834222,0.0,0.0,0.0,0.058816665
8,7,2,0,,,,0.9719833,0.0,0.0,0.0,0.18565
8,8,2,0,,,,1.0673277,0.0,0.0,0.0,0.598955575
8,9,2,0,,,,1.2868333,0.0,0.0,0.0,1.2502
8,10,2,0,,,,1.6605556,0.0,0.0,0.0,1.9986
8,11,2,0,,,,3.0245,0.0,0.0,0.0,2.6520665
8,12,2,0,,,,2.9433722,0.0,0.0,0.0,3.118628
8,13,2,0,,,,3.1581666,0.0,0.0,0.0,3.331
8,14,2,0,,,,3.0506778,0.0,0.0,0.0,3.3372555
8,15,2,0,,,,2.6616833,0.0,0.0,0.0,3.1149167
8,16,2,0,,,,3.2483666,0.0,0.0,0.0,2.67352235
8,17,2,0,,,,2.4192834,0.0,0.0,0.0,1.9853166
8,18,2,0,,,,2.578089,0.0,0.0,0.0,1.0400889
8,19,2,0,,,,1.6083,0.0,0.0,0.0,0.018
8,20,2,0,,,,1.7780414,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2005167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0887,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.99655,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.92798334,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.0231556,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.97358334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.98247224,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.82158333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.8105,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.73826665,0.0,0.0,0.0,0.0251166675
8,7,3,0,,,,0.75802225,0.0,0.0,0.0,0.12416667
8,8,3,0,,,,1.5932833,0.0,0.0,0.0,0.49873333
8,9,3,0,,,,2.6239,0.0,0.0,0.0,1.1340111
8,10,3,0,,,,1.4078,0.0,0.0,0.0,1.8936833
8,11,3,0,,,,2.3080223,0.0,0.0,0.0,2.5517445
8,12,3,0,,,,2.74425,0.0,0.0,0.0,3.0508
8,13,3,0,,,,2.5394223,0.0,0.0,0.0,3.3072943
8,14,3,0,,,,3.09615,0.0,0.0,0.0,3.3091835
8,15,3,0,,,,3.8921168,0.0,0.0,0.0,3.10688325
8,16,3,0,,,,3.0663834,0.0,0.0,0.0,2.6927
8,17,3,0,,,,2.4770167,0.0,0.0,0.0,2.0445334
8,18,3,0,,,,2.5355334,0.0,0.0,0.0,1.13081665
8,19,3,0,,,,1.9932889,0.0,0.0,0.0,0.074266665
8,20,3,0,,,,2.1139166,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.86286664,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.87986666,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.82697225,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.8715583,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8284,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8559,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8988278,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.84646666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.8850667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.96085,0.0,0.0,0.0,0.02565
8,7,4,0,,,,1.0509778,0.0,0.0,0.0,0.11462778
8,8,4,0,,,,1.1101834,0.0,0.0,0.0,0.4745
8,9,4,0,,,,1.2716556,0.0,0.0,0.0,1.1262945
8,10,4,0,,,,1.6645167,0.0,0.0,0.0,1.8593
8,11,4,0,,,,1.4382222,0.0,0.0,0.0,2.50692215
8,12,4,0,,,,1.3193166,0.0,0.0,0.0,2.9624335
8,13,4,0,,,,1.3649833,0.0,0.0,0.0,3.2071
8,14,4,0,,,,1.3696166,0.0,0.0,0.0,3.2070665
8,15,4,0,,,,1.3796889,0.0,0.0,0.0,3.0141055
8,16,4,0,,,,1.27395,0.0,0.0,0.0,2.5802335
8,17,4,0,,,,1.1104611,0.0,0.0,0.0,1.9113777
8,18,4,0,,,,1.0193833,0.0,0.0,0.0,1.04666665
8,19,4,0,,,,0.9485833,0.0,0.0,0.0,0.049783335
8,20,4,0,,,,1.03085,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.66519445,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.9389833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2168223,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.8137083,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0138667,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1511,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.9213389,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.94913334,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.15085,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0039667,0.0,0.0,0.0,0.033316667
8,7,5,0,,,,0.8600944,0.0,0.0,0.0,0.144333335
8,8,5,0,,,,0.9263167,0.0,0.0,0.0,0.46245
8,9,5,0,,,,1.0098333,0.0,0.0,0.0,1.0882389
8,10,5,0,,,,1.2779666,0.0,0.0,0.0,1.7954834
8,11,5,0,,,,1.2313334,0.0,0.0,0.0,2.41195
8,12,5,0,,,,1.3451,0.0,0.0,0.0,2.8607665
8,13,5,0,,,,1.4042277,0.0,0.0,0.0,3.115311
8,14,5,0,,,,1.38305,0.0,0.0,0.0,3.1577667
8,15,5,0,,,,2.3632612,0.0,0.0,0.0,2.95176665
8,16,5,0,,,,4.048733,0.0,0.0,0.0,2.46665
8,17,5,0,,,,4.121022,0.0,0.0,0.0,1.7766945
8,18,5,0,,,,3.7827833,0.0,0.0,0.0,0.87303335
8,19,5,0,,,,3.2111611,0.0,0.0,0.0,0.022516665
8,20,5,0,,,,3.0740166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4517555,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.2867334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.0014722,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2589333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8458667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.80695,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.75872225,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.89753336,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.89544445,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.7687,0.0,0.0,0.0,0.016883334
8,7,6,0,,,,0.8356278,0.0,0.0,0.0,0.102677775
8,8,6,0,,,,0.8779,0.0,0.0,0.0,0.44325
8,9,6,0,,,,0.9342833,0.0,0.0,0.0,1.09566665
8,10,6,0,,,,1.1249833,0.0,0.0,0.0,1.79715
8,11,6,0,,,,1.3177944,0.0,0.0,0.0,2.3970389
8,12,6,0,,,,1.4068,0.0,0.0,0.0,2.84585
8,13,6,0,,,,1.4210222,0.0,0.0,0.0,3.0857835
8,14,6,0,,,,1.4419167,0.0,0.0,0.0,3.1077832
8,15,6,0,,,,1.4946,0.0,0.0,0.0,2.90835
8,16,6,0,,,,1.5542834,0.0,0.0,0.0,2.4292166
8,17,6,0,,,,1.86355,0.0,0.0,0.0,1.7115111
8,18,6,0,,,,3.6845667,0.0,0.0,0.0,0.81261665
8,19,6,0,,,,3.5421722,0.0,0.0,0.0,0.0083
8,20,6,0,,,,3.3694832,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.3242943,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.89393336,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.66619164,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.67825,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.8246667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8856556,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.78246665,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.81214446,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.81245,0.0,0.0,0.0,0.018083333
8,7,7,0,,,,1.0171611,0.0,0.0,0.0,0.103155555
8,8,7,0,,,,1.0164,0.0,0.0,0.0,0.45268335
8,9,7,0,,,,0.97671664,0.0,0.0,0.0,1.11096665
8,10,7,0,,,,1.1167333,0.0,0.0,0.0,1.8138333
8,11,7,0,,,,1.6407278,0.0,0.0,0.0,2.41342225
8,12,7,0,,,,2.6157167,0.0,0.0,0.0,2.85301665
8,13,7,0,,,,1.7852334,0.0,0.0,0.0,3.0742445
8,14,7,0,,,,3.1521168,0.0,0.0,0.0,3.1197168
8,15,7,0,,,,4.5683446,0.0,0.0,0.0,2.919111
8,16,7,0,,,,4.1822667,0.0,0.0,0.0,2.4539833
8,17,7,0,,,,4.019467,0.0,0.0,0.0,1.74611115
8,18,7,0,,,,3.6133332,0.0,0.0,0.0,0.8486
8,19,7,0,,,,3.5611,0.0,0.0,0.0,0.00168333335
8,20,7,0,,,,3.95495,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.7010777,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.7593,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.1373835,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1037834,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.1941056,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.02225,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.04945,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.80118334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8470778,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6597833,0.0,0.0,0.0,0.0141
8,7,1,0,,,,0.6240778,0.0,0.0,0.0,0.09745556
8,8,1,0,,,,0.75656664,0.0,0.0,0.0,0.46893335
8,9,1,0,,,,0.94030553,0.0,0.0,0.0,1.14481665
8,10,1,0,,,,1.1367834,0.0,0.0,0.0,1.8608667
8,11,1,0,,,,1.26445,0.0,0.0,0.0,2.4639444
8,12,1,0,,,,1.3881333,0.0,0.0,0.0,2.8826835
8,13,1,0,,,,1.4189723,0.0,0.0,0.0,3.1059555
8,14,1,0,,,,1.4669,0.0,0.0,0.0,3.1447
8,15,1,0,,,,1.3619388,0.0,0.0,0.0,2.926911
8,16,1,0,,,,1.2111,0.0,0.0,0.0,2.45528335
8,17,1,0,,,,0.98605,0.0,0.0,0.0,1.7300833
8,18,1,0,,,,3.6419,0.0,0.0,0.0,0.8569667
8,19,1,0,,,,3.9172556,0.0,0.0,0.0,0.00085
8,20,1,0,,,,3.7387166,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.60135,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.2225,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.98498887,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4302,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.3451388,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8451667,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.82665,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.7873334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.90765,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.70895,0.0,0.0,0.0,0.0149333335
8,7,2,0,,,,1.7289555,0.0,0.0,0.0,0.099466665
8,8,2,0,,,,0.8110667,0.0,0.0,0.0,0.51558335
8,9,2,0,,,,1.0179334,0.0,0.0,0.0,1.23966665
8,10,2,0,,,,1.22485,0.0,0.0,0.0,1.9867334
8,11,2,0,,,,1.5537666,0.0,0.0,0.0,2.61408875
8,12,2,0,,,,1.5767334,0.0,0.0,0.0,3.0335835
8,13,2,0,,,,1.5166111,0.0,0.0,0.0,3.263261
8,14,2,0,,,,1.5325834,0.0,0.0,0.0,3.2428665
8,15,2,0,,,,2.2094,0.0,0.0,0.0,3.0005
8,16,2,0,,,,2.5587,0.0,0.0,0.0,2.54628325
8,17,2,0,,,,1.6549889,0.0,0.0,0.0,1.85772215
8,18,2,0,,,,2.9745667,0.0,0.0,0.0,0.86161665
8,19,2,0,,,,3.4624166,0.0,0.0,0.0,0.00085
8,20,2,0,,,,3.6861,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.55415,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.13315,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.96585554,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.95963335,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.93150556,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.65425,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.69741666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.76096666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.9114889,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.65945,0.0,0.0,0.0,0.016966667
8,7,3,0,,,,0.69625556,0.0,0.0,0.0,0.10540556
8,8,3,0,,,,0.77928334,0.0,0.0,0.0,0.51955
8,9,3,0,,,,0.96863335,0.0,0.0,0.0,1.2231167
8,10,3,0,,,,1.1789666,0.0,0.0,0.0,1.9406334
8,11,3,0,,,,1.3183389,0.0,0.0,0.0,2.5604165
8,12,3,0,,,,1.3703333,0.0,0.0,0.0,2.9877335
8,13,3,0,,,,1.4283278,0.0,0.0,0.0,3.1978778
8,14,3,0,,,,1.5177166,0.0,0.0,0.0,3.19948335
8,15,3,0,,,,1.6296333,0.0,0.0,0.0,2.91977785
8,16,3,0,,,,1.2987833,0.0,0.0,0.0,2.41385
8,17,3,0,,,,0.99540555,0.0,0.0,0.0,1.686789
8,18,3,0,,,,0.7596667,0.0,0.0,0.0,0.68228335
8,19,3,0,,,,0.6888722,0.0,0.0,0.0,0.00085
8,20,3,0,,,,1.1959333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0625777,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9699,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.8812778,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.82683665,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7471333,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.1459167,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7776167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7271111,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.74701667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.8584667,0.0,0.0,0.0,0.0034666665
8,7,4,0,,,,0.76435,0.0,0.0,0.0,0.07765
8,8,4,0,,,,0.85283333,0.0,0.0,0.0,0.34586665
8,9,4,0,,,,1.0305667,0.0,0.0,0.0,0.9892
8,10,4,0,,,,1.0934167,0.0,0.0,0.0,1.708
8,11,4,0,,,,1.1939833,0.0,0.0,0.0,2.339625
8,12,4,0,,,,1.43025,0.0,0.0,0.0,2.8016665
8,13,4,0,,,,1.4382167,0.0,0.0,0.0,3.08281675
8,14,4,0,,,,1.4235333,0.0,0.0,0.0,3.1004165
8,15,4,0,,,,1.3926166,0.0,0.0,0.0,2.9340167
8,16,4,0,,,,1.3240833,0.0,0.0,0.0,2.55236665
8,17,4,0,,,,1.1601334,0.0,0.0,0.0,1.90111665
8,18,4,0,,,,0.9226139,0.0,0.0,0.0,1.03194725
8,19,4,0,,,,0.71923333,0.0,0.0,0.0,0.05595
8,20,4,0,,,,1.7436334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2961167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2843167,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5917833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1430666,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.1825,0.0,0.0,0.0,0.0
8,2,5,0,,,,3.145075,0.0,0.0,0.0,0.0
8,3,5,0,,,,3.15755,0.0,0.0,0.0,0.0
8,4,5,0,,,,3.1531832,0.0,0.0,0.0,0.0
8,5,5,0,,,,2.517,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0477166,0.0,0.0,0.0,0.00345
8,7,5,0,,,,0.85746664,0.0,0.0,0.0,0.0824
8,8,5,0,,,,0.8383833,0.0,0.0,0.0,0.34665
8,9,5,0,,,,1.0133166,0.0,0.0,0.0,0.9758667
8,10,5,0,,,,1.2199833,0.0,0.0,0.0,1.68535
8,11,5,0,,,,1.4324334,0.0,0.0,0.0,2.33735
8,12,5,0,,,,2.8490167,0.0,0.0,0.0,2.8256833
8,13,5,0,,,,2.6877,0.0,0.0,0.0,3.1084
8,14,5,0,,,,4.0983334,0.0,0.0,0.0,3.17718325
8,15,5,0,,,,2.54785,0.0,0.0,0.0,2.9855335
8,16,5,0,,,,4.1179833,0.0,0.0,0.0,2.49496675
8,17,5,0,,,,2.2699332,0.0,0.0,0.0,1.77373335
8,18,5,0,,,,2.1903834,0.0,0.0,0.0,0.73981665
8,19,5,0,,,,1.7899,0.0,0.0,0.0,0.0224333335
8,20,5,0,,,,1.0687333,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2303834,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0624833,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.5056334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.883325,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8911833,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1264833,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.2184666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.96463335,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.6999667,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.1158,0.0,0.0,0.0,0.014533334
8,7,6,0,,,,0.8344,0.0,0.0,0.0,0.13915
8,8,6,0,,,,0.9076333,0.0,0.0,0.0,0.40158333
8,9,6,0,,,,0.95503336,0.0,0.0,0.0,0.9651
8,10,6,0,,,,1.3609,0.0,0.0,0.0,1.6161833
8,11,6,0,,,,1.703,0.0,0.0,0.0,2.2326834
8,12,6,0,,,,2.5662334,0.0,0.0,0.0,2.68531675
8,13,6,0,,,,4.768133,0.0,0.0,0.0,2.9368
8,14,6,0,,,,4.45865,0.0,0.0,0.0,3.00246675
8,15,6,0,,,,3.2429166,0.0,0.0,0.0,2.8065332
8,16,6,0,,,,2.1771333,0.0,0.0,0.0,2.2507167
8,17,6,0,,,,2.5700667,0.0,0.0,0.0,1.63323335
8,18,6,0,,,,1.71805,0.0,0.0,0.0,0.74263335
8,19,6,0,,,,2.53565,0.0,0.0,0.0,0.0316
8,20,6,0,,,,1.0169916,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.2693167,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7248167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5331416,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.7999167,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.74595,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7422,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8168833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9608,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.70105,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0964667,0.0,0.0,0.0,0.032066667
8,7,7,0,,,,0.81943333,0.0,0.0,0.0,0.14665
8,8,7,0,,,,1.2023,0.0,0.0,0.0,0.39755
8,9,7,0,,,,2.3351333,0.0,0.0,0.0,0.85175
8,10,7,0,,,,3.1559834,0.0,0.0,0.0,1.6571167
8,11,7,0,,,,1.9255667,0.0,0.0,0.0,1.5966
8,12,7,0,,,,2.7466,0.0,0.0,0.0,1.32816665
8,13,7,0,,,,3.2149,0.0,0.0,0.0,2.58825
8,14,7,0,,,,2.0925667,0.0,0.0,0.0,1.3197333
8,15,7,0,,,,2.3002,0.0,0.0,0.0,2.0251
8,16,7,0,,,,3.2746665,0.0,0.0,0.0,2.38338335
8,17,7,0,,,,2.7451167,0.0,0.0,0.0,1.6964
8,18,7,0,,,,2.57615,0.0,0.0,0.0,0.80978335
8,19,7,0,,,,1.4334667,0.0,0.0,0.0,0.02505
8,20,7,0,,,,1.6221167,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3662167,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.8573167,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6366167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76481664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9293,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.8143833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.78426665,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.7054833,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.28735,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7755833,0.0,0.0,0.0,0.0083166665
8,7,1,0,,,,0.8743167,0.0,0.0,0.0,0.098116665
8,8,1,0,,,,1.4004,0.0,0.0,0.0,0.34298332
8,9,1,0,,,,2.4128335,0.0,0.0,0.0,0.94433335
8,10,1,0,,,,1.5431334,0.0,0.0,0.0,1.64191665
8,11,1,0,,,,2.59975,0.0,0.0,0.0,2.2672333
8,12,1,0,,,,2.3345833,0.0,0.0,0.0,2.7593332
8,13,1,0,,,,2.5425,0.0,0.0,0.0,3.06305
8,14,1,0,,,,2.6346667,0.0,0.0,0.0,3.1276835
8,15,1,0,,,,2.6109166,0.0,0.0,0.0,2.95495
8,16,1,0,,,,2.9010832,0.0,0.0,0.0,1.8992334
8,17,1,0,,,,3.9167666,0.0,0.0,0.0,1.5094667
8,18,1,0,,,,1.03835,0.0,0.0,0.0,0.611933325
8,19,1,0,,,,1.1200167,0.0,0.0,0.0,0.0147
8,20,1,0,,,,2.3152,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7251834,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.7017167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.7895333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7623,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4903,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.6402833,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.8851167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8743,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.3153334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2457334,0.0,0.0,0.0,0.0087166665
8,7,2,0,,,,1.2672334,0.0,0.0,0.0,0.10538333
8,8,2,0,,,,0.97386664,0.0,0.0,0.0,0.35136665
8,9,2,0,,,,1.8753583,0.0,0.0,0.0,0.9424167
8,10,2,0,,,,1.07095,0.0,0.0,0.0,1.62261675
8,11,2,0,,,,2.7897,0.0,0.0,0.0,2.2386833
8,12,2,0,,,,1.6705834,0.0,0.0,0.0,2.7073335
8,13,2,0,,,,2.5023167,0.0,0.0,0.0,2.95615
8,14,2,0,,,,4.2853665,0.0,0.0,0.0,2.93868315
8,15,2,0,,,,2.1135333,0.0,0.0,0.0,2.7174832
8,16,2,0,,,,3.01975,0.0,0.0,0.0,2.2324167
8,17,2,0,,,,3.0751166,0.0,0.0,0.0,1.5138
8,18,2,0,,,,1.5034333,0.0,0.0,0.0,0.61581665
8,19,2,0,,,,2.2679334,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.2120833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3555334,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.1430167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1229167,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.092,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5855833,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0249,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.88876665,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.75155,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.2088166,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.1161667,0.0,0.0,0.0,0.0120833335
8,7,3,0,,,,0.7038,0.0,0.0,0.0,0.12055
8,8,3,0,,,,0.82365,0.0,0.0,0.0,0.35351665
8,9,3,0,,,,3.2564166,0.0,0.0,0.0,0.9215
8,10,3,0,,,,2.1603668,0.0,0.0,0.0,1.6055
8,11,3,0,,,,2.1049166,0.0,0.0,0.0,2.2362
8,12,3,0,,,,3.45205,0.0,0.0,0.0,2.7001165
8,13,3,0,,,,2.9975667,0.0,0.0,0.0,2.9607165
8,14,3,0,,,,2.49585,0.0,0.0,0.0,3.0001835
8,15,3,0,,,,3.3271,0.0,0.0,0.0,2.7985665
8,16,3,0,,,,4.0304165,0.0,0.0,0.0,2.3296
8,17,3,0,,,,1.95785,0.0,0.0,0.0,1.62261675
8,18,3,0,,,,3.27335,0.0,0.0,0.0,0.66566665
8,19,3,0,,,,1.9538333,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.3118334,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.0177166,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9776833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9291,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0592083,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.3348835,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.80771667,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8067167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.75585,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.76608336,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.1051,0.0,0.0,0.0,0.012783333
8,7,4,0,,,,0.8199667,0.0,0.0,0.0,0.137333335
8,8,4,0,,,,0.68011665,0.0,0.0,0.0,0.38351665
8,9,4,0,,,,0.8088167,0.0,0.0,0.0,0.92375
8,10,4,0,,,,0.93525,0.0,0.0,0.0,1.5884166
8,11,4,0,,,,1.0741667,0.0,0.0,0.0,2.17665
8,12,4,0,,,,3.7789834,0.0,0.0,0.0,2.6238333
8,13,4,0,,,,3.2614834,0.0,0.0,0.0,2.8745665
8,14,4,0,,,,2.4117334,0.0,0.0,0.0,2.9126
8,15,4,0,,,,3.1987,0.0,0.0,0.0,2.7614335
8,16,4,0,,,,2.8104167,0.0,0.0,0.0,2.3237
8,17,4,0,,,,2.46195,0.0,0.0,0.0,1.5943167
8,18,4,0,,,,1.6879833,0.0,0.0,0.0,0.63526665
8,19,4,0,,,,1.4179333,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.07995,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0754666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.30455,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0574,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1207833,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0829333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0948167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.87153333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.83921665,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2325333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.98583335,0.0,0.0,0.0,0.015233333
8,7,5,0,,,,0.9948,0.0,0.0,0.0,0.20895
8,8,5,0,,,,1.2733834,0.0,0.0,0.0,0.62458332
8,9,5,0,,,,1.3782667,0.0,0.0,0.0,0.98958335
8,10,5,0,,,,2.2320833,0.0,0.0,0.0,1.63036665
8,11,5,0,,,,3.0520666,0.0,0.0,0.0,2.36585
8,12,5,0,,,,2.02735,0.0,0.0,0.0,2.8342335
8,13,5,0,,,,2.3879333,0.0,0.0,0.0,3.11438325
8,14,5,0,,,,2.7592,0.0,0.0,0.0,3.1545665
8,15,5,0,,,,1.3543833,0.0,0.0,0.0,2.9799
8,16,5,0,,,,1.2267667,0.0,0.0,0.0,2.5664
8,17,5,0,,,,1.06855,0.0,0.0,0.0,1.8489
8,18,5,0,,,,0.7690833,0.0,0.0,0.0,0.8632
8,19,5,0,,,,0.71068335,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.1044166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.0913806,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.4266334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2131166,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0146,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9953,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1645,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1374167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.86331666,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.89931667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.98073334,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.3141333,0.0,0.0,0.0,0.099033335
8,8,6,0,,,,0.87475,0.0,0.0,0.0,0.4215167
8,9,6,0,,,,1.1609167,0.0,0.0,0.0,1.0548
8,10,6,0,,,,1.5727834,0.0,0.0,0.0,1.6563167
8,11,6,0,,,,1.5385833,0.0,0.0,0.0,2.2793167
8,12,6,0,,,,1.8518167,0.0,0.0,0.0,2.74085
8,13,6,0,,,,2.22455,0.0,0.0,0.0,3.00235
8,14,6,0,,,,1.56855,0.0,0.0,0.0,3.0086
8,15,6,0,,,,1.2983167,0.0,0.0,0.0,2.7873
8,16,6,0,,,,1.15125,0.0,0.0,0.0,2.29155
8,17,6,0,,,,1.2633834,0.0,0.0,0.0,1.59798325
8,18,6,0,,,,1.48995,0.0,0.0,0.0,0.6631167
8,19,6,0,,,,1.4178667,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.3607334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7471334,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.97865,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.365,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.03835,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0443,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0476834,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.94214165,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9298667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.9556111,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0035334,0.0,0.0,0.0,0.00635
8,7,7,0,,,,1.0257916,0.0,0.0,0.0,0.093575
8,8,7,0,,,,0.9819667,0.0,0.0,0.0,0.32298332
8,9,7,0,,,,0.85385,0.0,0.0,0.0,0.9292333
8,10,7,0,,,,1.1067,0.0,0.0,0.0,1.6267166
8,11,7,0,,,,1.5710666,0.0,0.0,0.0,2.23885
8,12,7,0,,,,1.61605,0.0,0.0,0.0,2.7054165
8,13,7,0,,,,1.5598333,0.0,0.0,0.0,2.9483
8,14,7,0,,,,5.516783,0.0,0.0,0.0,2.99091675
8,15,7,0,,,,4.3743,0.0,0.0,0.0,2.8001665
8,16,7,0,,,,4.1832666,0.0,0.0,0.0,2.32371675
8,17,7,0,,,,4.1654167,0.0,0.0,0.0,1.6124916
8,18,7,0,,,,3.36545,0.0,0.0,0.0,0.64795
8,19,7,0,,,,1.602,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5900333,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.4104167,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1911334,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.5611334,0.0,0.0,0.0,0.0
8,24,7,0,,,,3.6732082,0.0,0.0,0.0,0.0
8,1,1,0,,,,3.4217,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.91463333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7456833,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.75755,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5668167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.68895,0.0,0.0,0.0,0.00355
8,7,1,0,,,,0.53608334,0.0,0.0,0.0,0.091416665
8,8,1,0,,,,0.56446666,0.0,0.0,0.0,0.31118334
8,9,1,0,,,,1.834,0.0,0.0,0.0,0.90931665
8,10,1,0,,,,1.7637833,0.0,0.0,0.0,1.59055
8,11,1,0,,,,2.7961667,0.0,0.0,0.0,2.1996167
8,12,1,0,,,,2.6270223,0.0,0.0,0.0,2.658272
8,13,1,0,,,,2.6486332,0.0,0.0,0.0,2.9222333
8,14,1,0,,,,2.57465,0.0,0.0,0.0,2.95255
8,15,1,0,,,,1.3943334,0.0,0.0,0.0,2.7412
8,16,1,0,,,,3.3282666,0.0,0.0,0.0,2.27455
8,17,1,0,,,,3.2077334,0.0,0.0,0.0,1.534
8,18,1,0,,,,2.6175833,0.0,0.0,0.0,0.60885
8,19,1,0,,,,0.972,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.6791167,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.1477333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0192667,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.0849,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.83145833,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8883833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8027,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.73655,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.7057,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.76428336,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.9910667,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.7917167,0.0,0.0,0.0,0.0871
8,8,2,0,,,,2.5519166,0.0,0.0,0.0,0.30815
8,9,2,0,,,,2.5020666,0.0,0.0,0.0,0.8898333
8,10,2,0,,,,1.7945666,0.0,0.0,0.0,1.57535
8,11,2,0,,,,2.5780334,0.0,0.0,0.0,2.18815
8,12,2,0,,,,3.0579333,0.0,0.0,0.0,2.6623165
8,13,2,0,,,,2.5932333,0.0,0.0,0.0,2.93301665
8,14,2,0,,,,3.7095,0.0,0.0,0.0,2.97448335
8,15,2,0,,,,3.8878834,0.0,0.0,0.0,2.7429835
8,16,2,0,,,,3.0148168,0.0,0.0,0.0,2.2164
8,17,2,0,,,,3.2432833,0.0,0.0,0.0,1.3782167
8,18,2,0,,,,3.7154834,0.0,0.0,0.0,0.521466675
8,19,2,0,,,,1.7282166,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.709425,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.2392666,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.70928335,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.0607333,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0987084,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8444167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.75935,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.7848,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.15955,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.79653335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8905,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.96711665,0.0,0.0,0.0,0.08078333
8,8,3,0,,,,1.8822,0.0,0.0,0.0,0.28703333
8,9,3,0,,,,1.7700833,0.0,0.0,0.0,0.87833335
8,10,3,0,,,,1.7632166,0.0,0.0,0.0,1.5688333
8,11,3,0,,,,2.9687166,0.0,0.0,0.0,2.18415
8,12,3,0,,,,2.6634166,0.0,0.0,0.0,2.67675
8,13,3,0,,,,2.9784834,0.0,0.0,0.0,2.8947
8,14,3,0,,,,3.6029668,0.0,0.0,0.0,2.97371675
8,15,3,0,,,,2.6315334,0.0,0.0,0.0,2.80185
8,16,3,0,,,,4.321417,0.0,0.0,0.0,2.353
8,17,3,0,,,,1.8040833,0.0,0.0,0.0,1.66168335
8,18,3,0,,,,1.2449167,0.0,0.0,0.0,0.7117333
8,19,3,0,,,,0.8488917,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.7589667,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.71921664,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.65498334,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.6558,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7359833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.74763334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.78118336,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.7517667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.7396333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8417,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.0475334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6955,0.0,0.0,0.0,0.072166665
9,8,4,0,,,,0.65078336,0.0,0.0,0.0,0.28145834
9,9,4,0,,,,0.8258333,0.0,0.0,0.0,0.8749167
9,10,4,0,,,,2.63445,0.0,0.0,0.0,1.5769
9,11,4,0,,,,4.203483,0.0,0.0,0.0,2.20533325
9,12,4,0,,,,2.9582667,0.0,0.0,0.0,2.68253325
9,13,4,0,,,,4.0037,0.0,0.0,0.0,2.9622168
9,14,4,0,,,,2.9209166,0.0,0.0,0.0,3.0278665
9,15,4,0,,,,3.1748667,0.0,0.0,0.0,2.8065332
9,16,4,0,,,,2.9049332,0.0,0.0,0.0,2.33581665
9,17,4,0,,,,3.9411833,0.0,0.0,0.0,1.6158667
9,18,4,0,,,,3.0175834,0.0,0.0,0.0,0.68236665
9,19,4,0,,,,1.8312167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.5053,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.6466,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.7742,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6886333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.7011667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.7945333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.99268335,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.0677333,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.0827,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.0711083,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.8983833,0.0,0.0,0.0,0.0105
9,7,5,0,,,,1.2459167,0.0,0.0,0.0,0.29753334
9,8,5,0,,,,1.21285,0.0,0.0,0.0,0.611116675
9,9,5,0,,,,1.1458,0.0,0.0,0.0,1.01986665
9,10,5,0,,,,2.9366667,0.0,0.0,0.0,1.76511675
9,11,5,0,,,,1.38745,0.0,0.0,0.0,2.4239334
9,12,5,0,,,,2.3691666,0.0,0.0,0.0,2.9166665
9,13,5,0,,,,3.5360668,0.0,0.0,0.0,3.1705667
9,14,5,0,,,,1.85445,0.0,0.0,0.0,3.2281
9,15,5,0,,,,3.92225,0.0,0.0,0.0,3.0374335
9,16,5,0,,,,2.7398,0.0,0.0,0.0,2.57573335
9,17,5,0,,,,2.0520833,0.0,0.0,0.0,1.85685
9,18,5,0,,,,2.709925,0.0,0.0,0.0,0.833575
9,19,5,0,,,,0.92555,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0919166,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.31605,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.35555,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.2339166,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.99605834,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.99778336,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.0066,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.98515,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.8774667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.88631666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9646,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.8645333,0.0,0.0,0.0,0.12935833
9,8,6,0,,,,0.6634167,0.0,0.0,0.0,0.44828335
9,9,6,0,,,,0.8998333,0.0,0.0,0.0,1.08786665
9,10,6,0,,,,1.1245167,0.0,0.0,0.0,1.73278335
9,11,6,0,,,,2.5975833,0.0,0.0,0.0,2.42385
9,12,6,0,,,,2.9272168,0.0,0.0,0.0,2.9034668
9,13,6,0,,,,2.3717167,0.0,0.0,0.0,3.19593325
9,14,6,0,,,,2.4570334,0.0,0.0,0.0,3.1698165
9,15,6,0,,,,3.41835,0.0,0.0,0.0,2.9804665
9,16,6,0,,,,2.4636,0.0,0.0,0.0,2.4942833
9,17,6,0,,,,1.4033667,0.0,0.0,0.0,1.76183335
9,18,6,0,,,,1.6603667,0.0,0.0,0.0,0.7186667
9,19,6,0,,,,0.6001667,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.50735,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.91803336,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.77325,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.6234,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.60925835,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.0231333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.6904,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.56471664,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.6100417,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7825,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.65463334,0.0,0.0,0.0,0.005
9,7,7,0,,,,1.2287166,0.0,0.0,0.0,0.20235
9,8,7,0,,,,1.1061333,0.0,0.0,0.0,0.40268335
9,9,7,0,,,,2.2684166,0.0,0.0,0.0,1.05760835
9,10,7,0,,,,1.2327,0.0,0.0,0.0,1.26945
9,11,7,0,,,,1.30175,0.0,0.0,0.0,1.7155501
9,12,7,0,,,,1.9003,0.0,0.0,0.0,2.77645
9,13,7,0,,,,1.7439333,0.0,0.0,0.0,3.1293167
9,14,7,0,,,,1.9199,0.0,0.0,0.0,3.0879665
9,15,7,0,,,,2.9738,0.0,0.0,0.0,2.864
9,16,7,0,,,,4.4235334,0.0,0.0,0.0,2.35521665
9,17,7,0,,,,3.1602666,0.0,0.0,0.0,1.58885
9,18,7,0,,,,1.24645,0.0,0.0,0.0,0.522375
9,19,7,0,,,,0.60905,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.0166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7002333,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.52855,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.4970833,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.5045416,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.3226167,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.0660167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.83229166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.9163333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.94588333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.84676665,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.86145,0.0,0.0,0.0,0.140533335
9,8,1,0,,,,0.989125,0.0,0.0,0.0,0.48395
9,9,1,0,,,,1.2601,0.0,0.0,0.0,0.73818335
9,10,1,0,,,,1.9570667,0.0,0.0,0.0,1.5540666
9,11,1,0,,,,1.9185,0.0,0.0,0.0,2.25435
9,12,1,0,,,,1.5301666,0.0,0.0,0.0,2.8000665
9,13,1,0,,,,1.9192333,0.0,0.0,0.0,3.05746675
9,14,1,0,,,,3.2230666,0.0,0.0,0.0,3.0653
9,15,1,0,,,,1.6823334,0.0,0.0,0.0,2.825
9,16,1,0,,,,1.45345,0.0,0.0,0.0,2.3469667
9,17,1,0,,,,3.1713166,0.0,0.0,0.0,1.6054666
9,18,1,0,,,,3.4085667,0.0,0.0,0.0,0.53961665
9,19,1,0,,,,2.06805,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.48675,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2984333,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.05175,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.59339446,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.6559833,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.68163335,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.75675,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7549667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.7275,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.84265,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.82996666,0.0,0.0,0.0,0.0093166665
9,7,2,0,,,,0.5624833,0.0,0.0,0.0,0.14203333
9,8,2,0,,,,0.6145833,0.0,0.0,0.0,0.45125
9,9,2,0,,,,0.91218334,0.0,0.0,0.0,0.94645
9,10,2,0,,,,1.25435,0.0,0.0,0.0,1.66668335
9,11,2,0,,,,1.4054278,0.0,0.0,0.0,2.31091675
9,12,2,0,,,,1.6973,0.0,0.0,0.0,2.7703
9,13,2,0,,,,1.4967,0.0,0.0,0.0,3.0364165
9,14,2,0,,,,3.23425,0.0,0.0,0.0,3.04955
9,15,2,0,,,,2.6742833,0.0,0.0,0.0,2.8092
9,16,2,0,,,,3.9025083,0.0,0.0,0.0,2.3265167
9,17,2,0,,,,2.5205166,0.0,0.0,0.0,1.58155
9,18,2,0,,,,1.7081167,0.0,0.0,0.0,0.54531665
9,19,2,0,,,,2.0510583,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.5134833,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.88776666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.9799333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.99703336,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8274583,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.7294667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7183833,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.79295,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.92995,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9971333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.79186666,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.60153335,0.0,0.0,0.0,0.073883335
9,8,3,0,,,,1.3032666,0.0,0.0,0.0,0.275983335
9,9,3,0,,,,2.8929167,0.0,0.0,0.0,0.90425835
9,10,3,0,,,,1.1375,0.0,0.0,0.0,1.64058335
9,11,3,0,,,,2.8952668,0.0,0.0,0.0,2.28515
9,12,3,0,,,,1.5223,0.0,0.0,0.0,2.75585
9,13,3,0,,,,3.4289167,0.0,0.0,0.0,3.0128668
9,14,3,0,,,,2.3632333,0.0,0.0,0.0,3.0545165
9,15,3,0,,,,2.5602,0.0,0.0,0.0,2.85656675
9,16,3,0,,,,2.4127667,0.0,0.0,0.0,2.38588335
9,17,3,0,,,,2.7637334,0.0,0.0,0.0,1.6831
9,18,3,0,,,,1.7143667,0.0,0.0,0.0,0.6356333
9,19,3,0,,,,0.75266665,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.3088,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.363475,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.25305,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.9244,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.8924,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.92435557,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.875,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.7243361,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.64888334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.9541722,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.99815,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.53895,0.0,0.0,0.0,0.13751111
9,8,4,0,,,,0.6555,0.0,0.0,0.0,0.33796665
9,9,4,0,,,,0.8194917,0.0,0.0,0.0,0.88791665
9,10,4,0,,,,1.9754833,0.0,0.0,0.0,1.5793167
9,11,4,0,,,,1.1215,0.0,0.0,0.0,2.1958
9,12,4,0,,,,1.6442,0.0,0.0,0.0,2.6763333
9,13,4,0,,,,2.0366166,0.0,0.0,0.0,2.9360835
9,14,4,0,,,,1.6857,0.0,0.0,0.0,2.9474
9,15,4,0,,,,1.9534667,0.0,0.0,0.0,2.7148165
9,16,4,0,,,,2.3611667,0.0,0.0,0.0,2.22903335
9,17,4,0,,,,1.6568834,0.0,0.0,0.0,1.47795
9,18,4,0,,,,1.74795,0.0,0.0,0.0,0.48988335
9,19,4,0,,,,2.273,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.0586166,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8271166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.2927834,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.91691667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.9759,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.9068,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.9759833,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.9457167,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.85175,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9598167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.87313336,0.0,0.0,0.0,0.00175
9,7,5,0,,,,0.83498335,0.0,0.0,0.0,0.106866665
9,8,5,0,,,,1.905,0.0,0.0,0.0,0.31715
9,9,5,0,,,,1.89395,0.0,0.0,0.0,0.86303335
9,10,5,0,,,,1.3906833,0.0,0.0,0.0,1.5553334
9,11,5,0,,,,2.0986667,0.0,0.0,0.0,2.17888335
9,12,5,0,,,,2.7276666,0.0,0.0,0.0,2.63658325
9,13,5,0,,,,1.1879667,0.0,0.0,0.0,2.8867
9,14,5,0,,,,2.58055,0.0,0.0,0.0,2.8899832
9,15,5,0,,,,1.8453667,0.0,0.0,0.0,2.63215
9,16,5,0,,,,2.3068666,0.0,0.0,0.0,2.1436667
9,17,5,0,,,,1.6648667,0.0,0.0,0.0,1.4472333
9,18,5,0,,,,0.79756665,0.0,0.0,0.0,0.4874
9,19,5,0,,,,2.2456334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.46156666,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.5843,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.94655,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.90351665,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.5884917,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.53353333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.5405167,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.55625,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.5577,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.61518335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.55006665,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.53071666,0.0,0.0,0.0,0.05389167
9,8,6,0,,,,1.6088667,0.0,0.0,0.0,0.242216665
9,9,6,0,,,,1.2446166,0.0,0.0,0.0,0.8574167
9,10,6,0,,,,1.3512334,0.0,0.0,0.0,1.58073335
9,11,6,0,,,,2.0063,0.0,0.0,0.0,2.20073335
9,12,6,0,,,,2.4407,0.0,0.0,0.0,2.6594333
9,13,6,0,,,,2.5148,0.0,0.0,0.0,2.9226835
9,14,6,0,,,,2.6586168,0.0,0.0,0.0,2.97415
9,15,6,0,,,,2.3650334,0.0,0.0,0.0,2.78295
9,16,6,0,,,,2.3268166,0.0,0.0,0.0,2.29888335
9,17,6,0,,,,2.5937333,0.0,0.0,0.0,1.58375
9,18,6,0,,,,1.9493,0.0,0.0,0.0,0.56416668
9,19,6,0,,,,1.5786333,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.9178333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.97035,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.75493336,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.5531167,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.64005,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.69948334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7270833,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.89706665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.56878334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.52781665,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.55855,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.5474333,0.0,0.0,0.0,0.05265
9,8,7,0,,,,0.691125,0.0,0.0,0.0,0.23616667
9,9,7,0,,,,0.8441,0.0,0.0,0.0,0.84318335
9,10,7,0,,,,1.0405166,0.0,0.0,0.0,1.57225
9,11,7,0,,,,1.2763166,0.0,0.0,0.0,2.2138
9,12,7,0,,,,3.5062332,0.0,0.0,0.0,2.7053833
9,13,7,0,,,,4.06655,0.0,0.0,0.0,2.9520835
9,14,7,0,,,,3.38145,0.0,0.0,0.0,2.979
9,15,7,0,,,,2.3328834,0.0,0.0,0.0,2.75003325
9,16,7,0,,,,4.301717,0.0,0.0,0.0,2.29396665
9,17,7,0,,,,4.020739,0.0,0.0,0.0,1.56642225
9,18,7,0,,,,1.7726333,0.0,0.0,0.0,0.5793667
9,19,7,0,,,,0.75946665,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.8429667,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.3806,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0906167,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5801,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.6175917,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.63565,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7284167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6774667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6620833,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8099,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1609833,0.0,0.0,0.0,0.0075166665
9,7,1,0,,,,1.3744833,0.0,0.0,0.0,0.2394
9,8,1,0,,,,0.95735,0.0,0.0,0.0,0.50055
9,9,1,0,,,,1.0176834,0.0,0.0,0.0,0.92950005
9,10,1,0,,,,1.1779333,0.0,0.0,0.0,1.6578166
9,11,1,0,,,,1.0891334,0.0,0.0,0.0,2.2978833
9,12,1,0,,,,1.4720167,0.0,0.0,0.0,2.7475915
9,13,1,0,,,,2.5637918,0.0,0.0,0.0,2.99559175
9,14,1,0,,,,1.5307167,0.0,0.0,0.0,3.0526
9,15,1,0,,,,1.7514334,0.0,0.0,0.0,2.8139
9,16,1,0,,,,1.7222333,0.0,0.0,0.0,2.3167166
9,17,1,0,,,,1.3070667,0.0,0.0,0.0,1.4817
9,18,1,0,,,,0.9659167,0.0,0.0,0.0,0.37008335
9,19,1,0,,,,2.9280417,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.3462167,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.92975,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.6101,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.6127667,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5545833,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.6141,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.59215,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.59575,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.68325,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.60906667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.83045,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.0472333,0.0,0.0,0.0,0.063083335
9,8,2,0,,,,1.1081166,0.0,0.0,0.0,0.2432
9,9,2,0,,,,0.92935,0.0,0.0,0.0,0.37385
9,10,2,0,,,,0.9447,0.0,0.0,0.0,0.43395
9,11,2,0,,,,0.9328167,0.0,0.0,0.0,0.40041668
9,12,2,0,,,,0.8850833,0.0,0.0,0.0,0.4142
9,13,2,0,,,,1.0008334,0.0,0.0,0.0,0.8214167
9,14,2,0,,,,1.0333834,0.0,0.0,0.0,0.78681665
9,15,2,0,,,,1.4695166,0.0,0.0,0.0,2.272
9,16,2,0,,,,2.5015166,0.0,0.0,0.0,1.7190834
9,17,2,0,,,,1.4517,0.0,0.0,0.0,1.16833335
9,18,2,0,,,,0.9774,0.0,0.0,0.0,0.2463
9,19,2,0,,,,0.8732333,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.97826666,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.7087167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.64985,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.66148335,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8190917,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.89525,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.69951665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.59636664,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5513,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.94028336,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0091,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.61896664,0.0,0.0,0.0,0.100116665
9,8,3,0,,,,0.65168333,0.0,0.0,0.0,0.326816675
9,9,3,0,,,,0.90783334,0.0,0.0,0.0,0.9597667
9,10,3,0,,,,1.3403667,0.0,0.0,0.0,1.64738325
9,11,3,0,,,,1.4674166,0.0,0.0,0.0,2.28543335
9,12,3,0,,,,1.5279167,0.0,0.0,0.0,2.7714835
9,13,3,0,,,,1.5154834,0.0,0.0,0.0,3.0298335
9,14,3,0,,,,1.5107334,0.0,0.0,0.0,3.0475168
9,15,3,0,,,,1.4214,0.0,0.0,0.0,2.8304665
9,16,3,0,,,,1.2900223,0.0,0.0,0.0,2.30857225
9,17,3,0,,,,0.96386665,0.0,0.0,0.0,1.54738325
9,18,3,0,,,,0.56076664,0.0,0.0,0.0,0.46371665
9,19,3,0,,,,0.9992333,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4279833,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.23175,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7884167,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7504167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6958333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.70211667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.66826665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.71426666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.68123335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.6842667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6045,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.03905,0.0,0.0,0.0,0.0653166675
9,8,4,0,,,,0.8618,0.0,0.0,0.0,0.245183335
9,9,4,0,,,,1.0908333,0.0,0.0,0.0,0.88535
9,10,4,0,,,,1.3244,0.0,0.0,0.0,1.62345
9,11,4,0,,,,1.3550833,0.0,0.0,0.0,2.26755
9,12,4,0,,,,1.2078167,0.0,0.0,0.0,2.73021665
9,13,4,0,,,,1.2571833,0.0,0.0,0.0,2.97408325
9,14,4,0,,,,1.4141834,0.0,0.0,0.0,3.0302832
9,15,4,0,,,,1.5431,0.0,0.0,0.0,2.7909
9,16,4,0,,,,1.9412,0.0,0.0,0.0,2.3049
9,17,4,0,,,,2.9739,0.0,0.0,0.0,1.5336667
9,18,4,0,,,,0.7611333,0.0,0.0,0.0,0.441816675
9,19,4,0,,,,0.5936667,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.65176666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.75876665,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8211,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.91871667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.83115834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6415667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.66248333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.87924165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.62596667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6778167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.68125,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.54651666,0.0,0.0,0.0,0.06371667
9,8,5,0,,,,0.5246,0.0,0.0,0.0,0.24235
9,9,5,0,,,,0.70416665,0.0,0.0,0.0,0.86276665
9,10,5,0,,,,1.1904833,0.0,0.0,0.0,1.59646665
9,11,5,0,,,,1.4625666,0.0,0.0,0.0,2.22785
9,12,5,0,,,,2.1969166,0.0,0.0,0.0,2.7039
9,13,5,0,,,,2.6411834,0.0,0.0,0.0,2.93595
9,14,5,0,,,,4.9212832,0.0,0.0,0.0,2.9456665
9,15,5,0,,,,2.0118167,0.0,0.0,0.0,2.6904335
9,16,5,0,,,,3.5052333,0.0,0.0,0.0,2.1758333
9,17,5,0,,,,1.2353667,0.0,0.0,0.0,1.38581665
9,18,5,0,,,,0.52695,0.0,0.0,0.0,0.32463335
9,19,5,0,,,,0.48368335,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.5571833,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.66263336,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.5966833,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.77846664,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.72439164,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.76525,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8725333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.75873333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.67618334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.7309333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9900417,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.96915,0.0,0.0,0.0,0.078333335
9,8,6,0,,,,1.0326166,0.0,0.0,0.0,0.25336666
9,9,6,0,,,,1.7457833,0.0,0.0,0.0,0.8478833
9,10,6,0,,,,3.30245,0.0,0.0,0.0,1.5741
9,11,6,0,,,,1.7930583,0.0,0.0,0.0,2.20706665
9,12,6,0,,,,1.9375,0.0,0.0,0.0,2.65841675
9,13,6,0,,,,3.3942168,0.0,0.0,0.0,2.9072333
9,14,6,0,,,,4.1272,0.0,0.0,0.0,2.8690167
9,15,6,0,,,,4.259617,0.0,0.0,0.0,2.6116
9,16,6,0,,,,3.5777166,0.0,0.0,0.0,2.12378325
9,17,6,0,,,,3.4792666,0.0,0.0,0.0,1.37878325
9,18,6,0,,,,1.3156166,0.0,0.0,0.0,0.36295
9,19,6,0,,,,2.7052083,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.1045834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.569861,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2872334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.95875,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.9642083,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.81921667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.8613,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6703333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.65313333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.65216666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.89395,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.97711664,0.0,0.0,0.0,0.045916665
9,8,7,0,,,,2.2519667,0.0,0.0,0.0,0.21253334
9,9,7,0,,,,2.11895,0.0,0.0,0.0,0.8246167
9,10,7,0,,,,3.3426,0.0,0.0,0.0,1.5464
9,11,7,0,,,,3.2287,0.0,0.0,0.0,2.16895
9,12,7,0,,,,4.4896,0.0,0.0,0.0,2.59271665
9,13,7,0,,,,2.3123834,0.0,0.0,0.0,2.8356
9,14,7,0,,,,4.5837336,0.0,0.0,0.0,2.80656675
9,15,7,0,,,,3.6479166,0.0,0.0,0.0,2.5735
9,16,7,0,,,,4.01155,0.0,0.0,0.0,2.0971167
9,17,7,0,,,,3.4000666,0.0,0.0,0.0,1.37213335
9,18,7,0,,,,2.0558,0.0,0.0,0.0,0.38418335
9,19,7,0,,,,1.0379833,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.99094164,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.3465583,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0575167,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0078666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.77916664,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7349,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6943167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.66318333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6487833,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.7402833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0586667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.74878335,0.0,0.0,0.0,0.089866665
9,8,1,0,,,,0.6832833,0.0,0.0,0.0,0.47095
9,9,1,0,,,,2.1187,0.0,0.0,0.0,0.8826667
9,10,1,0,,,,4.0489335,0.0,0.0,0.0,1.4975667
9,11,1,0,,,,4.27165,0.0,0.0,0.0,2.02515
9,12,1,0,,,,2.4076166,0.0,0.0,0.0,1.9256166
9,13,1,0,,,,2.94685,0.0,0.0,0.0,0.77908335
9,14,1,0,,,,1.9177166,0.0,0.0,0.0,1.0287
9,15,1,0,,,,2.4681833,0.0,0.0,0.0,0.57985
9,16,1,0,,,,1.7424,0.0,0.0,0.0,0.347366675
9,17,1,0,,,,1.5174667,0.0,0.0,0.0,0.33981665
