month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,18,1,0,,,,0.63338333,0.0,0.0,0.0,0.283066675
9,19,1,0,,,,1.6786,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.3789334,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4433167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.8709,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.87198335,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.86824167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.5464833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.9104834,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.78928334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.8376833,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1313833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.5812666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.84646666,0.0,0.0,0.0,0.077033335
9,8,2,0,,,,0.87165,0.0,0.0,0.0,0.45525
9,9,2,0,,,,0.75621665,0.0,0.0,0.0,0.53033333
9,10,2,0,,,,2.2208166,0.0,0.0,0.0,1.1099333
9,11,2,0,,,,1.3522667,0.0,0.0,0.0,0.7495
9,12,2,0,,,,1.1197333,0.0,0.0,0.0,0.91341665
9,13,2,0,,,,2.1092834,0.0,0.0,0.0,0.6906333
9,14,2,0,,,,0.8373,0.0,0.0,0.0,0.5727833
9,15,2,0,,,,1.8366333,0.0,0.0,0.0,0.33946665
9,16,2,0,,,,0.8383833,0.0,0.0,0.0,0.4107
9,17,2,0,,,,1.71285,0.0,0.0,0.0,1.18455
9,18,2,0,,,,1.8040167,0.0,0.0,0.0,0.17618334
9,19,2,0,,,,2.1805665,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.0562834,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8188167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.8934,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.97715,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.82858336,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.6595,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.71474165,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6887417,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.732525,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7890667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.98905,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.94661665,0.0,0.0,0.0,0.1403
9,8,3,0,,,,0.8222333,0.0,0.0,0.0,0.239383335
9,9,3,0,,,,1.0272167,0.0,0.0,0.0,0.6442
9,10,3,0,,,,2.801725,0.0,0.0,0.0,0.97541665
9,11,3,0,,,,1.2923167,0.0,0.0,0.0,2.06754165
9,12,3,0,,,,2.60985,0.0,0.0,0.0,2.35106675
9,13,3,0,,,,2.29125,0.0,0.0,0.0,2.22706665
9,14,3,0,,,,2.20585,0.0,0.0,0.0,2.3776
9,15,3,0,,,,3.0356333,0.0,0.0,0.0,1.93263335
9,16,3,0,,,,3.0054166,0.0,0.0,0.0,1.66685
9,17,3,0,,,,1.0084167,0.0,0.0,0.0,0.8531
9,18,3,0,,,,0.8575417,0.0,0.0,0.0,0.09900833
9,19,3,0,,,,1.1465,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6463833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8017,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.75032777,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2419833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6787139,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.66045,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7585667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.74035,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.70373887,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.87025,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.98213613,0.0,0.0,0.0,0.00050833335
9,7,4,0,,,,0.8206667,0.0,0.0,0.0,0.094349995
9,8,4,0,,,,0.59415555,0.0,0.0,0.0,0.4174222
9,9,4,0,,,,1.0035,0.0,0.0,0.0,0.9547
9,10,4,0,,,,1.1984389,0.0,0.0,0.0,1.50257215
9,11,4,0,,,,1.2758,0.0,0.0,0.0,2.2683667
9,12,4,0,,,,1.3169777,0.0,0.0,0.0,2.34217225
9,13,4,0,,,,1.28335,0.0,0.0,0.0,2.23736665
9,14,4,0,,,,1.4131111,0.0,0.0,0.0,2.7294445
9,15,4,0,,,,1.0381167,0.0,0.0,0.0,2.28245
9,16,4,0,,,,0.5153555,0.0,0.0,0.0,0.255172215
9,17,4,0,,,,0.77075,0.0,0.0,0.0,0.30789999
9,18,4,0,,,,0.8011917,0.0,0.0,0.0,0.070108335
9,19,4,0,,,,1.0596334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.3907334,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.9654,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.90710557,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8069515,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8402445,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.8699167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.83673334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.91501665,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.0503556,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.15645,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1796528,0.0,0.0,0.0,0.00050833335
9,7,5,0,,,,1.0270833,0.0,0.0,0.0,0.09793333
9,8,5,0,,,,0.9480889,0.0,0.0,0.0,0.24304445
9,9,5,0,,,,1.2385334,0.0,0.0,0.0,0.7798333
9,10,5,0,,,,1.1899945,0.0,0.0,0.0,1.54206115
9,11,5,0,,,,1.1428666,0.0,0.0,0.0,2.1913167
9,12,5,0,,,,1.2725166,0.0,0.0,0.0,2.696
9,13,5,0,,,,1.4774,0.0,0.0,0.0,2.93235015
9,14,5,0,,,,1.3178834,0.0,0.0,0.0,2.913025
9,15,5,0,,,,1.1655834,0.0,0.0,0.0,2.2874333
9,16,5,0,,,,1.4959888,0.0,0.0,0.0,2.137436
9,17,5,0,,,,1.1478333,0.0,0.0,0.0,1.3402333
9,18,5,0,,,,0.6644056,0.0,0.0,0.0,0.27506666
9,19,5,0,,,,1.1524333,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1536944,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.22175,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.28115,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.42645,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.8136916,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.3233334,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2718834,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0601,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.7518,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.7492667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.7423667,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0738333,0.0,0.0,0.0,0.0380166675
9,8,6,0,,,,0.90821666,0.0,0.0,0.0,0.1813
9,9,6,0,,,,0.73688334,0.0,0.0,0.0,0.7582167
9,10,6,0,,,,0.89785,0.0,0.0,0.0,1.4917833
9,11,6,0,,,,1.0152333,0.0,0.0,0.0,2.1518167
9,12,6,0,,,,1.1293,0.0,0.0,0.0,2.6459833
9,13,6,0,,,,1.2844833,0.0,0.0,0.0,2.8758165
9,14,6,0,,,,1.6596833,0.0,0.0,0.0,2.86415
9,15,6,0,,,,1.5070333,0.0,0.0,0.0,2.59978335
9,16,6,0,,,,1.0232834,0.0,0.0,0.0,2.08805
9,17,6,0,,,,0.853275,0.0,0.0,0.0,1.3130417
9,18,6,0,,,,0.8156667,0.0,0.0,0.0,0.30586666
9,19,6,0,,,,1.1242278,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.4677666,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5266111,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2481,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.2174722,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.87076664,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.7864611,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.75743335,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8275222,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.9633167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.8068,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.78605,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.77578336,0.0,0.0,0.0,0.0383
9,8,7,0,,,,0.6523833,0.0,0.0,0.0,0.189416675
9,9,7,0,,,,0.6649278,0.0,0.0,0.0,0.77399445
9,10,7,0,,,,0.85443336,0.0,0.0,0.0,1.53705
9,11,7,0,,,,1.1385167,0.0,0.0,0.0,2.2016278
9,12,7,0,,,,1.3039334,0.0,0.0,0.0,2.66505
9,13,7,0,,,,1.4353583,0.0,0.0,0.0,2.9237082
9,14,7,0,,,,2.2730167,0.0,0.0,0.0,2.9366165
9,15,7,0,,,,1.5932667,0.0,0.0,0.0,2.63406675
9,16,7,0,,,,1.3282334,0.0,0.0,0.0,2.1094
9,17,7,0,,,,1.0611167,0.0,0.0,0.0,1.3389833
9,18,7,0,,,,0.80626667,0.0,0.0,0.0,0.28638335
9,19,7,0,,,,0.9537,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.1868666,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2137167,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.0196834,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.3973334,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.2976584,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.2801,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.0724833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.58058333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.9057333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.6839167,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9410833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6714333,0.0,0.0,0.0,0.0412
9,8,1,0,,,,0.5691,0.0,0.0,0.0,0.192383325
9,9,1,0,,,,0.6879333,0.0,0.0,0.0,0.76283335
9,10,1,0,,,,0.86266667,0.0,0.0,0.0,1.4785167
9,11,1,0,,,,1.0056,0.0,0.0,0.0,2.1216667
9,12,1,0,,,,1.0993917,0.0,0.0,0.0,2.56749175
9,13,1,0,,,,1.1916,0.0,0.0,0.0,2.7757
9,14,1,0,,,,1.3573667,0.0,0.0,0.0,2.7493
9,15,1,0,,,,1.257675,0.0,0.0,0.0,2.5944665
9,16,1,0,,,,1.0156833,0.0,0.0,0.0,2.0034
9,17,1,0,,,,0.7877667,0.0,0.0,0.0,1.2317
9,18,1,0,,,,1.4395666,0.0,0.0,0.0,0.1585
9,19,1,0,,,,3.5977166,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.8449833,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.3821332,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.1434,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.1985667,0.0,0.0,0.0,0.0
9,24,1,0,,,,3.1465166,0.0,0.0,0.0,0.0
9,1,2,0,,,,3.0146666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.6483333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4307667,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.45925,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5268667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6516167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.55691665,0.0,0.0,0.0,0.085116665
9,8,2,0,,,,0.59874165,0.0,0.0,0.0,0.210116675
9,9,2,0,,,,0.73435,0.0,0.0,0.0,0.6159
9,10,2,0,,,,0.92505,0.0,0.0,0.0,1.3611
9,11,2,0,,,,1.0290166,0.0,0.0,0.0,1.8141
9,12,2,0,,,,1.2557666,0.0,0.0,0.0,2.7641915
9,13,2,0,,,,1.3661333,0.0,0.0,0.0,2.83335
9,14,2,0,,,,1.1671889,0.0,0.0,0.0,2.00228335
9,15,2,0,,,,0.8929333,0.0,0.0,0.0,1.6907666
9,16,2,0,,,,1.8727056,0.0,0.0,0.0,0.67408335
9,17,2,0,,,,3.8933334,0.0,0.0,0.0,0.62985
9,18,2,0,,,,3.4409556,0.0,0.0,0.0,0.098583335
9,19,2,0,,,,3.5711167,0.0,0.0,0.0,0.0
9,20,2,0,,,,3.4038167,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.06245,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6284889,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.7251166,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.658289,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.83375,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.59393334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4621,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.7735444,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.98901665,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.47670555,0.0,0.0,0.0,0.00086666665
9,7,3,0,,,,0.7358,0.0,0.0,0.0,0.063566665
9,8,3,0,,,,0.90105,0.0,0.0,0.0,0.43053335
9,9,3,0,,,,0.7517833,0.0,0.0,0.0,0.83068335
9,10,3,0,,,,0.8411555,0.0,0.0,0.0,1.4182611
9,11,3,0,,,,0.9581,0.0,0.0,0.0,2.0195334
9,12,3,0,,,,0.91211665,0.0,0.0,0.0,1.80736665
9,13,3,0,,,,1.1067584,0.0,0.0,0.0,2.03064165
9,14,3,0,,,,0.92361665,0.0,0.0,0.0,1.37998335
9,15,3,0,,,,1.0139333,0.0,0.0,0.0,2.2501
9,16,3,0,,,,0.77415,0.0,0.0,0.0,1.2485555
9,17,3,0,,,,0.47363332,0.0,0.0,0.0,0.086766665
9,18,3,0,,,,0.5403778,0.0,0.0,0.0,0.06185
9,19,3,0,,,,0.6005167,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6479167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.46336666,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.49753332,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4929,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.46515834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.46063888,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.50878334,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4956278,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.46491668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.47607777,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.49835,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.48469445,0.0,0.0,0.0,0.070866665
9,8,4,0,,,,0.51345,0.0,0.0,0.0,0.24911667
9,9,4,0,,,,0.7078278,0.0,0.0,0.0,0.9765111
9,10,4,0,,,,0.9159333,0.0,0.0,0.0,1.77517775
9,11,4,0,,,,1.1119666,0.0,0.0,0.0,2.4303166
9,12,4,0,,,,1.2914,0.0,0.0,0.0,2.9043167
9,13,4,0,,,,1.359225,0.0,0.0,0.0,3.1563083
9,14,4,0,,,,1.12825,0.0,0.0,0.0,2.4831334
9,15,4,0,,,,1.1468667,0.0,0.0,0.0,2.58855
9,16,4,0,,,,1.02535,0.0,0.0,0.0,2.11286665
9,17,4,0,,,,0.73185,0.0,0.0,0.0,0.98865
9,18,4,0,,,,0.50023335,0.0,0.0,0.0,0.15786667
9,19,4,0,,,,0.6481,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.57090557,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.49735,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.49424446,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.47178334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.4644,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.51133335,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.49888334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46663332,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.47053334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5104167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.50208336,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.45703334,0.0,0.0,0.0,0.0645
9,8,5,0,,,,0.51764166,0.0,0.0,0.0,0.2269
9,9,5,0,,,,0.69845,0.0,0.0,0.0,0.93645005
9,10,5,0,,,,0.9310833,0.0,0.0,0.0,1.7538167
9,11,5,0,,,,1.1025333,0.0,0.0,0.0,2.41956665
9,12,5,0,,,,1.3467667,0.0,0.0,0.0,2.8901835
9,13,5,0,,,,1.3312,0.0,0.0,0.0,3.1411335
9,14,5,0,,,,1.28175,0.0,0.0,0.0,3.1107665
9,15,5,0,,,,1.1781,0.0,0.0,0.0,2.8109
9,16,5,0,,,,1.05875,0.0,0.0,0.0,2.25325
9,17,5,0,,,,0.84031665,0.0,0.0,0.0,1.40605
9,18,5,0,,,,0.5434667,0.0,0.0,0.0,0.230566675
9,19,5,0,,,,0.49258333,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.7317333,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.4796,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5054833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.47858334,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.53388333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6388,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6473333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5998333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5349,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.550375,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.56985,0.0,0.0,0.0,0.06233333
10,8,6,0,,,,0.6084833,0.0,0.0,0.0,0.221866665
10,9,6,0,,,,0.90816665,0.0,0.0,0.0,0.94786665
10,10,6,0,,,,1.2642,0.0,0.0,0.0,1.7895334
10,11,6,0,,,,1.3783333,0.0,0.0,0.0,2.4740666
10,12,6,0,,,,1.4310917,0.0,0.0,0.0,2.9494333
10,13,6,0,,,,1.3026667,0.0,0.0,0.0,3.2002832
10,14,6,0,,,,1.3195833,0.0,0.0,0.0,3.2060665
10,15,6,0,,,,1.24105,0.0,0.0,0.0,2.93225
10,16,6,0,,,,1.0833833,0.0,0.0,0.0,2.3584
10,17,6,0,,,,0.82313335,0.0,0.0,0.0,1.46338335
10,18,6,0,,,,0.7072833,0.0,0.0,0.0,0.22555
10,19,6,0,,,,0.6393833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.52133334,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.86223334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.81445,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.58061665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5236167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5024,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.5646,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.57521665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.5309333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.54925,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.60693336,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.80971664,0.0,0.0,0.0,0.073883335
10,8,7,0,,,,0.57499164,0.0,0.0,0.0,0.241275
10,9,7,0,,,,0.79100835,0.0,0.0,0.0,0.9749
10,10,7,0,,,,1.04735,0.0,0.0,0.0,1.83238325
10,11,7,0,,,,1.27775,0.0,0.0,0.0,2.5322
10,12,7,0,,,,1.35195,0.0,0.0,0.0,3.0307835
10,13,7,0,,,,1.3546166,0.0,0.0,0.0,3.27378325
10,14,7,0,,,,1.3720833,0.0,0.0,0.0,3.27378325
10,15,7,0,,,,1.3076,0.0,0.0,0.0,3.0029835
10,16,7,0,,,,1.11385,0.0,0.0,0.0,2.38088335
10,17,7,0,,,,0.8566333,0.0,0.0,0.0,1.4041
10,18,7,0,,,,0.55983335,0.0,0.0,0.0,0.1393
10,19,7,0,,,,0.8418,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3496333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.46245,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.86045,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.7746222,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.77289164,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7974278,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.7439333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.7082389,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.76488334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.91134447,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1617666,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.14195,0.0,0.0,0.0,0.10467222
10,8,1,0,,,,1.0849833,0.0,0.0,0.0,0.32673332
10,9,1,0,,,,1.1045222,0.0,0.0,0.0,1.00963335
10,10,1,0,,,,1.3544583,0.0,0.0,0.0,1.7332834
10,11,1,0,,,,1.4237833,0.0,0.0,0.0,2.47385
10,12,1,0,,,,1.3446667,0.0,0.0,0.0,2.9332
10,13,1,0,,,,1.3561167,0.0,0.0,0.0,3.1768167
10,14,1,0,,,,1.2737,0.0,0.0,0.0,3.14985
10,15,1,0,,,,1.294375,0.0,0.0,0.0,2.8315167
10,16,1,0,,,,1.4788834,0.0,0.0,0.0,2.22388335
10,17,1,0,,,,0.80976665,0.0,0.0,0.0,1.24293335
10,18,1,0,,,,0.6976333,0.0,0.0,0.0,0.146433335
10,19,1,0,,,,1.2844334,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.06115,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.8551056,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.82075,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.8732111,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.83853334,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.75011665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.81478333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7417389,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.77755,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.76743335,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.84325,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.7045056,0.0,0.0,0.0,0.067788885
10,8,2,0,,,,0.9892667,0.0,0.0,0.0,0.21945
10,9,2,0,,,,1.1489111,0.0,0.0,0.0,0.9182667
10,10,2,0,,,,1.0992666,0.0,0.0,0.0,1.76896665
10,11,2,0,,,,1.44615,0.0,0.0,0.0,2.45456665
10,12,2,0,,,,1.2321666,0.0,0.0,0.0,2.8981
10,13,2,0,,,,1.2227666,0.0,0.0,0.0,3.0954165
10,14,2,0,,,,1.3122166,0.0,0.0,0.0,3.0112
10,15,2,0,,,,1.2753055,0.0,0.0,0.0,2.6781945
10,16,2,0,,,,0.97676665,0.0,0.0,0.0,2.0975667
10,17,2,0,,,,0.71475,0.0,0.0,0.0,1.10136665
10,18,2,0,,,,0.65571666,0.0,0.0,0.0,0.077683335
10,19,2,0,,,,1.4935583,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7044333,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.6432889,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.6206333,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5961389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6374083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.7687778,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.91665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.7072167,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.6041333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.64327776,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6385,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.6843,0.0,0.0,0.0,0.179066675
10,8,3,0,,,,0.74906665,0.0,0.0,0.0,0.43128335
10,9,3,0,,,,0.8296111,0.0,0.0,0.0,0.9114778
10,10,3,0,,,,1.00105,0.0,0.0,0.0,1.60126665
10,11,3,0,,,,1.2534417,0.0,0.0,0.0,2.3752667
10,12,3,0,,,,1.3444,0.0,0.0,0.0,2.9433
10,13,3,0,,,,1.3651416,0.0,0.0,0.0,3.15156675
10,14,3,0,,,,1.3791,0.0,0.0,0.0,3.0487332
10,15,3,0,,,,1.258089,0.0,0.0,0.0,2.761139
10,16,3,0,,,,1.2329167,0.0,0.0,0.0,2.1372
10,17,3,0,,,,0.95534444,0.0,0.0,0.0,0.9576056
10,18,3,0,,,,0.6225,0.0,0.0,0.0,0.048033335
10,19,3,0,,,,1.9424167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.33735,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.1629833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0547833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8117,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.66325,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.66275,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.74798334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.63273335,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6103167,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.67298335,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.47993332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4832,0.0,0.0,0.0,0.054083335
10,8,4,0,,,,0.5157167,0.0,0.0,0.0,0.197666665
10,9,4,0,,,,0.6594667,0.0,0.0,0.0,0.88566665
10,10,4,0,,,,0.92046666,0.0,0.0,0.0,1.75488325
10,11,4,0,,,,1.1091,0.0,0.0,0.0,2.4807167
10,12,4,0,,,,1.1850083,0.0,0.0,0.0,2.9632665
10,13,4,0,,,,1.2336167,0.0,0.0,0.0,3.1783832
10,14,4,0,,,,1.2556666,0.0,0.0,0.0,3.1603
10,15,4,0,,,,1.6843166,0.0,0.0,0.0,2.84716675
10,16,4,0,,,,1.34795,0.0,0.0,0.0,2.26748335
10,17,4,0,,,,0.81198335,0.0,0.0,0.0,1.2692
10,18,4,0,,,,0.5936,0.0,0.0,0.0,0.118083335
10,19,4,0,,,,1.8334833,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.65215,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.79513335,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.49995,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.53675,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5065333,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.57731664,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.76203334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.49243334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5247667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.529,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.61249447,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5741417,0.0,0.0,0.0,0.068925
10,8,5,0,,,,0.6347,0.0,0.0,0.0,0.26890833
10,9,5,0,,,,0.76909167,0.0,0.0,0.0,0.947875
10,10,5,0,,,,0.98473334,0.0,0.0,0.0,1.77233335
10,11,5,0,,,,1.4260167,0.0,0.0,0.0,2.3574
10,12,5,0,,,,1.27585,0.0,0.0,0.0,2.77093325
10,13,5,0,,,,1.3290666,0.0,0.0,0.0,2.9267
10,14,5,0,,,,1.2409834,0.0,0.0,0.0,2.6583
10,15,5,0,,,,2.61065,0.0,0.0,0.0,2.7630667
10,16,5,0,,,,4.3669915,0.0,0.0,0.0,2.1148584
10,17,5,0,,,,3.8059332,0.0,0.0,0.0,0.99748335
10,18,5,0,,,,2.7498667,0.0,0.0,0.0,0.07595
10,19,5,0,,,,1.3405167,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3624166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0659167,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.83715,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1238,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.8888583,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.75636667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6185,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5706417,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.6013333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.63805,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.54795,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.48908332,0.0,0.0,0.0,0.07201667
10,8,6,0,,,,0.61655,0.0,0.0,0.0,0.225733335
10,9,6,0,,,,0.84075,0.0,0.0,0.0,0.87035
10,10,6,0,,,,0.9303667,0.0,0.0,0.0,1.69095
10,11,6,0,,,,1.0763333,0.0,0.0,0.0,2.3696834
10,12,6,0,,,,1.25445,0.0,0.0,0.0,2.83718325
10,13,6,0,,,,1.3191,0.0,0.0,0.0,3.0490332
10,14,6,0,,,,1.3023833,0.0,0.0,0.0,3.0367835
10,15,6,0,,,,1.6010667,0.0,0.0,0.0,2.7448835
10,16,6,0,,,,2.2206166,0.0,0.0,0.0,2.1513666
10,17,6,0,,,,1.2179667,0.0,0.0,0.0,1.2031333
10,18,6,0,,,,0.5911667,0.0,0.0,0.0,0.07108333
10,19,6,0,,,,0.63201666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.81846666,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.9153333,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.9996,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.0433,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.60116667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.56555,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.58056664,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.53421664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.51205,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5608,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.63018334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.98831666,0.0,0.0,0.0,0.06995
10,8,7,0,,,,1.2624389,0.0,0.0,0.0,0.21460556
10,9,7,0,,,,1.1307666,0.0,0.0,0.0,0.8424
10,10,7,0,,,,1.1390111,0.0,0.0,0.0,1.63792785
10,11,7,0,,,,2.6392334,0.0,0.0,0.0,2.29876665
10,12,7,0,,,,2.036439,0.0,0.0,0.0,2.76448885
10,13,7,0,,,,2.4852,0.0,0.0,0.0,3.0089165
10,14,7,0,,,,4.280725,0.0,0.0,0.0,2.9776415
10,15,7,0,,,,4.931083,0.0,0.0,0.0,2.6903833
10,16,7,0,,,,3.7983832,0.0,0.0,0.0,1.49455
10,17,7,0,,,,2.9861166,0.0,0.0,0.0,0.64755
10,18,7,0,,,,2.1215668,0.0,0.0,0.0,0.00295
10,19,7,0,,,,2.59245,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4508667,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.2037,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.38555,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.68808335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.70370835,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.85735,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6490167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.60295,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5883333,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.1252667,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0297166,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9371833,0.0,0.0,0.0,0.0517
10,8,1,0,,,,1.6739,0.0,0.0,0.0,0.186116675
10,9,1,0,,,,1.93925,0.0,0.0,0.0,0.82545
10,10,1,0,,,,1.41775,0.0,0.0,0.0,1.65155
10,11,1,0,,,,2.0382333,0.0,0.0,0.0,2.3264
10,12,1,0,,,,2.30725,0.0,0.0,0.0,2.7818332
10,13,1,0,,,,4.32815,0.0,0.0,0.0,2.87438325
10,14,1,0,,,,1.8537834,0.0,0.0,0.0,2.97073335
10,15,1,0,,,,1.6983833,0.0,0.0,0.0,2.6746332
10,16,1,0,,,,1.0954,0.0,0.0,0.0,1.83585
10,17,1,0,,,,0.9934667,0.0,0.0,0.0,1.08105
10,18,1,0,,,,0.5610833,0.0,0.0,0.0,0.0048166665
10,19,1,0,,,,0.58705,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.57835,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7021667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.61915,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0583,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.91270834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.97145,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6925,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.71998334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.6731667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.69596666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.68913335,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.59166664,0.0,0.0,0.0,0.049983335
10,8,2,0,,,,0.60941666,0.0,0.0,0.0,0.181083335
10,9,2,0,,,,0.7907,0.0,0.0,0.0,0.80981665
10,10,2,0,,,,0.9942167,0.0,0.0,0.0,1.62845
10,11,2,0,,,,1.1208167,0.0,0.0,0.0,2.3078
10,12,2,0,,,,3.3159833,0.0,0.0,0.0,2.77656675
10,13,2,0,,,,2.3944666,0.0,0.0,0.0,3.0244
10,14,2,0,,,,1.96695,0.0,0.0,0.0,3.0185165
10,15,2,0,,,,2.4456167,0.0,0.0,0.0,2.66725
10,16,2,0,,,,2.1757667,0.0,0.0,0.0,2.00794175
10,17,2,0,,,,1.6107666,0.0,0.0,0.0,0.9782833
10,18,2,0,,,,2.1464167,0.0,0.0,0.0,0.047466665
10,19,2,0,,,,1.0371,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2422667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.87453336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8996,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1767833,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.83335835,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6494667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.72873336,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.78573334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.78358334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.98586667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.79868335,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0495167,0.0,0.0,0.0,0.13746667
10,8,3,0,,,,1.0518667,0.0,0.0,0.0,0.43518335
10,9,3,0,,,,0.89531666,0.0,0.0,0.0,0.7904833
10,10,3,0,,,,1.0109333,0.0,0.0,0.0,1.17665
10,11,3,0,,,,1.0292333,0.0,0.0,0.0,1.28013335
10,12,3,0,,,,1.1087166,0.0,0.0,0.0,2.6335165
10,13,3,0,,,,1.17685,0.0,0.0,0.0,2.9788665
10,14,3,0,,,,1.2028,0.0,0.0,0.0,2.95685
10,15,3,0,,,,1.0950667,0.0,0.0,0.0,2.61925
10,16,3,0,,,,0.95295,0.0,0.0,0.0,1.9558333
10,17,3,0,,,,0.6912,0.0,0.0,0.0,0.8368
10,18,3,0,,,,0.6411167,0.0,0.0,0.0,0.0227166675
10,19,3,0,,,,1.12955,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.22875,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.89703333,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.7259333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.61285,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.75255835,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.63421667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6808,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.65505,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6174167,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.64005,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0157666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.2534333,0.0,0.0,0.0,0.0607
10,8,4,0,,,,1.3891333,0.0,0.0,0.0,0.194416675
10,9,4,0,,,,0.9711,0.0,0.0,0.0,0.79418335
10,10,4,0,,,,0.9101167,0.0,0.0,0.0,1.58418335
10,11,4,0,,,,0.98095,0.0,0.0,0.0,2.2518666
10,12,4,0,,,,1.2755166,0.0,0.0,0.0,2.77615
10,13,4,0,,,,1.5249333,0.0,0.0,0.0,2.78945
10,14,4,0,,,,3.0448,0.0,0.0,0.0,2.72118315
10,15,4,0,,,,1.5532666,0.0,0.0,0.0,1.9671167
10,16,4,0,,,,1.1256,0.0,0.0,0.0,1.61746675
10,17,4,0,,,,1.9335722,0.0,0.0,0.0,0.98611665
10,18,4,0,,,,1.1099167,0.0,0.0,0.0,0.024433335
10,19,4,0,,,,1.3521612,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2607,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1102055,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.918275,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.7698417,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.58705,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5244333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.5420333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5531,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5601083,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.5394167,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.75946665,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.91828334,0.0,0.0,0.0,0.063483335
10,8,5,0,,,,0.56381667,0.0,0.0,0.0,0.231816675
10,9,5,0,,,,0.6386167,0.0,0.0,0.0,0.7857667
10,10,5,0,,,,0.84405,0.0,0.0,0.0,1.545975
10,11,5,0,,,,0.96615,0.0,0.0,0.0,2.2083084
10,12,5,0,,,,1.37385,0.0,0.0,0.0,2.6636
10,13,5,0,,,,1.4438833,0.0,0.0,0.0,2.8524
10,14,5,0,,,,1.3823,0.0,0.0,0.0,2.8109668
10,15,5,0,,,,1.2971667,0.0,0.0,0.0,2.45185
10,16,5,0,,,,1.5952,0.0,0.0,0.0,1.7836667
10,17,5,0,,,,1.1526333,0.0,0.0,0.0,0.82765
10,18,5,0,,,,0.64643335,0.0,0.0,0.0,0.0111833335
10,19,5,0,,,,0.638,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6853333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.6871833,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8314,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.75703335,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.7893083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.69295,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.63265836,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6022417,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.65536666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.58288336,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.57345,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8509167,0.0,0.0,0.0,0.050616665
10,8,6,0,,,,0.50145,0.0,0.0,0.0,0.19545
10,9,6,0,,,,0.90915,0.0,0.0,0.0,0.70138335
10,10,6,0,,,,1.1923,0.0,0.0,0.0,1.4672
10,11,6,0,,,,1.4250833,0.0,0.0,0.0,2.188825
10,12,6,0,,,,1.4825667,0.0,0.0,0.0,2.64878325
10,13,6,0,,,,1.6271278,0.0,0.0,0.0,2.821422
10,14,6,0,,,,1.5945166,0.0,0.0,0.0,2.7997665
10,15,6,0,,,,1.3307222,0.0,0.0,0.0,2.4503334
10,16,6,0,,,,1.1180333,0.0,0.0,0.0,1.70191665
10,17,6,0,,,,1.3496222,0.0,0.0,0.0,0.69062775
10,18,6,0,,,,1.0666167,0.0,0.0,0.0,0.0106
10,19,6,0,,,,1.0948389,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.90246665,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.83715,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8082167,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.63485,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.65294164,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.58271664,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.531,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.55197775,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.56631666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5167611,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.8081667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.9752945,0.0,0.0,0.0,0.00376666665
10,8,7,0,,,,0.56593335,0.0,0.0,0.0,0.007966666
10,9,7,0,,,,0.67906666,0.0,0.0,0.0,0.10573889
10,10,7,0,,,,0.90275,0.0,0.0,0.0,1.0638167
10,11,7,0,,,,0.8458167,0.0,0.0,0.0,0.7499555
10,12,7,0,,,,1.09465,0.0,0.0,0.0,1.16545
10,13,7,0,,,,1.1311778,0.0,0.0,0.0,0.6190889
10,14,7,0,,,,0.81605,0.0,0.0,0.0,0.57075
10,15,7,0,,,,0.9388,0.0,0.0,0.0,0.67858885
10,16,7,0,,,,1.0742667,0.0,0.0,0.0,0.34548332
10,17,7,0,,,,1.1589167,0.0,0.0,0.0,0.09715
10,18,7,0,,,,1.4653584,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1663916,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.9411167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.00305,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.83065,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.69575,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.97664165,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.6533833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.58595,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.51981664,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.44471666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.52038336,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.864825,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6469667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.47446668,0.0,0.0,0.0,0.061633335
10,9,1,0,,,,0.71568334,0.0,0.0,0.0,0.287666665
10,10,1,0,,,,0.76271665,0.0,0.0,0.0,0.51491665
10,11,1,0,,,,0.74085,0.0,0.0,0.0,0.27765833
10,12,1,0,,,,0.83711666,0.0,0.0,0.0,0.8159333
10,13,1,0,,,,0.81921667,0.0,0.0,0.0,0.6655
10,14,1,0,,,,0.74885,0.0,0.0,0.0,0.4679
10,15,1,0,,,,0.45896667,0.0,0.0,0.0,0.31315
10,16,1,0,,,,0.43760833,0.0,0.0,0.0,0.0286833335
10,17,1,0,,,,0.84975,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.7043833,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2100445,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.12545,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9643667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9863333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.7446,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5707833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5302611,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.70843333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.6609611,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5401667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.6201389,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.19415,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.99513334,0.0,0.0,0.0,0.05792222
10,8,2,0,,,,1.1452167,0.0,0.0,0.0,0.45493332
10,9,2,0,,,,0.8868833,0.0,0.0,0.0,0.71888335
10,10,2,0,,,,1.12275,0.0,0.0,0.0,1.64558335
10,11,2,0,,,,1.3095611,0.0,0.0,0.0,2.29452225
10,12,2,0,,,,1.3678334,0.0,0.0,0.0,2.7744
10,13,2,0,,,,1.4483833,0.0,0.0,0.0,3.013611
10,14,2,0,,,,1.7688167,0.0,0.0,0.0,2.99753325
10,15,2,0,,,,1.3140612,0.0,0.0,0.0,2.676661
10,16,2,0,,,,1.23805,0.0,0.0,0.0,2.0159
10,17,2,0,,,,1.0187722,0.0,0.0,0.0,0.94455
10,18,2,0,,,,0.69168335,0.0,0.0,0.0,0.024033335
10,19,2,0,,,,0.71085554,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0509167,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.94144446,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.65501666,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.62691665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.66845,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5743778,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.52781665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5013111,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46505,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.5171833,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.73326665,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.86558336,0.0,0.0,0.0,0.0399
10,8,3,0,,,,0.52035,0.0,0.0,0.0,0.148066665
10,9,3,0,,,,0.7982,0.0,0.0,0.0,0.7694945
10,10,3,0,,,,1.1419834,0.0,0.0,0.0,1.6847667
10,11,3,0,,,,1.2857555,0.0,0.0,0.0,2.4291333
10,12,3,0,,,,1.3992,0.0,0.0,0.0,2.9248
10,13,3,0,,,,1.49235,0.0,0.0,0.0,3.1561165
10,14,3,0,,,,1.5255834,0.0,0.0,0.0,3.10531675
10,15,3,0,,,,1.2728833,0.0,0.0,0.0,2.7712668
10,16,3,0,,,,0.97025,0.0,0.0,0.0,2.1126
10,17,3,0,,,,1.7426667,0.0,0.0,0.0,0.9826
10,18,3,0,,,,1.0260084,0.0,0.0,0.0,0.0089666665
10,19,3,0,,,,1.3302333,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.4852445,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.916575,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6965,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.72366667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.58241665,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6019667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5624667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.5608778,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5947667,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0853722,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.1182166,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.9568055,0.0,0.0,0.0,0.043283335
10,8,4,0,,,,0.7787167,0.0,0.0,0.0,0.154266665
10,9,4,0,,,,1.0178444,0.0,0.0,0.0,0.82006945
10,10,4,0,,,,2.7790167,0.0,0.0,0.0,1.72426665
10,11,4,0,,,,1.1695,0.0,0.0,0.0,2.4538167
10,12,4,0,,,,1.1825833,0.0,0.0,0.0,2.93705
10,13,4,0,,,,2.7786834,0.0,0.0,0.0,3.1527335
10,14,4,0,,,,3.7485,0.0,0.0,0.0,3.0843167
10,15,4,0,,,,1.3965,0.0,0.0,0.0,2.730478
10,16,4,0,,,,3.1634834,0.0,0.0,0.0,2.0657167
10,17,4,0,,,,1.1821306,0.0,0.0,0.0,0.9808444
10,18,4,0,,,,0.77786666,0.0,0.0,0.0,0.250633335
10,19,4,0,,,,2.1497333,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.97735,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8735167,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.737,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.36585,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5732972,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.49045,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.5233167,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5232667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48375,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.63028336,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.8427333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.59891665,0.0,0.0,0.0,0.04155
10,8,5,0,,,,0.47863334,0.0,0.0,0.0,0.151383335
10,9,5,0,,,,2.13415,0.0,0.0,0.0,0.7817
10,10,5,0,,,,1.93615,0.0,0.0,0.0,1.6335167
10,11,5,0,,,,2.1813612,0.0,0.0,0.0,2.2980555
10,12,5,0,,,,4.264867,0.0,0.0,0.0,2.75749175
10,13,5,0,,,,1.7477666,0.0,0.0,0.0,2.97436675
10,14,5,0,,,,3.1768,0.0,0.0,0.0,2.926
10,15,5,0,,,,2.5864334,0.0,0.0,0.0,2.5976335
10,16,5,0,,,,1.9802667,0.0,0.0,0.0,1.9663
10,17,5,0,,,,2.12125,0.0,0.0,0.0,0.58716667
10,18,5,0,,,,0.42293334,0.0,0.0,0.0,0.00945
10,19,5,0,,,,0.52985,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6094,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.54753333,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8331,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2043,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.73328334,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6506611,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.7011333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.7056,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.75616664,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7059722,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.93865,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.1879,0.0,0.0,0.0,0.04633333
10,8,6,0,,,,1.0247834,0.0,0.0,0.0,0.154316665
10,9,6,0,,,,1.12725,0.0,0.0,0.0,0.7810833
10,10,6,0,,,,1.3301,0.0,0.0,0.0,1.66128325
10,11,6,0,,,,1.0339,0.0,0.0,0.0,2.3346834
10,12,6,0,,,,1.1089333,0.0,0.0,0.0,2.7913333
10,13,6,0,,,,1.1080667,0.0,0.0,0.0,2.94091675
10,14,6,0,,,,1.3781667,0.0,0.0,0.0,2.9491835
10,15,6,0,,,,1.7339,0.0,0.0,0.0,2.6539165
10,16,6,0,,,,1.2530167,0.0,0.0,0.0,2.00341675
10,17,6,0,,,,0.9258,0.0,0.0,0.0,0.82545
10,18,6,0,,,,0.81796664,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.423,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5505667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.56546664,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.44801667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5050167,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.50825,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.7927833,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.7342167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6660333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.72218335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.70526665,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.70645,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.3842,0.0,0.0,0.0,0.045216665
10,8,7,0,,,,0.97113335,0.0,0.0,0.0,0.40101665
10,9,7,0,,,,0.88415,0.0,0.0,0.0,0.96365
10,10,7,0,,,,0.7497333,0.0,0.0,0.0,1.1754833
10,11,7,0,,,,0.7927167,0.0,0.0,0.0,1.4721666
10,12,7,0,,,,0.57163334,0.0,0.0,0.0,0.4396
10,13,7,0,,,,1.07985,0.0,0.0,0.0,0.83255
10,14,7,0,,,,1.2279333,0.0,0.0,0.0,0.91426665
10,15,7,0,,,,1.0969334,0.0,0.0,0.0,0.42006668
10,16,7,0,,,,1.0470333,0.0,0.0,0.0,0.07266667
10,17,7,0,,,,1.3756334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.4751,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1947833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0819334,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9269,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.9413667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.73228335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.6315333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.6889333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6205,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.64605,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.64853334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60548335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.8441,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1004666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.70126665,0.0,0.0,0.0,0.01635
10,9,1,0,,,,0.7162667,0.0,0.0,0.0,0.4386
10,10,1,0,,,,0.7870833,0.0,0.0,0.0,0.878
10,11,1,0,,,,0.63405,0.0,0.0,0.0,0.37255
10,12,1,0,,,,0.7596833,0.0,0.0,0.0,0.50983335
10,13,1,0,,,,0.77848333,0.0,0.0,0.0,0.709
10,14,1,0,,,,0.8114,0.0,0.0,0.0,0.82981665
10,15,1,0,,,,0.6020167,0.0,0.0,0.0,0.1319
10,16,1,0,,,,0.6163,0.0,0.0,0.0,0.15128333
10,17,1,0,,,,0.5704333,0.0,0.0,0.0,0.02225
10,18,1,0,,,,0.65891665,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8584833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7313,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7439167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5174,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.59566665,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.398225,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.39958334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.43278334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.38056666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43548334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.50061667,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.7734,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.49395,0.0,0.0,0.0,0.0422
10,8,2,0,,,,0.35313332,0.0,0.0,0.0,0.151966665
10,9,2,0,,,,0.53786665,0.0,0.0,0.0,0.72291665
10,10,2,0,,,,0.7477667,0.0,0.0,0.0,1.61096665
10,11,2,0,,,,0.8907167,0.0,0.0,0.0,2.27736665
10,12,2,0,,,,1.0646334,0.0,0.0,0.0,2.71656675
10,13,2,0,,,,1.3200667,0.0,0.0,0.0,2.8496167
10,14,2,0,,,,1.3157166,0.0,0.0,0.0,2.7362332
10,15,2,0,,,,1.2472167,0.0,0.0,0.0,2.36965
10,16,2,0,,,,1.3086,0.0,0.0,0.0,1.7317833
10,17,2,0,,,,0.9357278,0.0,0.0,0.0,0.5459667
10,18,2,0,,,,0.53275,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.9461667,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0164334,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.8075167,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.7560167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.62133336,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5277917,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.69876665,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.6857333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5492111,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.57928336,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6343667,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1221,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.87948334,0.0,0.0,0.0,0.046183335
10,8,3,0,,,,0.75096667,0.0,0.0,0.0,0.17868334
10,9,3,0,,,,0.60078335,0.0,0.0,0.0,0.721
10,10,3,0,,,,0.7528833,0.0,0.0,0.0,1.5746
10,11,3,0,,,,0.93436664,0.0,0.0,0.0,2.2315834
10,12,3,0,,,,0.9672667,0.0,0.0,0.0,2.5626335
10,13,3,0,,,,0.99993336,0.0,0.0,0.0,2.66063325
10,14,3,0,,,,0.896,0.0,0.0,0.0,2.0565167
10,15,3,0,,,,0.85908335,0.0,0.0,0.0,1.96845
10,16,3,0,,,,0.51808333,0.0,0.0,0.0,0.7423
10,17,3,0,,,,0.48215,0.0,0.0,0.0,0.35016665
10,18,3,0,,,,0.6157167,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.51231664,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.9212833,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9730333,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.94928336,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.64955,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.70778334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.58591664,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.61366665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.60615,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.52881664,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.84185,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.72906667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.66356665,0.0,0.0,0.0,0.069283335
10,8,4,0,,,,0.81156665,0.0,0.0,0.0,0.40858335
10,9,4,0,,,,0.8583,0.0,0.0,0.0,0.95638335
10,10,4,0,,,,1.1489167,0.0,0.0,0.0,1.2529
10,11,4,0,,,,1.2222167,0.0,0.0,0.0,1.7240167
10,12,4,0,,,,0.8516833,0.0,0.0,0.0,1.78095
10,13,4,0,,,,0.72345,0.0,0.0,0.0,1.4709334
10,14,4,0,,,,0.7740333,0.0,0.0,0.0,1.5413167
10,15,4,0,,,,0.58236665,0.0,0.0,0.0,0.7995167
10,16,4,0,,,,0.51711667,0.0,0.0,0.0,0.351383325
10,17,4,0,,,,0.4006,0.0,0.0,0.0,0.09631667
10,18,4,0,,,,0.5244167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6095667,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.68546665,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.85495,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.81076664,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.68846667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5164833,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5499667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.6143,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5622,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.62745,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.7974167,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.9672167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9846333,0.0,0.0,0.0,0.08975
10,8,5,0,,,,0.8214,0.0,0.0,0.0,0.29918333
10,9,5,0,,,,0.62418336,0.0,0.0,0.0,0.523183325
10,10,5,0,,,,0.68118334,0.0,0.0,0.0,0.8664167
10,11,5,0,,,,0.68065,0.0,0.0,0.0,0.56998333
10,12,5,0,,,,0.86876667,0.0,0.0,0.0,0.98533335
10,13,5,0,,,,0.7913833,0.0,0.0,0.0,0.52968335
10,14,5,0,,,,0.8418667,0.0,0.0,0.0,0.7064
10,15,5,0,,,,0.76063335,0.0,0.0,0.0,0.7703833
10,16,5,0,,,,0.8484333,0.0,0.0,0.0,0.93705
10,17,5,0,,,,0.63191664,0.0,0.0,0.0,0.211916675
10,18,5,0,,,,0.5502167,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.77958333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6171167,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.93476665,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0786834,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.90146667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.80710834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7089,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6606,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5794167,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.58973336,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5314083,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.816925,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.7840833,0.0,0.0,0.0,0.069666665
10,8,6,0,,,,0.7348833,0.0,0.0,0.0,0.4362
10,9,6,0,,,,0.89566666,0.0,0.0,0.0,0.86221665
10,10,6,0,,,,1.1042666,0.0,0.0,0.0,1.518361
10,11,6,0,,,,1.1685333,0.0,0.0,0.0,1.85725
10,12,6,0,,,,1.8959833,0.0,0.0,0.0,2.48138335
10,13,6,0,,,,1.6582,0.0,0.0,0.0,1.93775
10,14,6,0,,,,1.4567333,0.0,0.0,0.0,1.64418885
10,15,6,0,,,,0.88133335,0.0,0.0,0.0,1.14301665
10,16,6,0,,,,0.80642223,0.0,0.0,0.0,0.56822225
10,17,6,0,,,,0.9192333,0.0,0.0,0.0,0.09718333
10,18,6,0,,,,0.97852224,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4515667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0408056,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.3338166,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8169389,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0158833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.6682,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.64918333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6772556,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.57776666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.61158335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.62065,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5632222,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.59323335,0.0,0.0,0.0,0.00108333335
10,8,7,0,,,,1.260989,0.0,0.0,0.0,0.179327775
10,9,7,0,,,,1.1974666,0.0,0.0,0.0,0.32356665
10,10,7,0,,,,1.1684556,0.0,0.0,0.0,0.48480555
10,11,7,0,,,,1.3017666,0.0,0.0,0.0,1.29605
10,12,7,0,,,,1.0097611,0.0,0.0,0.0,0.91700555
10,13,7,0,,,,2.0008333,0.0,0.0,0.0,0.47215
10,14,7,0,,,,2.3871555,0.0,0.0,0.0,0.2756611
10,15,7,0,,,,1.7680666,0.0,0.0,0.0,0.10033334
10,16,7,0,,,,0.6214778,0.0,0.0,0.0,0.02725
10,17,7,0,,,,0.4287,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.95015556,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2339166,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.63123333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.69883335,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.80612224,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.89643335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5925417,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.52765,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5488833,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.58598334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.55976665,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60155,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.93469447,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1217166,0.0,0.0,0.0,0.07101667
10,8,1,0,,,,0.83404446,0.0,0.0,0.0,0.2876111
10,9,1,0,,,,1.00325,0.0,0.0,0.0,0.9204
10,10,1,0,,,,1.0811666,0.0,0.0,0.0,1.33405
10,11,1,0,,,,0.91606665,0.0,0.0,0.0,1.80051665
10,12,1,0,,,,1.2364,0.0,0.0,0.0,2.2078833
10,13,1,0,,,,2.3482,0.0,0.0,0.0,1.16943335
10,14,1,0,,,,1.3120333,0.0,0.0,0.0,1.1481611
10,15,1,0,,,,1.2710167,0.0,0.0,0.0,1.14293335
10,16,1,0,,,,0.96799445,0.0,0.0,0.0,0.2737111
10,17,1,0,,,,1.0526667,0.0,0.0,0.0,0.062766665
10,18,1,0,,,,0.97742224,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.64685,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.63872224,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.607,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6293778,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.62005,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.63977224,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6159,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5059389,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.46491668,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.5025667,0.0,0.0,0.0,0.0
11,5,2,0,,,,2.74495,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.8005555,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.84905,0.0,0.0,0.0,0.059816665
11,8,2,0,,,,0.77670556,0.0,0.0,0.0,0.26435555
11,9,2,0,,,,0.71681666,0.0,0.0,0.0,0.43295
11,10,2,0,,,,0.9305889,0.0,0.0,0.0,0.9733278
11,11,2,0,,,,0.95485,0.0,0.0,0.0,1.2000667
11,12,2,0,,,,1.0124445,0.0,0.0,0.0,1.46498885
11,13,2,0,,,,0.99331665,0.0,0.0,0.0,1.24965
11,14,2,0,,,,0.94338334,0.0,0.0,0.0,1.09223335
11,15,2,0,,,,0.8577833,0.0,0.0,0.0,0.794
11,16,2,0,,,,1.0359777,0.0,0.0,0.0,1.4278444
11,17,2,0,,,,0.70708334,0.0,0.0,0.0,0.265583325
11,18,2,0,,,,0.6374111,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0813833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2326611,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0528166,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.94385,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.9981167,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.88055277,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.8617667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6510278,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.62976664,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.49641666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.5763,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1263334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8207167,0.0,0.0,0.0,0.038566665
11,8,3,0,,,,0.46035,0.0,0.0,0.0,0.14475555
11,9,3,0,,,,0.5913,0.0,0.0,0.0,0.77236665
11,10,3,0,,,,0.82665557,0.0,0.0,0.0,1.6725667
11,11,3,0,,,,1.0179,0.0,0.0,0.0,2.3904167
11,12,3,0,,,,1.3651834,0.0,0.0,0.0,2.827
11,13,3,0,,,,1.3828,0.0,0.0,0.0,3.0010665
11,14,3,0,,,,1.3738222,0.0,0.0,0.0,2.8943
11,15,3,0,,,,1.2154,0.0,0.0,0.0,2.46858335
11,16,3,0,,,,1.08365,0.0,0.0,0.0,1.70907225
11,17,3,0,,,,0.83252,0.0,0.0,0.0,0.61272667
11,18,3,0,,,,0.45085,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.85564166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2986333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0335056,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.71205,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.5035055,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.52950835,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4782111,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.51525,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5274611,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.48033333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.5767556,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.93948334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.63376665,0.0,0.0,0.0,0.03005
11,8,4,0,,,,0.4625,0.0,0.0,0.0,0.12975
11,9,4,0,,,,0.55001664,0.0,0.0,0.0,0.64221665
11,10,4,0,,,,0.99908334,0.0,0.0,0.0,1.51863325
11,11,4,0,,,,1.3290445,0.0,0.0,0.0,2.2216278
11,12,4,0,,,,1.4485333,0.0,0.0,0.0,2.6878665
11,13,4,0,,,,1.4535389,0.0,0.0,0.0,2.8887055
11,14,4,0,,,,1.4070166,0.0,0.0,0.0,2.8025833
11,15,4,0,,,,1.2895722,0.0,0.0,0.0,2.4169278
11,16,4,0,,,,1.4506333,0.0,0.0,0.0,1.70075
11,17,4,0,,,,0.92635554,0.0,0.0,0.0,0.4787
11,18,4,0,,,,0.9387083,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0073167,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.9906833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.3094833,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.84885,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.756775,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.67844164,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.57469445,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5022333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.47394446,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.57163334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.9155667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.89311665,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.42155832,0.0,0.0,0.0,0.025433333
11,8,5,0,,,,0.54071665,0.0,0.0,0.0,0.1195
11,9,5,0,,,,0.82496667,0.0,0.0,0.0,0.58393335
11,10,5,0,,,,1.0292389,0.0,0.0,0.0,1.42736665
11,11,5,0,,,,1.1662,0.0,0.0,0.0,2.11058335
11,12,5,0,,,,1.3066611,0.0,0.0,0.0,2.5548056
11,13,5,0,,,,1.4646333,0.0,0.0,0.0,2.77628325
11,14,5,0,,,,4.305322,0.0,0.0,0.0,2.6829225
11,15,5,0,,,,1.6839,0.0,0.0,0.0,2.31301665
11,16,5,0,,,,0.94921666,0.0,0.0,0.0,1.45478335
11,17,5,0,,,,0.6476667,0.0,0.0,0.0,0.47385
11,18,5,0,,,,1.8355056,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.63171667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.60699445,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.8756667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8834444,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.7083667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6532556,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6202667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.7227333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.6292833,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6723667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.6504,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.59035,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5814833,0.0,0.0,0.0,0.024766667
11,8,6,0,,,,0.8123722,0.0,0.0,0.0,0.125255555
11,9,6,0,,,,1.0429667,0.0,0.0,0.0,0.60633335
11,10,6,0,,,,1.1761612,0.0,0.0,0.0,1.4184833
11,11,6,0,,,,1.5689833,0.0,0.0,0.0,2.0969667
11,12,6,0,,,,3.8672667,0.0,0.0,0.0,2.5602
11,13,6,0,,,,2.2817333,0.0,0.0,0.0,2.7661165
11,14,6,0,,,,1.2205666,0.0,0.0,0.0,2.6979665
11,15,6,0,,,,1.3557,0.0,0.0,0.0,2.34393325
11,16,6,0,,,,1.0261834,0.0,0.0,0.0,1.6411667
11,17,6,0,,,,0.6321833,0.0,0.0,0.0,0.477716675
11,18,6,0,,,,0.63561666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.92661667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.87236667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.77050835,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6817333,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.3307,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.97735,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5099667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.52895,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.5642,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.53345,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49166667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.58853334,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.3415834,0.0,0.0,0.0,0.134416665
11,8,7,0,,,,1.1819333,0.0,0.0,0.0,0.54651665
11,9,7,0,,,,1.4119333,0.0,0.0,0.0,1.3849333
11,10,7,0,,,,1.3858666,0.0,0.0,0.0,2.07135835
11,11,7,0,,,,1.3547,0.0,0.0,0.0,2.51716675
11,12,7,0,,,,1.27595,0.0,0.0,0.0,2.7253
11,13,7,0,,,,1.4073,0.0,0.0,0.0,2.6266165
11,14,7,0,,,,1.1391056,0.0,0.0,0.0,2.2131778
11,15,7,0,,,,0.8606667,0.0,0.0,0.0,1.07033335
11,16,7,0,,,,0.68109447,0.0,0.0,0.0,0.2042
11,17,7,0,,,,0.68203336,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.9527944,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6185,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.2644944,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.96433336,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.1387389,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.84,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.5671361,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.55411667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.59291667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.59868336,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5532944,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.70788336,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.1188722,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6805333,0.0,0.0,0.0,0.12915
11,8,1,0,,,,0.93710554,0.0,0.0,0.0,0.5574
11,9,1,0,,,,1.0613166,0.0,0.0,0.0,1.3829
11,10,1,0,,,,1.5454888,0.0,0.0,0.0,2.0486389
11,11,1,0,,,,1.9511666,0.0,0.0,0.0,2.4570334
11,12,1,0,,,,1.6611167,0.0,0.0,0.0,2.6326555
11,13,1,0,,,,1.6575834,0.0,0.0,0.0,2.61551665
11,14,1,0,,,,1.3841166,0.0,0.0,0.0,2.21225
11,15,1,0,,,,0.9077167,0.0,0.0,0.0,1.2588333
11,16,1,0,,,,0.8288556,0.0,0.0,0.0,0.124372225
11,17,1,0,,,,1.04925,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.2361778,0.0,0.0,0.0,0.0
